Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,1,1,15.23969777777778,20.0,15.0,0.23969777777777954,164.99999024106214,29.35356808609558,1.0,2.412008511830779
1,2,2,14.653555555555556,19.576314697557176,14.653555555555556,0.0,164.99710381383386,28.225442168488897,1.0,2.144462220207785
1,3,3,14.946626666666667,20.07190844912485,14.146685774394772,0.7999408922718949,164.99432897738652,28.790792042478675,1.0,2.275919909050918
1,4,4,16.41198222222222,21.92996531668779,16.41198222222222,0.0,164.9914993295639,31.61436072319222,1.0,3.013348419993076
1,5,5,17.291195555555557,23.097707464018857,17.291195555555557,0.0,164.98839175051538,33.30907703478634,1.0,3.5243897858761697
1,6,6,17.87733777777778,23.850770069137358,17.87733777777778,0.0,164.985117490547,34.43938552178521,1.0,3.8954920216978066
1,7,7,17.584266666666668,23.614010311335154,16.617394304421115,0.9668723622455531,164.98173180855326,33.87601287007859,1.0,3.707430382629764
1,8,8,17.584266666666668,23.48869768451311,17.584266666666668,0.0,164.97840176590512,33.877200598786516,1.0,3.7078203555500178
1,9,9,18.75655111111111,25.03728971773939,18.75655111111111,0.0,164.97507225172745,36.13694763816896,1.0,4.500393993909957
1,10,10,19.342693333333333,25.83581221864878,19.342693333333333,0.0,164.97152044640146,37.2676210522733,1.0,4.936181835458655
1,11,11,22.85954666666667,30.698214035705156,21.630502155101055,1.2290445115656148,164.9678585819306,44.04525097599918,1.0,8.148795220616933
1,12,12,21.980333333333338,29.308870917886704,21.980333333333338,0.0,164.96352926617166,42.353133505067426,1.0,7.245240043972579
1,13,13,22.566475555555556,30.132608897384152,22.566475555555556,0.0,164.95936688838344,43.48445646065202,1.0,7.84148425723646
1,14,14,22.566475555555556,30.132608897384152,22.566475555555556,0.0,164.95509333348363,43.48641352495118,1.0,7.8425430479511995
1,15,15,23.152617777777778,31.09178090960629,21.91970554127244,1.2329122365053387,164.9508199453443,44.617938837246825,1.0,8.470804303127402
1,16,16,21.687262222222223,28.951734997396795,21.687262222222223,0.0,164.94643495522044,41.795948674739506,1.0,6.963036932198554
1,17,17,21.980333333333338,29.308870917886704,21.980333333333338,0.0,164.94232799386225,42.3625912505194,1.0,7.250094863439725
1,18,18,21.687262222222223,28.951734997396795,21.687262222222223,0.0,164.9381653490281,41.799589318684575,1.0,6.964856640607546
1,19,19,21.10112,28.33681279492649,19.977453020423177,1.123666979576825,164.93405810593276,40.67163015514531,1.0,6.416096335388664
1,20,20,21.394191111111112,28.572663494946045,21.394191111111112,0.0,164.93006215111484,41.238249745571345,1.0,6.6880084091330465
1,21,21,22.85954666666667,30.495936535482183,22.85954666666667,0.0,164.92601104436426,44.06466805026369,1.0,8.159577008996926
1,22,22,22.566475555555556,30.132608897384152,22.566475555555556,0.0,164.92168190432034,43.50172028399297,1.0,7.850827440670197
1,23,23,23.152617777777778,31.09178091026667,21.919705541738008,1.2329122360397697,164.91740851612224,44.6336445883707,1.0,8.47975275642269
1,24,24,21.980333333333338,29.308870917886704,21.980333333333338,0.0,164.91302361750232,42.37567069257285,1.0,7.256812333292738
1,25,25,21.687262222222223,28.951734997396795,21.687262222222223,0.0,164.90886097269635,41.812495500017874,1.0,6.971310110251546
1,26,26,22.273404444444445,29.73938988956408,22.273404444444445,0.0,164.90475410024152,42.94442130789121,1.0,7.552946381114825
1,27,27,22.273404444444445,29.911080289856145,21.05787293121308,1.2155315132313653,164.90053604606223,42.946330063249796,1.0,7.553953545763709
1,28,28,22.566475555555556,30.132608897384152,22.566475555555556,0.0,164.89631807850478,43.513347396033936,1.0,7.857124215815616
1,29,29,22.566475555555556,30.132608897384152,22.566475555555556,0.0,164.8920445236048,43.515307061790324,1.0,7.858185823228187
1,30,30,22.566475555555556,30.132608897384152,22.566475555555556,0.0,164.88777096870479,43.51726690406555,1.0,7.859247621900059
1,31,31,25.204115555555557,33.846749026037,23.861958063356088,1.342157492199469,164.88349810265746,48.60588980997376,1.0,10.95122825839606
1,32,32,24.324902222222224,32.47794425469748,24.324902222222224,0.0,164.87872482826322,46.91269543136572,1.0,9.846169255292683
1,33,33,25.497186666666668,34.042889723965374,25.497186666666668,0.0,164.87411854977157,49.175935817241886,1.0,11.341070155261729
1,34,34,25.204115555555557,33.33333333333332,25.0,0.20411555555555694,164.8692899199332,48.61316931429157,1.0,10.956149356655786
1,35,35,24.617973333333335,33.059615279265095,23.27803541559018,1.339937917743157,164.86451671825318,47.48501955831193,1.0,10.2109465010752
1,36,36,26.08332888888889,34.66666666666666,26.0,0.08332888888888945,164.85985496145085,50.0,1.0,11.920820542967107
1,37,37,25.204115555555557,33.33333333333332,25.0,0.20411555555555694,164.85494606011733,48.62052054432153,1.0,10.961120438890994
1,38,38,25.497186666666668,34.042889723965374,25.497186666666668,0.0,164.85017306644878,49.18835057183907,1.0,11.349661683725557
1,39,39,26.669471111111115,34.80353829288655,24.51103620182615,2.1584349092849635,164.84534459858185,50.0,1.0,11.920820542967107
1,40,40,26.3764,34.80173730469966,26.066698712143257,0.3097012878567433,164.8404366106708,50.0,1.0,11.920820542967107
1,41,41,26.3764,34.799936409709,26.065349831576675,0.31105016842332484,164.83552887673474,50.0,1.0,11.920820542967107
1,42,42,26.08332888888889,34.66666666666666,26.0,0.08332888888888945,164.83062139676053,50.0,1.0,11.920820542967107
1,43,43,25.497186666666668,34.24031590088252,24.106350228831854,1.390836437834814,164.82571407770024,49.20103803111726,1.0,11.358446417164705
1,44,44,25.79025777777778,34.41183806247282,25.79025777777778,0.0,164.8208855817515,49.76910146597466,1.0,11.756432027579377
1,45,45,25.79025777777778,34.41183806247282,25.79025777777778,0.0,164.81600151892368,49.77166512009673,1.0,11.75824887641196
1,46,46,25.79025777777778,34.41183806247282,25.79025777777778,0.0,164.81111745609587,49.77422903834495,1.0,11.760066099633596
1,47,47,24.617973333333335,33.05961528049253,23.27803541645444,1.3399379168788956,164.806233119226,47.51421171072561,1.0,10.22979009401509
1,48,48,24.324902222222224,32.47794425469748,24.324902222222224,0.0,164.80157098664682,46.95087512453091,1.0,9.870228611365238
1,49,49,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,164.7969641185127,44.69035392300446,1.0,8.512115722792071
1,50,50,22.85954666666667,30.495936535482183,22.85954666666667,0.0,164.79257947999696,44.12669419174951,1.0,8.1940821923499
1,51,51,22.566475555555556,30.304647165604752,21.33359699794264,1.232878557612917,164.78825034007136,43.56295680766573,1.0,7.884028503590613
1,52,52,22.566475555555556,30.132608897384152,22.566475555555556,0.0,164.78397678517106,43.564920944486154,1.0,7.885094960737713
1,53,53,22.566475555555556,30.132608897384152,22.566475555555556,0.0,164.77970323027077,43.56688525842988,1.0,7.886161610236917
1,54,54,22.85954666666667,30.495936535482183,22.85954666666667,0.0,164.77542975966367,44.13467896704713,1.0,8.19853118266579
1,55,55,24.03183111111111,32.27248153400542,22.752099481473827,1.279731629637283,164.77110102064185,46.40011525452019,1.0,9.526937476832751
1,56,56,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,164.76654972770564,44.704696852820966,1.0,8.520313993002604
1,57,57,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,164.7621651713639,44.7067652972638,1.0,8.521496728564186
1,58,58,21.980333333333338,29.308870917886704,21.980333333333338,0.0,164.7577802733034,42.445095506131814,1.0,7.2925376923194225
1,59,59,19.92883555555556,26.762545303710144,18.862027793772242,1.0668077617833163,164.75361702513052,38.48524385246881,1.0,5.435992704825906
1,60,60,17.87733777777778,23.850770069137358,17.87733777777778,0.0,164.74984212259395,34.52490270481308,1.0,3.924583080368337
1,61,61,17.87733777777778,23.850770069137358,17.87733777777778,0.0,164.74645657922463,34.526136371661615,1.0,3.925003802861457
1,62,62,17.291195555555557,23.097707464018857,17.291195555555557,0.0,164.74307075461476,33.39532520449154,1.0,3.5518381536074393
1,63,63,17.87733777777778,24.007577188594247,16.915180158104196,0.9621576196735829,164.73979649391765,34.528563514593834,1.0,3.9258316291947657
1,64,64,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,164.736411084355,35.095859696247174,1.0,4.122529696356289
1,65,65,17.584266666666668,23.48869768451311,17.584266666666668,0.0,164.73296976820131,33.96496887568905,1.0,3.7367134907590347
1,66,66,16.998124444444446,22.66427258686731,16.998124444444446,0.0,164.7296394347362,32.83395742213035,1.0,3.375715432333339
1,67,67,15.825840000000001,21.252609073423795,14.968433647487467,0.8574063525125338,164.7264197472921,30.57058539531279,1.0,2.724629173287835
1,68,68,15.23969777777778,20.0,15.0,0.23969777777777954,164.7234223485777,29.439272917616687,1.0,2.4331975823931944
1,69,69,14.653555555555556,19.576314697557176,14.653555555555556,0.0,164.72053592248537,28.30785567490602,1.0,2.1633015193240763
1,70,70,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,164.71776046541265,27.17633763538847,1.0,1.9141189623908592
1,71,71,12.89512888888889,17.31694033729834,12.19987123466136,0.6952576542275288,164.71509547318698,24.91234351765251,1.0,1.4744834030182763
1,72,72,12.602057777777778,16.844677706122493,12.602057777777778,0.0,164.7126531746646,24.346781623254877,1.0,1.3763244285347
1,73,73,12.308986666666668,16.455866913151297,12.308986666666668,0.0,164.71026636413637,23.781176627781267,1.0,1.2826145217164198
1,74,74,11.722844444444446,15.662488085874516,11.722844444444446,0.0,164.70793473219268,22.64929709496624,1.0,1.1080524611569889
1,75,75,11.722844444444446,15.742672842881017,11.075888430568957,0.6469560138754887,164.70571470395785,22.649828024723206,1.0,1.1081303856698832
1,76,76,11.722844444444446,15.662488085874516,11.722844444444446,0.0,164.70349467572302,22.65035897937216,1.0,1.1082083174897386
1,77,77,11.429773333333335,15.287128928202591,11.429773333333335,0.0,164.70127432321308,22.084617709942002,1.0,1.0272255071295056
1,78,78,11.429773333333335,15.287128928202591,11.429773333333335,0.0,164.699109795699,22.08512249573848,1.0,1.0272959462973432
1,79,79,11.722844444444446,15.742672842969208,11.075888430631007,0.6469560138134387,164.69694559244508,22.651925440626837,1.0,1.1084382589382107
1,80,80,11.429773333333335,15.287128928202591,11.429773333333335,0.0,164.69472523995756,22.08614508127587,1.0,1.0274386505026405
1,81,81,12.308986666666668,16.455866913151297,12.308986666666668,0.0,164.69256163885842,23.785623008966528,1.0,1.2833340899100147
1,82,82,12.89512888888889,17.205585445660475,12.89512888888889,0.0,164.69023115659573,24.91888514740846,1.0,1.4756452436332237
1,83,83,14.067413333333334,18.891207832139525,13.318301521658363,0.7491118116749717,164.6877900834271,27.184939433661132,1.0,1.9159370966862488
1,84,84,14.653555555555556,19.576314697557176,14.653555555555556,0.0,164.68512647091242,28.318441980724728,1.0,2.1657294605887234
1,85,85,15.23969777777778,20.0,15.0,0.23969777777777954,164.68235182452293,29.452042841645635,1.0,2.4363653129641265
1,86,86,15.825840000000001,21.12178032635427,15.825840000000001,0.0,164.67946614786237,30.585746012141797,1.0,2.7286847921269586
1,87,87,15.825840000000001,21.252609074101954,14.968433647965103,0.8574063520348982,164.67646910953778,30.58671422165989,1.0,2.728943934626168
1,88,88,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,164.6734722414895,31.154121057153933,1.0,2.883650659302325
1,89,89,15.825840000000001,21.12178032635427,15.825840000000001,0.0,164.67041953217338,30.588668757259498,1.0,2.7294671185363693
1,90,90,14.360484444444445,19.19353058206508,14.360484444444445,0.0,164.66742153827755,27.757263341476968,1.0,2.039511104379374
1,91,91,14.653555555555556,19.678341579699474,13.846130667198013,0.8074248883575432,164.66470220995387,28.32455179008827,1.0,2.1671315556524324
1,92,92,13.481271111111111,18.022022194411427,13.481271111111111,0.0,164.66192629510522,26.05935156021805,1.0,1.6876677511812397
1,93,93,13.1882,17.333333333333336,13.0,0.18820000000000017,164.65937301827304,25.493531478299786,1.0,1.5801056910699014
1,94,94,12.602057777777778,16.844677706122493,12.602057777777778,0.0,164.65687496381767,24.36112838889171,1.0,1.378758932055576
1,95,95,12.015915555555555,16.136239717039583,11.376049000512904,0.6398665550426516,164.65448785983114,23.22863830046423,1.0,1.1952737769990998
1,96,96,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,164.6522113573061,21.529499416628177,1.0,0.9516953197295352
1,97,97,10.55056,14.112157535015816,10.55056,0.0,164.6501015913375,20.39682234743817,1.0,0.8092518054070675
1,98,98,10.25748888888889,13.716903081753491,10.25748888888889,0.0,164.64810316472736,19.830662566187467,1.0,0.7437171756645499
1,99,99,9.96441777777778,13.381271601608752,9.431289524912042,0.5331282528657368,164.6461602152432,19.264467584385706,1.0,0.681815970391031
1,100,100,9.671346666666667,12.931903479091016,9.671346666666667,0.0,164.64427274074012,18.698238395939253,1.0,0.6234450984632167
1,101,101,9.378275555555556,12.55110227239085,9.378275555555556,0.0,164.6424407388049,18.131975994955273,1.0,0.5685014063517303
1,102,102,9.378275555555556,12.55110227239085,9.378275555555556,0.0,164.64066471633558,18.132316258824154,1.0,0.568533412369965
1,103,103,9.96441777777778,13.381271601670978,9.4312895249559,0.5331282528218786,164.63888962316014,19.26594756893054,1.0,0.6819731231311341
1,104,104,9.96441777777778,13.289421925506147,9.96441777777778,0.0,164.63700259924943,19.26633172422844,1.0,0.6820139187594659
1,105,105,10.25748888888889,13.716903081753491,10.25748888888889,0.0,164.63511600014178,19.833384009400778,1.0,0.7440234077673744
1,106,106,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,164.6331755891216,23.233869606024488,1.0,1.1960815192238605
1,107,107,12.602057777777778,16.923373464581207,11.901276704805358,0.7007810729724202,164.63090063361258,24.36781504226829,1.0,1.3798945708074957
1,108,108,13.481271111111111,18.022022194411427,13.481271111111111,0.0,164.62851486986943,26.06855259365137,1.0,1.6894560271564045
1,109,109,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,164.6259622951607,27.202701839879644,1.0,1.9196951216673186
1,110,110,14.653555555555556,19.576314697557176,14.653555555555556,0.0,164.62329868237066,28.33694552871987,1.0,2.169977561803205
1,111,111,14.946626666666667,20.071908453907238,14.146685777765398,0.7999408889012684,164.62052384513962,28.904532128045997,1.0,2.3030001640449655
1,112,112,15.23969777777778,20.0,15.0,0.23969777777777954,164.6176934995587,29.472169308501773,1.0,2.4413635002882463
1,113,113,15.53276888888889,20.75585388996961,15.53276888888889,0.0,164.61480764605972,30.039858073548853,1.0,2.585173923171925
1,114,114,14.946626666666667,19.934484108102097,14.946626666666667,0.0,164.6118657345071,28.907177236565506,1.0,2.303632477635724
1,115,115,13.774342222222224,18.497640959436424,13.021964590279136,0.7523776319430873,164.60903435499628,26.640744669875648,1.0,1.8031639566321596
1,116,116,13.1882,17.333333333333336,13.0,0.18820000000000017,164.60642534383234,25.507799254319163,1.0,1.5827601542806435
1,117,117,12.89512888888889,17.205585445660475,12.89512888888889,0.0,164.60392755676705,24.941617709128877,1.0,1.4796874559200024
1,118,118,12.308986666666668,16.455866913151297,12.308986666666668,0.0,164.60148497874877,23.80852238770213,1.0,1.2870442119892982
1,119,119,11.136702222222223,14.955539096639615,10.543655063130926,0.5930471590912969,164.59915268259715,21.541574860677965,1.0,0.9532975758159935
1,120,120,10.55056,14.112157535015816,10.55056,0.0,164.5970429170428,20.408262751765307,1.0,0.8106142767024114
1,121,121,10.25748888888889,13.716903081753491,10.25748888888889,0.0,164.59504449065753,19.841785651239956,1.0,0.7449693381084195
1,122,122,9.96441777777778,13.289421925506147,9.96441777777778,0.0,164.59310154141153,19.275273310673914,1.0,0.6829639362060799
1,123,123,9.96441777777778,13.381271602079266,9.431289525243669,0.5331282525341106,164.59121451750073,19.275657837968684,1.0,0.6830048108815757
1,124,124,10.25748888888889,13.716903081753491,10.25748888888889,0.0,164.5893279181875,19.842984803564825,1.0,0.7451044145153022
1,125,125,10.25748888888889,13.716903081753491,10.25748888888889,0.0,164.58738539355602,19.843392315506478,1.0,0.7451503216989525
1,126,126,10.55056,14.112157535015816,10.55056,0.0,164.5854432699169,20.410765554020387,1.0,0.8109125464886491
1,127,127,11.136702222222223,14.955539096790023,10.543655063236963,0.5930471589852591,164.58344598321926,21.545152094066328,1.0,0.9537725737123024
1,128,128,12.308986666666668,16.455866913151297,12.308986666666668,0.0,164.58133822266237,23.813593837645552,1.0,1.287866846503388
1,129,129,12.89512888888889,17.205585445660475,12.89512888888889,0.0,164.5790077397565,24.948189363894162,1.0,1.4808573749146812
1,130,130,14.653555555555556,19.576314697557176,14.653555555555556,0.0,164.57656708646493,28.350947208085735,1.0,2.1731957998436973
1,131,131,16.705053333333332,22.43330969648865,15.791555658484146,0.9134976748491859,164.5737932918359,32.321028170566684,1.0,3.21996862765925
1,132,132,17.87733777777778,23.850770069137358,17.87733777777778,0.0,164.5706303325066,34.59032756208007,1.0,3.9469366987588033
1,133,133,18.46348,24.665242078105113,18.46348,0.0,164.5672450520321,35.72571561098813,1.0,4.348494723420589
1,134,134,18.75655111111111,25.03728971773939,18.75655111111111,0.0,164.56374863250235,36.29413240723504,1.0,4.559375854180971
1,135,135,20.80804888888889,27.943245928020787,19.68383292606731,1.1242159628215802,164.56019736509745,40.265315603038715,1.0,6.225718208629806
1,136,136,18.75655111111111,25.03728971773939,18.75655111111111,0.0,164.55625603642628,36.29700833847359,1.0,4.56045978893543
1,137,137,19.342693333333333,25.83581221864878,19.342693333333333,0.0,164.55270423004004,37.432696024107805,1.0,5.002066483426683
1,138,138,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,164.54904106533814,36.86696221866496,1.0,4.778682744153399
1,139,139,18.75655111111111,25.188277812590734,17.73748324949519,1.0190678616159197,164.5454333976826,36.30116326609317,1.0,4.56202607913215
1,140,140,18.46348,24.665242078105113,18.46348,0.0,164.5418812268983,35.73530015538993,1.0,4.351995522990376
1,141,141,17.87733777777778,23.850770069137358,17.87733777777778,0.0,164.53838441927218,34.60212591018771,1.0,3.950976835564236
1,142,142,17.291195555555557,23.097707464018857,17.291195555555557,0.0,164.53499859527952,33.46882854136537,1.0,3.5753426708518936
1,143,143,16.705053333333332,22.433309697093435,15.791555658909875,0.9134976744234571,164.5317237530458,32.33541202792992,1.0,3.2242694980519193
1,144,144,15.825840000000001,21.12178032635427,15.825840000000001,0.0,164.52855972040825,30.6345734348287,1.0,2.74177397322282
1,145,145,14.360484444444445,19.19353058206508,14.360484444444445,0.0,164.52556172794408,27.798920225389388,1.0,2.048707318409136
1,146,146,15.23969777777778,20.0,15.0,0.23969777777777954,164.52284278770776,29.50174370899265,1.0,2.448720373583571
1,147,147,15.23969777777778,20.46547532887739,14.42816010685856,0.8115376709192201,164.51995675082426,29.502644504216857,1.0,2.448944685372527
1,148,148,15.53276888888889,20.75585388996961,15.53276888888889,0.0,164.51707089713565,30.070921226652825,1.0,2.5932019292595343
1,149,149,15.825840000000001,21.12178032635427,15.825840000000001,0.0,164.51412953593584,30.639250646319365,1.0,2.7430299869330423
1,150,150,15.23969777777778,20.0,15.0,0.23969777777777954,164.51113213802876,29.505399200135578,1.0,2.4496307317884223
1,151,151,16.41198222222222,22.03974282375116,15.504489425830185,0.9074927963920363,164.508246794604,31.77601562003921,1.0,3.0598099884861214
1,152,152,16.41198222222222,21.92996531668779,16.41198222222222,0.0,164.50513875483767,31.777060654493955,1.0,3.060111887131663
1,153,153,17.87733777777778,23.850770069137358,17.87733777777778,0.0,164.50203145395423,34.615436628910324,1.0,3.9555381657969284
1,154,154,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,164.49864641982697,36.88662279238862,1.0,4.786332012000574
1,155,155,21.394191111111112,28.730379676554886,20.221546359774848,1.1726447513362643,164.4950397246048,41.42809637254031,1.0,6.780802118038851
1,156,156,22.273404444444445,29.73938988956408,22.273404444444445,0.0,164.4909884455204,43.13247022100731,1.0,7.652602063928293
1,157,157,21.980333333333338,29.308870917886704,21.980333333333338,0.0,164.4867703027921,42.566837891251865,1.0,7.355467918111116
1,158,158,21.687262222222223,28.951734997396795,21.687262222222223,0.0,164.48260765839524,42.00113038540596,1.0,7.0660885171995895
1,159,159,21.687262222222223,29.12394655054735,20.507287245266202,1.1799749769560215,164.47850060565622,42.0029562068039,1.0,7.0670100621441145
1,160,160,21.980333333333338,29.308870917886704,21.980333333333338,0.0,164.4743936438464,42.572414378663986,1.0,7.358359115817671
1,161,161,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,164.47023143106847,44.84491901832008,1.0,8.600740994914677
1,162,162,22.566475555555556,30.132608897384152,22.566475555555556,0.0,164.46584670881714,43.71163335907644,1.0,7.965026809522477
1,163,163,22.566475555555556,30.30464717193925,21.333597002401945,1.2328785531536115,164.46157315391596,43.71361092593323,1.0,7.966107900603501
1,164,164,22.566475555555556,30.132608897384152,22.566475555555556,0.0,164.4572995990148,43.71558867173313,1.0,7.967189187341669
1,165,165,21.980333333333338,29.308870917886704,21.980333333333338,0.0,164.4530258693801,42.58204538620169,1.0,7.363354212759997
1,166,166,21.687262222222223,28.951734997396795,21.687262222222223,0.0,164.44886322501569,42.01613643612732,1.0,7.073664882630744
1,167,167,21.394191111111112,28.73037967748231,20.221546360427606,1.1726447506835065,164.44475607888543,41.450153244024555,1.0,6.791638454071604
1,168,168,21.10112,27.999999999999993,21.0,0.10112000000000165,164.44070443088583,40.884096798054976,1.0,6.517174667084763
1,169,169,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,164.43670724953463,35.20723973777707,1.0,4.161904108555197
1,170,170,15.825840000000001,21.12178032635427,15.825840000000001,0.0,164.43326500009755,30.665487470093915,1.0,2.750082708980851
1,171,171,15.825840000000001,21.25260907745503,14.968433650326709,0.8574063496732922,164.4302679617725,30.666460734797745,1.0,2.7503445645980835
1,172,172,15.53276888888889,20.75585388996961,15.53276888888889,0.0,164.4272707472051,30.09951861570342,1.0,2.600607357693571
1,173,173,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,164.42432545297407,21.581459223791484,1.0,0.9586024954034339
1,174,174,11.722844444444446,15.662488085874516,11.722844444444446,0.0,164.42221708983615,22.71783291586848,1.0,1.1181416897491692
1,175,175,11.136702222222223,14.955539098358217,10.543655064342541,0.5930471578796812,164.41999639796063,21.58244871048374,1.0,0.9587343541288356
1,176,176,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,164.41788737116678,21.582930800971432,1.0,0.9587986017556157
1,177,177,10.843631111111112,14.476678101950206,10.843631111111112,0.0,164.41577798566453,21.015428362654635,1.0,0.8851377788407524
1,178,178,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,164.41372481829202,21.583882358557744,1.0,0.9589254231289168
1,179,179,12.015915555555555,16.13623971955207,11.376049002284207,0.6398665532713483,164.4116167625929,23.288393290445146,1.0,1.2045219469826853
1,180,180,12.89512888888889,17.205585445660475,12.89512888888889,0.0,164.40934207228943,24.99302445504592,1.0,1.4888556025723125
1,181,181,13.481271111111111,18.022022194411427,13.481271111111111,0.0,164.40690053948822,26.129746904073908,1.0,1.7013816578028613
1,182,182,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,164.40434796370684,27.266560222230403,1.0,1.9332463447732278
1,183,183,14.360484444444445,19.2847747093107,13.563027587913579,0.7974568565308662,164.4016841441059,27.835399058484878,1.0,2.0567830887014913
1,184,184,14.946626666666667,19.934484108102097,14.946626666666667,0.0,164.3989650129491,28.972372435099086,1.0,2.3192540046176022
1,185,185,14.946626666666667,19.934484108102097,14.946626666666667,0.0,164.39613447678607,28.97324119263177,1.0,2.319462644397705
1,186,186,14.653555555555556,19.576314697557176,14.653555555555556,0.0,164.39330374288815,28.405990198300664,1.0,2.185878083471073
1,187,187,14.067413333333334,18.89120783573926,13.318301524196176,0.7491118091371582,164.3905282872715,27.270552307765726,1.0,1.9340956064370813
1,188,188,13.481271111111111,18.022022194411427,13.481271111111111,0.0,164.38786379657225,26.13501691744699,1.0,1.7024113018279277
1,189,189,12.89512888888889,17.205585445660475,12.89512888888889,0.0,164.3853102658099,24.999388025413054,1.0,1.4899931419611498
1,190,190,12.602057777777778,16.844677706122493,12.602057777777778,0.0,164.38286796821808,24.43185224109225,1.0,1.3908020325428376
1,191,191,11.429773333333335,15.349105972450486,10.78754518136626,0.6422281519670747,164.38048023530303,22.159682121645556,1.0,1.0377356000579365
1,192,192,7.912920000000001,10.560396949514082,7.912920000000001,0.0,164.37830996255803,15.34167023870226,1.0,0.3443610852602127
1,193,193,9.671346666666667,12.931903479091016,9.671346666666667,0.0,164.3768148385469,18.751228019802166,1.0,0.6287605455039422
1,194,194,9.96441777777778,13.289421925506147,9.96441777777778,0.0,164.37498376466687,19.319821980757734,1.0,0.6877102513613462
1,195,195,9.671346666666667,12.987704730238276,9.130293877488302,0.5410527891783641,164.37309629145446,18.75196686732763,1.0,0.6288348728724293
1,196,196,9.085204444444445,12.0,9.0,0.08520444444444486,164.371263782719,17.61582590181275,1.0,0.5213209351034934
1,197,197,8.792133333333334,11.747458033660157,8.792133333333334,0.0,164.36954271893012,17.0478842604524,1.0,0.47250629833943897
1,198,198,8.792133333333334,11.747458033660157,8.792133333333334,0.0,164.3678776979019,17.0481850522917,1.0,0.4725313093984182
1,199,199,9.085204444444445,12.200570982863928,8.601402542919066,0.48380190152537855,164.36621321889444,17.61676871657035,1.0,0.5214046442716482
1,200,200,9.671346666666667,12.931903479091016,9.671346666666667,0.0,164.36449368261987,18.75367636461138,1.0,0.6290068691517227
1,201,201,9.96441777777778,13.289421925506147,9.96441777777778,0.0,164.36266260868118,19.322344615750346,1.0,0.6879796744148624
1,202,202,10.843631111111112,14.476678101950206,10.843631111111112,0.0,164.36077678679774,21.027677878440592,1.0,0.8866864739431204
1,203,203,14.360484444444445,19.284774709843532,13.56302758828832,0.7974568561561259,164.3587265968921,27.84807134206688,1.0,2.059593467623951
1,204,204,13.1882,17.333333333333336,13.0,0.18820000000000017,164.3560061478398,25.575496513131167,1.0,1.5953954833383204
1,205,205,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,164.35350931601678,27.281251728069204,1.0,1.9363729884642435
1,206,206,14.653555555555556,19.576314697557176,14.653555555555556,0.0,164.3508457020135,28.418772942929877,1.0,2.1888303583351454
1,207,207,14.360484444444445,19.28477470997577,13.563027588381326,0.7974568560631194,164.348070460864,27.851216640671407,1.0,2.060291408397189
1,208,208,14.653555555555556,19.576314697557176,14.653555555555556,0.0,164.34535113184347,28.42042802131679,1.0,2.1892128058966236
1,209,209,14.360484444444445,19.19353058206508,14.360484444444445,0.0,164.34257589070592,27.85283871290835,1.0,2.0606514073348188
1,210,210,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,164.33985614172465,27.285199960795065,1.0,1.937213824996755
1,211,211,13.774342222222224,18.497640962664256,13.021964592551464,0.7523776296707592,164.33719188435293,26.71751276256527,1.0,1.818796934995973
1,212,212,13.481271111111111,18.022022194411427,13.481271111111111,0.0,164.3345831179966,26.149778116092193,1.0,1.7052975246498048
1,213,213,13.1882,17.333333333333336,13.0,0.18820000000000017,164.33202984200867,25.581997019528103,1.0,1.5966122942872882
1,214,214,12.89512888888889,17.205585445660475,12.89512888888889,0.0,164.3295320556832,25.014170471298492,1.0,1.49263785905923
1,215,215,12.602057777777778,16.923373467881216,11.901276707126074,0.7007810706517041,164.32708975824877,24.446299470096204,1.0,1.3932707507503612
1,216,216,12.308986666666668,16.455866913151297,12.308986666666668,0.0,164.32470294886036,23.878385014875644,1.0,1.298407419593571
1,217,217,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,164.3223716265906,23.310428104846874,1.0,1.2079442360861266
1,218,218,12.602057777777778,16.844677706122493,12.602057777777778,0.0,164.3200966691977,24.44811196993011,1.0,1.3935806737605851
1,219,219,12.89512888888889,17.316940341711646,12.199871237770555,0.6952576511183342,164.31771040508997,25.017305712812338,1.0,1.4931991849006656
1,220,220,12.89512888888889,17.205585445660475,12.89512888888889,0.0,164.31526837397178,25.017953466286496,1.0,1.493315174609695
1,221,221,12.89512888888889,17.205585445660475,12.89512888888889,0.0,164.31282634285353,25.018601253305086,1.0,1.4934311763322716
1,222,222,13.1882,17.333333333333336,13.0,0.18820000000000017,164.3103845661702,25.587868371004102,1.0,1.597711867194823
1,223,223,13.774342222222224,18.497640963013332,13.021964592797207,0.7523776294250162,164.3078875107074,26.725814719539432,1.0,1.820492931149159
1,224,224,14.360484444444445,19.19353058206508,14.360484444444445,0.0,164.30527941490323,27.86385413849901,1.0,2.063097254682263
1,225,225,14.946626666666667,19.934484108102097,14.946626666666667,0.0,164.30256028333415,29.00199065428854,1.0,2.3263741416718005
1,226,226,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,164.29973046549418,31.277595399905557,1.0,2.918073383758882
1,227,227,16.998124444444446,22.82687657421594,16.092872249367897,0.9052521950765494,164.29667840015458,32.984713793190224,1.0,3.4224278187950303
1,228,228,17.87733777777778,23.850770069137358,17.87733777777778,0.0,164.29345978604417,34.69200397311615,1.0,3.9818445333379104
1,229,229,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,164.2900747507925,36.968216798636405,1.0,4.818164732280128
1,230,230,20.80804888888889,27.766836052424782,20.80804888888889,0.0,164.28646785934322,40.38221260702052,1.0,6.280098710010133
1,231,231,19.049622222222226,25.58184469058406,18.035200506861766,1.0144217153604593,164.28252665398932,36.97117641062281,1.0,4.819322026922599
1,232,232,20.80804888888889,27.766836052424782,20.80804888888889,0.0,164.27891976248762,40.38544566135855,1.0,6.281607210263176
1,233,233,19.92883555555556,26.57962272258616,19.92883555555556,0.0,164.27497889899058,38.68063510406224,1.0,5.519210088618278
1,234,234,19.635764444444444,26.22063056810905,19.635764444444444,0.0,164.2712047400459,38.113328000846984,1.0,5.2799128518473015
1,235,235,19.92883555555556,26.762545312054947,18.862027799653596,1.066807755901962,164.2674863028763,38.68370952988242,1.0,5.520526231748903
1,236,236,18.75655111111111,25.03728971773939,18.75655111111111,0.0,164.26371179165605,36.40965488437496,1.0,4.603051398717661
1,237,237,17.87733777777778,23.850770069137358,17.87733777777778,0.0,164.2601593592029,34.704260037803024,1.0,3.986066167841243
1,238,238,16.998124444444446,22.66427258686731,16.998124444444446,0.0,164.25677338890088,32.99867836473026,1.0,3.426776467236365
1,239,239,15.825840000000001,21.252609079872535,14.968433652029384,0.857406347970617,164.25355370468174,30.72395672240515,1.0,2.765843299107559
1,240,240,14.946626666666667,19.934484108102097,14.946626666666667,0.0,164.25055611792334,29.017992940885364,1.0,2.3302271030802273
1,241,241,14.946626666666667,19.934484108102097,14.946626666666667,0.0,164.24772558176005,29.018864436540998,1.0,2.3304370601015942
1,242,242,15.825840000000001,21.12178032635427,15.825840000000001,0.0,164.2448955939968,30.726779277753923,1.0,2.7666056484770243
1,243,243,17.584266666666668,23.61401032251697,16.617394312289868,0.9668723543768003,164.2418994879218,34.14195159664508,1.0,3.7954315554455147
1,244,244,16.998124444444446,22.66427258686731,16.998124444444446,0.0,164.23856915596323,33.005052778831484,1.0,3.42876272061143
1,245,245,16.998124444444446,22.66427258686731,16.998124444444446,0.0,164.23535011475494,33.00618021807064,1.0,3.429114108053093
1,246,246,17.584266666666668,23.48869768451311,17.584266666666668,0.0,164.23213136283576,34.145490759660184,1.0,3.7966119838779115
1,247,247,18.17040888888889,24.40114407021805,17.202806569503725,0.9676023193851648,164.22880159080177,35.28492070889548,1.0,4.189513311214681
1,248,248,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,164.22536092139566,36.99360651322154,1.0,4.828098876352259
1,249,249,18.46348,24.665242078105113,18.46348,0.0,164.22175312932671,35.8567145206565,1.0,4.39650546811542
1,250,250,19.342693333333333,25.83581221864878,19.342693333333333,0.0,164.21825694763814,37.56557116556221,1.0,5.055523418285395
1,251,251,20.80804888888889,27.943245934231214,19.683832930442065,1.1242159584468254,164.21459443765664,40.41301895914846,1.0,6.294482361668778
1,252,252,20.80804888888889,27.766836052424782,20.80804888888889,0.0,164.21065388707905,40.41470931526335,1.0,6.295272233007251
1,253,253,21.980333333333338,29.308870917886704,21.980333333333338,0.0,164.20671371451255,42.69338008393234,1.0,7.421261866852601
1,254,254,21.980333333333338,29.308870917886704,21.980333333333338,0.0,164.20255116105207,42.69526658791366,1.0,7.422245686264804
1,255,255,22.85954666666667,30.698214050833037,21.630502165760422,1.229044500906248,164.19838886563406,44.40503938896613,1.0,8.350123830292837
1,256,256,22.566475555555556,30.132608897384152,22.566475555555556,0.0,164.1940597262353,43.83775865499756,1.0,8.034172667227327
1,257,257,22.273404444444445,29.73938988956408,22.273404444444445,0.0,164.18978608535647,43.270400278611675,1.0,7.726252111032167
1,258,258,22.85954666666667,30.495936535482183,22.85954666666667,0.0,164.18556820091695,44.41108386231019,1.0,8.353534184539656
1,259,259,22.85954666666667,30.69821405117302,21.630502165999985,1.229044500666685,164.18123914529428,44.41312522496101,1.0,8.354686152136981
1,260,260,22.273404444444445,29.73938988956408,22.273404444444445,0.0,164.17690991994556,43.27631634514808,1.0,7.729421617510425
1,261,261,22.566475555555556,30.132608897384152,22.566475555555556,0.0,164.17269195172557,43.84770543871505,1.0,8.039642767493445
1,262,262,21.10112,27.999999999999993,21.0,0.10112000000000165,164.16841794315954,41.00231252304468,1.0,6.573871213861518
1,263,263,20.80804888888889,27.9432459351366,19.68383293107984,1.1242159578090494,164.16442179346495,40.43455180675371,1.0,6.304549193828461
1,264,264,20.51497777777778,27.399432308749233,20.51497777777778,0.0,164.16048114168393,39.86671940181289,1.0,6.04265271881683
1,265,265,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,164.15659553912405,37.02062405388038,1.0,4.838684920257407
1,266,266,19.635764444444444,26.22063056810905,19.635764444444444,0.0,164.15298822384204,38.16118229858473,1.0,5.299825877853228
1,267,267,19.049622222222226,25.581844692784287,18.035200508412927,1.0144217138092984,164.14926944518484,37.023504762223716,1.0,4.839814554754642
1,268,268,18.46348,24.665242078105113,18.46348,0.0,164.1456616533142,35.88569504350755,1.0,4.407174267739883
1,269,269,19.342693333333333,25.83581221864878,19.342693333333333,0.0,164.14216547133225,37.595933967691366,1.0,5.067791882776853
1,270,270,18.46348,24.665242078105113,18.46348,0.0,164.13850206154206,35.88842428751484,1.0,4.408179891465087
1,271,271,14.653555555555556,19.678341586400972,13.84613067191334,0.8074248836422164,164.13500344149978,28.4839343849238,1.0,2.2039212234214904
1,272,272,12.89512888888889,17.205585445660475,12.89512888888889,0.0,164.13222703470404,25.066601205017154,1.0,1.5020434376957197
1,273,273,12.308986666666668,16.455866913151297,12.308986666666668,0.0,164.129784459412,23.927830990425047,1.0,1.306490134190927
1,274,274,11.722844444444446,15.662488085874516,11.722844444444446,0.0,164.12745283115882,22.78897481320419,1.0,1.1286791497735844
1,275,275,12.015915555555555,16.136239722531368,11.37604900438461,0.6398665511709449,164.12523310950368,23.359250119487903,1.0,1.2155500004909938
1,276,276,11.722844444444446,15.662488085874516,11.722844444444446,0.0,164.12295727397418,22.790063273965046,1.0,1.1288408834612011
1,277,277,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,164.1207375523044,23.36036584439792,1.0,1.215724186415684
1,278,278,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,164.11846202334803,23.360930634673952,1.0,1.2158123672863559
1,279,279,12.308986666666668,16.529806596405173,11.62243592921963,0.6865507374470372,164.11618678634505,23.931288024267204,1.0,1.307056491398896
1,280,280,12.89512888888889,17.205585445660475,12.89512888888889,0.0,164.11385630074943,25.071494128418838,1.0,1.5029231921662483
1,281,281,12.89512888888889,17.205585445660475,12.89512888888889,0.0,164.11141426963087,25.072144691084937,1.0,1.5030401901103942
1,282,282,12.308986666666668,16.455866913151297,12.308986666666668,0.0,164.10897169445911,23.933122774445074,1.0,1.3073571404057762
1,283,283,11.722844444444446,15.742672848943585,11.075888434834328,0.6469560096101183,164.10664006633823,22.79401485715679,1.0,1.1294281765411733
1,284,284,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,164.10441937668034,21.654824963753896,1.0,0.9684120173915842
1,285,285,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,164.1023103498861,21.655310293058598,1.0,0.9684771311847791
1,286,286,10.843631111111112,14.476678101950206,10.843631111111112,0.0,164.10020096558233,21.08590628506252,1.0,0.8940729448637069
1,287,287,9.671346666666667,12.987704732542108,9.130293879107885,0.5410527875587814,164.0981457928343,18.80675926425273,1.0,0.6343632761518099
1,288,288,9.085204444444445,12.0,9.0,0.08520444444444486,164.09631328696992,17.66729954823357,1.0,0.5259042188127586
1,289,289,7.326777777777778,9.813871193246301,7.326777777777778,0.0,164.09458887390394,14.248082738083573,1.0,0.2758451943610762
1,290,290,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,164.09320351056894,15.958087984398869,1.0,0.38755978182409007
1,291,291,8.20599111111111,11.019870363668439,7.769008606386247,0.4369825047248633,164.09164949098187,15.958351548519008,1.0,0.38757898497801435
1,292,292,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,164.09009547139473,15.958615121345352,1.0,0.387598189400619
1,293,293,7.61984888888889,10.200552263687765,7.61984888888889,0.0,164.08854007104912,14.818958795529888,1.0,0.31034818404414943
1,294,294,7.326777777777778,9.813871193246301,7.326777777777778,0.0,164.08709627969054,14.249217379421204,1.0,0.27591110013054904
1,295,295,7.912920000000001,10.626303489923634,7.484565629934413,0.4283543700655877,164.0857102513944,15.389381719457049,1.0,0.34758390116760796
1,296,296,8.499062222222223,11.37867559452183,8.499062222222223,0.0,164.0842130162393,16.529599190609332,1.0,0.4307081660820528
1,297,297,8.792133333333334,11.747458033660157,8.792133333333334,0.0,164.08260407359163,17.099877901164525,1.0,0.4768427295421058
1,298,298,9.085204444444445,12.0,9.0,0.08520444444444486,164.08093959294536,17.670186548248772,1.0,0.5261620737722484
1,299,299,9.378275555555556,12.594137858912363,8.845806137380276,0.53246941817528,164.07921957779513,18.24052614278829,1.0,0.5787729440701067
1,300,300,9.671346666666667,12.931903479091016,9.671346666666667,0.0,164.07744403121228,18.810897695891576,1.0,0.6347821436582863
1,301,301,10.25748888888889,13.716903081753491,10.25748888888889,0.0,164.07561337819823,19.951340519409992,1.0,0.7573774670011065
1,302,302,10.843631111111112,14.476678101950206,10.843631111111112,0.0,164.07367162965357,21.091852636635462,1.0,0.8948295599327408
1,303,303,11.429773333333335,15.349105975509627,10.787545183516261,0.6422281498170737,164.07161880005356,22.23243808916158,1.0,1.0479906595801172
1,304,304,11.429773333333335,15.287128928202591,11.429773333333335,0.0,164.0694542725385,22.232949655081395,1.0,1.048063003689159
1,305,305,11.722844444444446,15.662488085874516,11.722844444444446,0.0,164.0672900671277,22.803549994403994,1.0,1.1308461485400911
1,306,306,11.429773333333335,15.287128928202591,11.429773333333335,0.0,164.06506971679536,22.23398597614434,1.0,1.0482095672909675
1,307,307,11.136702222222223,14.955539101803247,10.543655066771285,0.5930471554509378,164.06290485023908,21.664382289882887,1.0,0.9696948051718365
1,308,308,10.55056,14.112157535015816,10.55056,0.0,164.06079508887186,20.524611834649658,1.0,0.8245575912309109
1,309,309,10.25748888888889,13.716903081753491,10.25748888888889,0.0,164.0587966647593,19.954907607322774,1.0,0.7577837727915226
1,310,310,9.671346666666667,12.931903479091016,9.671346666666667,0.0,164.05685327012404,18.815015744820897,1.0,0.6351991311318337
1,311,311,9.378275555555556,12.59413785910969,8.845806137518872,0.5324694180366834,164.05502127115957,18.24521903281924,1.0,0.5792197760226515
1,312,312,9.085204444444445,12.0,9.0,0.08520444444444486,164.05324474223036,17.675389698971646,1.0,0.5266270105946528
1,313,313,8.499062222222223,11.37867559452183,8.499062222222223,0.0,164.0515231027984,16.53534445854167,1.0,0.4311574317849032
1,314,314,7.912920000000001,10.560396949514082,7.912920000000001,0.0,164.0499122992472,15.395239336656886,1.0,0.347980951913779
1,315,315,7.61984888888889,10.232736616383574,7.1852572721339,0.4345916167549894,164.0484130647373,14.82528150178265,1.0,0.3107455961226827
1,316,316,7.326777777777778,9.813871193246301,7.326777777777778,0.0,164.04696927370844,14.255297091189393,1.0,0.27626441970056614
1,317,317,7.326777777777778,9.813871193246301,7.326777777777778,0.0,164.04558175628344,14.255507409143176,1.0,0.2762766476234902
1,318,318,7.326777777777778,9.813871193246301,7.326777777777778,0.0,164.04419423885844,14.255717733302975,1.0,0.27628887626806253
1,319,319,7.326777777777778,9.839169742622632,6.904925107978072,0.4218526697997058,164.04280672143344,14.25592806366906,1.0,0.27630110563433613
1,320,320,7.326777777777778,9.813871193246301,7.326777777777778,0.0,164.04141920400843,14.256138400241724,1.0,0.2763133357223654
1,321,321,8.499062222222223,11.37867559452183,8.499062222222223,0.0,164.04003445809778,16.537364541904616,1.0,0.4313154714978484
1,322,322,8.792133333333334,11.747458033660157,8.792133333333334,0.0,164.03842551517883,17.1079112981147,1.0,0.4775150969447885
1,323,323,9.085204444444445,12.200570985459015,8.601402544748604,0.4838018996958411,164.03676103427873,17.67848801899326,1.0,0.5269039965738502
1,324,324,9.671346666666667,12.931903479091016,9.671346666666667,0.0,164.03504149456322,18.81937995755565,1.0,0.6356412440538157
1,325,325,10.25748888888889,13.716903081753491,10.25748888888889,0.0,164.0332108411569,19.960337207913717,1.0,0.7584025052239299
1,326,326,10.55056,14.112157535015816,10.55056,0.0,164.03126871516764,20.531056684372185,1.0,0.8253345830671092
1,327,327,11.136702222222223,14.955539102129077,10.543655067000994,0.5930471552212282,164.02927142414146,21.672131445375197,1.0,0.9707357308509598
1,328,328,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,164.02716239734707,21.672617550746548,1.0,0.9708010530512866
1,329,329,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,164.02505337055274,21.67310367792504,1.0,0.9708663811125765
1,330,330,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,164.02294434375838,21.673589826912163,1.0,0.9709317150354893
1,331,331,10.55056,14.168405354603442,9.957055383028893,0.5935046169711082,164.0208345827032,20.533335155724675,1.0,0.8256093925811657
1,332,332,9.96441777777778,13.289421925506147,9.96441777777778,0.0,164.01883573672328,19.393006432192802,1.0,0.6955551357010946
1,333,333,9.96441777777778,13.289421925506147,9.96441777777778,0.0,164.01694871281177,19.39339567125644,1.0,0.6955970182216886
1,334,334,9.671346666666667,12.931903479091016,9.671346666666667,0.0,164.0150612413035,18.82337948694692,1.0,0.6360465931411295
1,335,335,9.378275555555556,12.594137859450711,8.845806137758396,0.5324694177971594,164.01322924255044,18.25332964414926,1.0,0.5799925672596795
1,336,336,9.085204444444445,12.0,9.0,0.08520444444444486,164.01145271384618,17.683247150502226,1.0,0.5273296461875376
1,337,337,9.085204444444445,12.0,9.0,0.08520444444444486,164.00973219209683,17.68357078096543,1.0,0.5273585995340971
1,338,338,8.792133333333334,11.747458033660157,8.792133333333334,0.0,164.00801113038412,17.11344621607232,1.0,0.47797871790164886
1,339,339,8.792133333333334,11.80700411189211,8.306497360895788,0.4856359724375459,164.0063461093555,17.113749325923276,1.0,0.4780041159346723
1,340,340,8.792133333333334,11.747458033660157,8.792133333333334,0.0,164.00468108832686,17.11405244651167,1.0,0.4780295157671387
1,341,341,9.085204444444445,12.0,9.0,0.08520444444444486,164.0030166072329,17.684834097099326,1.0,0.5274716312681395
1,342,342,9.378275555555556,12.55110227239085,9.378275555555556,0.0,164.00129659166302,18.255646746480277,1.0,0.5802134704197731
1,343,343,9.671346666666667,12.98770473337177,9.130293879691132,0.5410527869755343,163.99952104468588,18.82649140744196,1.0,0.6363621029582892
1,344,344,9.96441777777778,13.289421925506147,9.96441777777778,0.0,163.99768996900914,19.397369092960563,1.0,0.6960246586397366
1,345,345,10.843631111111112,14.476678101950206,10.843631111111112,0.0,163.99580414247606,21.109325434275963,1.0,0.8970552722127638
1,346,346,11.429773333333335,15.287128928202591,11.429773333333335,0.0,163.99375131229942,22.25085616676783,1.0,1.0505973869244387
1,347,347,12.308986666666668,16.52980659773908,11.622435930157524,0.6865507365091439,163.99158770434138,23.96301231761699,1.0,1.3122614477002403
1,348,348,13.774342222222224,18.392406537882774,13.774342222222224,0.0,163.98925794636045,26.81641693734651,1.0,1.8390705300161325
1,349,349,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,163.98664963562024,27.387739106209253,1.0,1.9591364444575632
1,350,350,15.53276888888889,20.75585388996961,15.53276888888889,0.0,163.9839865883276,30.24148578574889,1.0,2.6375792089316983
1,351,351,14.653555555555556,19.67834158836295,13.846130673293832,0.8074248822617243,163.9810444823958,28.530596530259356,1.0,2.2147703133861953
1,352,352,13.774342222222224,18.392406537882774,13.774342222222224,0.0,163.9782688060927,26.819552655730245,1.0,1.8397157483879862
1,353,353,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,163.97566049532648,27.390941719780983,1.0,1.9598238057620396
1,354,354,12.89512888888889,17.205585445660475,12.89512888888889,0.0,163.97299551060735,25.109075038435492,1.0,1.5096917468169748
1,355,355,12.89512888888889,17.316940345597672,12.19987124050828,0.6952576483806094,163.9705534794886,25.109727552910243,1.0,1.5098094478452846
1,356,356,13.774342222222224,18.392406537882774,13.774342222222224,0.0,163.96811217654113,26.822451471843095,1.0,1.8403123549942597
1,357,357,13.481271111111111,18.022022194411427,13.481271111111111,0.0,163.96550341109608,26.252489778145797,1.0,1.7254708679703505
1,358,358,13.774342222222224,18.392406537882774,13.774342222222224,0.0,163.96295061069367,26.823924880851685,1.0,1.8406156473787498
1,359,359,13.774342222222224,18.497640967169843,13.021964595723306,0.7523776264989177,163.96034207741275,26.82466956848795,1.0,1.8407689495269444
1,360,360,13.1882,17.333333333333336,13.0,0.18820000000000017,163.9577330695244,25.68390730609164,1.0,1.6157695475500566
1,361,361,13.774342222222224,18.392406537882774,13.774342222222224,0.0,163.95523601227967,26.82612737461089,1.0,1.8410690796080142
1,362,362,13.481271111111111,18.022022194411427,13.481271111111111,0.0,163.95262724686643,26.256087669980634,1.0,1.726180390204233
1,363,363,13.1882,17.710507219649575,12.485907589852946,0.702292410147054,163.95007397186347,25.686001136974895,1.0,1.6161647472310088
1,364,364,13.774342222222224,18.392406537882774,13.774342222222224,0.0,163.94757691458005,26.828314380915273,1.0,1.8415193970793602
