Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,365,365,13.1882,17.333333333333336,13.0,0.18820000000000017,163.94496790675618,25.687397213902408,1.0,1.6164282852887226
1,366,366,13.774342222222224,18.392406537882774,13.774342222222224,0.0,163.94247084944698,26.82977258323586,1.0,1.8418196903192832
1,367,367,14.067413333333334,18.891207841240103,13.318301528074269,0.7491118052590657,163.93986253859592,27.4013796721028,1.0,1.9620651683355677
1,368,368,13.774342222222224,18.392406537882774,13.774342222222224,0.0,163.9371982821706,26.831278502000412,1.0,1.84212984425447
1,369,369,15.825840000000001,21.12178032635427,15.825840000000001,0.0,163.9345911328202,30.82828243174673,1.0,2.7941140195071235
1,370,370,15.23969777777778,20.0,15.0,0.23969777777777954,163.93159373711694,29.687441388853497,1.0,2.495252191989244
1,371,371,16.118911111111114,21.646175958167486,15.260554050508077,0.8583570606030371,163.92870822653538,31.401143188451318,1.0,2.9527896839038066
1,372,372,14.653555555555556,19.576314697557176,14.653555555555556,0.0,163.9256547752596,28.547421555183668,1.0,2.2186908986102973
1,373,373,16.41198222222222,21.92996531668779,16.41198222222222,0.0,163.92288081491174,31.97405681604354,1.0,3.117377267586692
1,374,374,16.41198222222222,21.92996531668779,16.41198222222222,0.0,163.91977277514425,31.975114917476688,1.0,3.1176867632378387
1,375,375,16.705053333333332,22.433309705997402,15.791555665177674,0.9134976681556584,163.916664892544,32.54717617981658,1.0,3.2880323476215487
1,376,376,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.91350135205576,32.54827255376091,1.0,3.2883646376865405
1,377,377,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.9103378115675,32.54936900157197,1.0,3.2886969725282325
1,378,378,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.90717427107924,32.550465523257174,1.0,3.289029352154152
1,379,379,16.998124444444446,22.826876580015355,16.092872253456466,0.90525219098798,163.90401088231826,33.1226421559964,1.0,3.465541110897756
1,380,380,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.9007916893872,32.552678028756375,1.0,3.289700078982619
1,381,381,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.89762814889897,32.553774773405415,1.0,3.2900325937926684
1,382,382,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.8944646084107,32.55487159195861,1.0,3.290365153417264
1,383,383,16.705053333333332,22.433309706367087,15.791555665437906,0.9134976678954256,163.8913010679224,32.55596848442347,1.0,3.290697757863968
1,384,384,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.8881375274341,32.557065450807436,1.0,3.2910304071403256
1,385,385,16.41198222222222,21.92996531668779,16.41198222222222,0.0,163.88497382983155,31.986966657940474,1.0,3.1211548081720273
1,386,386,16.41198222222222,21.92996531668779,16.41198222222222,0.0,163.88186579006398,31.988025613998143,1.0,3.1214648039820037
1,387,387,15.825840000000001,21.25260908503,14.968433655661839,0.8574063443381625,163.87875741863274,30.846617331595837,1.0,2.799102322902712
1,388,388,15.825840000000001,21.12178032635427,15.825840000000001,0.0,163.8757603803066,30.847602127880226,1.0,2.799370420393874
1,389,389,15.53276888888889,20.75585388996961,15.53276888888889,0.0,163.87276316677313,30.277316857657244,1.0,2.6469655840353936
1,390,390,15.825840000000001,21.12178032635427,15.825840000000001,0.0,163.86982180436954,30.84955366923156,1.0,2.799901751749963
1,391,391,16.118911111111114,21.64617595903792,15.260554051121732,0.8583570599893822,163.86682493486884,31.421844924368614,1.0,2.958633564841236
1,392,392,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.86377271569145,32.56551649422993,1.0,3.2935938931871847
1,393,393,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.86060917520308,32.56661410415541,1.0,3.2939269328791663
1,394,394,16.998124444444446,22.66427258686731,16.998124444444446,0.0,163.85744578636675,33.13907515277557,1.0,3.470701703246964
1,395,395,22.85954666666667,30.698214057679547,21.630502170584595,1.229044496082075,163.85422896153432,44.56787099708481,1.0,8.442319854081678
1,396,396,22.273404444444445,29.73938988956408,22.273404444444445,0.0,163.849899736774,43.42710816313215,1.0,7.810500567865697
1,397,397,21.980333333333338,29.308870917886704,21.980333333333338,0.0,163.84568159464473,42.85762506777286,1.0,7.5072424293182465
1,398,398,21.394191111111112,28.572663494946045,21.394191111111112,0.0,163.8415188580686,41.716605418671584,1.0,6.923457361229034
1,399,399,22.273404444444445,29.91108031031314,21.057872945615127,1.2155314988293178,163.83746757709486,43.432861651477396,1.0,7.813605327525901
1,400,400,21.980333333333338,29.308870917886704,21.980333333333338,0.0,163.83324943497718,42.86330336276483,1.0,7.510226774707527
1,401,401,22.273404444444445,29.73938988956408,22.273404444444445,0.0,163.8290869694473,43.43674097937552,1.0,7.815699196782034
1,402,402,22.566475555555556,30.132608897384152,22.566475555555556,0.0,163.8248690009089,44.01025551084323,1.0,8.12938715585361
1,403,403,22.566475555555556,30.30464718449644,21.333597011241842,1.2328785443137136,163.82059544600597,44.01226019066657,1.0,8.130498094239744
1,404,404,21.980333333333338,29.308870917886704,21.980333333333338,0.0,163.8163217175474,42.87103738940816,1.0,7.514292824484392
1,405,405,21.687262222222223,28.951734997396795,21.687262222222223,0.0,163.81215907379405,42.30130043176559,1.0,7.21867173979708
1,406,406,20.80804888888889,27.766836052424782,20.80804888888889,0.0,163.80805173492968,40.58815977758105,1.0,6.376674093190681
1,407,407,21.10112,28.336812815526084,19.977453034945896,1.123666965054106,163.80411128237077,41.161553053848735,1.0,6.650761820549843
1,408,408,19.342693333333333,25.83581221864878,19.342693333333333,0.0,163.80011459842575,37.7330310583708,1.0,5.12343482933131
1,409,409,19.635764444444444,26.22063056810905,19.635764444444444,0.0,163.79645166475598,38.306239571189074,1.0,5.360492571303104
1,410,410,19.92883555555556,26.57962272258616,19.92883555555556,0.0,163.7927332270286,38.87951586342715,1.0,5.604781444481772
1,411,411,20.51497777777778,27.549679068079694,19.38982474702312,1.1251530307546602,163.78895938911452,40.02464155451179,1.0,6.114746974177096
1,412,412,20.80804888888889,27.766836052424782,20.80804888888889,0.0,163.78507444005635,40.59810385640293,1.0,6.381362087438908
1,413,413,19.92883555555556,26.57962272258616,19.92883555555556,0.0,163.78113357819726,38.88432481317099,1.0,5.606861443084203
1,414,414,21.10112,27.999999999999993,21.0,0.10112000000000165,163.77735993904037,41.17329498074604,1.0,6.656455121641569
1,415,415,21.10112,28.336812816093577,19.977453035345977,1.1236669646540243,163.77336388774094,41.17504953664702,1.0,6.6573061310387365
1,416,416,21.687262222222223,28.951734997396795,21.687262222222223,0.0,163.7693680244637,42.32060435992725,1.0,7.228558834508314
1,417,417,21.687262222222223,28.951734997396795,21.687262222222223,0.0,163.76526097172277,42.32245806313197,1.0,7.229508739866005
1,418,418,26.669471111111115,34.40569445740224,25.777497143545684,0.8919739675654306,163.76115495799456,50.0,1.0,11.920820542967107
1,419,419,21.394191111111112,28.73037969028,20.22154636943511,1.1726447416760024,163.7563019425677,41.75452245019402,1.0,6.94235311945848
1,420,420,22.566475555555556,30.132608897384152,22.566475555555556,0.0,163.75225074692509,44.04434480557933,1.0,8.148292280224672
1,421,421,21.687262222222223,28.951734997396795,21.687262222222223,0.0,163.74797692836265,42.330260932793166,1.0,7.233508128225096
1,422,422,22.566475555555556,30.132608897384152,22.566475555555556,0.0,163.7438701392694,44.04828232592361,1.0,8.150477823122523
1,423,423,21.980333333333338,29.517513438344174,20.808597478280777,1.1717358550525603,163.73959641095254,42.906127082715095,1.0,7.532759144969898
1,424,424,13.774342222222224,18.392406537882774,13.774342222222224,0.0,163.73542988022126,26.889033659505053,1.0,1.8540511930740857
1,425,425,12.89512888888889,17.205585445660475,12.89512888888889,0.0,163.73282062059195,25.173412904984495,1.0,1.5213265170022665
1,426,426,13.481271111111111,18.022022194411427,13.481271111111111,0.0,163.7303790842187,26.318344620786398,1.0,1.7384885927158586
1,427,427,14.946626666666667,20.071908465482537,14.146685785923673,0.7999408807429944,163.72782711872804,29.179829055112368,1.0,2.369432641804821
1,428,428,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,163.72499596901707,27.464197928331007,1.0,1.975590358442575
1,429,429,13.1882,17.333333333333336,13.0,0.18820000000000017,163.72233123968186,25.748417429420613,1.0,1.6279751103637354
1,430,430,12.602057777777778,16.844677706122493,12.602057777777778,0.0,163.7198331903986,24.60469899253444,1.0,1.420529660534377
1,431,431,12.015915555555555,16.136239726805048,11.376049007397556,0.6398665481579986,163.71744609208886,23.46089180857359,1.0,1.2314865907964476
1,432,432,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,163.71516959920066,21.74476916755633,1.0,0.9805292247553317
1,433,433,10.55056,14.112157535015816,10.55056,0.0,163.71305984054865,20.60077124553151,1.0,0.833770597904495
1,434,434,9.96441777777778,13.289421925506147,9.96441777777778,0.0,163.71106099725466,19.456698784019462,1.0,0.7024308928752147
1,435,435,9.96441777777778,13.381271609707888,9.431289530620415,0.5331282471573644,163.7091739733428,19.45709058405929,1.0,0.7024733283361617
1,436,436,9.96441777777778,13.289421925506147,9.96441777777778,0.0,163.7072869494309,19.457482399878838,1.0,0.7025157672153448
1,437,437,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.70539947939653,18.885583812906106,1.0,0.6423731522306237
1,438,438,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.70356795620538,18.885952949189818,1.0,0.642410820307292
1,439,439,9.671346666666667,12.987704735887453,9.130293881459645,0.5410527852070218,163.70173643301425,18.886322099904046,1.0,0.6424484913291064
1,440,440,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.69990490982306,18.88669126504963,1.0,0.6424861652963546
1,441,441,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.6980797727283,32.62310440435641,1.0,3.3110976962537504
1,442,442,13.774342222222224,18.392406537882774,13.774342222222224,0.0,163.6949143640298,26.900661005051106,1.0,1.8564574175745694
1,443,443,13.1882,17.71050722262093,12.485907591947752,0.7022924080522479,163.69230535748179,25.756669110205927,1.0,1.6295407797710448
1,444,444,12.602057777777778,16.844677706122493,12.602057777777778,0.0,163.68980730836418,24.61258435227466,1.0,1.4218958602537892
1,445,445,13.481271111111111,18.022022194411427,13.481271111111111,0.0,163.6874215369951,26.330412106287483,1.0,1.740881084382853
1,446,446,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,163.6848689577313,27.475961367399453,1.0,1.9781299948422426
1,447,447,14.653555555555556,19.678341592189632,13.846130675986373,0.807424879569183,163.68220534075041,28.62160697848843,1.0,2.2360328453515943
1,448,448,14.946626666666667,19.934484108102097,14.946626666666667,0.0,163.6794305015463,29.19490392368293,1.0,2.373106824595092
1,449,449,14.946626666666667,19.934484108102097,14.946626666666667,0.0,163.67659996538197,29.195786078206627,1.0,2.373321948801254
1,450,450,14.360484444444445,19.19353058206508,14.360484444444445,0.0,163.67376902875304,28.05170090227602,1.0,2.1051048703847255
1,451,451,13.481271111111111,18.10407409675994,12.730090595402988,0.751180515708123,163.67104882805955,26.335014384209327,1.0,1.7417941068275469
1,452,452,12.308986666666668,16.455866913151297,12.308986666666668,0.0,163.66849475957284,24.045668505363466,1.0,1.3258875845353064
1,453,453,11.722844444444446,15.662488085874516,11.722844444444446,0.0,163.6661631342524,22.90120659014077,1.0,1.145437060700403
1,454,454,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,163.66394244768978,21.756661926111455,1.0,0.9821389327545
1,455,455,10.843631111111112,14.561972231808273,10.253068748144532,0.5905623629665797,163.66183306505093,21.184595203823843,1.0,0.906685450721033
1,456,456,9.96441777777778,13.289421925506147,9.96441777777778,0.0,163.65977834587883,19.467352142155928,1.0,0.7035853558327911
1,457,457,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.65789040230575,18.32258293776137,1.0,0.5866191357910017
1,458,458,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.65610916852097,13.742197794857585,1.0,0.24749402723745267
1,459,459,8.499062222222223,11.413437240695849,8.013525099996313,0.4855371222259101,163.65478074577513,16.605391837690377,1.0,0.436660111608641
1,460,460,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.65317180049036,17.17828677664516,1.0,0.48343232122859603
1,461,461,8.499062222222223,11.37867559452183,8.499062222222223,0.0,163.65150620444805,16.60597244816163,1.0,0.43670591690498006
1,462,462,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.64989725914313,17.178887428812565,1.0,0.48348303376389345
1,463,463,8.792133333333334,11.807004114643792,8.306497362831658,0.48563597050167573,163.64823223811413,17.17919286127925,1.0,0.4835088225191475
1,464,464,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.64656873294928,18.897448135067727,1.0,0.6435845700474329
1,465,465,9.96441777777778,13.289421925506147,9.96441777777778,0.0,163.64473765559174,19.470478878794033,1.0,0.7039244280578266
1,466,466,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.64285018585508,18.898198550662837,1.0,0.6436612431103349
1,467,467,9.671346666666667,12.987704736402362,9.130293881821624,0.5410527848450429,163.64101866266387,18.898568180249633,1.0,0.6436990119313344
1,468,468,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.63918713947263,18.898937824295878,1.0,0.6437367837073295
1,469,469,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.63735514262044,18.326601195444756,1.0,0.5870051682365331
1,470,470,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.6355795938019,18.899665953344645,1.0,0.643811191303457
1,471,471,9.671346666666667,12.987704736464062,9.130293881865,0.541052784801666,163.63374807061066,18.90003564033605,1.0,0.6438489718565947
1,472,472,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.63191654741945,18.900405341790265,1.0,0.6438867553658749
1,473,473,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.63008502422818,18.900775057708138,1.0,0.643924541831586
1,474,474,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.628253501037,18.901144788090523,1.0,0.6439623312540181
1,475,475,9.671346666666667,12.987704736526242,9.130293881908711,0.5410527847579552,163.62642197784572,18.90151453293826,1.0,0.6440001236334598
1,476,476,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.62458998105814,18.32909991975972,1.0,0.5872453050843293
1,477,477,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.6228139585876,18.329447622354174,1.0,0.5872787258071954
1,478,478,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.6210379361171,18.329795338140705,1.0,0.5873121490661195
1,479,479,9.085204444444445,12.20057098877389,8.601402547085591,0.4838018973588536,163.61926140952428,17.757326096272553,1.0,0.5339847418424751
1,480,480,9.085204444444445,12.0,9.0,0.08520444444444486,163.61754088777448,17.757652443956403,1.0,0.5340141834181027
1,481,481,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.615819828314,17.185140777712107,1.0,0.4840112091997535
1,482,482,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.6141529552033,15.46690178932597,1.0,0.3528629988982231
1,483,483,7.912920000000001,10.6263034931935,7.484565632237521,0.4283543677624797,163.61265443633644,15.467149378134359,1.0,0.3528799446956026
1,484,484,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.6111559174696,15.467396974869493,1.0,0.35289689157806564
1,485,485,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.6096573986027,15.467644579531786,1.0,0.35291383954570155
1,486,486,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.60815954115122,16.040777088126084,1.0,0.39361564148332806
1,487,487,8.20599111111111,11.019870367145348,7.769008608837469,0.43698250227364177,163.6066055215636,16.04104339073563,1.0,0.3936352457603741
1,488,488,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.60505269248418,17.187117538057954,1.0,0.48417825192062
1,489,489,9.085204444444445,12.0,9.0,0.08520444444444486,163.60338820909436,17.760337372027323,1.0,0.5342564462633922
1,490,490,9.085204444444445,12.0,9.0,0.08520444444444486,163.60166768734456,17.760663830405225,1.0,0.5342859078150163
1,491,491,9.085204444444445,12.200570988927952,8.601402547194203,0.48380189725024186,163.59994716559476,17.76099030078482,1.0,0.5343153715328884
1,492,492,9.085204444444445,12.0,9.0,0.08520444444444486,163.59822664384492,17.761316783166777,1.0,0.534344837417209
1,493,493,9.085204444444445,12.0,9.0,0.08520444444444486,163.59650612209512,17.761643277551745,1.0,0.5343743054681752
1,494,494,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.59478610433584,18.33493655116426,1.0,0.5878064825510521
1,495,495,9.378275555555556,12.594137862896638,8.845806140178729,0.532469415376827,163.59301008186526,18.335284475237618,1.0,0.5878399458640062
1,496,496,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.5912340593947,18.335632412515636,1.0,0.5878734117170569
1,497,497,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.58945803692416,18.335980362999084,1.0,0.5879068801104471
1,498,498,9.085204444444445,12.0,9.0,0.08520444444444486,163.58768151050134,17.763318066479698,1.0,0.5345254821156085
1,499,499,9.085204444444445,12.20057098903956,8.601402547272889,0.48380189717155636,163.5859609887515,17.76364463444599,1.0,0.534554963450371
1,500,500,9.085204444444445,12.0,9.0,0.08520444444444486,163.58424046700168,17.763971214420014,1.0,0.5345844469532004
1,501,501,9.085204444444445,12.0,9.0,0.08520444444444486,163.58251994525187,17.76429780640243,1.0,0.5346139326242951
1,502,502,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.58079888599252,17.19157201005862,1.0,0.4845548102622972
1,503,503,8.792133333333334,11.807004115177152,8.30649736320689,0.48563597012644344,163.5791338649634,17.191877893747545,1.0,0.4845806752704462
1,504,504,8.499062222222223,11.37867559452183,8.499062222222223,0.0,163.57746826937563,16.619110995377564,1.0,0.4377432946574892
1,505,505,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.57585747229209,15.473231547080015,1.0,0.3532963988492847
1,506,506,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.5743589534252,15.47347933858064,1.0,0.35331337240387584
1,507,507,8.20599111111111,11.019870367388577,7.769008609008946,0.43698250210216477,163.57286109572425,16.04682814312952,1.0,0.3940612598866441
1,508,508,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.57130641498165,15.473984123596887,1.0,0.3533479515267883
1,509,509,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.56980789611475,15.474231939202113,1.0,0.35336492838383915
1,510,510,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.56830866525758,14.901350882643335,1.0,0.3155535429370039
1,511,511,7.326777777777778,9.839169745671642,6.904925110117804,0.42185266765997387,163.5668648781738,14.328442976980376,1.0,0.2805389299206279
1,512,512,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.56547812967457,14.901801677181382,1.0,0.3155821821090047
1,513,513,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.56403582348614,15.475186562368034,1.0,0.3534303308849862
1,514,514,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.56253796571227,16.04859865413689,1.0,0.39419170936371184
1,515,515,8.792133333333334,11.807004115317365,8.306497363305533,0.48563597002780057,163.56098513607228,17.195212731978188,1.0,0.48486272328044255
1,516,516,9.085204444444445,12.0,9.0,0.08520444444444486,163.5593206524293,17.768702703412806,1.0,0.5350117254312103
1,517,517,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.5576006344697,18.342223968410405,1.0,0.58850765114324
1,518,518,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.55582508524765,18.915777549398467,1.0,0.6454591047140409
1,519,519,10.25748888888889,13.77483848498827,9.682764159814068,0.5747247290748216,163.55399442740813,20.062581071025186,1.0,0.7701167177695304
1,520,520,10.25748888888889,13.716903081753491,10.25748888888889,0.0,163.55205190277533,20.06299765259151,1.0,0.7701646911218499
1,521,521,10.25748888888889,13.716903081753491,10.25748888888889,0.0,163.55010937814254,20.063414251458077,1.0,0.77021266845883
1,522,522,10.25748888888889,13.716903081753491,10.25748888888889,0.0,163.5481668535097,20.063830867625988,1.0,0.770260649780886
1,523,523,9.96441777777778,13.381271611132961,9.431289531624826,0.5331282461529536,163.54622390896162,19.49098328677925,1.0,0.7061506843968656
1,524,524,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.54433596650344,18.34482491183569,1.0,0.5887580393464269
1,525,525,9.085204444444445,12.0,9.0,0.08520444444444486,163.5425594403236,17.77188654844418,1.0,0.5352993715845578
1,526,526,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.54083838129372,17.198916224073084,1.0,0.4851760788763097
1,527,527,8.20599111111111,11.019870367631583,7.769008609180265,0.4369825019308457,163.53917217059433,16.052607544555187,1.0,0.3944871867783731
1,528,528,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.537616778333,14.90624036582752,1.0,0.31586426645511284
1,529,529,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.53617376018678,14.906470330084046,1.0,0.3158788855562466
1,530,530,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.53473074204058,14.906700301436175,1.0,0.31589350555954593
1,531,531,7.326777777777778,9.839169745887924,6.904925110269587,0.4218526675081913,163.5332869552327,14.333586807580993,1.0,0.28084117410200743
1,532,532,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.53190020645752,14.907151419697652,1.0,0.3159221858788942
1,533,533,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.5304555869813,13.760659764983629,1.0,0.24849285625034262
1,534,534,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.52912357027657,13.760855740623073,1.0,0.24850347330812642
1,535,535,7.61984888888889,10.232736619853451,7.1852572745703895,0.43459161431850024,163.52779315485623,14.90780603199838,1.0,0.31596380663352674
1,536,536,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.52635013671005,14.908036044566078,1.0,0.31597843187770275
1,537,537,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.52490783022384,15.481660912855903,1.0,0.35387411021259585
1,538,538,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.52340997217343,16.055313010500722,1.0,0.39468667801969143
1,539,539,8.792133333333334,11.80700411561987,8.306497363518352,0.4856359698149823,163.52185714203577,17.202406924255932,1.0,0.485471553538169
1,540,540,9.085204444444445,12.0,9.0,0.08520444444444486,163.52019265816804,17.77613696675466,1.0,0.5356835385295245
1,541,541,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.5184726399977,18.34989832901263,1.0,0.5892466525642922
1,542,542,9.96441777777778,13.289421925506147,9.96441777777778,0.0,163.51669753580174,19.497137247475045,1.0,0.7068197623542106
1,543,543,10.55056,14.168405359275193,9.957055386312035,0.5935046136879656,163.51481132811733,20.644444247129563,1.0,0.8390845515091738
1,544,544,10.843631111111112,14.476678101950206,10.843631111111112,0.0,163.51281367777926,21.218354380412862,1.0,0.9110269673883419
1,545,545,10.55056,14.112157535015816,10.55056,0.0,163.51075977669765,20.645338711389325,1.0,0.8391936215793696
1,546,546,10.25748888888889,13.716903081753491,10.25748888888889,0.0,163.50876135491626,20.07228596098856,1.0,0.7712348461773315
1,547,547,9.96441777777778,13.381271611478327,9.431289531868243,0.5331282459095359,163.506818410545,19.4991971472352,1.0,0.7070438155070361
1,548,548,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.5049309414648,18.92607328836812,1.0,0.6465136364966466
1,549,549,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.50309894529158,18.352915402834416,1.0,0.5895373505733855
1,550,550,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.50132292282092,18.35326400958282,1.0,0.5895709453344473
1,551,551,9.085204444444445,12.200570989729865,8.601402547759553,0.48380189668489143,163.49954639687263,17.78006223490055,1.0,0.5360384805306724
1,552,552,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.49782533808974,17.206828469831347,1.0,0.4858459929491327
1,553,553,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.49615846731336,15.48642140700465,1.0,0.3542006514733032
1,554,554,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.49465923701655,14.913089264800487,1.0,0.31629985246217907
1,555,555,7.326777777777778,9.839169746146228,6.90492511045086,0.4218526673269176,163.49321545053795,14.339730231181102,1.0,0.28120243731679334
1,556,556,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.4918287014334,14.913540769846348,1.0,0.31632858198306035
1,557,557,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.49038568328717,14.913770959412014,1.0,0.3163432297445667
1,558,558,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.48894266514094,14.914001156083707,1.0,0.3163578784104495
1,559,559,8.499062222222223,11.413437241945148,8.013525100873464,0.4855371213487593,163.48750163393962,16.63510420907659,1.0,0.4390082831658648
1,560,560,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.4858937279961,18.35629308800456,1.0,0.5898629072525697
1,561,561,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.48411770552545,18.356641823081706,1.0,0.58989652675192
1,562,562,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.48234215593158,18.930646526766292,1.0,0.6469824144790144
1,563,563,10.55056,14.16840535959369,9.957055386535862,0.5935046134641393,163.48051189372032,20.65201901100463,1.0,0.8400085094937173
1,564,564,11.722844444444446,15.662488085874516,11.722844444444446,0.0,163.4785152554152,22.94717825636901,1.0,1.1523489356576972
1,565,565,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,163.47629730770194,27.537267892313615,1.0,1.9914008392372053
1,566,566,16.41198222222222,21.92996531668779,16.41198222222222,0.0,163.47363475974524,32.127728167431655,1.0,3.1625411625943105
1,567,567,16.705053333333332,22.433309712529287,15.791555669775686,0.9134976635576457,163.47052687639749,32.70252497250349,1.0,3.3353391024743733
1,568,568,17.291195555555557,23.097707464018857,17.291195555555557,0.0,163.46736363283242,33.85112769161788,1.0,3.69926599417685
1,569,569,11.722844444444446,15.662488085874516,11.722844444444446,0.0,163.46408507143258,22.950721136226722,1.0,1.1528827613180144
1,570,570,10.55056,14.112157535015816,10.55056,0.0,163.46186365639454,20.656139662576457,1.0,0.8405114249332739
1,571,571,9.671346666666667,12.987704737942579,9.13029388290439,0.541052783762277,163.4598643703392,18.935199486934863,1.0,0.6474493388930119
1,572,572,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.4580323743939,18.361765396707288,1.0,0.5903906076374708
1,573,573,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.45625635192323,18.362114339744583,1.0,0.590424267245207
1,574,574,9.085204444444445,12.0,9.0,0.08520444444444486,163.4544798262175,17.78863631804322,1.0,0.5368143363984185
1,575,575,8.792133333333334,11.80700411615467,8.306497363894596,0.48563596943873755,163.45275876769347,17.215126275099998,1.0,0.4865492137463337
1,576,576,8.499062222222223,11.37867559452183,8.499062222222223,0.0,163.45109317288143,16.641585230971174,1.0,0.4395215948168244
1,577,577,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.44948166643601,14.920298905476127,1.0,0.3167588138889677
1,578,578,7.326777777777778,9.813871193246301,7.326777777777778,0.0,163.44803788032866,14.346662792032186,1.0,0.28161047755063606
1,579,579,7.033706666666667,9.445602872495627,6.659150025109415,0.3745566415572518,163.44664953095761,13.773000782020414,1.0,0.24916202598308507
1,580,580,6.447564444444445,8.644157260966338,6.447564444444445,0.0,163.44531562349457,12.625430683557012,1.0,0.19192641125560594
1,581,581,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.44409559470088,13.199486369246834,1.0,0.2193144427583848
1,582,582,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.44281998296833,13.773565238130514,1.0,0.2491926613095775
1,583,583,7.61984888888889,10.23273662043239,7.185257274976912,0.4345916139119774,163.44148956607035,14.921575046665694,1.0,0.31684009849600486
1,584,584,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.44004791916586,16.069636675418526,1.0,0.3957439737887837
1,585,585,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,163.43849955167587,23.530930765081585,1.0,1.2425488025614797
1,586,586,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.43621699957274,14.922417064932624,1.0,0.3168937389873042
1,587,587,7.326777777777778,9.839169746523359,6.9049251107155225,0.42185266706225555,163.43477321357437,14.348699546723145,1.0,0.2817304328813587
1,588,588,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.43338717495308,15.496825640167486,1.0,0.35491501842192524
1,589,589,8.499062222222223,11.37867559452183,8.499062222222223,0.0,163.43188993089683,16.645005609259893,1.0,0.4397926577780292
1,590,590,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.43028098424332,17.219267950583905,1.0,0.48690046538929294
1,591,591,9.378275555555556,12.59413786425314,8.845806141131503,0.5324694144240532,163.4286170029452,18.367546475353695,1.0,0.5909484247912872
1,592,592,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.42684098047445,18.367895638152426,1.0,0.5909821268094575
1,593,593,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.4250649580037,18.36824481422642,1.0,0.5910158313903956
1,594,594,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.42328893553295,18.36859400357642,1.0,0.5910495385343443
1,595,595,9.085204444444445,12.200570990354326,8.601402548199797,0.483801896244648,163.42151241000477,17.794913731009355,1.0,0.5373828444935296
1,596,596,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.41979135167003,17.221201414600966,1.0,0.4870644985366784
1,597,597,8.499062222222223,11.37867559452183,8.499062222222223,0.0,163.41812575706038,16.647458075126753,1.0,0.43998708283831744
1,598,598,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.4165149621508,15.499624564491537,1.0,0.35510735969149554
1,599,599,7.61984888888889,10.232736620610197,7.185257275101765,0.4345916137871244,163.41501573245995,14.925803824192736,1.0,0.3171095524978617
1,600,600,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.4135711149848,13.77787790074701,1.0,0.24942680992409152
1,601,601,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.4122381943244,13.203987935165262,1.0,0.21953890493680123
1,602,602,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.41096167834027,13.204168375473168,1.0,0.21954790544690744
1,603,603,6.7406355555555555,9.052035998764177,6.360292983387588,0.38034257216796785,163.4096851623562,13.20434882071278,1.0,0.2195569064490158
1,604,604,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.40840864637207,13.204529270884327,1.0,0.21956590794316133
1,605,605,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.407132130388,13.204709725987977,1.0,0.21957490992937592
1,606,606,6.447564444444445,8.644157260966338,6.447564444444445,0.0,163.4058546283379,12.630764525762045,1.0,0.19216976241613637
1,607,607,6.7406355555555555,9.052035998794201,6.3602929834086845,0.38034257214687095,163.40463459912766,13.20506280458508,1.0,0.21959252393432685
1,608,608,7.326777777777778,9.813871193246301,7.326777777777778,0.0,163.40335981857325,14.35352529812156,1.0,0.2820147830396176
1,609,609,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.4019730687302,14.92788806551784,1.0,0.3172424147152812
1,610,610,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.40053076129746,15.5022771096684,1.0,0.35528970595139414
1,611,611,8.499062222222223,11.413437242607673,8.013525101338633,0.48553712088359013,163.39903351679288,16.650861079172323,1.0,0.44025695897873923
1,612,612,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.39742456993756,17.225325541991126,1.0,0.48741450845918793
1,613,613,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.39576058827373,18.374008136533075,1.0,0.5915723271727131
1,614,614,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.39398503823284,18.94855621832943,1.0,0.6488204216390099
1,615,615,9.96441777777778,13.38127161248495,9.431289532577724,0.5331282452000554,163.3921539596725,19.523137754403,1.0,0.7096512842992417
1,616,616,10.25748888888889,13.716903081753491,10.25748888888889,0.0,163.3902673549754,20.097753771122807,1.0,0.7741742116252389
1,617,617,10.25748888888889,13.716903081753491,10.25748888888889,0.0,163.3883248303424,20.098171814644147,1.0,0.7742225222845994
1,618,618,10.25748888888889,13.716903081753491,10.25748888888889,0.0,163.3863823057094,20.098589875556886,1.0,0.7742708369636728
1,619,619,9.671346666666667,12.98770473858563,9.130293883356451,0.5410527833102154,163.3844389172929,18.95049321364141,1.0,0.6490194168409743
1,620,620,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.38260692172906,18.3765962586568,1.0,0.5918223450928769
1,621,621,9.085204444444445,12.0,9.0,0.08520444444444486,163.3808303964199,17.80266621043675,1.0,0.5380854943757222
1,622,622,8.499062222222223,11.37867559452183,8.499062222222223,0.0,163.37910876497796,16.654413954106023,1.0,0.44053883839983304
1,623,623,7.912920000000001,10.62630349483128,7.48456563339108,0.4283543666089207,163.37749797060067,15.506100950889874,1.0,0.35555268149054065
1,624,624,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.3759987412067,14.932040544558124,1.0,0.31750722959400823
1,625,625,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.3745541243995,13.783635051293682,1.0,0.24973961306181497
1,626,626,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.37322210769463,13.783831681899914,1.0,0.24975030120435474
1,627,627,6.7406355555555555,9.05203599898892,6.3602929835455,0.38034257201005506,163.37188918742467,13.209693804861447,1.0,0.21982363750031636
1,628,628,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.37061267144054,13.209874401152286,1.0,0.21983265357826096
1,629,629,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.3693361554564,13.21005500238124,1.0,0.21984167014927247
1,630,630,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.36805963947228,13.210235608548505,1.0,0.21985068721338405
1,631,631,7.326777777777778,9.839169746962684,6.904925111023831,0.4218526667539466,163.36678485823828,14.359148064841618,1.0,0.28234633739139414
1,632,632,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.36539810809464,14.933735916680432,1.0,0.31761539043587267
1,633,633,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.36395580038354,15.508350065867562,1.0,0.3557074195888942
1,634,634,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.36245794119571,16.08299153838637,1.0,0.3967314572237784
1,635,635,8.792133333333334,11.807004116866816,8.306497364395607,0.48563596893772676,163.36090510901082,17.232063476257604,1.0,0.48798670984845544
1,636,636,9.085204444444445,12.0,9.0,0.08520444444444486,163.35924062421847,17.80678316264286,1.0,0.5384588852884333
1,637,637,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.35752060518124,18.381534276891625,1.0,0.5922995632110627
1,638,638,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.35574505494685,18.956317845823524,1.0,0.649618049505532
1,639,639,9.671346666666667,12.987704738846173,9.130293883539613,0.5410527831270535,163.3539135317553,18.956689752437594,1.0,0.6496562850939767
1,640,640,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.35208200856368,18.95706167364494,1.0,0.6496945236831374
1,641,641,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.35025048537213,18.95743360944639,1.0,0.649732765273306
1,642,642,9.96441777777778,13.289421925506147,9.96441777777778,0.0,163.34841940660345,19.532284516201706,1.0,0.7106491852888468
1,643,643,9.671346666666667,12.987704738909205,9.130293883583922,0.5410527830827441,163.3465319382772,18.958188796731214,1.0,0.6498104165228688
1,644,644,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.34470041508564,18.958560776762514,1.0,0.6498486672088027
1,645,645,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.34286841972275,18.384419657106825,1.0,0.5925785297590432
1,646,646,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.34109239725188,18.384769461716886,1.0,0.5926123557893749
1,647,647,9.085204444444445,12.200570991013215,8.601402548664314,0.48380189578013066,163.33931587216622,17.810584302150108,1.0,0.5388037865994143
1,648,648,9.085204444444445,12.0,9.0,0.08520444444444486,163.3375953504161,17.810912610367602,1.0,0.5388335829781036
1,649,649,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.3358742925633,17.236684771634458,1.0,0.48837942002464474
1,650,650,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.33420927153392,17.236992262795596,1.0,0.48840555759737203
1,651,651,8.792133333333334,11.80700411708699,8.306497364550506,0.48563596878282844,163.33254425050453,17.237299764927823,1.0,0.4884316970352755
1,652,652,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.33087922947516,17.237607278031707,1.0,0.4884578383385199
1,653,653,9.378275555555556,12.55110227239085,9.378275555555556,0.0,163.32921524707072,18.387109122248358,1.0,0.5928386335566768
1,654,654,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.32743969669315,18.962067123875936,1.0,0.6502092984517654
1,655,655,10.25748888888889,13.774838487052632,9.682764161265172,0.5747247276237175,163.32560903674084,20.111677998913244,1.0,0.7757844286306342
1,656,656,10.55056,14.112157535015816,10.55056,0.0,163.32366690775083,20.68672795395775,1.0,0.8442509279844936
1,657,657,11.429773333333335,15.287128928202591,11.429773333333335,0.0,163.32166994756716,22.411101763589052,1.0,1.0734597377807438
1,658,658,15.23969777777778,20.0,15.0,0.23969777777777954,163.31950861548748,29.882162112939497,1.0,2.5446742176672488
1,659,659,15.825840000000001,21.252609092843027,14.968433661164635,0.8574063388353661,163.31662293363928,31.032435762084976,1.0,2.849992599573787
1,660,660,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,163.31362606314252,31.608125652707226,1.0,3.0115658692059304
1,661,661,16.41198222222222,21.92996531668779,16.41198222222222,0.0,163.31057368592582,32.18387166724177,1.0,3.1791498617783365
1,662,662,16.41198222222222,21.92996531668779,16.41198222222222,0.0,163.30746564615708,32.18494370106568,1.0,3.17946756156388
1,663,663,16.41198222222222,22.03974284099027,15.504489437957533,0.9074927842646883,163.30435760638832,32.18601580631013,1.0,3.179785303682132
1,664,664,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.30124972275695,32.761857411249814,1.0,3.3535260523069526
1,665,665,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.2980861822674,32.76296829651057,1.0,3.3538671967913065
1,666,666,16.998124444444446,22.66427258686731,16.998124444444446,0.0,163.29492279252102,33.33888766512889,1.0,3.5338609283904447
1,667,667,16.998124444444446,22.826876589156104,16.092872259900663,0.9052521845437838,163.29170375131076,33.340038027439505,1.0,3.5342267498962214
1,668,668,17.291195555555557,23.097707464018857,17.291195555555557,0.0,163.28848485572362,33.91603654619379,1.0,3.7205866276418145
1,669,669,17.291195555555557,23.097707464018857,17.291195555555557,0.0,163.2852103137926,33.917227083153,1.0,3.7209784468367455
1,670,670,17.584266666666668,23.48869768451311,17.584266666666668,0.0,163.28193591262072,34.49330613935259,1.0,3.9138178165585544
1,671,671,17.291195555555557,23.220443463347475,16.340092438641815,0.9511031169137425,163.2786057292148,33.91962858998214,1.0,3.7217688936371744
1,672,672,16.998124444444446,22.66427258686731,16.998124444444446,0.0,163.27533104168114,33.34589023711913,1.0,3.5360881754925075
1,673,673,16.998124444444446,22.66427258686731,16.998124444444446,0.0,163.27211200047086,33.34704108273803,1.0,3.536454304452202
1,674,674,16.998124444444446,22.66427258686731,16.998124444444446,0.0,163.2688929592605,33.34819200779648,1.0,3.536820483959295
1,675,675,17.291195555555557,23.220443463545234,16.340092438780975,0.9511031167745828,163.26567406363773,33.92433168492864,1.0,3.723317223641959
1,676,676,16.998124444444446,22.66427258686731,16.998124444444446,0.0,163.26239937612422,33.350513943238845,1.0,3.5375593102778735
1,677,677,16.998124444444446,22.66427258686731,16.998124444444446,0.0,163.25918033491388,33.35166510803548,1.0,3.5379256423515466
1,678,678,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.25596114302343,32.77776779450633,1.0,3.358414218434766
1,679,679,16.998124444444446,22.826876589740973,16.09287226031299,0.9052521841314558,163.25279775320885,33.35394782497007,1.0,3.5386521400111297
1,680,680,17.584266666666668,23.48869768451311,17.584266666666668,0.0,163.2495789982712,34.50527506224688,1.0,3.9178934282101983
1,681,681,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,163.2462495942049,37.38204960400351,1.0,4.981790560708055
1,682,682,19.92883555555556,26.57962272258616,19.92883555555556,0.0,163.2426423860109,39.10888802992206,1.0,5.7045651054515805
1,683,683,21.10112,28.336812826018132,19.977453042342788,1.123666957657214,163.23886874450264,41.41108699236245,1.0,6.772453443852887
1,684,684,21.394191111111112,28.572663494946045,21.394191111111112,0.0,163.2348727879575,41.988040510863684,1.0,7.0594840243183095
1,685,685,21.394191111111112,28.572663494946045,21.394191111111112,0.0,163.2308212359359,41.9898651943601,1.0,7.060404420957231
1,686,686,21.687262222222223,28.951734997396795,21.687262222222223,0.0,163.22676977610098,42.56691866709118,1.0,7.3555097919207455
1,687,687,21.687262222222223,29.123946574338902,20.507287262018746,1.1799749602034773,163.22266272335864,42.56879401140855,1.0,7.356482006141264
1,688,688,21.980333333333338,29.308870917886704,21.980333333333338,0.0,163.21855576033676,43.14594883882601,1.0,7.659778471909131
1,689,689,21.687262222222223,28.951734997396795,21.687262222222223,0.0,163.2143931171571,42.572570543903296,1.0,7.358440092488427
1,690,690,20.51497777777778,27.399432308749233,20.51497777777778,0.0,163.21028567993238,40.27312495998248,1.0,6.229341298510682
1,691,691,18.17040888888889,24.40114408649213,17.202806580976954,0.9676023079119354,163.20639971231464,35.67196893244953,1.0,4.328898275009504
1,692,692,16.998124444444446,22.66427258686731,16.998124444444446,0.0,163.202958114422,33.37178361953633,1.0,3.5443319859858007
1,693,693,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.1997389226222,32.797540800523194,1.0,3.3644957196556318
1,694,694,16.705053333333332,22.30715354749663,16.705053333333332,0.0,163.19657538213247,32.79865410703945,1.0,3.364838352859177
1,695,695,15.825840000000001,21.252609094568125,14.96843366237964,0.8574063376203611,163.19341135644342,31.073463937080202,1.0,2.8613115296771143
1,696,696,12.89512888888889,17.205585445660475,12.89512888888889,0.0,163.19041222300444,25.319933035857705,1.0,1.5480457641859569
1,697,697,10.55056,14.112157535015816,10.55056,0.0,163.18796767781652,20.716851727399217,1.0,0.8479444664986341
1,698,698,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.185964334356,14.962491499942713,1.0,0.3194536739498503
1,699,699,9.085204444444445,12.20057099225719,8.601402549541318,0.48380189490312725,163.18452440409445,17.840169972930507,1.0,0.5414933164330433
1,700,700,8.499062222222223,11.37867559452183,8.499062222222223,0.0,163.18280277498516,16.689499413253643,1.0,0.44332892615384883
1,701,701,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.18119264168465,16.114277770884975,1.0,0.39905124836678735
1,702,702,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.17963862209663,16.11454651956454,1.0,0.3990712144402663
1,703,703,8.499062222222223,11.413437244267813,8.013525102504238,0.4855371197179857,163.17808521547985,16.690344394251643,1.0,0.44339626612772337
1,704,704,8.499062222222223,11.37867559452183,8.499062222222223,0.0,163.17647569517106,16.690632701463453,1.0,0.4434192440627028
1,705,705,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.17486674694905,17.266470019278444,1.0,0.49091557820353904
1,706,706,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.1732017259195,17.266778574065906,1.0,0.4909418969111757
1,707,707,8.792133333333334,11.807004118339442,8.306497365431632,0.48563596790170216,163.17153670488997,17.26708713988141,1.0,0.49096821750015784
1,708,708,9.085204444444445,12.0,9.0,0.08520444444444486,163.16987221900968,17.842975573949754,1.0,0.5417488274172517
1,709,709,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.16815116212,17.2677145910532,1.0,0.49102174183380753
1,710,710,9.085204444444445,12.0,9.0,0.08520444444444486,163.16648667622025,17.8436239633349,1.0,0.541807888802883
1,711,711,8.499062222222223,11.413437244368149,8.013525102574686,0.4855371196475371,163.16476504732532,16.69273068489969,1.0,0.44358647615981683
1,712,712,8.792133333333334,11.747458033660157,8.792133333333334,0.0,163.16315609903134,17.268640421957766,1.0,0.49110072637033864
1,713,713,8.499062222222223,11.37867559452183,8.499062222222223,0.0,163.16149050599714,16.693317419177678,1.0,0.4436332527856422
1,714,714,8.499062222222223,11.37867559452183,8.499062222222223,0.0,163.15988098568837,16.693605829110965,1.0,0.4436562470972335
1,715,715,8.499062222222223,11.41343724441707,8.013525102609032,0.48553711961319124,163.15827146537953,16.69389424901012,1.0,0.4436792429979679
1,716,716,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.1566613322404,16.118521207190298,1.0,0.39936658260659263
1,717,717,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.15510731265232,16.118790097430992,1.0,0.39938656971953584
1,718,718,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.15355263486103,15.543378318191586,1.0,0.3581231452435263
1,719,719,7.61984888888889,10.232736622381815,7.185257276345765,0.43459161254312484,163.1520534071709,14.967938422178026,1.0,0.3198026812334064
1,720,720,7.326777777777778,9.813871193246301,7.326777777777778,0.0,163.1506096235075,14.392471436603904,1.0,0.28431663194979706
1,721,721,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.1492212767842,13.816978388844511,1.0,0.25155640063248463
1,722,722,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.14788835868168,13.241460306430783,1.0,0.22141334143720412
1,723,723,6.7406355555555555,9.052036000332226,6.360292984489356,0.3803425710661994,163.14661184269735,13.24164177236328,1.0,0.22142244455608337
1,724,724,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.14533532671305,13.241823243269588,1.0,0.22143154817398591
1,725,725,6.447564444444445,8.644157260966338,6.447564444444445,0.0,163.14405782742648,12.66626538353472,1.0,0.19379469594756352
1,726,726,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.14283779545224,13.242178309427299,1.0,0.22144936104365803
1,727,727,7.326777777777778,9.839169748422597,6.9049251120483675,0.4218526657294106,163.1415630100335,14.393869342434806,1.0,0.28439948495050105
