Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,728,728,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.1401762580387,14.96984711995936,1.0,0.3199250396690284
1,729,729,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.13873323989216,14.970079050989796,1.0,0.31993990989979215
1,730,730,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.13729093045606,15.546092181099644,1.0,0.3583107621443549
1,731,731,7.912920000000001,10.62630349652329,7.484565634582837,0.42835436541716376,163.13579241158874,15.546342311723718,1.0,0.3583280576683107
1,732,732,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.1342938927214,15.546592450396938,1.0,0.35834535430541586
1,733,733,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.13279537385407,15.546842597119678,1.0,0.3583626520557592
1,734,734,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.13129685498674,15.547092751892341,1.0,0.358379950919431
1,735,735,8.20599111111111,11.019870370598511,7.769008611271949,0.4369824998391616,163.12979899415475,16.123170430075138,1.0,0.39971226193570186
1,736,736,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.12824497456666,16.12343947545679,1.0,0.3997322721191319
1,737,737,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.1266902969652,15.547861796609874,1.0,0.3584331358806217
1,738,738,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.12519177809787,15.548111984182508,1.0,0.35845043928100057
1,739,739,7.61984888888889,10.232736622573482,7.185257276480351,0.43459161240853916,163.12369255062347,14.972496913888259,1.0,0.3200949583368276
1,740,740,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.1222495324769,14.972728927034249,1.0,0.320109839099113
1,741,741,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.1208065143303,14.972960947370883,1.0,0.3201247207837937
1,742,742,7.326777777777778,9.813871193246301,7.326777777777778,0.0,163.11936273092368,14.397300937402399,1.0,0.2846029416808974
1,743,743,7.033706666666667,9.44560287453968,6.659150026550475,0.37455664011619216,163.1179743844785,13.821614847757235,1.0,0.251809724254383
1,744,744,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.11664146667832,13.24590370665551,1.0,0.22163631343101559
1,745,745,6.447564444444445,8.644157260966338,6.447564444444445,0.0,163.11536396769463,12.670168542467003,1.0,0.19397390692823374
1,746,746,6.447564444444445,8.644157260966338,6.447564444444445,0.0,163.11414295243108,12.670334687690954,1.0,0.19398153782770633
1,747,747,6.447564444444445,8.658469126496128,6.070745110027184,0.37681933441726034,163.11292193716747,12.670500837272334,1.0,0.19398916912744904
1,748,748,6.154493333333334,7.999999999999999,6.0,0.15449333333333382,163.1117006132274,12.094727582519873,1.0,0.16872693204952668
1,749,749,6.447564444444445,8.644157260966338,6.447564444444445,0.0,163.11053540733795,12.670825596763095,1.0,0.1940040860054856
1,750,750,2.63764,3.542100994537479,2.6270905865341243,0.010549413465875901,163.10931408281843,5.183587537862587,1.0,0.013282733168458792
1,751,751,7.326777777777778,9.839169748635447,6.904925112197742,0.42185266558003587,163.10881759871916,14.398931518211292,1.0,0.2846996516109101
1,752,752,7.326777777777778,9.813871193246301,7.326777777777778,0.0,163.1074300812933,14.39914609581919,1.0,0.28471237986380693
1,753,753,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.106043329018,14.9753351070155,1.0,0.3202770248700728
1,754,754,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.10460101933313,15.551550562290453,1.0,0.35868831365009834
1,755,755,7.912920000000001,10.626303496752806,7.484565634744493,0.4283543652555073,163.10310250046575,15.55180086859328,1.0,0.35870563347753975
1,756,756,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.1016039815984,15.552051182953722,1.0,0.35872295442008545
1,757,757,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.10010546273102,15.552301505372181,1.0,0.358740276477826
1,758,758,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.09860760167865,16.12857227421381,1.0,0.4001141506648102
1,759,759,7.912920000000001,10.626303496795295,7.4845656347744205,0.4283543652255801,163.09705292428654,15.552811446338898,1.0,0.35877556560110785
1,760,760,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.09555506321254,16.129101118907492,1.0,0.4001535103514738
1,761,761,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.094000385842,15.553321420747404,1.0,0.35881085935304274
1,762,762,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.09250186697463,15.553571784058803,1.0,0.35882818707074554
1,763,763,7.912920000000001,10.626303496837798,7.484565634804357,0.4283543651956432,163.09100334810728,15.553822155430577,1.0,0.35884551590418795
1,764,764,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.08950548699056,16.13014929541359,1.0,0.40023152934893774
1,765,765,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.08795080966274,15.554332196124324,1.0,0.3588808188315127
1,766,766,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.08645158247168,14.978486940423396,1.0,0.320479291923282
1,767,767,7.326777777777778,9.839169748790303,6.904925112306416,0.4218526654713619,163.0850077993474,14.402614556971471,1.0,0.2849181736755306
1,768,768,7.326777777777778,9.813871193246301,7.326777777777778,0.0,163.08362028192153,14.402829244365945,1.0,0.2849309149563357
1,769,769,7.326777777777778,9.813871193246301,7.326777777777778,0.0,163.08223276449564,14.403043938160826,1.0,0.28494365699685625
1,770,770,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.080844418381,13.827128292822161,1.0,0.2521111853309312
1,771,771,7.033706666666667,9.445602874779821,6.6591500267197725,0.3745566399468947,163.07951240167588,13.827326166301813,1.0,0.252122009016879
1,772,772,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.07817948424787,13.251377210218026,1.0,0.22191118222177575
1,773,773,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.07690296826348,13.251558948064107,1.0,0.22192031264182513
1,774,774,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.0756264522791,13.251740690895192,1.0,0.22192944356276978
1,775,775,7.326777777777778,9.83916974885964,6.904925112355077,0.42185266542270133,163.0743516656115,14.404263520338578,1.0,0.2850160462016166
1,776,776,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.07296491306434,14.980657387171407,1.0,0.32061862856741247
1,777,777,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.07152189491768,14.980889653296947,1.0,0.3206335417983829
1,778,778,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.0700795849701,15.557318923802782,1.0,0.35908759436434934
1,779,779,7.912920000000001,10.626303496995352,7.48456563491533,0.4283543650846706,163.0685810661027,15.55756941582814,1.0,0.359104939903293
1,780,780,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.06708183905903,14.98160436347861,1.0,0.32067943446467584
1,781,781,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.06563952907769,15.558061145853364,1.0,0.35913899180261605
1,782,782,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.06414101021025,15.558311661780873,1.0,0.3591563406519679
1,783,783,7.912920000000001,10.626303497037092,7.484565634944729,0.4283543650552719,163.06264249134287,15.558562185776115,1.0,0.3591736906187595
1,784,784,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.06114463002575,16.135065040722445,1.0,0.40059755867835534
1,785,785,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.0595906104376,16.135334483221694,1.0,0.40061762797642464
1,786,786,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.0580365908494,16.13560393472004,1.0,0.4006376986151033
1,787,787,7.61984888888889,10.232736623028178,7.1852572767996294,0.4345916120892604,163.05648120564834,14.983311009845215,1.0,0.3207890386283239
1,788,788,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.05503889558628,15.559833487428365,1.0,0.35926174285890144
1,789,789,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,163.05354103421544,16.13638347008185,1.0,0.40069576765480175
1,790,790,7.912920000000001,10.560396949514082,7.912920000000001,0.0,163.05198635714171,15.56034392245179,1.0,0.3592971003950967
1,791,791,7.61984888888889,10.232736623068762,7.1852572768281275,0.43459161206076224,163.0504871302243,14.984276196644283,1.0,0.32085103586457187
1,792,792,7.326777777777778,9.813871193246301,7.326777777777778,0.0,163.04904334739552,14.408181322114617,1.0,0.28524867318268066
1,793,793,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.0476550015763,13.832060328480356,1.0,0.25238106022503537
1,794,794,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.04632298487113,13.83225834314625,1.0,0.2523918993622776
1,795,795,7.033706666666667,9.44560287499553,6.659150026871847,0.3745566397948199,163.044990968166,13.832456363481635,1.0,0.25240273912021394
1,796,796,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.04365805107201,13.256293789924808,1.0,0.22215827703725272
1,797,797,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.0423824354641,13.832844169727016,1.0,0.2524239687775408
1,798,798,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.04104951839537,13.256665448217896,1.0,0.22217696309285323
1,799,799,7.033706666666667,9.445602875028143,6.6591500268948405,0.37455663977182674,163.0397739027622,13.833231997718052,1.0,0.25244520081577687
1,800,800,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.03844347896327,14.98621588309298,1.0,0.3209756526889784
1,801,801,7.326777777777778,9.813871193246301,7.326777777777778,0.0,163.03699969623344,14.41004646309053,1.0,0.28535946395862466
1,802,802,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.03561045021053,13.257440462337417,1.0,0.2222159322478623
1,803,803,6.154493333333334,8.264902319357835,5.826756135147273,0.32773719818606034,163.03433262462033,12.104785639008675,1.0,0.16914822554720899
1,804,804,7.326777777777778,9.813871193246301,7.326777777777778,0.0,163.03317014819967,14.410639627532943,1.0,0.28539470438384273
1,805,805,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.03178339531402,14.98728873641118,1.0,0.32104459293042725
1,806,806,8.499062222222223,11.37867559452183,8.499062222222223,0.0,163.03034235439603,16.716850578392574,1.0,0.4455121153970886
1,807,807,8.792133333333334,11.807004119453925,8.306497366215698,0.485635967117636,163.0287334052766,17.29359289869253,1.0,0.49323266515606684
1,808,808,9.085204444444445,12.0,9.0,0.08520444444444486,163.0270689185759,17.870365837752157,1.0,0.5442475306106173
1,809,809,9.96441777777778,13.289421925506147,9.96441777777778,0.0,163.0253498111996,19.60011858140441,1.0,0.7180790125532164
1,810,810,9.671346666666667,12.931903479091016,9.671346666666667,0.0,163.02346234441103,19.024030408920847,1.0,0.656604313605764
1,811,811,9.671346666666667,12.98770474169337,9.13029388554118,0.5410527811254866,163.02163082121905,19.024404977230787,1.0,0.6566430984487055
1,812,812,10.25748888888889,13.716903081753491,10.25748888888889,0.0,163.01980015843773,20.17779650333887,1.0,0.7834609421236984
1,813,813,11.722844444444446,15.662488085874516,11.722844444444446,0.0,163.0178594083641,23.060820438154668,1.0,1.1695543260516919
1,814,814,10.843631111111112,14.476678101950206,10.843631111111112,0.0,163.01563837296823,21.331768023978256,1.0,0.925713705793893
1,815,815,8.20599111111111,11.019870371445567,7.769008611869122,0.4369824992419887,163.01358053059457,16.143315985163238,1.0,0.40121243045718397
1,816,816,7.61984888888889,10.200552263687765,7.61984888888889,0.0,163.0120251460458,14.990472438781744,1.0,0.32124923185917775
1,817,817,7.326777777777778,9.813871193246301,7.326777777777778,0.0,163.01058136353305,14.414139432079203,1.0,0.2856026899361883
1,818,818,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.00919301805627,13.837780284668657,1.0,0.25269429027805634
1,819,819,7.033706666666667,9.445602875227717,6.6591500270355395,0.37455663963112773,163.00786100135107,13.837978463139155,1.0,0.25270514735573646
1,820,820,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,163.00652898464588,13.838176647286174,1.0,0.25271600505539477
1,821,821,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.00519606792406,13.261775885563724,1.0,0.22243400945521496
1,822,822,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.00391955193965,13.261957908751826,1.0,0.22244316856865756
1,823,823,6.7406355555555555,9.0520360011941,6.36029298509494,0.38034257046061537,163.0026430359552,13.262139936936675,1.0,0.2224523281849638
1,824,824,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,163.00136651997076,13.262321970118485,1.0,0.22246148830416845
1,825,825,7.326777777777778,9.813871193246301,7.326777777777778,0.0,163.0000917319233,14.415765226410288,1.0,0.28569934161860255
1,826,826,7.61984888888889,10.200552263687765,7.61984888888889,0.0,162.99870497876577,14.992619518279657,1.0,0.32138728883622036
1,827,827,8.20599111111111,11.01987037156466,7.769008611953084,0.43698249915802645,162.99726332536298,16.146148475140436,1.0,0.40142365650224204
1,828,828,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.995710488533,17.29973387993428,1.0,0.49375829478112676
1,829,829,9.378275555555556,12.55110227239085,9.378275555555556,0.0,162.99404650239828,18.45337986638872,1.0,0.5992718844382409
1,830,830,9.96441777777778,13.289421925506147,9.96441777777778,0.0,162.99227139305216,19.607090568951396,1.0,0.7188455720469002
1,831,831,10.55056,14.16840536417051,9.957055389752291,0.5935046102477095,162.99038518078976,20.7608701228394,1.0,0.853361001587913
1,832,832,10.55056,14.112157535015816,10.55056,0.0,162.98838715543548,20.761316208084093,1.0,0.8534160108329648
1,833,833,10.55056,14.112157535015816,10.55056,0.0,162.98638913008116,20.761762312499123,1.0,0.8534710248061179
1,834,834,10.55056,14.112157535015816,10.55056,0.0,162.9843911047269,20.7622084360857,1.0,0.853526043507877
1,835,835,10.25748888888889,13.774838490174007,9.682764163459284,0.574724725429606,162.9823926851763,20.185914173877165,1.0,0.7844068982552951
1,836,836,9.671346666666667,12.931903479091016,9.671346666666667,0.0,162.98044930049613,19.03283098486981,1.0,0.6575159768393616
1,837,837,9.378275555555556,12.55110227239085,9.378275555555556,0.0,162.97861730697534,18.456442084670325,1.0,0.5995702697541178
1,838,838,9.085204444444445,12.0,9.0,0.08520444444444486,162.9768407838411,17.880019803092353,1.0,0.5451300507159769
1,839,839,8.499062222222223,11.41343724579979,8.013525103579859,0.48553711864236426,162.97511915719963,16.726779664811037,1.0,0.4463064317986525
1,840,840,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.97350836833408,15.573478250636985,1.0,0.36020770568953364
1,841,841,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.97200984946662,15.57372926330699,1.0,0.36022512340839774
1,842,842,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.9705113305991,15.573980284068767,1.0,0.36024254225025154
1,843,843,7.61984888888889,10.232736623620905,7.185257277215833,0.4345916116730564,162.9690121043016,14.99740793096258,1.0,0.3216953257071619
1,844,844,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.9675697935739,15.574473052058297,1.0,0.3602767380576426
1,845,845,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.96607127470637,15.574724096797937,1.0,0.360294160227401
1,846,846,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,162.96457341270684,16.15182608109868,1.0,0.4018472733547803
1,847,847,8.20599111111111,11.019870371814735,7.769008612129387,0.43698249898172387,162.96301939311857,16.152096083684942,1.0,0.4018674261752033
1,848,848,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,162.9614653735303,16.15236609529837,1.0,0.4018875803432129
1,849,849,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.95991253624504,17.306395838506525,1.0,0.49432893896642177
1,850,850,9.671346666666667,12.931903479091016,9.671346666666667,0.0,162.95824901993757,19.03737640411107,1.0,0.6579871730985196
1,851,851,10.55056,14.168405364489484,9.957055389976453,0.5935046100235475,162.95641875065607,20.768456179805465,1.0,0.8542968020964652
1,852,852,14.653555555555556,19.576314697557176,14.653555555555556,0.0,162.95442458726316,28.84569804321367,1.0,2.288965759463807
1,853,853,13.774342222222224,18.392406537882774,13.774342222222224,0.0,162.95164891795898,27.11576566717005,1.0,1.9013486182780917
1,854,854,13.774342222222224,18.392406537882774,13.774342222222224,0.0,162.94904038467632,27.116526647394213,1.0,1.9015087018237549
1,855,855,14.067413333333334,18.89120785355435,13.318301536755813,0.7491117965775214,162.94643207147132,27.694251237785927,1.0,2.025652854368209
1,856,856,14.360484444444445,19.19353058206508,14.360484444444445,0.0,162.94376824855672,28.272025139098584,1.0,2.1550973461719596
1,857,857,14.360484444444445,19.19353058206508,14.360484444444445,0.0,162.94104871383254,28.27285240283071,1.0,2.155286531704232
1,858,858,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,162.93832896803184,27.69666584324295,1.0,2.026182738226367
1,859,859,14.360484444444445,19.284774727772987,13.563027600898149,0.7974568435462963,162.93566514509885,28.27449019014685,1.0,2.155661107149721
1,860,860,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,162.93294539931037,27.698270300225065,1.0,2.0265348865378043
1,861,861,13.481271111111111,18.022022194411427,13.481271111111111,0.0,162.93028091566114,26.54493664677908,1.0,1.7837796976616727
1,862,862,12.89512888888889,17.205585445660475,12.89512888888889,0.0,162.92772739259001,25.39150653617142,1.0,1.5612107933156036
1,863,863,12.015915555555555,16.13623973521426,11.37604901332605,0.6398665422295052,162.92528453600016,23.66088923447259,1.0,1.2632500510942075
1,864,864,11.429773333333335,15.287128928202591,11.429773333333335,0.0,162.92300838619138,22.507250667151744,1.0,1.0873352823425775
1,865,865,11.429773333333335,15.287128928202591,11.429773333333335,0.0,162.92084385867471,22.507774958197473,1.0,1.0874112703129073
1,866,866,10.843631111111112,14.476678101950206,10.843631111111112,0.0,162.9186786432205,21.35402751604569,1.0,0.9286146504910505
1,867,867,10.55056,14.168405364863466,9.957055390239274,0.5935046097607266,162.91662474452073,20.777350821920066,1.0,0.8553948980323257
1,868,868,10.843631111111112,14.476678101950206,10.843631111111112,0.0,162.91462709178293,21.35495866056968,1.0,0.928736132794679
1,869,869,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,162.91257391870525,21.932604442668445,1.0,1.0061593226184944
1,870,870,10.843631111111112,14.476678101950206,10.843631111111112,0.0,162.9104645389199,21.355915400483045,1.0,0.9288609654507791
1,871,871,11.136702222222223,14.955539113122398,10.543655074751289,0.5930471474709337,162.90841136582637,21.93358708385294,1.0,1.0062945648175703
1,872,872,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,162.90630329464187,23.665723277600776,1.0,1.2640244750219498
1,873,873,12.602057777777778,16.844677706122493,12.602057777777778,0.0,162.90402832866576,24.82075673145623,1.0,1.4582809124520202
1,874,874,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,162.90164300043648,27.707602991558826,1.0,2.0285840467557166
1,875,875,15.53276888888889,20.859042224615706,14.673391073474386,0.8593778154145042,162.89897994175084,30.59468896541822,1.0,2.73107900899431
1,876,876,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,162.89603874460735,31.750210863526153,1.0,3.0523615830714896
1,877,877,15.53276888888889,20.75585388996961,15.53276888888889,0.0,162.89298586510589,30.5966631394658,1.0,2.7316077255848366
1,878,878,17.291195555555557,23.097707464018857,17.291195555555557,0.0,162.89004527958167,34.06151491277957,1.0,3.7686691801279686
1,879,879,17.291195555555557,23.220443469363804,16.34009244287547,0.9511031126800873,162.8867707376498,34.06271568512678,1.0,3.769067765447664
1,880,880,17.291195555555557,23.097707464018857,17.291195555555557,0.0,162.88349619571792,34.06391654213879,1.0,3.7694664069767305
1,881,881,17.291195555555557,23.097707464018857,17.291195555555557,0.0,162.880221653786,34.06511748382451,1.0,3.769865104725059
1,882,882,16.705053333333332,22.30715354749663,16.705053333333332,0.0,162.8769468168056,32.91152805222025,1.0,3.39969750940799
1,883,883,15.825840000000001,21.252609099064607,14.96843366554656,0.8574063344534419,162.87378279278002,31.18040442082359,1.0,2.8909552466375166
1,884,884,14.653555555555556,19.576314697557176,14.653555555555556,0.0,162.87078501950208,28.871676523576795,1.0,2.2951556690918156
1,885,885,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,162.86800957066006,27.71763768252819,1.0,2.0307888842360344
1,886,886,13.774342222222224,18.392406537882774,13.774342222222224,0.0,162.86534531677083,27.140965469770713,1.0,1.9066545519925613
1,887,887,13.481271111111111,18.10407410639828,12.730090602180299,0.7511805089308119,162.86273655404855,26.564244293495122,1.0,1.7876748636616988
1,888,888,12.602057777777778,16.844677706122493,12.602057777777778,0.0,162.86018276915917,24.83247628660849,1.0,1.4603475465884608
1,889,889,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,162.85779567605744,23.678085922446527,1.0,1.2660064364514523
1,890,890,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,162.85552014709918,23.678666180609223,1.0,1.2660995134730224
1,891,891,12.015915555555555,16.136239735986123,11.376049013870213,0.6398665416853415,162.85324461814093,23.679246467212387,1.0,1.2661925996188708
1,892,892,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,162.85096908918266,23.679826782258093,1.0,1.2662856948901124
1,893,893,12.602057777777778,16.844677706122493,12.602057777777778,0.0,162.84869412287117,24.835548936760556,1.0,1.4608897026302639
1,894,894,13.481271111111111,18.022022194411427,13.481271111111111,0.0,162.84630834468626,26.568944566467877,1.0,1.7886239642558803
1,895,895,14.653555555555556,19.678341603057614,13.846130683633334,0.8074248719222226,162.84375617464025,28.88008169960547,1.0,2.2971607626333106
1,896,896,15.53276888888889,20.75585388996961,15.53276888888889,0.0,162.84098170062745,30.61380162692511,1.0,2.7362005649588426
1,897,897,16.705053333333332,22.30715354749663,16.705053333333332,0.0,162.8380408196453,32.925320414539144,1.0,3.403973474304964
1,898,898,17.291195555555557,23.097707464018857,17.291195555555557,0.0,162.83487757406965,34.081756181891684,1.0,3.7753918395005592
1,899,899,19.049622222222226,25.581844714880496,18.03520052399075,1.0144216982314767,162.83160380796315,37.54902194607421,1.0,5.048844847066198
1,900,900,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,162.82799670394738,39.86128004563795,1.0,6.040179704488409
1,901,901,20.51497777777778,27.399432308749233,20.51497777777778,0.0,162.82416725746657,40.440648105048325,1.0,6.307401225505119
1,902,902,20.51497777777778,27.399432308749233,20.51497777777778,0.0,162.82028220760617,40.44234077329104,1.0,6.308193259148472
1,903,903,20.51497777777778,27.549679085713702,19.389824759434163,1.1251530183436174,162.8163971577457,40.444033583235054,1.0,6.308985425407163
1,904,904,20.51497777777778,27.399432308749233,20.51497777777778,0.0,162.81251210788528,40.44572653489812,1.0,6.309777724308928
1,905,905,20.51497777777778,27.399432308749233,20.51497777777778,0.0,162.80862705802485,40.44741962829806,1.0,6.31057015588154
1,906,906,19.635764444444444,26.22063056810905,19.635764444444444,0.0,162.80474169106097,38.715579455019004,1.0,5.534181882802658
1,907,907,19.635764444444444,26.368978463638623,18.562045847953005,1.0737185964914389,162.80102314336278,38.717130792847804,1.0,5.5348471754199275
1,908,908,18.75655111111111,25.03728971773939,18.75655111111111,0.0,162.79730424886054,36.98500991522979,1.0,4.82473378832069
1,909,909,18.46348,24.665242078105113,18.46348,0.0,162.79375208038823,36.408512760951666,1.0,4.602618237135135
1,910,910,18.46348,24.665242078105113,18.46348,0.0,162.79025553557307,36.4098847154058,1.0,4.603138567689412
1,911,911,17.87733777777778,24.00757721915289,16.9151801796351,0.962157598142678,162.78675873281242,35.25534385982363,1.0,4.178986823219074
1,912,912,17.291195555555557,23.097707464018857,17.291195555555557,0.0,162.7833729140155,34.10067518989342,1.0,3.7816825650833445
1,913,913,16.705053333333332,22.30715354749663,16.705053333333332,0.0,162.7800980773426,32.94588283593505,1.0,3.4103549756193297
1,914,914,16.998124444444446,22.66427258686731,16.998124444444446,0.0,162.77693468675815,33.52502388955382,1.0,3.593382306985058
1,915,915,17.87733777777778,24.007577219361288,16.91518017978193,0.962157597995848,162.77371606576094,35.26030026083509,1.0,4.1807495897363545
1,916,916,18.75655111111111,25.03728971773939,18.75655111111111,0.0,162.7703309031925,36.99576345581626,1.0,4.828943444398268
1,917,917,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,162.76677897677564,37.575260963814046,1.0,5.05943654704371
1,918,918,19.635764444444444,26.22063056810905,19.635764444444444,0.0,162.7631716580809,38.73292909912258,1.0,5.541625329726403
1,919,919,20.221906666666666,27.156112212627807,19.145059109902608,1.0768475567640579,162.75945332474402,39.89073501658184,1.0,6.053579536349264
1,920,920,21.10112,27.999999999999993,21.0,0.10112000000000165,162.75562407480467,41.626833352662636,1.0,6.878856666894752
1,921,921,21.394191111111112,28.572663494946045,21.394191111111112,0.0,162.7516281177671,42.20680214830015,1.0,7.170401639314201
1,922,922,21.394191111111112,28.572663494946045,21.394191111111112,0.0,162.7475765657442,42.20864589529082,1.0,7.171341368217751
1,923,923,21.394191111111112,28.730379709451867,20.22154638292901,1.172644728182103,162.7435250137213,42.21048980337175,1.0,7.1722812613388
1,924,924,21.980333333333338,29.308870917886704,21.980333333333338,0.0,162.73947364266266,43.36883617044246,1.0,7.7791015401181225
1,925,925,22.273404444444445,29.73938988956408,22.273404444444445,0.0,162.73531117610474,43.94905994566318,1.0,8.095522933870962
1,926,926,21.394191111111112,28.572663494946045,21.394191111111112,0.0,162.73109285406898,42.216148828457165,1.0,7.175166342383507
1,927,927,14.653555555555556,19.678341604586095,13.846130684708806,0.8074248708467504,162.72703818083093,28.916433830239917,1.0,2.30584617895627
1,928,928,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,162.7242609708607,23.71218537371778,1.0,1.271483947417246
1,929,929,11.429773333333335,15.287128928202591,11.429773333333335,0.0,162.72198482239472,22.55604694808345,1.0,1.0944227359871939
1,930,930,8.499062222222223,11.37867559452183,8.499062222222223,0.0,162.71981591570253,16.772836716261473,1.0,0.4500032957885048
1,931,931,10.25748888888889,13.774838492592359,9.68276416515922,0.5747247237296698,162.7182093231339,20.24343020056497,1.0,0.7911310881134487
1,932,932,10.55056,14.112157535015816,10.55056,0.0,162.71626719156808,20.822250164299273,1.0,0.8609523520657112
1,933,933,10.25748888888889,13.716903081753491,10.25748888888889,0.0,162.71426877315383,20.24429058866335,1.0,0.7912319665757127
1,934,934,9.96441777777778,13.289421925506147,9.96441777777778,0.0,162.71232583234794,19.66629432910966,1.0,0.7253769330347468
1,935,935,9.378275555555556,12.594137870235683,8.84580614533349,0.5324694102220651,162.71043789807706,18.50983022679025,1.0,0.6047883869295994
1,936,936,8.499062222222223,11.37867559452183,8.499062222222223,0.0,162.70866027466215,16.774854993266487,1.0,0.4501657621520742
1,937,937,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.70704948943197,15.61823959116687,1.0,0.36332257170408266
1,938,938,7.61984888888889,10.200552263687765,7.61984888888889,0.0,162.70555026513895,15.040029380369328,1.0,0.32444582578330194
1,939,939,7.61984888888889,10.232736625422836,7.18525727848112,0.43459161040776983,162.70410724699195,15.040263491212022,1.0,0.3244609768443988
1,940,940,7.61984888888889,10.200552263687765,7.61984888888889,0.0,162.70266422884495,15.040497609343092,1.0,0.3244761288488811
1,941,941,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.70122044887427,14.462242052656624,1.0,0.2884715679378334
1,942,942,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.69983293144804,14.462458521375886,1.0,0.28848452153215887
1,943,943,8.20599111111111,11.01987037375308,7.769008613495919,0.43698249761519126,162.69844753618145,16.198195996164433,1.0,0.40531818182412543
1,944,944,8.499062222222223,11.37867559452183,8.499062222222223,0.0,162.69689412639866,16.776984249537783,1.0,0.4503372044585159
1,945,945,9.085204444444445,12.0,9.0,0.08520444444444486,162.69528570765485,17.93432904450185,1.0,0.5501125310022296
1,946,946,9.378275555555556,12.55110227239085,9.378275555555556,0.0,162.6935656850416,18.513199412297705,1.0,0.6051187003620967
1,947,947,10.55056,14.168405366982515,9.957055391728469,0.5935046082715321,162.69179138178876,20.8277484016092,1.0,0.8616345507306223
1,948,948,10.843631111111112,14.476678101950206,10.843631111111112,0.0,162.68979372814906,21.406758403449366,1.0,0.935510917341779
1,949,949,11.429773333333335,15.287128928202591,11.429773333333335,0.0,162.68774088830142,22.564380389220723,1.0,1.0956362035900287
1,950,950,14.653555555555556,19.576314697557176,14.653555555555556,0.0,162.6855791536664,28.929368391373604,1.0,2.3089418357253324
1,951,951,14.067413333333334,18.891207856866526,13.318301539090898,0.7491117942424363,162.68280370564847,27.773025188895605,1.0,2.042987461554602
1,952,952,14.360484444444445,19.19353058206508,14.360484444444445,0.0,162.68013988213468,28.35244483066446,1.0,2.1735402115136973
1,953,953,14.653555555555556,19.576314697557176,14.653555555555556,0.0,162.6774205494746,28.93191510965099,1.0,2.3095516736546977
1,954,954,14.360484444444445,19.19353058206508,14.360484444444445,0.0,162.67464531197064,28.354125813705195,1.0,2.173926834348093
1,955,955,12.89512888888889,17.31694036039249,12.199871250931306,0.6952576379575834,162.6719246292198,25.461594839242956,1.0,1.5741747660660326
1,956,956,11.722844444444446,15.662488085874516,11.722844444444446,0.0,162.669481473063,23.147514367801993,1.0,1.1827943032036234
1,957,957,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.6672573197922,17.36105168437658,1.0,0.49902721051077614
1,958,958,9.96441777777778,13.289421925506147,9.96441777777778,0.0,162.66559423991922,19.676212112678968,1.0,0.7264749172219057
1,959,959,9.96441777777778,13.381271618938055,9.431289537125954,0.5331282406518252,162.66370721600603,19.676612803372105,1.0,0.7265193004087243
1,960,960,9.671346666666667,12.931903479091016,9.671346666666667,0.0,162.66181975093878,19.09827781890316,1.0,0.6643221867316782
1,961,961,9.378275555555556,12.55110227239085,9.378275555555556,0.0,162.65998775902938,18.5199081858858,1.0,0.6057767836386794
1,962,962,8.499062222222223,11.37867559452183,8.499062222222223,0.0,162.65821013648562,16.783988493723527,1.0,0.45090147550326576
1,963,963,8.20599111111111,11.019870374060686,7.769008613712781,0.43698249739832923,162.65660000663556,16.20551176781378,1.0,0.4058676049844073
1,964,964,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.65504533236611,15.62700558369431,1.0,0.3639346773448194
1,965,965,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.6535468134983,15.627258324846355,1.0,0.36395233576762787
1,966,966,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.65204829463048,15.627511074173873,1.0,0.36396999533285673
1,967,967,8.499062222222223,11.413437248263568,8.01352510530971,0.48553711691251245,162.6505510399127,16.785375967357066,1.0,0.4510133080919663
1,968,968,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.64894208846096,17.36448369007732,1.0,0.4993232184113487
1,969,969,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.64727706743085,17.364795757881403,1.0,0.4993501398281002
1,970,970,9.085204444444445,12.0,9.0,0.08520444444444486,162.6456125785387,17.94394476479917,1.0,0.5509978551556136
1,971,971,9.671346666666667,12.987704744954856,9.130293887833986,0.5410527788326807,162.6438930242935,19.10197336337836,1.0,0.6647079032805434
1,972,972,9.96441777777778,13.289421925506147,9.96441777777778,0.0,162.6420619421611,19.681210128710937,1.0,0.7270286603374637
1,973,973,10.55056,14.112157535015816,10.55056,0.0,162.6401757268415,20.839352847875357,1.0,0.8630755654252662
1,974,974,10.55056,14.112157535015816,10.55056,0.0,162.63817770148677,20.839802312221206,1.0,0.8631314112181815
1,975,975,10.25748888888889,13.774838493346078,9.682764165689033,0.5747247231998572,162.6361792834035,20.26135591273464,1.0,0.7932346075730655
1,976,976,10.55056,14.112157535015816,10.55056,0.0,162.6342371514898,20.84068881261828,1.0,0.8632415656539625
1,977,977,10.25748888888889,13.716903081753491,10.25748888888889,0.0,162.63223873342324,20.26221782530062,1.0,0.7933358438324396
1,978,978,9.96441777777778,13.289421925506147,9.96441777777778,0.0,162.63029579298544,19.683710089082137,1.0,0.7273057429517921
1,979,979,9.671346666666667,12.987704745089115,9.13029388792837,0.5410527787382957,162.62840832807717,19.10516664153457,1.0,0.6650413168041488
1,980,980,9.378275555555556,12.55110227239085,9.378275555555556,0.0,162.62657633633674,18.52658852044392,1.0,0.606432551168306
1,981,981,9.085204444444445,12.0,9.0,0.08520444444444486,162.6247998150978,17.9479767638041,1.0,0.5513693657796486
1,982,982,9.085204444444445,12.0,9.0,0.08520444444444486,162.62307929334682,17.94831015680457,1.0,0.5514000922683667
1,983,983,8.499062222222223,11.413437248486014,8.013525105465893,0.4855371167563299,162.62135767090896,16.790666558178817,1.0,0.45143990783624854
1,984,984,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.6197454209434,14.47496408771205,1.0,0.28923351923474205
1,985,985,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.6183570789458,13.89617369994701,1.0,0.2559068077644243
1,986,986,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.61702506224026,13.896373554527134,1.0,0.2559178492678509
1,987,987,6.7406355555555555,9.052036003523884,6.360292986731934,0.3803425688236217,162.61569214928738,13.317549522570292,1.0,0.22525222958208743
1,988,988,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,162.6144156333026,13.317733080019517,1.0,0.2252615437493478
1,989,989,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,162.61313911731784,13.317916642528804,1.0,0.22527085843013578
1,990,990,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,162.61186260133306,13.318100210098363,1.0,0.22528017362448674
1,991,991,6.7406355555555555,9.05203600355476,6.3602929867536275,0.38034256880192796,162.61058608534827,13.318283782728397,1.0,0.22528948933243576
1,992,992,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.60931046554913,13.897531158698213,1.0,0.25598181046919966
1,993,993,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.6079807390627,15.634947433867238,1.0,0.36448982858148443
1,994,994,7.61984888888889,10.200552263687765,7.61984888888889,0.0,162.60648151552343,15.0561189344987,1.0,0.3254881991057713
1,995,995,7.912920000000001,10.626303500269717,7.484565637221607,0.42835436277839367,162.60503920203678,15.635444067527962,1.0,0.36452456301252834
1,996,996,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.60354068316892,15.635697081713158,1.0,0.36454225960829684
1,997,997,8.499062222222223,11.37867559452183,8.499062222222223,0.0,162.60204342778925,16.79416863031575,1.0,0.4517224406746308
1,998,998,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.60043447603962,17.37357986442698,1.0,0.5001083227859321
1,999,999,9.085204444444445,12.200570997002238,8.601402552886576,0.483801891557869,162.59876998687838,17.953022001241052,1.0,0.5518344719216135
1,1000,1000,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.59704893326838,17.374215079069756,1.0,0.5001631798298696
1,1001,1001,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.59538391223816,17.374527496752552,1.0,0.500190161647025
1,1002,1002,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.593718891208,17.374839925671154,1.0,0.5002171454049653
1,1003,1003,8.499062222222223,11.41343724870946,8.013525105622778,0.48553711659944554,162.5920533016695,16.795980620298607,1.0,0.4518686708700784
1,1004,1004,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,162.5904431722546,16.21709077518958,1.0,0.4067382166748175
1,1005,1005,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.58888849845252,15.638171429766167,1.0,0.36471535336457644
1,1006,1006,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.58738997958469,15.638424532228626,1.0,0.36473306231126956
1,1007,1007,7.61984888888889,10.23273662623029,7.185257279048099,0.43459160984079054,162.58589075620205,15.059467359814322,1.0,0.32570540953010135
1,1008,1008,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.58444697719088,14.480482765567453,1.0,0.2895644620769287
1,1009,1009,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.58305945976457,14.480699780683818,1.0,0.28957748114712517
1,1010,1010,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.5816711180935,13.901680130212782,1.0,0.2562111414907885
1,1011,1011,7.033706666666667,9.445602877914565,6.659150028929767,0.37455663773689984,162.58033910138798,13.901880143212242,1.0,0.25622220050575645
1,1012,1012,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,162.57900618879006,13.322826821885265,1.0,0.2255201154754498
1,1013,1013,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,162.57772967280525,13.32301052483967,1.0,0.2255294444151615
1,1014,1014,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,162.57645315682043,13.323194232860164,1.0,0.22553877386941942
1,1015,1015,6.7406355555555555,9.05203600376895,6.360292986904126,0.3803425686514297,162.57517664083562,13.323377945946937,1.0,0.22554810383825818
1,1016,1016,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.57390102069377,13.902846953843701,1.0,0.256275661384349
1,1017,1017,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.57256982815184,14.482340625438114,1.0,0.28967593057445423
1,1018,1018,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.57118377588333,15.641162311944573,1.0,0.36492465455313244
1,1019,1019,8.499062222222223,11.41343724888009,8.013525105742577,0.48553711647964626,162.56968652006213,16.80003888243374,1.0,0.45219629293857366
1,1020,1020,9.378275555555556,12.55110227239085,9.378275555555556,0.0,162.5680785982683,18.5382962668513,1.0,0.6075829701288261
1,1021,1021,9.96441777777778,13.289421925506147,9.96441777777778,0.0,162.566303484739,19.697317698698114,1.0,0.7288151742540759
1,1022,1022,10.25748888888889,13.716903081753491,10.25748888888889,0.0,162.56441687633378,20.27706393326622,1.0,0.7950809511290438
1,1023,1023,10.843631111111112,14.561972242387526,10.253068755593372,0.5905623555177398,162.56247511532013,21.436203153607455,1.0,0.9393765831934643
1,1024,1024,10.843631111111112,14.476678101950206,10.843631111111112,0.0,162.56042158924453,21.43667873273845,1.0,0.9394391070192704
1,1025,1025,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,162.5583684148206,22.016536882511883,1.0,1.017754798179874
1,1026,1026,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,162.55625938802422,22.01703856083628,1.0,1.0178243727672445
1,1027,1027,10.843631111111112,14.5619722424686,10.253068755650457,0.590562355460655,162.55415000959212,21.438131307760344,1.0,0.9396300925167729
1,1028,1028,10.25748888888889,13.716903081753491,10.25748888888889,0.0,162.55209571998168,20.279763352318874,1.0,0.7953985329660994
1,1029,1029,9.96441777777778,13.289421925506147,9.96441777777778,0.0,162.55015277990356,19.700755030505128,1.0,0.7291967922210328
1,1030,1030,9.378275555555556,12.55110227239085,9.378275555555556,0.0,162.54826484722489,18.542265149578007,1.0,0.6079732878508857
1,1031,1031,9.085204444444445,12.200570997428677,8.601402553187215,0.4838018912572295,162.5464883264075,17.963164080922027,1.0,0.5527702327389926
1,1032,1032,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,162.54476609607477,16.225095002417753,1.0,0.40734077214334763
1,1033,1033,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.5432114225954,15.645890050893588,1.0,0.3652556638486914
1,1034,1034,7.61984888888889,10.200552263687765,7.61984888888889,0.0,162.54171219954893,15.066656610556473,1.0,0.3261720985224986
1,1035,1035,7.326777777777778,9.839169752355062,6.904925114808091,0.42185266296968743,162.5402684209008,14.48739572220231,1.0,0.2899793727641071
1,1036,1036,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.53888090347436,14.487612944574964,1.0,0.28999241671342363
1,1037,1037,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.53749338604803,14.487830173461722,1.0,0.2900054614450808
1,1038,1038,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.53610504478263,13.908525512508369,1.0,0.25658981377300005
1,1039,1039,7.61984888888889,10.23273662658007,7.18525727929371,0.43459160959517984,162.53477461236,15.06778619941418,1.0,0.32624546609197186
1,1040,1040,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,162.5333329521485,16.227099727114762,1.0,0.40749178025901295
1,1041,1041,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.53178010941758,17.386470270231243,1.0,0.5012223217792441
1,1042,1042,9.96441777777778,13.289421925506147,9.96441777777778,0.0,162.5301170267065,19.705020879319655,1.0,0.7296705786627254
1,1043,1043,11.136702222222223,14.95553911691166,10.543655077422718,0.5930471447995043,162.52823153301392,22.023707772951592,1.0,1.0187495848046184
1,1044,1044,11.722844444444446,15.662488085874516,11.722844444444446,0.0,162.5261231565465,23.18337871382208,1.0,1.1883006270073324
1,1045,1045,14.653555555555556,19.576314697557176,14.653555555555556,0.0,162.52390559949941,28.97991872284682,1.0,2.3210667298725256
1,1046,1046,13.774342222222224,18.392406537882774,13.774342222222224,0.0,162.52112993313023,27.241940657025904,1.0,1.9280143622475454
1,1047,1047,14.653555555555556,19.67834160732633,13.8461306866369,0.8074248689186554,162.5185220307525,28.981605038094433,1.0,2.3214719357684634
1,1048,1048,14.946626666666667,19.934484108102097,14.946626666666667,0.0,162.51574718910854,29.56212383640376,1.0,2.463786282582181
1,1049,1049,14.946626666666667,19.934484108102097,14.946626666666667,0.0,162.51291665294207,29.56302832270564,1.0,2.464012436407121
1,1050,1050,14.653555555555556,19.576314697557176,14.653555555555556,0.0,162.51008592298555,28.98424790623213,1.0,2.3221070873113248
1,1051,1051,14.360484444444445,19.28477473327794,13.563027604769795,0.7974568396746502,162.50731068584614,28.40541502858769,1.0,2.1857453059754586
1,1052,1052,13.1882,17.333333333333336,13.0,0.18820000000000017,162.5045902547311,26.08737255647996,1.0,1.693117733289483
1,1053,1053,12.602057777777778,16.844677706122493,12.602057777777778,0.0,162.50209221216912,24.92860682379967,1.0,1.4773730106962475
1,1054,1054,12.308986666666668,16.455866913151297,12.308986666666668,0.0,162.4997054081758,24.349499992317767,1.0,1.376785488507746
1,1055,1055,12.015915555555555,16.13623973981667,11.376049016570748,0.6398665389848066,162.49737409156447,23.77034901486766,1.0,1.280863389088098
1,1056,1056,11.722844444444446,15.662488085874516,11.722844444444446,0.0,162.49509826133473,23.191154930652182,1.0,1.189496774892975
1,1057,1057,10.25748888888889,13.716903081753491,10.25748888888889,0.0,162.49287646855223,20.29274762229872,1.0,0.7969272909046443
1,1058,1058,11.429773333333335,15.287128928202591,11.429773333333335,0.0,162.490935391719,22.612393682024443,1.0,1.1026450975206872
1,1059,1059,11.722844444444446,15.742672865708673,11.075888446629547,0.6469559978148993,162.4887711809008,23.192741418501654,1.0,1.189740909083629
1,1060,1060,11.722844444444446,15.662488085874516,11.722844444444446,0.0,162.48655115266274,23.193298132352645,1.0,1.1898265860370543
1,1061,1061,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,162.48433142566054,23.773701244754037,1.0,1.2814053694462197
1,1062,1062,14.946626666666667,19.934484108102097,14.946626666666667,0.0,162.48205825927775,29.572892588700316,1.0,2.4664797531623677
1,1063,1063,14.653555555555556,19.6783416078441,13.846130687001214,0.8074248685543423,162.47922752938584,28.993919347153362,1.0,2.324432379610313
1,1064,1064,15.23969777777778,20.0,15.0,0.23969777777777954,162.47645287392828,30.154580973280087,1.0,2.6149056945901634
1,1065,1065,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,162.4735673551905,31.895263735524765,1.0,3.094387726969513
1,1066,1066,17.87733777777778,23.850770069137358,17.87733777777778,0.0,162.47051569951424,35.375914806018045,1.0,4.222009198330095
1,1067,1067,18.46348,24.79471097269028,17.446771849161767,1.0167081508382338,162.4671304131968,36.53711856737834,1.0,4.6515642141821525
1,1068,1068,18.75655111111111,25.03728971773939,18.75655111111111,0.0,162.46363399087994,37.11847642559539,1.0,4.877155048500928
1,1069,1069,21.394191111111112,28.572663494946045,21.394191111111112,0.0,162.460082896772,42.339888685071244,1.0,7.2384448990192105
1,1070,1070,20.51497777777778,27.399432308749233,20.51497777777778,0.0,162.45603105480177,40.60167240361908,1.0,6.3830449882250555
1,1071,1071,21.10112,28.336812840834845,19.97745305278857,1.123666947211433,162.45214620091457,41.763475109340035,1.0,6.946819642700769
1,1072,1072,19.635764444444444,26.22063056810905,19.635764444444444,0.0,162.448149637761,38.86491363728466,1.0,5.598468746126081
1,1073,1073,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,162.4444308632818,37.706283623840925,1.0,5.112547157535147
1,1074,1074,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,162.44082294943544,35.96739720020018,1.0,4.437344734872824
1,1075,1075,16.998124444444446,22.82687660211211,16.092872269034604,0.9052521754098422,162.43738135609,33.64817249092017,1.0,3.6331270231205974
1,1076,1076,16.41198222222222,21.92996531668779,16.41198222222222,0.0,162.4341620108392,32.48902207931148,1.0,3.2704390134617443
1,1077,1077,18.46348,24.665242078105113,18.46348,0.0,162.43105495071586,36.55137885611401,1.0,4.657012799957369
1,1078,1078,18.46348,24.665242078105113,18.46348,0.0,162.42755840589987,36.55276159892776,1.0,4.657541345921358
1,1079,1079,18.17040888888889,24.401144099188123,17.20280658992763,0.9676022989612604,162.4240617346873,35.973919931342465,1.0,4.439759326271161
1,1080,1080,16.705053333333332,22.30715354749663,16.705053333333332,0.0,162.42061999211097,33.07402873685316,1.0,3.4503045853664887
1,1081,1081,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,162.41745613667888,31.914628932303717,1.0,3.100027418579093
1,1082,1082,16.41198222222222,21.92996531668779,16.41198222222222,0.0,162.4144037579061,32.49596825143926,1.0,3.2725371273594015
1,1083,1083,15.825840000000001,21.252609105625876,14.968433670167729,0.8574063298322727,162.41129539165627,31.3364518503016,1.0,2.93457760923307
1,1084,1084,16.998124444444446,22.66427258686731,16.998124444444446,0.0,162.40829898374946,33.65876211060141,1.0,3.6365583128510384
1,1085,1085,16.705053333333332,22.30715354749663,16.705053333333332,0.0,162.40507979323195,33.07959095288411,1.0,3.452045640317049
1,1086,1086,16.41198222222222,21.92996531668779,16.41198222222222,0.0,162.4019160981082,32.50035992034207,1.0,3.273864108153087
1,1087,1087,19.049622222222226,25.581844722275626,18.035200529204317,1.0144216930179084,162.3988092787028,37.72490096888679,1.0,5.120123803829813
1,1088,1088,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,162.3952017324452,37.72637392777638,1.0,5.1207235689304
