Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,1089,1089,20.80804888888889,27.766836052424782,20.80804888888889,0.0,162.39159482783182,41.21041749415704,1.0,6.674476064942211
1,1090,1090,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,162.3876540757756,40.05126887132751,1.0,6.12695902469824
1,1091,1091,20.80804888888889,27.94324596790484,19.683832954162508,1.124215934726383,162.3838247281004,41.21388356708382,1.0,6.67616031140176
1,1092,1092,21.980333333333338,29.308870917886704,21.980333333333338,0.0,162.37988454819887,43.53764956060757,1.0,7.8702961595799135
1,1093,1093,22.566475555555556,30.132608897384152,22.566475555555556,0.0,162.37572216562398,44.700667720393,1.0,8.518010451190808
1,1094,1094,22.566475555555556,30.132608897384152,22.566475555555556,0.0,162.37144861071695,44.702735791995266,1.0,8.51919276041091
1,1095,1095,22.566475555555556,30.30464721361553,21.333597031740844,1.232878523814712,162.3671750558099,44.70480405496461,1.0,8.520375288448896
1,1096,1096,22.85954666666667,30.495936535482183,22.85954666666667,0.0,162.3629015830504,45.287481243215,1.0,8.857897257797312
1,1097,1097,22.85954666666667,30.495936535482183,22.85954666666667,0.0,162.35857252742255,45.289603970237984,1.0,8.859142885421637
1,1098,1098,22.85954666666667,30.495936535482183,22.85954666666667,0.0,162.35424347179466,45.291726896264386,1.0,8.860388746609445
1,1099,1099,22.85954666666667,30.698214088204498,21.63050219209301,1.2290444745736586,162.3499144161668,45.29385002132217,1.0,8.861634841415468
1,1100,1100,22.85954666666667,30.495936535482183,22.85954666666667,0.0,162.3455853605389,45.295973345439315,1.0,8.862881169894466
1,1101,1101,22.85954666666667,30.495936535482183,22.85954666666667,0.0,162.341256304911,45.29809686864383,1.0,8.864127732101217
1,1102,1102,22.566475555555556,30.132608897384152,22.566475555555556,0.0,162.33692716715868,44.719448532105204,1.0,8.528751389590068
1,1103,1103,22.566475555555556,30.30464721431832,21.333597032235588,1.2328785233199684,162.33265361225153,44.7215183418973,1.0,8.529935687079304
1,1104,1104,22.273404444444445,29.73938988956408,22.273404444444445,0.0,162.32837997306655,44.1427625206576,1.0,8.203036850794428
1,1105,1105,21.980333333333338,29.308870917886704,21.980333333333338,0.0,162.3241618323589,43.56392693131102,1.0,7.884555234558449
1,1106,1106,19.92883555555556,26.57962272258616,19.92883555555556,0.0,162.3199986020222,39.49974131442375,1.0,5.877313966549959
1,1107,1107,20.80804888888889,27.94324596917378,19.683832955056374,1.1242159338325166,162.31622486002007,41.244063021121725,1.0,6.690837194325889
1,1108,1108,19.342693333333333,25.83581221864878,19.342693333333333,0.0,162.31228378328757,38.34118814798689,1.0,5.375177846669681
1,1109,1109,20.51497777777778,27.399432308749233,20.51497777777778,0.0,162.3086211632251,40.66651020991384,1.0,6.41367357092919
1,1110,1110,19.342693333333333,25.83581221864878,19.342693333333333,0.0,162.30473568646516,38.34432344777661,1.0,5.376496598612873
1,1111,1111,19.92883555555556,26.76254534670684,18.862027824075973,1.066807731479585,162.30107285920485,39.507840483466026,1.0,5.880930024688543
1,1112,1112,14.653555555555556,19.576314697557176,14.653555555555556,0.0,162.297296200638,29.05107056194517,1.0,2.3382048702851406
1,1113,1113,10.25748888888889,13.716903081753491,10.25748888888889,0.0,162.29451693936724,20.336360831919198,1.0,0.8020766146937822
1,1114,1114,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,162.29257552676853,22.07994219169053,1.0,1.026573225762169
1,1115,1115,11.429773333333335,15.349105993550694,10.787545196195751,0.6422281371375842,162.29046683262442,22.661511152290796,1.0,1.1098460421098162
1,1116,1116,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,162.288301972462,22.08096463804487,1.0,1.0267158436161326
1,1117,1117,10.55056,14.112157535015816,10.55056,0.0,162.28619222495118,20.91928666439034,1.0,0.8730452441249419
1,1118,1118,10.55056,14.112157535015816,10.55056,0.0,162.28419419959596,20.919739583420796,1.0,0.8731019517038925
1,1119,1119,10.25748888888889,13.77483849661394,9.682764167986115,0.5747247209027755,162.28219578301292,20.339076063117563,1.0,0.8023979279690173
1,1120,1120,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.28024908536955,15.69047467341004,1.0,0.3683870744257305
1,1121,1121,9.671346666666667,12.931903479091016,9.671346666666667,0.0,162.27875388588637,19.177558243267892,1.0,0.6726297442972992
1,1122,1122,9.96441777777778,13.289421925506147,9.96441777777778,0.0,162.27692280201512,19.759088544802346,1.0,0.7356933989369354
1,1123,1123,9.96441777777778,13.381271622422867,9.431289539582094,0.533128238195685,162.27503577810145,19.759492618066552,1.0,0.7357385346391894
1,1124,1124,9.671346666666667,12.931903479091016,9.671346666666667,0.0,162.2731483148841,19.178723275273633,1.0,0.6727523380253623
1,1125,1125,9.378275555555556,12.55110227239085,9.378275555555556,0.0,162.27131632494033,18.597918991490822,1.0,0.6134641555660262
1,1126,1126,9.085204444444445,12.0,9.0,0.08520444444444486,162.26953980561393,18.017080812709825,1.0,0.5577626343503521
1,1127,1127,8.499062222222223,11.413437251191136,8.013525107365194,0.48553711485702955,162.267818187377,16.85500279228891,1.0,0.4566491183828829
1,1128,1128,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,162.26620806009475,16.27407968460131,1.0,0.4110412915707467
1,1129,1129,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.26465192827703,14.530673026789703,1.0,0.2925858560066811
1,1130,1130,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.26326441085038,14.530891548900607,1.0,0.2925990565185119
1,1131,1131,7.033706666666667,9.44560287993219,6.659150030352193,0.3745566363144741,162.26187607202618,13.9498656744808,1.0,0.2588845985385628
1,1132,1132,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.2605440553203,13.950067076450267,1.0,0.2588958116832633
1,1133,1133,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,162.2592111458168,13.36900729739218,1.0,0.22787339257529948
1,1134,1134,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.25793552261703,13.950461505484865,1.0,0.2589177726340878
1,1135,1135,7.326777777777778,9.839169754228019,6.9049251161224925,0.42185266165528557,162.2566043272618,14.531940546520314,1.0,0.292662430029615
1,1136,1136,7.61984888888889,10.200552263687765,7.61984888888889,0.0,162.25521756799358,15.11344547102708,1.0,0.32922028565516354
1,1137,1137,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.25377525183373,15.694977329689037,1.0,0.3687043107973513
1,1138,1138,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.2522767329655,15.695232274303505,1.0,0.36872227846368777
1,1139,1139,8.20599111111111,11.019870377058178,7.769008615826014,0.43698249528509686,162.2507788659217,16.276801568948763,1.0,0.41124756940887497
1,1140,1140,8.499062222222223,11.37867559452183,8.499062222222223,0.0,162.24922545319347,16.858399900551916,1.0,0.4569252854996118
1,1141,1141,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.2476164992772,17.440028320335127,1.0,0.5058685669917985
1,1142,1142,9.378275555555556,12.55110227239085,9.378275555555556,0.0,162.24595250481633,18.603032650014253,1.0,0.6139703265273658
1,1143,1143,9.085204444444445,12.200570999903984,8.601402554932307,0.4838018895121383,162.2441759856265,18.0220348601381,1.0,0.558222854696512
1,1144,1144,9.085204444444445,12.0,9.0,0.08520444444444486,162.24245546387513,18.022371010176073,1.0,0.5582540914800327
1,1145,1145,9.378275555555556,12.55110227239085,9.378275555555556,0.0,162.24073543882295,18.60408482348814,1.0,0.6140745095132736
1,1146,1146,9.378275555555556,12.55110227239085,9.378275555555556,0.0,162.23895941635078,18.60444303735982,1.0,0.6141099814397507
1,1147,1147,9.085204444444445,12.200570999961442,8.601402554972816,0.4838018894716285,162.23718289719855,18.023401225494226,1.0,0.5583498316230815
1,1148,1148,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.23546184566504,17.442326541779952,1.0,0.5060685812084774
1,1149,1149,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,162.2337956515665,16.279798652883997,1.0,0.4114747830497209
1,1150,1150,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.2322409802841,15.698641774152112,1.0,0.3689626250182815
1,1151,1151,7.61984888888889,10.232736628668526,7.185257280760189,0.43459160812870046,162.23074175960355,15.11745621420645,1.0,0.32948245653918096
1,1152,1152,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.22929716240316,13.954793300032293,1.0,0.2591590392536168
1,1153,1153,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.22796514569725,13.954994844313667,1.0,0.2591702682504735
1,1154,1154,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,162.22663223650895,13.373729877982754,1.0,0.22811496563232764
1,1155,1155,6.7406355555555555,9.052036005893862,6.360292988397166,0.3803425671583893,162.22535572052385,13.373914987391085,1.0,0.2281244379660384
1,1156,1156,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,162.22407920453875,13.374100101923778,1.0,0.22813391082419962
1,1157,1157,6.447564444444445,8.644157260966338,6.447564444444445,0.0,162.22280171497692,12.792794559773188,1.0,0.199660619300939
1,1158,1158,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,162.22158167327643,13.37446229735113,1.0,0.22815244619401068
1,1159,1159,6.447564444444445,8.658469131652726,6.0707451136426505,0.3768193308017942,162.22030418374095,12.793141017164277,1.0,0.19967684150407297
1,1160,1160,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,162.21908414201414,13.374824512396854,1.0,0.22817098357181878
1,1161,1161,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.21780933943126,14.538053969683585,1.0,0.29303194476755595
1,1162,1162,7.61984888888889,10.200552263687765,7.61984888888889,0.0,162.2164225798442,15.119803622405858,1.0,0.32963596449288496
1,1163,1163,7.912920000000001,10.626303503050519,7.4845656391802455,0.4283543608197551,162.21498026338907,15.701580231953233,1.0,0.3691698500893655
1,1164,1164,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.2134794640577,13.957187014334036,1.0,0.25929242548930453
1,1165,1165,4.396066666666667,5.903501646959745,4.392325311258906,0.0037413554077607714,162.21214505445133,8.723367892353139,1.0,0.06330655815253788
1,1166,1166,6.154493333333334,7.999999999999999,6.0,0.15449333333333382,162.21131254384645,12.212825309224739,1.0,0.17371790061224168
1,1167,1167,14.067413333333334,18.89120786285215,13.318301543310762,0.7491117900225728,162.21015968405808,27.915382117650278,1.0,2.07456414772009
1,1168,1168,9.96441777777778,13.289421925506147,9.96441777777778,0.0,162.2074914247641,19.773966954299592,1.0,0.737356561470109
1,1169,1169,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,162.20559747256752,13.37678081280874,1.0,0.2282711201264529
1,1170,1170,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.20432595327478,17.448216530458584,1.0,0.5065814276226317
1,1171,1171,8.499062222222223,11.413437251691962,8.01352510771683,0.4855371145053926,162.20266036612668,16.866913894669192,1.0,0.4576179178211705
1,1172,1172,8.792133333333334,11.747458033660157,8.792133333333334,0.0,162.20105141192445,17.448836207883016,1.0,0.5066354036074129
1,1173,1173,8.499062222222223,11.37867559452183,8.499062222222223,0.0,162.19938582479645,16.867512937814645,1.0,0.45766667765028984
1,1174,1174,7.912920000000001,10.560396949514082,7.912920000000001,0.0,162.19777504651438,15.704510336392483,1.0,0.3693765633129897
1,1175,1175,7.61984888888889,10.23273662890615,7.185257280927045,0.4345916079618446,162.1962758260961,15.123107605961595,1.0,0.3298521081367329
1,1176,1176,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.1948320502864,14.541677221475407,1.0,0.2932510923548769
1,1177,1177,7.326777777777778,9.813871193246301,7.326777777777778,0.0,162.19344453285976,14.541896074691213,1.0,0.29326433289986875
1,1178,1178,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.19205619465706,13.960430337114838,1.0,0.2594732279245423
1,1179,1179,7.033706666666667,9.445602880384879,6.659150030671339,0.3745566359953285,162.19072417795113,13.960632044257856,1.0,0.259484475076335
1,1180,1180,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.18939216124522,13.960833757229679,1.0,0.25949572287816347
1,1181,1181,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.1880601445393,13.961035476030577,1.0,0.25950697133007583
1,1182,1182,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,162.1867281278334,13.961237200660781,1.0,0.25951822043211764
1,1183,1183,7.033706666666667,9.445602880418807,6.659150030695258,0.374556635971409,162.18539611112746,13.961438931120565,1.0,0.2595294701843372
1,1184,1184,7.61984888888889,10.200552263687765,7.61984888888889,0.0,162.18406567270003,15.12511072302768,1.0,0.32998319625529915
1,1185,1185,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,162.1826240073415,16.28883575858007,1.0,0.4121604068290596
1,1186,1186,9.378275555555556,12.55110227239085,9.378275555555556,0.0,162.18107218599746,18.61612612718612,1.0,0.615267641767181
1,1187,1187,11.136702222222223,14.955539120416997,10.54365507989398,0.593047142328242,162.17929859311766,22.10707570583405,1.0,1.030362472495479
1,1188,1188,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,162.17719051443268,23.852916901866855,1.0,1.2942572984831748
1,1189,1189,12.602057777777778,16.844677706122493,12.602057777777778,0.0,162.17491554403716,25.017091407491332,1.0,1.4931608117289368
1,1190,1190,12.89512888888889,17.205585445660475,12.89512888888889,0.0,162.17252927386951,25.599547037072995,1.0,1.599900520899066
1,1191,1191,13.481271111111111,18.10407411479193,12.730090608082394,0.7511805030287171,162.17008772925792,26.763871897073976,1.0,1.8282810784500985
1,1192,1192,16.998124444444446,22.66427258686731,16.998124444444446,0.0,162.16753691109292,33.7466862767897,1.0,3.6651313173320457
1,1193,1193,14.653555555555556,19.576314697557176,14.653555555555556,0.0,162.1643165117634,29.09298702930655,1.0,2.3483405486664664
1,1194,1194,15.53276888888889,20.75585388996961,15.53276888888889,0.0,162.16154203364064,30.83949481756254,1.0,2.797163824202063
1,1195,1195,15.825840000000001,21.252609109238644,14.968433672712239,0.8574063272877623,162.1586006680398,31.42237499230139,1.0,2.9587832985603137
1,1196,1196,14.946626666666667,19.934484108102097,14.946626666666667,0.0,162.15560309346756,29.67765262313826,1.0,2.492784745980581
1,1197,1197,15.23969777777778,20.0,15.0,0.23969777777777954,162.1527727429171,30.260496824060397,1.0,2.6425566080290412
1,1198,1198,14.360484444444445,19.19353058206508,14.360484444444445,0.0,162.14988612646837,28.515591980600696,1.0,2.211277835690863
1,1199,1199,13.774342222222224,18.49764098936321,13.021964611346988,0.7523776108752359,162.14716616427793,27.35249749622584,1.0,1.9515833217284289
1,1200,1200,13.774342222222224,18.392406537882774,13.774342222222224,0.0,162.14455763099386,27.353271821985185,1.0,1.9517490693737196
1,1201,1201,13.1882,17.333333333333336,13.0,0.18820000000000017,162.14194863227445,26.190044225987343,1.0,1.713187245709059
1,1202,1202,13.481271111111111,18.022022194411427,13.481271111111111,0.0,162.13945133820224,26.772770891855036,1.0,1.8301053967892156
1,1203,1203,14.067413333333334,18.89120786378544,13.318301543968731,0.7491117893646031,162.13689875144593,27.937578513264256,1.0,2.0795167365988063
1,1204,1204,13.774342222222224,18.392406537882774,13.774342222222224,0.0,162.13423449928646,27.35633660508932,1.0,1.95240519100886
1,1205,1205,13.774342222222224,18.392406537882774,13.774342222222224,0.0,162.13162596600236,27.35711114823078,1.0,1.9525710317302982
1,1206,1206,13.774342222222224,18.392406537882774,13.774342222222224,0.0,162.1290174327183,27.357885735232916,1.0,1.9527368912346663
1,1207,1207,15.825840000000001,21.252609109700295,14.968433673037383,0.857406326962618,162.12641025672497,31.43335446317816,1.0,2.9618859183459043
1,1208,1208,16.41198222222222,21.92996531668779,16.41198222222222,0.0,162.1234135438576,32.59861326839547,1.0,3.303646074283491
1,1209,1209,16.705053333333332,22.30715354749663,16.705053333333332,0.0,162.12030565824747,33.18185084463982,1.0,3.484158932969014
1,1210,1210,19.342693333333333,25.83581221864878,19.342693333333333,0.0,162.11714329494532,38.42240993121349,1.0,5.409410513122085
1,1211,1211,19.635764444444444,26.368978475789582,18.56204585650649,1.0737185879379538,162.11348035923842,39.006118739568244,1.0,5.659712264295928
1,1212,1212,20.51497777777778,27.399432308749233,20.51497777777778,0.0,162.10976212626724,40.754306588637476,1.0,6.455303443519379
1,1213,1213,21.980333333333338,29.308870917886704,21.980333333333338,0.0,162.10587754498133,43.667170302858366,1.0,7.940745677086452
1,1214,1214,22.273404444444445,29.73938988956408,22.273404444444445,0.0,162.1017150778279,44.251399099859576,1.0,8.263749734776804
1,1215,1215,22.273404444444445,29.911080344815062,21.057872969905027,1.2155314745394181,162.09749702364087,44.25342580869421,1.0,8.264885223056044
1,1216,1216,22.273404444444445,29.73938988956408,22.273404444444445,0.0,162.09327896945382,44.25545270318341,1.0,8.26602091937526
1,1217,1217,22.273404444444445,29.73938988956408,22.273404444444445,0.0,162.08906091526677,44.25747978335268,1.0,8.267156823782102
1,1218,1218,22.566475555555556,30.132608897384152,22.566475555555556,0.0,162.0848429451352,44.8418689840858,1.0,8.598986229540817
1,1219,1219,22.273404444444445,29.911080345157124,21.057872970145844,1.2155314742986005,162.08056930617573,44.261561179068295,1.0,8.269444210026707
1,1220,1220,21.980333333333338,29.308870917886704,21.980333333333338,0.0,162.0763511656996,43.681173176521625,1.0,7.948387270407122
1,1221,1221,21.10112,27.999999999999993,21.0,0.10112000000000165,162.07218833899708,41.93582206863871,1.0,7.033178176925274
1,1222,1222,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,162.0681919907101,40.19024045730849,1.0,6.19095932720479
1,1223,1223,19.342693333333333,25.97541160235125,18.280375766185465,1.0623175671478684,162.0643621176005,38.44443778338288,1.0,5.418719613386549
1,1224,1224,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,162.0606985899137,36.11590883311908,1.0,4.492538228159965
1,1225,1225,17.584266666666668,23.48869768451311,17.584266666666668,0.0,162.05725728143832,34.952185958545584,1.0,4.0721068398137525
1,1226,1226,17.291195555555557,23.097707464018857,17.291195555555557,0.0,162.05392709987768,34.370892845004214,1.0,3.8722962773901055
1,1227,1227,16.998124444444446,22.82687660805601,16.092872273225034,0.9052521712194128,162.05065241425308,33.78953730051981,1.0,3.67911083559294
1,1228,1228,17.291195555555557,23.097707464018857,17.291195555555557,0.0,162.04743351672602,34.37331757599401,1.0,3.8731158609156053
1,1229,1229,16.998124444444446,22.66427258686731,16.998124444444446,0.0,162.04415883111153,33.79192110397046,1.0,3.6798895585247355
1,1230,1230,17.291195555555557,23.097707464018857,17.291195555555557,0.0,162.04093993357426,34.37574264911838,1.0,3.8739356757472914
1,1231,1231,18.17040888888889,24.401144105538304,17.202806594404503,0.9676022944843864,162.03766579484514,36.12494698474391,1.0,4.495911899643363
1,1232,1232,18.46348,24.665242078105113,18.46348,0.0,162.0342248766124,36.70897987141487,1.0,4.717512770507554
1,1233,1233,18.75655111111111,25.03728971773939,18.75655111111111,0.0,162.03072845372097,37.293078922455514,1.0,4.94630460705829
1,1234,1234,19.342693333333333,25.83581221864878,19.342693333333333,0.0,162.0271766409412,38.45997205146599,1.0,5.425290904233588
1,1235,1235,21.10112,28.336812849014102,19.977453058554946,1.1236669414450553,162.023514214625,41.95800324226062,1.0,7.044344287562803
1,1236,1236,21.980333333333338,29.308870917886704,21.980333333333338,0.0,162.01951843640086,43.70815137079322,1.0,7.963123523003257
1,1237,1237,22.85954666666667,30.495936535482183,22.85954666666667,0.0,162.01535613499675,45.458533767500136,1.0,8.958646671571618
1,1238,1238,22.85954666666667,30.495936535482183,22.85954666666667,0.0,162.01102707936792,45.46067256042514,1.0,8.959911225663589
1,1239,1239,22.85954666666667,30.69821409530875,21.630502197098796,1.2290444695678744,162.006698023739,45.46281155461712,1.0,8.961176017763593
1,1240,1240,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,162.00236904786544,46.047834734080126,1.0,9.311588554740402
1,1241,1241,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,161.99798449151575,46.05002934018877,1.0,9.31291996868333
1,1242,1242,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,161.99359993516603,46.05222415549401,1.0,9.3142516364673
1,1243,1243,22.85954666666667,30.698214095672043,21.630502197354772,1.2290444693118978,161.98921529907238,45.47145184863307,1.0,8.966286254613827
1,1244,1244,22.85954666666667,30.495936535482183,22.85954666666667,0.0,161.98488624344347,45.473591857333204,1.0,8.96755224676026
1,1245,1245,22.85954666666667,30.495936535482183,22.85954666666667,0.0,161.98055718781453,45.47573206747194,1.0,8.968818477253103
1,1246,1246,22.566475555555556,30.132608897384152,22.566475555555556,0.0,161.9762280503819,44.894822831910055,1.0,8.629485895581487
1,1247,1247,21.394191111111112,28.730379724341084,20.221546393408612,1.1726447177025001,161.97195414586352,42.56460195181447,1.0,7.354308880860241
1,1248,1248,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,161.96790220371088,40.234067388329194,1.0,6.211234901658259
1,1249,1249,19.342693333333333,25.83581221864878,19.342693333333333,0.0,161.96407233095397,38.486362685200646,1.0,5.436466819793697
1,1250,1250,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,161.9604091694691,37.90474577259441,1.0,5.193700495642425
1,1251,1251,18.75655111111111,25.188277855558002,17.737483279752563,1.019067831358548,161.95680150513138,37.323059996774,1.0,4.958243667737729
1,1252,1252,18.75655111111111,25.03728971773939,18.75655111111111,0.0,161.95324945959345,37.32450174263685,1.0,4.958818283278761
1,1253,1253,18.75655111111111,25.03728971773939,18.75655111111111,0.0,161.94969741405552,37.3259435998899,1.0,4.959392987613546
1,1254,1254,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,161.94614548658296,37.91062596805456,1.0,5.196117980159767
1,1255,1255,19.92883555555556,26.762545353184663,18.862027828641487,1.066807726914071,161.9425382736722,39.66190331838063,1.0,5.949997616369119
1,1256,1256,20.80804888888889,27.766836052424782,20.80804888888889,0.0,161.93876453041622,41.41339310372392,1.0,6.773584945297794
1,1257,1257,21.394191111111112,28.572663494946045,21.394191111111112,0.0,161.93482416933355,42.58179263863249,1.0,7.3632230970175465
1,1258,1258,21.687262222222223,28.951734997396795,21.687262222222223,0.0,161.9307727082136,43.16700722932562,1.0,7.670999549498125
1,1259,1259,22.273404444444445,29.911080348272886,21.05787297233939,1.2155314721050559,161.92666583009353,44.33566381822441,1.0,8.311047858292667
1,1260,1260,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,161.92244824865182,47.838042852151915,1.0,10.440381000131698
1,1261,1261,25.79025777777778,33.72931035465401,25.278731323039544,0.5115264547382345,161.91789744876394,50.0,1.0,11.920820542967107
1,1262,1262,24.911044444444443,33.22479904083599,24.911044444444443,0.0,161.9131409012681,49.59323668879206,1.0,11.632243829602045
1,1263,1263,24.911044444444443,33.45318221783703,23.577343102410772,1.3337013420336703,161.90842334059337,49.59578225653456,1.0,11.63403513340993
1,1264,1264,25.204115555555557,33.33333333333332,25.0,0.20411555555555694,161.90370582631647,50.0,1.0,11.920820542967107
1,1265,1265,24.911044444444443,33.22479904083599,24.911044444444443,0.0,161.89895001409013,49.60089479664212,1.0,11.637633358911888
1,1266,1266,24.617973333333335,32.86484748629286,24.617973333333335,0.0,161.89423238466543,49.01987125474071,1.0,11.23343653369173
1,1267,1267,23.445688888888892,31.485347846465206,22.163554544253365,1.2821343446355264,161.88957003253898,46.687960286468,1.0,9.70534190379418
1,1268,1268,23.738760000000003,31.68210224395795,23.738760000000003,0.0,161.88513005121288,47.27384403817953,1.0,10.075320992557621
1,1269,1269,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,161.8806343400217,46.1088445442321,1.0,9.348649011878083
1,1270,1270,22.273404444444445,29.73938988956408,22.273404444444445,0.0,161.87624953844585,44.3599926290767,1.0,8.324737213670506
1,1271,1271,21.980333333333338,29.517513475016862,20.80859750413347,1.1717358291998679,161.8720313981606,43.77831838567829,1.0,8.001535996969979
1,1272,1272,21.10112,27.999999999999993,21.0,0.10112000000000165,161.86786857206383,42.02908991145195,1.0,7.080209282215207
1,1273,1273,19.92883555555556,26.57962272258616,19.92883555555556,0.0,161.86387211985047,39.69586715541353,1.0,5.965296265746115
1,1274,1274,19.92883555555556,26.57962272258616,19.92883555555556,0.0,161.86009807142912,39.69749804997234,1.0,5.9660315439724
1,1275,1275,19.92883555555556,26.762545354749886,18.862027829744644,1.0668077258109143,161.8563240230078,39.69912907854643,1.0,5.966766943043484
1,1276,1276,19.92883555555556,26.57962272258616,19.92883555555556,0.0,161.85254997458648,39.700760241152295,1.0,5.967502462984194
1,1277,1277,19.92883555555556,26.57962272258616,19.92883555555556,0.0,161.8487759261651,39.7023915378065,1.0,5.968238103819371
1,1278,1278,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,161.84500198230717,40.28790565923915,1.0,6.236202535383802
1,1279,1279,21.394191111111112,28.7303797268896,20.221546395202353,1.1726447159087596,161.84117282275497,42.62521371380543,1.0,7.38577112813268
1,1280,1280,22.273404444444445,29.73938988956408,22.273404444444445,0.0,161.83712153599788,44.37889259000134,1.0,8.33538222800377
1,1281,1281,22.273404444444445,29.73938988956408,22.273404444444445,0.0,161.8329034818101,44.38093099430221,1.0,8.336530859149724
1,1282,1282,22.566475555555556,30.132608897384152,22.566475555555556,0.0,161.828685511444,44.96695602778628,1.0,8.671148142714937
1,1283,1283,24.03183111111111,32.27248159661288,22.75209952561208,1.2797315854990288,161.82441234495926,47.889116917694416,1.0,10.473856588452323
1,1284,1284,24.324902222222224,32.47794425469748,24.324902222222224,0.0,161.81986135851204,48.47553311324883,1.0,10.863353675901859
1,1285,1285,24.911044444444443,33.22479904083599,24.911044444444443,0.0,161.81525493831552,49.646108970586575,1.0,11.669487569010139
1,1286,1286,25.497186666666668,33.68991454718181,25.23281798221816,0.26436868444850603,161.81053741818326,50.0,1.0,11.920820542967107
1,1287,1287,25.79025777777778,33.688171185986576,23.733025255114836,2.057232522662943,161.80578647326695,50.0,1.0,11.920820542967107
1,1288,1288,26.08332888888889,33.686427915005524,25.26482093625415,0.8185079526347395,161.8010357741991,50.0,1.0,11.920820542967107
1,1289,1289,26.3764,33.684684734234004,25.23001999851992,1.146380001480079,161.79628532096697,50.0,1.0,11.920820542967107
1,1290,1290,26.08332888888889,33.68294164366733,25.2622062327505,0.8211226561383889,161.79153511355784,50.0,1.0,11.920820542967107
1,1291,1291,25.497186666666668,33.681198643300846,23.712712609679496,1.7844740569871718,161.786785151959,50.0,1.0,11.920820542967107
1,1292,1292,25.497186666666668,33.67945573312986,25.22498461858903,0.2722020480776379,161.7820354361577,50.0,1.0,11.920820542967107
1,1293,1293,25.204115555555557,33.33333333333332,25.0,0.20411555555555694,161.77728596614122,50.0,1.0,11.920820542967107
1,1294,1294,24.324902222222224,32.47794425469748,24.324902222222224,0.0,161.77253656476998,48.5005307305667,1.0,10.88016822131678
1,1295,1295,23.152617777777778,31.091780974674833,21.91970558714576,1.2329121906320175,161.76792970649726,46.16547305015624,1.0,9.383135918621377
1,1296,1296,21.980333333333338,29.308870917886704,21.980333333333338,0.0,161.763544819226,43.830074889843964,1.0,8.029948782738543
1,1297,1297,21.10112,27.999999999999993,21.0,0.10112000000000165,161.75938199345083,42.078780660804696,1.0,7.1053516556494065
1,1298,1298,21.10112,27.999999999999993,21.0,0.10112000000000165,161.75538594214606,42.0806132396243,1.0,7.106280034549996
1,1299,1299,21.10112,28.3368128542465,19.977453062243786,1.1236669377562158,161.75138989084127,42.082445978072656,1.0,7.107208575192512
1,1300,1300,20.51497777777778,27.399432308749233,20.51497777777778,0.0,161.74739364505615,40.91527112961034,1.0,6.5320941739030935
1,1301,1301,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,161.74350849372925,40.33247513794489,1.0,6.256922293901812
1,1302,1302,20.80804888888889,27.766836052424782,20.80804888888889,0.0,161.73967914464762,41.50326481391307,1.0,6.817779031085154
1,1303,1303,21.980333333333338,29.517513477751635,20.80859750606137,1.1717358272719665,161.7357389621597,43.84336014690402,1.0,8.037252827246373
1,1304,1304,22.566475555555556,30.132608897384152,22.566475555555556,0.0,161.7315765783914,45.01455897497291,1.0,8.698715674539681
1,1305,1305,22.566475555555556,30.132608897384152,22.566475555555556,0.0,161.7273030234825,45.01665619352349,1.0,8.69993154502136
1,1306,1306,21.687262222222223,28.951734997396795,21.687262222222223,0.0,161.72302921060933,43.26477619422183,1.0,7.7232398361728265
1,1307,1307,24.617973333333335,33.05961534773995,23.27803546380489,1.3399378695284447,161.7189229460516,49.1135667144273,1.0,11.297973731837798
1,1308,1308,21.687262222222223,28.951734997396795,21.687262222222223,0.0,161.71426009794834,43.268912887032684,1.0,7.725455383900295
1,1309,1309,21.394191111111112,28.572663494946045,21.394191111111112,0.0,161.71015295451477,42.68610937315673,1.0,7.417470975151196
1,1310,1310,22.273404444444445,29.73938988956408,22.273404444444445,0.0,161.7061016673789,44.44229640865826,1.0,8.371159403763032
1,1311,1311,21.687262222222223,29.123946604022063,20.507287282919794,1.1799749393024292,161.7018834389919,43.274752730137244,1.0,7.728583833427646
1,1312,1312,22.566475555555556,30.132608897384152,22.566475555555556,0.0,161.69777664413854,45.031151408121445,1.0,8.70833829904859
1,1313,1313,28.13482666666667,33.646968983801635,25.235226737851228,2.899599928815441,161.6935037211064,50.0,1.0,11.920820542967107
1,1314,1314,22.566475555555556,30.132608897384152,22.566475555555556,0.0,161.6887582008171,45.03558064154133,1.0,8.71090819049843
1,1315,1315,21.687262222222223,29.12394660436737,20.507287283162935,1.1799749390592886,161.6844843880522,43.28296502122696,1.0,7.732984650639978
1,1316,1316,20.51497777777778,27.399432308749233,20.51497777777778,0.0,161.68037695713397,40.94517945044085,1.0,6.546429174392873
1,1317,1317,20.51497777777778,27.399432308749233,20.51497777777778,0.0,161.67649190727056,40.94691461798993,1.0,6.547261479904868
1,1318,1318,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,161.67260675602188,40.36366921928751,1.0,6.271451276108427
1,1319,1319,19.342693333333333,25.975411609326876,18.280375771094608,1.062317562238725,161.6687768843033,38.61033999520359,1.0,5.489174219666772
1,1320,1320,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,161.6651133586811,36.271768794628876,1.0,4.5509528976155345
1,1321,1321,17.584266666666668,23.48869768451311,17.584266666666668,0.0,161.66167205134093,35.10302947993896,1.0,4.125056805128689
1,1322,1322,17.584266666666668,23.48869768451311,17.584266666666668,0.0,161.6583420086855,35.10430480949705,1.0,4.125506424271244
1,1323,1323,17.584266666666668,23.61401036303428,16.61739434080226,0.966872325864408,161.6550119660301,35.10558023172661,1.0,4.125956108759072
1,1324,1324,17.584266666666668,23.48869768451311,17.584266666666668,0.0,161.6516819233747,35.10685574663771,1.0,4.126405858604035
1,1325,1325,16.705053333333332,22.30715354749663,16.705053333333332,0.0,161.6483514512796,33.35272478652848,1.0,3.5382628833397303
1,1326,1326,14.360484444444445,19.19353058206508,14.360484444444445,0.0,161.6451865085831,28.67263033497992,1.0,2.24801261383369
1,1327,1327,14.067413333333334,18.891207870123093,13.318301548436779,0.7491117848965558,161.64246676572313,28.0883081233638,1.0,2.1133570596579583
1,1328,1328,14.653555555555556,19.576314697557176,14.653555555555556,0.0,161.63980313964697,29.259504865038267,1.0,2.38889496458788
1,1329,1329,14.653555555555556,19.576314697557176,14.653555555555556,0.0,161.6370281041996,29.26039092790966,1.0,2.3891119992139647
1,1330,1330,15.23969777777778,20.0,15.0,0.23969777777777954,161.6342534452798,30.431728126225742,1.0,2.6876702438956532
1,1331,1331,18.46348,24.794710986702384,17.44677185902137,1.0167081409786292,161.63136905191192,36.87037031485866,1.0,4.780008135377835
1,1332,1332,19.635764444444444,26.22063056810905,19.635764444444444,0.0,161.6278729709195,39.21284252371579,1.0,5.750175672663812
1,1333,1333,19.92883555555556,26.57962272258616,19.92883555555556,0.0,161.62415453064415,39.79972402830598,1.0,6.0122401451340695
1,1334,1334,20.80804888888889,27.766836052424782,20.80804888888889,0.0,161.6203807863306,41.55730597401538,1.0,6.84444589518752
1,1335,1335,21.980333333333338,29.517513480152108,20.808597507753603,1.1717358255797343,161.61644060336366,43.90045078699292,1.0,8.068690859849493
1,1336,1336,21.687262222222223,28.951734997396795,21.687262222222223,0.0,161.61227796172156,43.31707953611688,1.0,7.751283882246481
1,1337,1337,21.687262222222223,28.951734997396795,21.687262222222223,0.0,161.60817090897473,43.31902156312008,1.0,7.752326464825295
1,1338,1338,19.92883555555556,26.57962272258616,19.92883555555556,0.0,161.6040632727725,39.808453188783325,1.0,6.016196955528955
1,1339,1339,24.911044444444443,33.453182224851844,23.577343107354714,1.3337013370897282,161.60029066348122,49.76261668473682,1.0,11.751837131081631
1,1340,1340,29.600182222222223,33.611033312972005,25.18144393483266,4.418738287389562,161.59557312983907,50.0,1.0,11.920820542967107
1,1341,1341,26.3764,33.609294033665506,25.173551936014576,1.2028480639854244,161.5908333087384,50.0,1.0,11.920820542967107
1,1342,1342,23.738760000000003,31.68210224395795,23.738760000000003,0.0,161.58609342224406,47.42819729548815,1.0,10.174334002905935
1,1343,1343,22.273404444444445,29.911080355296836,21.05787297728436,1.2155314671600834,161.58159746711183,44.502715238112835,1.0,8.405347346432194
1,1344,1344,21.394191111111112,28.572663494946045,21.394191111111112,0.0,161.5773791484052,42.747997992559895,1.0,7.449780520256002
1,1345,1345,20.80804888888889,27.766836052424782,20.80804888888889,0.0,161.57332740762342,41.57865948200444,1.0,6.8550020203533935
1,1346,1346,20.80804888888889,27.766836052424782,20.80804888888889,0.0,161.5693868570389,41.58044875707553,1.0,6.855887042541288
1,1347,1347,20.51497777777778,27.549679108946094,19.389824775785424,1.1251530019923557,161.56544620804024,40.99657285958523,1.0,6.571110891981646
1,1348,1348,20.51497777777778,27.399432308749233,20.51497777777778,0.0,161.56156115817654,40.998312385842226,1.0,6.571947384216721
1,1349,1349,19.92883555555556,26.57962272258616,19.92883555555556,0.0,161.55767590281837,39.82862200087594,1.0,6.025345843979862
1,1350,1350,19.92883555555556,26.57962272258616,19.92883555555556,0.0,161.55390185439626,39.83026382229894,1.0,6.026091007823458
1,1351,1351,19.92883555555556,26.762545360332687,18.86202783367936,1.0668077218761987,161.5501278059741,39.83190577908635,1.0,6.02683629454621
1,1352,1352,21.10112,27.999999999999993,21.0,0.10112000000000165,161.54635415707514,42.176697746034584,1.0,7.155069509208124
1,1353,1353,21.687262222222223,28.951734997396795,21.687262222222223,0.0,161.54235828932642,43.35016494331448,1.0,7.769058647879625
1,1354,1354,21.980333333333338,29.308870917886704,21.980333333333338,0.0,161.53825132468268,43.93794926163021,1.0,8.089384641484045
1,1355,1355,22.273404444444445,29.911080356268027,21.057872977968092,1.215531466476353,161.53408885699568,44.525813324367824,1.0,8.418441933272168
1,1356,1356,22.566475555555556,30.132608897384152,22.566475555555556,0.0,161.52987088635598,45.11375821179168,1.0,8.756350957733456
1,1357,1357,21.10112,27.999999999999993,21.0,0.10112000000000165,161.5255968905144,42.186263081222904,1.0,7.159938749672764
1,1358,1358,20.51497777777778,27.399432308749233,20.51497777777778,0.0,161.52160064520731,41.01621322766337,1.0,6.580559550702684
1,1359,1359,20.51497777777778,27.549679109845115,19.389824776418166,1.1251530013596138,161.5177155953435,41.017954421076624,1.0,6.581397647088896
1,1360,1360,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,161.51383044426998,40.43370010858062,1.0,6.304150812269464
1,1361,1361,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,161.51000089512695,40.43539219523542,1.0,6.3049423017330435
1,1362,1362,19.92883555555556,26.57962272258616,19.92883555555556,0.0,161.50617124180621,39.851039721728355,1.0,6.035525751489996
1,1363,1363,19.92883555555556,26.762545361206318,18.862027834295088,1.0668077212604707,161.50239719338396,39.85268339192299,1.0,6.03627259446066
1,1364,1364,19.92883555555556,26.57962272258616,19.92883555555556,0.0,161.4986231449617,39.854327197710724,1.0,6.0370195606566925
1,1365,1365,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,161.49484920070424,40.44208836174227,1.0,6.308075146482713
1,1366,1366,20.51497777777778,27.399432308749233,20.51497777777778,0.0,161.4910197527456,41.02992290636014,1.0,6.5871604171783105
1,1367,1367,19.92883555555556,26.762545361485873,18.862027834492118,1.0668077210634408,161.48713449754555,39.85933197072467,1.0,6.039294172401064
1,1368,1368,19.92883555555556,26.57962272258616,19.92883555555556,0.0,161.4833604491232,39.86097632503808,1.0,6.040041637194306
1,1369,1369,19.635764444444444,26.22063056810905,19.635764444444444,0.0,161.4795862934446,39.27640580304351,1.0,5.778183803751799
1,1370,1370,19.342693333333333,25.83581221864878,19.342693333333333,0.0,161.4758676352411,38.69176357011519,1.0,5.523975109746854
1,1371,1371,19.635764444444444,26.368978487287507,18.562045864600282,1.0737185798441615,161.472204698758,39.27957531806176,1.0,5.779582774806569
1,1372,1372,19.635764444444444,26.22063056810905,19.635764444444444,0.0,161.46848615105645,39.281172184805826,1.0,5.780287690681677
1,1373,1373,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,161.4647673789781,38.11014920582883,1.0,5.278591868210335
1,1374,1374,19.635764444444444,26.22063056810905,19.635764444444444,0.0,161.46116005708615,39.284318630537946,1.0,5.78167681560189
1,1375,1375,21.394191111111112,28.73037973440937,20.221546400495058,1.172644710616055,161.45744210869935,42.804057603845145,1.0,7.47912783992538
1,1376,1376,21.980333333333338,29.308870917886704,21.980333333333338,0.0,161.4533907351276,43.97871976212008,1.0,8.111924226969556
1,1377,1377,21.980333333333338,29.308870917886704,21.980333333333338,0.0,161.44922818165955,43.98072156998193,1.0,8.113031984512087
1,1378,1378,22.85954666666667,30.495936535482183,22.85954666666667,0.0,161.44506587869157,45.74203250249077,1.0,9.1273039137011
1,1379,1379,22.273404444444445,29.911080358179323,21.05787297931368,1.2155314651307663,161.44073665826613,44.571269900795194,1.0,8.44425152503954
1,1380,1380,15.53276888888889,20.75585388996961,15.53276888888889,0.0,161.43651581512944,31.08402998505044,1.0,2.864231355701474
1,1381,1381,15.53276888888889,20.75585388996961,15.53276888888889,0.0,161.43357427751923,31.085029998992024,1.0,2.864507802813128
1,1382,1382,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,161.43063407757907,36.36478990172285,1.0,4.586056336405609
1,1383,1383,17.584266666666668,23.61401036671236,16.61739434339056,0.9668723232761067,161.42719277091172,35.19305667381496,1.0,4.156876326504217
1,1384,1384,18.75655111111111,25.03728971773939,18.75655111111111,0.0,161.42386323696624,37.5406277903405,1.0,5.045459567174082
1,1385,1385,19.635764444444444,26.22063056810905,19.635764444444444,0.0,161.42031153308497,39.3018716940323,1.0,5.789430405076738
1,1386,1386,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,161.41659276112466,38.13023245257801,1.0,5.28694138722609
1,1387,1387,17.87733777777778,24.007577241430216,16.91518019533119,0.96215758244659,161.41298472225031,35.7851687890794,1.0,4.370240597745503
1,1388,1388,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,161.4095983056351,32.266511134025386,1.0,3.2037023859445997
1,1389,1389,15.23969777777778,20.0,15.0,0.23969777777777954,161.40654525441232,30.50753838873636,1.0,2.7078065623183
1,1390,1390,14.360484444444445,19.19353058206508,14.360484444444445,0.0,161.40365864265536,28.748395788488644,1.0,2.2658804012989826
1,1391,1391,16.998124444444446,22.82687661815513,16.09287228034488,0.905252164099565,161.4009406540777,34.02972586941219,1.0,3.7581273166619678
1,1392,1392,17.87733777777778,23.850770069137358,17.87733777777778,0.0,161.397722026845,35.79114462910452,1.0,4.3724303501724275
1,1393,1393,18.75655111111111,25.03728971773939,18.75655111111111,0.0,161.3943368586252,37.552755881498896,1.0,5.050351192722561
1,1394,1394,17.584266666666668,23.48869768451311,17.584266666666668,0.0,161.39078430455953,35.20707696382356,1.0,4.161846383514077
1,1395,1395,17.584266666666668,23.614010367355807,16.617394343843362,0.9668723228233063,161.3874542619035,35.20835986503118,1.0,4.162301357295135
1,1396,1396,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,161.38412448169356,36.38329762172802,1.0,4.593062067956119
1,1397,1397,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,161.38068243556668,32.27672132590774,1.0,3.206744620759675
1,1398,1398,16.705053333333332,22.30715354749663,16.705053333333332,0.0,161.37763020791192,33.451537719950856,1.0,3.5698042028123016
1,1399,1399,18.46348,24.794710991061013,17.446771862088315,1.0167081379116851,161.37446748295412,36.97403227685705,1.0,4.820438929621274
1,1400,1400,18.46348,24.665242078105113,18.46348,0.0,161.3709709381356,36.97544718323,1.0,4.820992350253112
1,1401,1401,21.10112,27.999999999999993,21.0,0.10112000000000165,161.36747536169173,42.25927108331105,1.0,7.197176320901136
1,1402,1402,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,161.36347901567603,40.50023944159834,1.0,6.335325154800502
1,1403,1403,21.980333333333338,29.51751348534039,20.808597511411122,1.1717358219222156,161.35965003235174,44.023844676179536,1.0,8.136919879691378
1,1404,1404,26.962542222222222,33.52293406967622,25.13957859526616,1.8229636269560636,161.35548825631426,50.0,1.0,11.920820542967107
1,1405,1405,24.324902222222224,32.47794425469748,24.324902222222224,0.0,161.3507607089689,48.724462682308314,1.0,11.031569686684499
1,1406,1406,25.204115555555557,33.33333333333332,25.0,0.20411555555555694,161.34615429941965,50.0,1.0,11.920820542967107
1,1407,1407,26.3764,33.51777442717518,23.5987030375683,2.777696962431701,161.34142738506324,50.0,1.0,11.920820542967107
1,1408,1408,26.962542222222222,33.516039973761686,25.13440856254389,1.8281336596783326,161.33670071531176,50.0,1.0,11.920820542967107
1,1409,1409,27.548684444444447,33.51430561010142,25.105089834903676,2.443594609540771,161.33197429015254,50.0,1.0,11.920820542967107
1,1410,1410,26.08332888888889,33.512571336189744,25.134428502142313,0.9489003867465762,161.32724810957296,50.0,1.0,11.920820542967107
1,1411,1411,24.617973333333335,33.059615356703695,23.278035470116475,1.3399378632168604,161.3225220953641,49.326752469710655,1.0,11.445735571096918
1,1412,1412,23.738760000000003,31.68210224395795,23.738760000000003,0.0,161.31785982033077,47.56751108378771,1.0,10.264254724848584
1,1413,1413,21.687262222222223,28.951734997396795,21.687262222222223,0.0,161.31336369290068,43.45887799195881,1.0,7.827654819016844
1,1414,1414,22.85954666666667,30.495936535482183,22.85954666666667,0.0,161.309256978164,45.81006695745659,1.0,9.168091030471695
1,1415,1415,22.85954666666667,30.698214110000983,21.6305022074512,1.2290444592154692,161.30492792253304,45.81223895786525,1.0,9.169395157028063
1,1416,1416,21.10112,27.999999999999993,21.0,0.10112000000000165,161.30059834585126,42.29022569007369,1.0,7.21300354549956
1,1417,1417,21.10112,27.999999999999993,21.0,0.10112000000000165,161.29660229454518,42.29207673291605,1.0,7.213950726280032
1,1418,1418,21.10112,27.999999999999993,21.0,0.10112000000000165,161.2926062432391,42.29392793780575,1.0,7.2148980729073955
1,1419,1419,20.221906666666666,27.15611223965201,19.145059128954667,1.0768475377119986,161.2886098974647,40.533455167065576,1.0,6.3509254367607255
1,1420,1420,20.80804888888889,27.766836052424782,20.80804888888889,0.0,161.2847805473899,41.71008766014418,1.0,6.920212727144767
1,1421,1421,21.394191111111112,28.572663494946045,21.394191111111112,0.0,161.28084018495744,42.886871032993426,1.0,7.52262170498131
1,1422,1422,21.980333333333338,29.308870917886704,21.980333333333338,0.0,161.2767888110406,44.06380959840306,1.0,8.159100132539102
1,1423,1423,24.03183111111111,32.272481608785874,22.752099534194045,1.2797315769170652,161.2726268125117,48.17862894839146,1.0,10.664965320858542
1,1424,1424,24.617973333333335,32.86484748629286,24.617973333333335,0.0,161.26807589555656,49.35617846958032,1.0,11.466231741433814
1,1425,1425,24.324902222222224,32.47794425469748,24.324902222222224,0.0,161.2634137656773,48.77109619041841,1.0,11.063274499052149
1,1426,1426,25.79025777777778,33.48745697144098,25.097472156174707,0.6927856216030718,161.2588073505063,50.0,1.0,11.920820542967107
1,1427,1427,26.08332888888889,33.48572408687314,23.607435481245563,2.475893407643326,161.2540849561163,50.0,1.0,11.920820542967107
1,1428,1428,26.3764,33.48399129197734,25.07969947150126,1.2967005284987394,161.24936280609728,50.0,1.0,11.920820542967107
1,1429,1429,26.962542222222222,33.48225858674894,25.109075164455913,1.853467057766309,161.24464090043665,50.0,1.0,11.920820542967107
1,1430,1430,27.548684444444447,33.48052597118331,25.079785987660188,2.4688984567842596,161.23991923912178,50.0,1.0,11.920820542967107
1,1431,1431,27.841755555555554,33.478793445275834,23.59064508985703,4.251110465698524,161.23519782214,50.0,1.0,11.920820542967107
1,1432,1432,28.13482666666667,33.47706100902183,25.10779575676638,3.02703090990029,161.2304766494787,50.0,1.0,11.920820542967107
1,1433,1433,28.13482666666667,33.4753286624167,25.106496496812532,3.0283301698541365,161.2257557211252,50.0,1.0,11.920820542967107
1,1434,1434,27.841755555555554,33.47359640545575,25.092535132693325,2.74922042286223,161.22103503706686,50.0,1.0,11.920820542967107
1,1435,1435,27.255613333333336,33.471864238134394,23.571658574557123,3.6839547587762134,161.21631459729105,50.0,1.0,11.920820542967107
1,1436,1436,26.669471111111115,33.47013216044796,25.07655345333165,1.5929176577794666,161.21159440178508,50.0,1.0,11.920820542967107
1,1437,1437,26.669471111111115,33.46840017239182,25.075255810081778,1.594215301029337,161.20687445053636,50.0,1.0,11.920820542967107
1,1438,1438,26.08332888888889,33.46666827396134,25.10000120547101,0.9833276834178797,161.20215474353228,50.0,1.0,11.920820542967107
1,1439,1439,24.617973333333335,33.05961535954844,23.278035472119523,1.339937861213812,161.1974352105185,49.394409308736456,1.0,11.49289729669828
1,1440,1440,24.911044444444443,33.22479904083599,24.911044444444443,0.0,161.19277321878744,49.98499324979669,1.0,11.910090197597446
1,1441,1441,23.445688888888892,31.30833227004142,23.445688888888892,0.0,161.1880552999468,47.04713335936309,1.0,9.931060703154312
1,1442,1442,21.980333333333338,29.308870917886704,21.980333333333338,0.0,161.18361483697495,44.10883523725337,1.0,8.184137292156938
1,1443,1443,24.03183111111111,32.27248161085593,22.75209953565343,1.2797315754576815,161.1794528378793,48.22786147275749,1.0,10.697693518487633
1,1444,1444,22.85954666666667,30.495936535482183,22.85954666666667,0.0,161.1749014747792,45.87757276106434,1.0,9.208681135638187
1,1445,1445,22.273404444444445,29.73938988956408,22.273404444444445,0.0,161.17057225483984,44.70334729157584,1.0,8.519542373514197
1,1446,1446,24.617973333333335,32.86484748629286,24.617973333333335,0.0,161.1663548109089,49.41124883335557,1.0,11.504655767973016
