Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,1447,1447,24.617973333333335,33.059615360362706,23.278035472692864,1.3399378606404717,161.16169275095254,49.41377575241667,1.0,11.506420921944288
1,1448,1448,24.617973333333335,32.86484748629286,24.617973333333335,0.0,161.1570306909962,49.41630292994714,1.0,11.50818643703638
1,1449,1449,26.3764,33.44839926418546,25.05304084072998,1.3233591592700193,161.15236869841564,50.0,1.0,11.920820542967107
1,1450,1450,25.497186666666668,33.446668400747456,25.050633318933894,0.4465533477327739,161.1476518119356,50.0,1.0,11.920820542967107
1,1451,1451,27.841755555555554,33.444937626876886,23.566788776236237,4.274966779319318,161.14293516954152,50.0,1.0,11.920820542967107
1,1452,1452,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,161.13821856338708,48.249681528432255,1.0,10.712220177145436
1,1453,1453,25.204115555555557,33.33333333333332,25.0,0.20411555555555694,161.1336677124096,50.0,1.0,11.920820542967107
1,1454,1454,26.3764,33.43980642133163,25.046604752675222,1.3297952473247783,161.12895179365455,50.0,1.0,11.920820542967107
1,1455,1455,26.3764,33.43807600254979,23.542590139637593,2.8338098603624076,161.12423611893544,50.0,1.0,11.920820542967107
1,1456,1456,26.08332888888889,33.43634567331241,25.077259254984316,1.0060696339045734,161.11952068823965,50.0,1.0,11.920820542967107
1,1457,1457,26.3764,33.43461543361483,25.0427166734208,1.3336833265792016,161.11480550155449,50.0,1.0,11.920820542967107
1,1458,1458,26.3764,33.432885283452464,25.04142078113202,1.3349792188679785,161.11009055886746,50.0,1.0,11.920820542967107
1,1459,1459,26.669471111111115,33.43115522282063,23.54451001618156,3.124961094929553,161.1053758601658,50.0,1.0,11.920820542967107
1,1460,1460,26.3764,33.42942525171472,25.03882919772765,1.3375708022723494,161.10066140543694,50.0,1.0,11.920820542967107
1,1461,1461,26.3764,33.42769537013009,25.037533506605122,1.3388664933948782,161.09594719466824,50.0,1.0,11.920820542967107
1,1462,1462,25.497186666666668,33.42596557806212,25.03512747501715,0.4620591916495193,161.0912332278471,50.0,1.0,11.920820542967107
1,1463,1463,24.617973333333335,33.059615362077416,23.278035473900232,1.3399378594331033,161.0865194417726,49.45455672965449,1.0,11.534933039470294
1,1464,1464,22.273404444444445,29.73938988956408,22.273404444444445,0.0,161.08185677212288,44.746889215555484,1.0,8.544461225841015
1,1465,1465,14.360484444444445,19.19353058206508,14.360484444444445,0.0,161.077635190586,28.851304167767356,1.0,2.290300591564174
1,1466,1466,12.602057777777778,16.844677706122493,12.602057777777778,0.0,161.07491427048183,25.319247433224962,1.0,1.5479200155698387
1,1467,1467,12.602057777777778,16.923373504613597,11.901276732957932,0.7007810448198466,161.07252774007915,25.319910917143467,1.0,1.548041707214093
1,1468,1468,11.722844444444446,15.662488085874516,11.722844444444446,0.0,161.07014036117783,23.554022731009976,1.0,1.2462105015072202
1,1469,1469,10.55056,14.112157535015816,10.55056,0.0,161.06791898165793,21.199137231970113,1.0,0.9085538977803945
1,1470,1470,9.96441777777778,13.289421925506147,9.96441777777778,0.0,161.06592016144802,20.02184666404086,1.0,0.7654353762691285
1,1471,1471,9.96441777777778,13.381271633471403,9.431289547369243,0.5331282304085363,161.06403313753282,20.022261555678718,1.0,0.7654829611881973
1,1472,1472,10.25748888888889,13.716903081753491,10.25748888888889,0.0,161.06214652238222,20.611578713467882,1.0,0.8350835114355787
1,1473,1473,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,161.060205094933,22.37876284092265,1.0,1.0688194755619964
1,1474,1474,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,161.05809700473563,24.14606651787897,1.0,1.3425649816047123
1,1475,1475,12.602057777777778,16.923373504808925,11.901276733095298,0.7007810446824809,161.0558220275569,25.32455627830838,1.0,1.5488939059774522
1,1476,1476,13.481271111111111,18.022022194411427,13.481271111111111,0.0,161.0534362348438,27.09209585727197,1.0,1.8963738054234773
1,1477,1477,14.360484444444445,19.19353058206508,14.360484444444445,0.0,161.05088384962067,28.85978086882745,1.0,2.292319900422583
1,1478,1478,15.23969777777778,20.0,15.0,0.23969777777777954,161.04816488752465,30.627621023044014,1.0,2.739907688124289
1,1479,1479,15.825840000000001,21.252609125394613,14.968433684091057,0.8574063159089444,161.04527919703034,31.806614650402892,1.0,3.0686579266354848
1,1480,1480,16.41198222222222,21.92996531668779,16.41198222222222,0.0,161.04228248034116,32.98572324290055,1.0,3.4227420438498157
1,1481,1481,16.41198222222222,21.92996531668779,16.41198222222222,0.0,161.03917444056768,32.986849361924335,1.0,3.423092608834282
1,1482,1482,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,161.0360662429076,32.39890456573694,1.0,3.2432999613329017
1,1483,1483,15.53276888888889,20.859042250983986,14.673391092023273,0.8593777968656173,161.0330133702191,31.221809483077056,1.0,2.9024874130796783
1,1484,1484,14.360484444444445,19.19353058206508,14.360484444444445,0.0,161.03007108365387,28.866379258741144,1.0,2.293892581702415
1,1485,1485,13.774342222222224,18.392406537882774,13.774342222222224,0.0,161.0273511266561,27.68898690914945,1.0,2.02449792058826
1,1486,1486,12.89512888888889,17.205585445660475,12.89512888888889,0.0,161.0247418880073,25.92234761209113,1.0,1.6611893089115741
1,1487,1487,11.722844444444446,15.742672881419866,11.075888457683286,0.6469559867611601,161.02229875184503,23.566402800949895,1.0,1.248176571235036
1,1488,1488,10.843631111111112,14.476678101950206,10.843631111111112,0.0,161.0200777380538,21.799454278254483,1.0,0.9879455338887358
1,1489,1489,10.25748888888889,13.716903081753491,10.25748888888889,0.0,161.018023461097,20.62157064664137,1.0,0.8362985776470233
1,1490,1490,9.96441777777778,13.289421925506147,9.96441777777778,0.0,161.01608052790303,20.032810458105114,1.0,0.7666935027912865
1,1491,1491,9.96441777777778,13.381271633932418,9.431289547694172,0.5331282300836069,161.01419350398774,20.033225804254432,1.0,0.7667411920254824
1,1492,1492,9.96441777777778,13.289421925506147,9.96441777777778,0.0,161.01230648007248,20.03364116762708,1.0,0.7667888852148605
1,1493,1493,9.671346666666667,12.931903479091016,9.671346666666667,0.0,161.01041902286522,19.44481959092344,1.0,0.7011450809145459
1,1494,1494,9.378275555555556,12.55110227239085,9.378275555555556,0.0,161.00858703930734,18.855962097144374,1.0,0.6393552367684875
1,1495,1495,9.085204444444445,12.200571010206872,8.601402562195842,0.4838018822486027,161.00681052677896,18.267069761469706,1.0,0.5813033143402407
1,1496,1496,9.378275555555556,12.55110227239085,9.378275555555556,0.0,161.00509049507158,18.85668656991147,1.0,0.6394289344008871
1,1497,1497,10.55056,14.112157535015816,10.55056,0.0,161.00331616049942,21.214186399575347,1.0,0.9104902060957539
1,1498,1498,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,161.00131978183936,24.161131647597447,1.0,1.3450794951999985
1,1499,1499,13.481271111111111,18.104074129273503,12.730090618265278,0.7511804928458332,160.99904554156538,27.108288971826582,1.0,1.8997762616125258
1,1500,1500,14.653555555555556,19.576314697557176,14.653555555555556,0.0,160.99649335435518,29.466358187443493,1.0,2.4399196708664506
1,1501,1501,15.53276888888889,20.75585388996961,15.53276888888889,0.0,160.99371886916802,31.23529223241449,1.0,2.906249246168001
1,1502,1502,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,160.99077766503794,32.415030380268476,1.0,3.2481452075122226
1,1503,1503,16.998124444444446,22.82687662465318,16.092872284925985,0.9052521595184614,160.98772558306885,34.1842697530717,1.0,3.809562103383515
1,1504,1504,17.584266666666668,23.48869768451311,17.584266666666668,0.0,160.9845068211726,35.364288823586485,1.0,4.217847987903628
1,1505,1505,17.87733777777778,23.850770069137358,17.87733777777778,0.0,160.98117691130182,35.95500959458305,1.0,4.43276148854325
1,1506,1506,17.87733777777778,23.850770069137358,17.87733777777778,0.0,160.97779136792406,35.95634758323353,1.0,4.43325637412446
1,1507,1507,16.998124444444446,22.826876624863626,16.09287228507435,0.9052521593700966,160.97440541248196,34.18927490074054,1.0,3.811235698836373
1,1508,1508,15.53276888888889,20.75585388996961,15.53276888888889,0.0,160.97118558085677,31.243029120586186,1.0,2.908409388796745
1,1509,1509,14.653555555555556,19.576314697557176,14.653555555555556,0.0,160.96824349313817,29.475508859698195,1.0,2.442193501858955
1,1510,1510,13.774342222222224,18.392406537882774,13.774342222222224,0.0,160.9654678373745,27.707823570307454,1.0,2.028632495489397
1,1511,1511,12.89512888888889,17.31694038050708,12.199871265102134,0.6952576237867554,160.9628585992051,25.939982944241507,1.0,1.6645820062558008
1,1512,1512,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,160.9604157600663,24.171996676181195,1.0,1.3468949192807322
1,1513,1513,12.308986666666668,16.455866913151297,12.308986666666668,0.0,160.95814051326207,24.762177038587122,1.0,1.4479801556715428
1,1514,1514,11.722844444444446,15.662488085874516,11.722844444444446,0.0,160.9558089051731,23.583630140538258,1.0,1.2509158714747783
1,1515,1515,10.843631111111112,14.56197225833106,10.253068766819197,0.5905623442919143,160.95358789210167,21.815390345007817,1.0,0.9901137732262961
1,1516,1516,10.55056,14.112157535015816,10.55056,0.0,160.9515340012798,21.226264441568993,1.0,0.912046221617627
1,1517,1517,10.25748888888889,13.716903081753491,10.25748888888889,0.0,160.94953559034474,20.637099341152616,1.0,0.8381892784790449
1,1518,1518,9.96441777777778,13.289421925506147,9.96441777777778,0.0,160.94759265745813,20.047896119788298,1.0,0.7684268777688903
1,1519,1519,9.96441777777778,13.381271634566742,9.431289548141251,0.5331282296365281,160.94570563354276,20.048312091730576,1.0,0.7684747108159955
1,1520,1520,10.25748888888889,13.716903081753491,10.25748888888889,0.0,160.94381901786082,20.638396553903824,1.0,0.8383473498460321
1,1521,1521,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,160.9418785243915,24.176923801446417,1.0,1.347718724556986
1,1522,1522,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,160.9396047232895,28.305399531666293,1.0,2.162738468827532
1,1523,1523,14.653555555555556,19.678341628519906,13.846130701549182,0.8074248540063742,160.9369410940833,29.485654947610325,1.0,2.444716332635132
1,1524,1524,15.23969777777778,20.0,15.0,0.23969777777777954,160.93416643228554,30.666016951013,1.0,2.750225163079812
1,1525,1525,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,160.93128090490293,32.436239686786784,1.0,3.2545252101210562
1,1526,1526,16.998124444444446,22.66427258686731,16.998124444444446,0.0,160.92822882263482,34.20663743209277,1.0,3.8170450916982417
1,1527,1527,17.87733777777778,24.007577249505324,16.91518020102072,0.9621575767570575,160.92501019325996,35.97721993043066,1.0,4.440981256975209
1,1528,1528,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,160.92162477830067,36.5683720246532,1.0,4.663511121237731
1,1529,1529,18.46348,24.665242078105113,18.46348,0.0,160.91818385853904,37.15959082855309,1.0,4.893379597086032
1,1530,1530,17.87733777777778,23.850770069137358,17.87733777777778,0.0,160.91468706097825,35.98130505282265,1.0,4.44249421534674
1,1531,1531,15.825840000000001,21.252609127365524,14.96843368547919,0.8574063145208104,160.91130048561232,31.85348901575924,1.0,3.0822450513812893
1,1532,1532,15.23969777777778,20.0,15.0,0.23969777777777954,160.90830310140552,30.67474140594288,1.0,2.752573140891989
1,1533,1533,14.946626666666667,19.934484108102097,14.946626666666667,0.0,160.90541688141076,30.08579765702994,1.0,2.5970524939549273
1,1534,1534,14.653555555555556,19.576314697557176,14.653555555555556,0.0,160.90258615481858,29.496798502393506,1.0,2.4474891855002117
1,1535,1535,13.774342222222224,18.49764100514496,13.02196462245702,0.7523775997652037,160.8998104995025,27.7278370559079,1.0,2.033031542541486
1,1536,1536,13.481271111111111,18.022022194411427,13.481271111111111,0.0,160.89720174163307,27.138661868677833,1.0,1.906169108826837
1,1537,1537,13.774342222222224,18.392406537882774,13.774342222222224,0.0,160.89464893364445,27.729411615772154,1.0,2.0333779069167663
1,1538,1538,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,160.89204061557143,28.320211842492103,1.0,2.166135550867767
1,1539,1539,14.653555555555556,19.678341629168706,13.846130702005693,0.8074248535498629,160.88937698615342,29.50108534232993,1.0,2.4485564388786316
1,1540,1540,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,160.88660283341758,32.45218470708259,1.0,3.259327152487738
1,1541,1541,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,160.8835502943646,32.4532746905515,1.0,3.259655580179647
1,1542,1542,17.291195555555557,23.097707464018857,17.291195555555557,0.0,160.88049835372087,34.81468218340531,1.0,4.024236000693748
1,1543,1543,18.46348,24.794710999567318,17.446771868073768,1.016708131926233,160.87722433418645,37.17633913125026,1.0,4.899999105935857
1,1544,1544,19.342693333333333,25.83581221864878,19.342693333333333,0.0,160.87372813960008,38.94813954309837,1.0,5.634511752545512
1,1545,1545,21.687262222222223,28.951734997396795,21.687262222222223,0.0,160.87006588771007,43.67088649284759,1.0,7.942773184074797
1,1546,1546,20.51497777777778,27.399432308749233,20.51497777777778,0.0,160.8659584601489,41.312165219087845,1.0,6.72403568304211
1,1547,1547,23.738760000000003,31.87891474330162,22.45305397681618,1.285706023183824,160.86207435190096,47.806120887086266,1.0,10.419494581272017
1,1548,1548,24.617973333333335,32.86484748629286,24.617973333333335,0.0,160.85757900809958,49.57917097210227,1.0,11.622349167155173
1,1549,1549,24.324902222222224,32.47794425469748,24.324902222222224,0.0,160.8529168785335,48.99145658300782,1.0,11.213913261836533
1,1550,1550,24.324902222222224,32.47794425469748,24.324902222222224,0.0,160.84831031929698,48.993940746557705,1.0,11.215619188282
1,1551,1551,24.324902222222224,32.66604849299299,22.997838889870206,1.3270633323520187,160.84370376006052,48.99642516204464,1.0,11.217325460765771
1,1552,1552,24.324902222222224,32.47794425469748,24.324902222222224,0.0,160.839097200824,48.998909829506964,1.0,11.219032079375596
1,1553,1553,24.324902222222224,32.47794425469748,24.324902222222224,0.0,160.83449064158745,49.00139474898302,1.0,11.220739044199247
1,1554,1554,24.324902222222224,32.47794425469748,24.324902222222224,0.0,160.8298840823509,49.00387992051112,1.0,11.222446355324509
1,1555,1555,25.497186666666668,33.32837306521741,23.46431136888516,2.0328752977815086,160.8252776392773,50.0,1.0,11.920820542967107
1,1556,1556,25.79025777777778,33.32664841280785,24.97695275315729,0.8133050246204903,160.82057767886747,50.0,1.0,11.920820542967107
1,1557,1557,25.204115555555557,33.32492384964433,24.993692887233255,0.21042266832230183,160.81587796166775,50.0,1.0,11.920820542967107
1,1558,1558,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,160.81117830113627,48.42344416196809,1.0,10.828371933074568
1,1559,1559,23.152617777777778,31.091780995223818,21.919705601632796,1.232912176144982,160.80662701798406,46.65419284536213,1.0,9.684298732051134
1,1560,1560,21.980333333333338,29.308870917886704,21.980333333333338,0.0,160.8022421341766,44.29409395309263,1.0,8.287692035441188
1,1561,1561,20.51497777777778,27.399432308749233,20.51497777777778,0.0,160.79807911878353,41.34304960309251,1.0,6.739127338520678
1,1562,1562,19.92883555555556,26.57962272258616,19.92883555555556,0.0,160.79419386513686,40.16353812389634,1.0,6.178627732608682
1,1563,1563,19.635764444444444,26.368978499689888,18.562045873330753,1.073718571113691,160.7904197102645,39.57454285518344,1.0,5.910767239327583
1,1564,1564,19.635764444444444,26.22063056810905,19.635764444444444,0.0,160.78670116256123,39.57616379561683,1.0,5.91149356943941
1,1565,1565,19.635764444444444,26.22063056810905,19.635764444444444,0.0,160.78298261485796,39.57778486884041,1.0,5.912220018560499
1,1566,1566,19.92883555555556,26.57962272258616,19.92883555555556,0.0,160.77926417358987,40.17014347897307,1.0,6.181676672842222
1,1567,1567,21.394191111111112,28.73037974793011,20.221546410011477,1.1726447010996353,160.77549061358087,43.12562340013096,1.0,7.64895833484663
1,1568,1568,22.273404444444445,29.73938988956408,22.273404444444445,0.0,160.77143932374267,44.89991329618517,1.0,8.632421628563437
1,1569,1569,22.85954666666667,30.495936535482183,22.85954666666667,0.0,160.76722143313293,46.08363142033696,1.0,9.333321381225405
1,1570,1570,22.566475555555556,30.132608897384152,22.566475555555556,0.0,160.76289229677585,45.49498547276223,1.0,8.980214890804715
1,1571,1571,22.85954666666667,30.698214121595772,21.630502215621092,1.2290444510455778,160.7586188225848,46.08799948547414,1.0,9.335975626488466
1,1572,1572,22.85954666666667,30.495936535482183,22.85954666666667,0.0,160.75428976695218,46.09019792178911,1.0,9.337311691872243
1,1573,1573,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,160.74996078998922,46.683324728974874,1.0,9.702451316800033
1,1574,1574,24.911044444444443,33.22479904083599,24.911044444444443,0.0,160.74557664037695,50.0,1.0,11.920820542967107
1,1575,1575,25.79025777777778,33.297403611827995,23.45773287859535,2.3325248991824274,160.74088080427646,50.0,1.0,11.920820542967107
1,1576,1576,25.497186666666668,33.29568056200317,24.937547586786156,0.5596390798805118,160.73618521117265,50.0,1.0,11.920820542967107
1,1577,1577,26.669471111111115,33.29395760134147,24.944559628886232,1.7249114822248828,160.73148986105298,50.0,1.0,11.920820542967107
1,1578,1578,27.841755555555554,33.292234729838285,24.956582480279383,2.885173075276171,160.72679475390487,50.0,1.0,11.920820542967107
1,1579,1579,27.548684444444447,33.290511947489,23.441202233035593,4.107482211408854,160.72209988971576,50.0,1.0,11.920820542967107
1,1580,1580,26.962542222222222,33.28878925428903,24.963988297088026,1.9985539251341962,160.7174052684731,50.0,1.0,11.920820542967107
1,1581,1581,26.08332888888889,33.28706665023372,24.965299987675294,1.118028901213595,160.71271089016426,50.0,1.0,11.920820542967107
1,1582,1582,24.911044444444443,33.22479904083599,24.911044444444443,0.0,160.70801675477668,50.0,1.0,11.920820542967107
1,1583,1583,24.324902222222224,32.666048496181446,22.99783889211497,1.3270633301072543,160.70332275398366,49.07225664962449,1.0,11.269489082650454
1,1584,1584,22.85954666666667,30.495936535482183,22.85954666666667,0.0,160.69871582056652,46.11843883266457,1.0,9.354486002630882
1,1585,1585,21.687262222222223,28.951734997396795,21.687262222222223,0.0,160.69438642919894,43.75547913941014,1.0,7.989019271758543
1,1586,1586,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,160.69027890206306,40.80087549483269,1.0,6.477457670883296
1,1587,1587,19.635764444444444,26.36897850159761,18.56204587467366,1.073718569770783,160.68644914334703,39.61991443996775,1.0,5.931120358291378
1,1588,1588,19.342693333333333,25.83581221864878,19.342693333333333,0.0,160.6827304860996,39.030172844158564,1.0,5.67018933452085
1,1589,1589,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,160.67906732620696,38.44035935263436,1.0,5.416995239493941
1,1590,1590,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,160.67545977994507,38.441888712218365,1.0,5.417641814864117
1,1591,1591,19.92883555555556,26.76254537655527,18.862027845112905,1.066807710442653,160.67185256242416,40.21772980242987,1.0,6.2036715065078925
1,1592,1592,20.51497777777778,27.399432308749233,20.51497777777778,0.0,160.66807871749756,41.402327503919665,1.0,6.768156719146611
1,1593,1593,21.980333333333338,29.308870917886704,21.980333333333338,0.0,160.66419412887342,44.36153746551873,1.0,8.325606970709869
1,1594,1594,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,160.6600319023444,46.72963157049752,1.0,9.731352580281202
1,1595,1595,23.738760000000003,31.878914747878657,22.45305398003989,1.285706019960113,160.65564749734506,47.914977511679766,1.0,10.490833709577855
1,1596,1596,24.324902222222224,32.47794425469748,24.324902222222224,0.0,160.6511520836027,49.10049823982467,1.0,11.28895740442767
1,1597,1597,24.617973333333335,32.86484748629286,24.617973333333335,0.0,160.64654559381617,49.694595805120805,1.0,11.703711960937417
1,1598,1598,24.911044444444443,33.22479904083599,24.911044444444443,0.0,160.64188356877116,50.0,1.0,11.920820542967107
1,1599,1599,25.204115555555557,33.25935536545791,23.447845532647825,1.7562700229077315,160.63719309850433,50.0,1.0,11.920820542967107
1,1600,1600,25.497186666666668,33.25763428452606,24.909051972968665,0.5881346936980024,160.6325028709565,50.0,1.0,11.920820542967107
1,1601,1601,26.3764,33.25591329265547,24.908867755856175,1.4675322441438254,160.62781288611518,50.0,1.0,11.920820542967107
1,1602,1602,26.962542222222222,33.254192389841506,24.93804335470558,2.024498867516641,160.62312314396777,50.0,1.0,11.920820542967107
1,1603,1603,25.79025777777778,33.25247157607957,23.426078647996313,2.3641791297814656,160.61843364450175,50.0,1.0,11.920820542967107
1,1604,1604,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,160.61374421403664,48.52895176657858,1.0,10.89930658257058
1,1605,1605,23.445688888888892,31.30833227004142,23.445688888888892,0.0,160.60919300795612,47.34769682611404,1.0,10.122614814864038
1,1606,1606,22.85954666666667,30.495936535482183,22.85954666666667,0.0,160.60475279575746,46.16626665794403,1.0,9.383619829470152
1,1607,1607,21.687262222222223,29.123946626143024,20.507287298496014,1.1799749237262098,160.60042340473743,43.80085858977234,1.0,8.013901647637203
1,1608,1608,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,160.5963158780928,40.84319260063783,1.0,6.497633094826161
1,1609,1609,19.342693333333333,25.83581221864878,19.342693333333333,0.0,160.59248601015878,39.06905308546861,1.0,5.687151443414815
1,1610,1610,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,160.5888228503783,38.478653594580386,1.0,5.433200585879215
1,1611,1611,19.049622222222226,25.581844754032787,18.035200551593118,1.0144216706291083,160.5852153041162,38.48018600283553,1.0,5.433849741624043
1,1612,1612,18.75655111111111,25.03728971773939,18.75655111111111,0.0,160.58160764154087,37.88969209417996,1.0,5.187514997041045
1,1613,1613,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,160.57805535212665,36.707078638948055,1.0,4.716779819827307
1,1614,1614,18.46348,24.665242078105113,18.46348,0.0,160.57461443189433,37.30054533554107,1.0,4.949276087206056
1,1615,1615,20.221906666666666,27.156112253153175,19.14505913847299,1.0768475281936745,160.57111855485428,40.85455537508043,1.0,6.5030576228797505
1,1616,1616,20.80804888888889,27.766836052424782,20.80804888888889,0.0,160.5672892032129,42.0405229532553,1.0,7.085988875657831
1,1617,1617,21.980333333333338,29.308870917886704,21.980333333333338,0.0,160.56334901601753,44.410935423785375,1.0,8.353450422872138
1,1618,1618,22.85954666666667,30.495936535482183,22.85954666666667,0.0,160.55918671062028,46.18949584370083,1.0,9.397791446028034
1,1619,1619,23.738760000000003,31.87891475012103,22.453053981619245,1.2857060183807576,160.5548578846737,47.96830797282687,1.0,10.525902323282532
1,1620,1620,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,160.5503623997018,48.562920191705004,1.0,10.922209909869498
1,1621,1621,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,160.54581134118519,48.56536108546077,1.0,10.92385692536288
1,1622,1622,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,160.54126028266853,48.56780222459976,1.0,10.925504272022044
1,1623,1623,23.738760000000003,31.87891475052534,22.45305398190401,1.2857060180959934,160.53670915133904,47.97792356514478,1.0,10.532233570723818
1,1624,1624,24.617973333333335,32.86484748629286,24.617973333333335,0.0,160.53221380677033,49.757354375419396,1.0,11.748109316907865
1,1625,1625,24.617973333333335,32.86484748629286,24.617973333333335,0.0,160.52755174681192,49.75991681944525,1.0,11.749924450967066
1,1626,1626,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,160.52288954645016,48.57765858628146,1.0,10.932157295546167
1,1627,1627,23.152617777777778,31.09178100147143,21.919705606037358,1.23291217174042,160.5183382640102,46.80278019497857,1.0,9.777123318680358
1,1628,1628,22.273404444444445,29.73938988956408,22.273404444444445,0.0,160.51395346606634,45.027640491537085,1.0,8.706301584594376
1,1629,1629,22.273404444444445,29.73938988956408,22.273404444444445,0.0,160.50973541187466,45.02973892922309,1.0,8.707518869083868
1,1630,1630,22.566475555555556,30.132608897384152,22.566475555555556,0.0,160.50551744029693,45.62436174096056,1.0,9.057045364677151
1,1631,1631,21.980333333333338,29.51751350289768,20.808597523788265,1.1717358095450727,160.50124371796153,44.441411850878914,1.0,8.370659567297025
1,1632,1632,20.51497777777778,27.399432308749233,20.51497777777778,0.0,160.4970807040989,41.480558935766645,1.0,6.8065954060103815
1,1633,1633,19.635764444444444,26.22063056810905,19.635764444444444,0.0,160.49319534502717,39.70452521550937,1.0,5.969200386980446
1,1634,1634,19.342693333333333,25.83581221864878,19.342693333333333,0.0,160.4894766880127,39.113527615296,1.0,5.706595586867209
1,1635,1635,19.635764444444444,26.36897850529139,18.562045877273846,1.073718567170598,160.48581375033552,39.70776420645144,1.0,5.970661361251379
1,1636,1636,19.342693333333333,25.83581221864878,19.342693333333333,0.0,160.48209509332992,39.11671852533687,1.0,5.707992345469449
1,1637,1637,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,160.4784319336866,38.52560062959807,1.0,5.453111677088265
1,1638,1638,19.342693333333333,25.83581221864878,19.342693333333333,0.0,160.47482450007982,39.119861960753916,1.0,5.70936854581783
1,1639,1639,20.51497777777778,27.549679129795727,19.389824790459674,1.1251529873181063,160.47116187151474,41.492442586958866,1.0,6.812447090490054
1,1640,1640,20.80804888888889,27.766836052424782,20.80804888888889,0.0,160.4672769188819,42.086999084122674,1.0,7.109515715966529
1,1641,1641,21.687262222222223,28.951734997396795,21.687262222222223,0.0,160.46333664421624,43.8672337469922,1.0,8.050389319956874
1,1642,1642,22.566475555555556,30.132608897384152,22.566475555555556,0.0,160.45922984587608,45.64770752987924,1.0,9.070955833203666
1,1643,1643,22.566475555555556,30.304647253352098,21.33359705971424,1.232878495841316,160.4549562909634,45.64986416125823,1.0,9.072241569112629
1,1644,1644,22.566475555555556,30.132608897384152,22.566475555555556,0.0,160.45068273605074,45.65202099642745,1.0,9.073527548023533
1,1645,1645,22.85954666666667,30.495936535482183,22.85954666666667,0.0,160.4464092615811,46.24708943847317,1.0,9.432989563028519
1,1646,1646,22.85954666666667,30.495936535482183,22.85954666666667,0.0,160.44208020594755,46.24930307879739,1.0,9.434344172313272
1,1647,1647,22.85954666666667,30.698214128471125,21.630502220465587,1.2290444462010832,160.43775115031403,46.251516931045785,1.0,9.435699040979094
1,1648,1648,22.566475555555556,30.132608897384152,22.566475555555556,0.0,160.43342201424898,45.66073444402766,1.0,9.078724040729536
1,1649,1649,21.687262222222223,28.951734997396795,21.687262222222223,0.0,160.42914820501093,43.88381858029929,1.0,8.059523576040501
1,1650,1650,21.10112,27.999999999999993,21.0,0.10112000000000165,160.42504097094448,42.699708737444624,1.0,7.424562628515728
1,1651,1651,21.10112,28.336812880279645,19.977453080597154,1.1236669194028472,160.421044919636,42.701595800770825,1.0,7.425547031416047
1,1652,1652,21.10112,27.999999999999993,21.0,0.10112000000000165,160.41704886832747,42.70348303089747,1.0,7.426531608349854
1,1653,1653,21.980333333333338,29.308870917886704,21.980333333333338,0.0,160.41305308533148,44.48476086234032,1.0,8.395178176716689
1,1654,1654,21.394191111111112,28.572663494946045,21.394191111111112,0.0,160.40889035544387,43.30049409714449,1.0,7.742383751138359
1,1655,1655,20.221906666666666,27.156112256312692,19.14505914070045,1.0768475259662156,160.4048384199174,40.92969849274755,1.0,6.5390065657905225
1,1656,1656,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,160.40100844009297,38.55859569053867,1.0,5.467134551982459
1,1657,1657,17.87733777777778,23.850770069137358,17.87733777777778,0.0,160.39740040668897,36.18720312072759,1.0,4.5191961478239495
1,1658,1658,17.584266666666668,23.48869768451311,17.584266666666668,0.0,160.39401473138062,35.59530339017066,1.0,4.3010474506850525
1,1659,1659,17.584266666666668,23.6140103836806,16.617394355331268,0.9668723113354006,160.39068468872227,35.596614740855166,1.0,4.3015228271059245
1,1660,1660,16.998124444444446,22.66427258686731,16.998124444444446,0.0,160.38735436857817,34.41132864855948,1.0,3.8859791072019183
1,1661,1661,16.705053333333332,22.30715354749663,16.705053333333332,0.0,160.38413518132157,33.819234311797466,1.0,3.688819874979874
1,1662,1662,17.291195555555557,23.097707464018857,17.291195555555557,0.0,160.38097192794515,35.007099397858966,1.0,4.091330092012711
1,1663,1663,19.342693333333333,25.975411632518213,18.280375787415675,1.062317545917658,160.3776982538597,39.161902925053376,1.0,5.727795405467085
1,1664,1664,20.51497777777778,27.399432308749233,20.51497777777778,0.0,160.37403562484516,41.537035101183115,1.0,6.834435003678067
1,1665,1665,21.10112,27.999999999999993,21.0,0.10112000000000165,160.37015076653913,42.725644246784334,1.0,7.438099732323576
1,1666,1666,21.394191111111112,28.572663494946045,21.394191111111112,0.0,160.36615480707067,43.320971569947694,1.0,7.753373425455787
1,1667,1667,22.566475555555556,30.30464725532443,21.3335970611027,1.232878494452855,160.36210359853192,45.69677224436442,1.0,9.100237199113304
1,1668,1668,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,160.3578302023129,46.88591880057188,1.0,9.829319011560393
1,1669,1669,23.445688888888892,31.30833227004142,23.445688888888892,0.0,160.35344572232594,47.4817154638664,1.0,10.208815160426777
1,1670,1670,23.445688888888892,31.30833227004142,23.445688888888892,0.0,160.34900566525042,47.48404887681897,1.0,10.21032032206484
1,1671,1671,23.738760000000003,31.878914754815717,22.45305398492582,1.2857060150741833,160.34456568264972,48.0799623006156,1.0,10.599575984648721
1,1672,1672,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,160.34006997402574,46.895136246101856,1.0,9.835117278565038
1,1673,1673,22.273404444444445,29.73938988956408,22.273404444444445,0.0,160.33568517655712,45.116497967344735,1.0,8.757946372462914
1,1674,1674,21.687262222222223,28.951734997396795,21.687262222222223,0.0,160.3314669507694,43.93127299299076,1.0,8.085697712524372
1,1675,1675,21.687262222222223,29.123946631710496,20.507287302416284,1.1799749198059395,160.3273598980189,43.933270483753546,1.0,8.08680069723909
1,1676,1676,22.273404444444445,29.73938988956408,22.273404444444445,0.0,160.3232530168484,45.122707836067015,1.0,8.761563221225478
1,1677,1677,22.566475555555556,30.132608897384152,22.566475555555556,0.0,160.31903504509987,45.71856271191025,1.0,9.113261729319905
1,1678,1678,22.273404444444445,29.73938988956408,22.273404444444445,0.0,160.31476140774706,45.12695038086118,1.0,8.7640348029143
1,1679,1679,21.394191111111112,28.730379757265485,20.221546416582072,1.1726446945290403,160.31054309269595,43.34764789773528,1.0,7.767705439234867
1,1680,1680,20.80804888888889,27.766836052424782,20.80804888888889,0.0,160.30649135452185,42.161932593638674,1.0,7.147557632931324
1,1681,1681,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,160.30255060700705,40.97606052327025,1.0,6.561252403979958
1,1682,1682,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,160.2987210578608,40.97779830920688,1.0,6.562087223304274
1,1683,1683,19.92883555555556,26.7625453836149,18.862027850088474,1.0668077054670846,160.29489140591585,40.385629920192265,1.0,6.281693190265151
1,1684,1684,19.92883555555556,26.57962272258616,19.92883555555556,0.0,160.29111735749044,40.38731798583085,1.0,6.282480922462202
1,1685,1685,19.92883555555556,26.57962272258616,19.92883555555556,0.0,160.28734330906505,40.38900619259312,1.0,6.2832687863749
1,1686,1686,19.92883555555556,26.57962272258616,19.92883555555556,0.0,160.28356926063958,40.39069454049684,1.0,6.284056782030794
1,1687,1687,21.10112,28.336812883088765,19.977453082577583,1.123666917422419,160.2797956062098,42.76840556071021,1.0,7.460455019734485
1,1688,1688,21.687262222222223,28.951734997396795,21.687262222222223,0.0,160.27579973591799,43.95836255381161,1.0,8.100664710698426
1,1689,1689,22.566475555555556,30.132608897384152,22.566475555555556,0.0,160.2716929370498,45.74253936730185,1.0,9.127607334440286
1,1690,1690,22.85954666666667,30.495936535482183,22.85954666666667,0.0,160.2674194624204,46.33879204640235,1.0,9.489214471964539
1,1691,1691,22.85954666666667,30.69821413223418,21.6305022231171,1.2290444435495689,160.26309040678632,46.34101447442484,1.0,9.490579857639094
1,1692,1692,22.273404444444445,29.73938988956408,22.273404444444445,0.0,160.25876118848745,45.15494898446462,1.0,8.780357621766068
1,1693,1693,19.92883555555556,26.57962272258616,19.92883555555556,0.0,160.2545423879857,40.403684641495964,1.0,6.290121801906451
1,1694,1694,21.10112,27.999999999999993,21.0,0.10112000000000165,160.2507687334292,42.78216093546732,1.0,7.467655734543094
1,1695,1695,22.273404444444445,29.91108038297325,21.05787299676899,1.2155314476754562,160.24677303451375,45.160947254510894,1.0,8.783857168577143
1,1696,1696,22.566475555555556,30.132608897384152,22.566475555555556,0.0,160.24255506269517,45.75730890090423,1.0,9.136451664331359
1,1697,1697,20.80804888888889,27.766836052424782,20.80804888888889,0.0,160.23828097875796,42.19380245437338,1.0,7.1637782292069785
1,1698,1698,17.87733777777778,23.850770069137358,17.87733777777778,0.0,160.2343393152446,36.25259646495347,1.0,4.543740159366826
1,1699,1699,16.118911111111114,21.646176012275177,15.260554088653999,0.8583570224571151,160.2309529098862,32.68799374030724,1.0,3.330894945249176
1,1700,1700,15.23969777777778,20.0,15.0,0.23969777777777954,160.22789986526513,30.906057824443096,1.0,2.815314878884218
1,1701,1701,12.308986666666668,16.455866913151297,12.308986666666668,0.0,160.22501162160546,24.963383646752387,1.0,1.483564698305435
1,1702,1702,12.308986666666668,16.455866913151297,12.308986666666668,0.0,160.22268059192223,24.964028610874358,1.0,1.4836796912172427
1,1703,1703,11.136702222222223,14.955539140599784,10.543655094122844,0.5930471280993787,160.22034835438635,22.587085645626743,1.0,1.0989469625264894
1,1704,1704,10.843631111111112,14.476678101950206,10.843631111111112,0.0,160.21823898482558,21.993202776853472,1.0,1.0145222411154509
1,1705,1705,10.55056,14.112157535015816,10.55056,0.0,160.21618509695165,21.399278976317365,1.0,0.9345306697294031
1,1706,1706,9.96441777777778,13.289421925506147,9.96441777777778,0.0,160.2141862841748,20.210877756319537,1.0,0.7873206873953347
1,1707,1707,9.671346666666667,12.98770476660369,9.130293903053014,0.5410527636136528,160.2122988307663,19.61685050393619,1.0,0.7199195782499546
1,1708,1708,9.378275555555556,12.55110227239085,9.378275555555556,0.0,160.21046685124458,19.022786696286108,1.0,0.656475543779903
1,1709,1709,9.378275555555556,12.55110227239085,9.378275555555556,0.0,160.20869082876996,19.023161215620526,1.0,0.6565143184812452
1,1710,1710,9.96441777777778,13.289421925506147,9.96441777777778,0.0,160.2069156920701,20.21250673405865,1.0,0.7875110746603649
1,1711,1711,9.96441777777778,13.381271641488345,9.431289553019685,0.5331282247580943,160.20502866815374,20.212929565098143,1.0,0.7875604981826221
1,1712,1712,9.96441777777778,13.289421925506147,9.96441777777778,0.0,160.20314164423738,20.21335241382865,1.0,0.7876099258406696
1,1713,1713,9.671346666666667,12.931903479091016,9.671346666666667,0.0,160.20125419088143,19.61925247789094,1.0,0.7201840610453606
1,1714,1714,10.25748888888889,13.716903081753491,10.25748888888889,0.0,160.19942350200876,20.808720600648755,1.0,0.8592751928921275
1,1715,1715,10.25748888888889,13.77483851637974,9.682764181880113,0.5747247070087768,160.19748097737155,20.809168744594295,1.0,0.8593307110485618
1,1716,1716,10.55056,14.112157535015816,10.55056,0.0,160.1955388351158,21.404177390924257,1.0,0.9351725745291325
1,1717,1717,10.843631111111112,14.476678101950206,10.843631111111112,0.0,160.19354117146187,21.99922520423464,1.0,1.0153558931964977
1,1718,1718,12.308986666666668,16.455866913151297,12.308986666666668,0.0,160.19148919550855,24.97266205255374,1.0,1.4852195499503913
1,1719,1719,13.1882,17.710507264686285,12.485907621603829,0.7022923783961712,160.18915893053418,26.75711517451323,1.0,1.8268967417958288
1,1720,1720,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,160.18666206779002,28.54171323430909,1.0,2.2173602214528527
1,1721,1721,14.360484444444445,19.19353058206508,14.360484444444445,0.0,160.18399823860258,29.13719294691561,1.0,2.359061520590286
1,1722,1722,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,160.1812784990584,28.543417094436542,1.0,2.217757355694578
1,1723,1723,13.481271111111111,18.104074139643338,12.730090625556947,0.7511804855541637,160.1786140287182,27.354916137084928,1.0,1.952101072974654
1,1724,1724,12.89512888888889,17.205585445660475,12.89512888888889,0.0,160.1760605201666,26.166312747625902,1.0,1.708534374150431
1,1725,1725,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,160.1736176880157,24.3829062756671,1.0,1.382459906726905
1,1726,1726,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,160.171341231573,22.599361476677306,1.0,1.1007397330568776
1,1727,1727,10.55056,14.168405391481963,9.957055408945816,0.5935045910541845,160.16923150059165,21.410422169561542,1.0,0.9359913375596491
1,1728,1728,9.96441777777778,13.289421925506147,9.96441777777778,0.0,160.16723268822454,20.22140234956672,1.0,0.7885512938740431
1,1729,1729,9.671346666666667,12.931903479091016,9.671346666666667,0.0,160.1653452350395,19.62706597778725,1.0,0.7210448582817319
1,1730,1730,9.671346666666667,12.931903479091016,9.671346666666667,0.0,160.16351371184396,19.627464669313376,1.0,0.7210887996912462
1,1731,1731,9.378275555555556,12.594137892236548,8.845806160786344,0.5324693947692118,160.161681732569,19.033079638339267,1.0,0.6575417474299202
1,1732,1732,9.085204444444445,12.0,9.0,0.08520444444444486,160.1599052246,18.438659107984563,1.0,0.5978388622124005
1,1733,1733,8.792133333333334,11.747458033660157,8.792133333333334,0.0,160.15818418499546,17.844204173914076,1.0,0.5418607434626206
1,1734,1734,9.085204444444445,12.0,9.0,0.08520444444444486,160.15651968180364,18.439351513522233,1.0,0.5979062145856506
1,1735,1735,8.792133333333334,11.807004142633426,8.306497382523006,0.4856359508103285,160.15479864221857,17.844874269364336,1.0,0.5419217905203834
1,1736,1736,7.326777777777778,9.813871193246301,7.326777777777778,0.0,160.15313041069106,14.871003202471005,1.0,0.313629523742742
1,1737,1737,7.326777777777778,9.813871193246301,7.326777777777778,0.0,160.1517428932624,14.871232080768577,1.0,0.31364400509856505
1,1738,1738,7.61984888888889,10.200552263687765,7.61984888888889,0.0,160.1503561166943,15.466319404756005,1.0,0.35282314070990384
1,1739,1739,7.912920000000001,10.626303518181189,7.484565649837431,0.42835435016256973,160.14891378451577,16.061434935491857,1.0,0.3951383348024011
1,1740,1740,8.499062222222223,11.37867559452183,8.499062222222223,0.0,160.14741649564192,17.25145762256198,1.0,0.48963620606560215
1,1741,1741,9.378275555555556,12.55110227239085,9.378275555555556,0.0,160.14580853201636,19.03643105216931,1.0,0.6578891556169335
1,1742,1742,9.671346666666667,12.931903479091016,9.671346666666667,0.0,160.14403296553178,19.63170629986503,1.0,0.7215563975239687
1,1743,1743,9.671346666666667,12.987704767245093,9.130293903503917,0.5410527631627495,160.14220144233622,19.632105179936367,1.0,0.7216003805039739
1,1744,1744,9.671346666666667,12.931903479091016,9.671346666666667,0.0,160.14036991914062,19.632504076217053,1.0,0.7216443670587368
1,1745,1745,9.96441777777778,13.289421925506147,9.96441777777778,0.0,160.13853882508607,20.22783944291135,1.0,0.7893045938988104
1,1746,1746,9.671346666666667,12.931903479091016,9.671346666666667,0.0,160.13665137203762,19.633314006414007,1.0,0.7217336840926105
1,1747,1747,9.671346666666667,12.987704767312696,9.130293903551442,0.541052763115225,160.13481984884203,19.633712951819952,1.0,0.7217776814821896
1,1748,1748,9.378275555555556,12.55110227239085,9.378275555555556,0.0,160.1329878697122,19.03913882515319,1.0,0.6581699332291445
1,1749,1749,9.378275555555556,12.55110227239085,9.378275555555556,0.0,160.13121184723747,19.03951398864993,1.0,0.6582088414278997
1,1750,1750,9.085204444444445,12.0,9.0,0.08520444444444486,160.12943533943255,18.44489263046542,1.0,0.5984453979642338
1,1751,1751,8.499062222222223,11.413437268019283,8.013525119180459,0.48553710304176434,160.1277137466255,17.255228950460825,1.0,0.4899573932545099
1,1752,1752,7.912920000000001,10.560396949514082,7.912920000000001,0.0,160.1261029966076,16.065500061985976,1.0,0.39543843760830527
1,1753,1753,7.61984888888889,10.200552263687765,7.61984888888889,0.0,160.1246037919512,15.470738771815098,1.0,0.3531256756267741
1,1754,1754,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,160.12315923080774,14.280910600135915,1.0,0.27775624892531964
1,1755,1755,7.033706666666667,9.445602893860379,6.659150040171566,0.37455662649510124,160.12182721409994,14.281121674559504,1.0,0.27776856496908753
1,1756,1756,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,160.12049519739213,14.281332755222614,1.0,0.2777808817410099
1,1757,1757,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,160.11916318068432,14.281543842125528,1.0,0.2777931992411408
1,1758,1758,7.61984888888889,10.200552263687765,7.61984888888889,0.0,160.11783270687914,15.471901179874239,1.0,0.35320527886606934
1,1759,1759,7.912920000000001,10.626303518424907,7.484565650009093,0.428354349990908,160.1163903744531,16.067231579871866,1.0,0.3955663108505595
1,1760,1760,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,160.11489249231536,16.662591308311107,1.0,0.44118807371292085
1,1761,1761,8.499062222222223,11.37867559452183,8.499062222222223,0.0,160.11333906553395,17.257981466699437,1.0,0.4901919014417995
1,1762,1762,9.378275555555556,12.55110227239085,9.378275555555556,0.0,160.11173110131986,19.043630033846885,1.0,0.6586358170967007
1,1763,1763,10.25748888888889,13.774838517229592,9.6827641824775,0.5747247064113896,160.10995636815815,20.829380878210078,1.0,0.861837171071623
1,1764,1764,10.843631111111112,14.476678101950206,10.843631111111112,0.0,160.10801458689244,22.02010590750114,1.0,1.0182498325978828
1,1765,1765,11.722844444444446,15.662488085874516,11.722844444444446,0.0,160.10596203646642,23.806062430800235,1.0,1.2866453111933576
1,1766,1766,15.23969777777778,20.0,15.0,0.23969777777777954,160.10374478501507,30.948643671929737,1.0,2.82696869589047
1,1767,1767,14.653555555555556,19.678341640024254,13.846130709643905,0.8074248459116511,160.10085837789615,29.759264416915503,1.0,2.5134063833894733
1,1768,1768,14.360484444444445,19.19353058206508,14.360484444444445,0.0,160.09808314600494,29.164977386959634,1.0,2.365816569935691
1,1769,1769,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,160.09536340665574,28.570636147452955,1.0,2.224107979821404
1,1770,1770,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,160.0926993726471,28.57148097896223,1.0,2.2243052857603427
1,1771,1771,13.1882,17.71050726592413,12.485907622476509,0.7022923775234915,160.09003467025363,26.786555494158907,1.0,1.8329336732795545
1,1772,1772,12.308986666666668,16.455866913151297,12.308986666666668,0.0,160.08753637456036,25.001478234419892,1.0,1.490366910009258
1,1773,1773,12.308986666666668,16.455866913151297,12.308986666666668,0.0,160.0852053448769,25.002125168523868,1.0,1.4904826064638492
1,1774,1774,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,160.08287403575162,24.407468037629847,1.0,1.386641918540267
1,1775,1775,11.722844444444446,15.742672891778572,11.07588846497124,0.6469559794732067,160.0805982133825,23.812765459046027,1.0,1.287732452144692
1,1776,1776,11.429773333333335,15.287128928202591,11.429773333333335,0.0,160.0783778766954,23.218018528584825,1.0,1.1936351446851154
1,1777,1777,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,160.07621302450295,22.623228342332027,1.0,1.1042308443133355
1,1778,1778,11.429773333333335,15.287128928202591,11.429773333333335,0.0,160.0741043223669,23.219120104566507,1.0,1.1938050483558293
1,1779,1779,11.722844444444446,15.74267289187482,11.075888465038956,0.6469559794054902,160.0719401032694,23.815054446696557,1.0,1.2881038353463927
1,1780,1780,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,160.06972036839878,24.411032473431348,1.0,1.3872495175672916
1,1781,1781,12.602057777777778,16.844677706122493,12.602057777777778,0.0,160.0674453852291,25.602461368076508,1.0,1.6004469958636265
1,1782,1782,14.653555555555556,19.576314697557176,14.653555555555556,0.0,160.0650604212088,29.771092765460743,1.0,2.5164045688672223
1,1783,1783,15.825840000000001,21.25260913999136,14.968433694371695,0.8574063056283059,160.06228609848264,32.15377089118773,1.0,3.1702380621776434
1,1784,1784,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,160.05928922212613,32.75030093766997,1.0,3.349978518429817
1,1785,1785,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,160.05623767057747,36.91977244435051,1.0,4.79924790361536
1,1786,1786,18.46348,24.665242078105113,18.46348,0.0,160.0527967496303,37.516686155760176,1.0,5.0358124567437565
1,1787,1787,18.75655111111111,25.188277888800418,17.737483303161742,1.0190678079493694,160.04930032410903,38.11366897759365,1.0,5.280054561614552
1,1788,1788,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,160.0457488231775,41.09292030003617,1.0,6.61754883027928
1,1789,1789,20.80804888888889,27.766836052424782,20.80804888888889,0.0,160.041919470389,42.28581780977305,1.0,7.210748361804435
1,1790,1790,19.342693333333333,25.83581221864878,19.342693333333333,0.0,160.03797840661315,39.3096636451581,1.0,5.792874508453803
1,1791,1791,19.92883555555556,26.762545388529453,18.862027853552213,1.0668077020033453,160.03431557395115,40.50251335200863,1.0,6.33639231668897
1,1792,1792,22.273404444444445,29.73938988956408,22.273404444444445,0.0,160.03054226998216,45.26941252115283,1.0,8.847299161090785
1,1793,1793,22.85954666666667,30.495936535482183,22.85954666666667,0.0,160.02632437803493,46.46288970080412,1.0,9.56565662757925
1,1794,1794,20.80804888888889,27.766836052424782,20.80804888888889,0.0,160.02199471457865,42.29517701860188,1.0,7.215537331819381
1,1795,1795,22.566475555555556,30.304647262667995,21.33359706627236,1.2328784892831948,160.0180546917227,45.87142526913645,1.0,9.204979803752401
1,1796,1796,22.273404444444445,29.73938988956408,22.273404444444445,0.0,160.01378105464374,45.2778420128475,1.0,8.852242374522058
1,1797,1797,21.687262222222223,28.951734997396795,21.687262222222223,0.0,160.00956282946652,44.08838584062727,1.0,8.172759769479471
1,1798,1798,21.10112,27.999999999999993,21.0,0.10112000000000165,160.00545559624018,42.898765275874595,1.0,7.52888241169922
1,1799,1799,20.221906666666666,27.156112264025868,19.14505914613824,1.0768475205284247,160.00145925461413,41.113142059127895,1.0,6.627323093575944
1,1800,1800,19.92883555555556,26.57962272258616,19.92883555555556,0.0,159.99762960300683,40.51902349932192,1.0,6.344144237158612
1,1801,1801,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,159.99385565703656,41.11661571635689,1.0,6.629003066893043
1,1802,1802,15.53276888888889,20.75585388996961,15.53276888888889,0.0,159.9900240047323,31.583672008345104,1.0,3.00458157646083
1,1803,1803,10.55056,14.168405393304234,9.957055410226445,0.5935045897735556,159.98707818426726,21.453761499264015,1.0,0.9416867981744105
1,1804,1804,9.085204444444445,12.0,9.0,0.08520444444444486,159.98507800534048,18.47448259978363,1.0,0.6013301646526741
1,1805,1805,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,159.983355822294,16.686948500751203,1.0,0.44312567491854754
