Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,1806,1806,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,159.98180180270256,16.687236690652085,1.0,0.4431486341581909
1,1807,1807,8.792133333333334,11.807004144088939,8.306497383546994,0.4856359497863405,159.9802489275175,17.879490954115102,1.0,0.5450816811482587
1,1808,1808,7.912920000000001,10.560396949514082,7.912920000000001,0.0,159.9785821263296,16.091839626863454,1.0,0.3973866052267058
1,1809,1809,7.61984888888889,10.200552263687765,7.61984888888889,0.0,159.97708292279552,15.49610364141613,1.0,0.35486541414793227
1,1810,1810,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,159.97564122504713,16.6883792557134,1.0,0.4432396667523316
1,1811,1811,8.20599111111111,11.019870394375742,7.769008628034897,0.43698248307621324,159.97408720545567,16.68866749503619,1.0,0.44326263386724485
1,1812,1812,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,159.97253318586422,16.688955744315997,1.0,0.4432856025689512
1,1813,1813,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,159.97097916627277,16.689244003553362,1.0,0.44330857285758923
1,1814,1814,8.792133333333334,11.747458033660157,8.792133333333334,0.0,159.96942629095005,17.881641720802268,1.0,0.5452784123450696
1,1815,1815,9.085204444444445,12.200571019077385,8.601402568449554,0.48380187599489055,159.96776178667383,18.478038409047638,1.0,0.6016774480361722
1,1816,1816,9.085204444444445,12.0,9.0,0.08520444444444486,159.9660412649198,18.47839178537311,1.0,0.6017119683614094
1,1817,1817,9.378275555555556,12.55110227239085,9.378275555555556,0.0,159.96432122760683,19.074833729254063,1.0,0.6618787226953549
1,1818,1818,9.378275555555556,12.55110227239085,9.378275555555556,0.0,159.96254520513187,19.07521030080936,1.0,0.661917923501632
1,1819,1819,9.378275555555556,12.59413789402383,8.845806162041686,0.5324693935138693,159.96076918265695,19.07558688723335,1.0,0.6619571274036088
1,1820,1820,9.085204444444445,12.0,9.0,0.08520444444444486,159.9589926757696,18.479839629510444,1.0,0.6018534179125303
1,1821,1821,8.499062222222223,11.37867559452183,8.499062222222223,0.0,159.95727108498784,17.287922553782924,1.0,0.49274765043162816
1,1822,1822,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,159.95566097290293,16.69208594902249,1.0,0.4435350792239078
1,1823,1823,7.912920000000001,10.626303519643692,7.484565650867536,0.42835434913246484,159.95410631771483,16.096218090817732,1.0,0.39771107087545976
1,1824,1824,7.326777777777778,9.813871193246301,7.326777777777778,0.0,159.95260637513152,14.904153923557054,1.0,0.31573164945044074
1,1825,1825,7.326777777777778,9.813871193246301,7.326777777777778,0.0,159.9512188577027,14.904383823439579,1.0,0.31574626036814096
1,1826,1826,7.326777777777778,9.813871193246301,7.326777777777778,0.0,159.94983134027385,14.904613730414725,1.0,0.3157608721873755
1,1827,1827,7.033706666666667,9.445602895017846,6.65915004098758,0.3745566256790874,159.94844302204368,14.308649898703507,1.0,0.27937793941575334
1,1828,1828,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,159.94711100533567,14.308861793913202,1.0,0.27939035143033525
1,1829,1829,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,159.94577898862767,14.30907369539886,1.0,0.27940276418017185
1,1830,1830,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,159.9444469719197,14.309285603160745,1.0,0.27941517766531665
1,1831,1831,7.326777777777778,9.839169769944453,6.9049251271519605,0.42185265062581756,159.94311575596558,14.905726580415788,1.0,0.3158316061354181
1,1832,1832,7.61984888888889,10.200552263687765,7.61984888888889,0.0,159.9417289776828,15.502194789971144,1.0,0.35528404603726976
1,1833,1833,7.61984888888889,10.200552263687765,7.61984888888889,0.0,159.94028595953307,15.502443509992755,1.0,0.3553011470364337
1,1834,1834,7.61984888888889,10.200552263687765,7.61984888888889,0.0,159.9388429413833,15.502692237995507,1.0,0.3553182491331185
1,1835,1835,7.61984888888889,10.232736644876846,7.185257292141401,0.43459159674748893,159.93739992323356,15.5029409739798,1.0,0.35533535232741337
1,1836,1836,7.61984888888889,10.200552263687765,7.61984888888889,0.0,159.93595690508383,15.503189717946006,1.0,0.35535245661940557
1,1837,1837,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,159.93451520673185,16.696010659886394,1.0,0.44384801008338565
1,1838,1838,8.499062222222223,11.37867559452183,8.499062222222223,0.0,159.9329617787636,17.292595561563402,1.0,0.4931473345568806
1,1839,1839,8.792133333333334,11.807004144497679,8.306497383834552,0.48563594949878214,159.93135281062305,17.88921212151754,1.0,0.5459712554330645
1,1840,1840,8.792133333333334,11.747458033660157,8.792133333333334,0.0,159.92968778958985,17.889543334903028,1.0,0.5460015814756118
1,1841,1841,8.499062222222223,11.37867559452183,8.499062222222223,0.0,159.92802221640522,17.293545408534914,1.0,0.4932286017495514
1,1842,1842,8.499062222222223,11.37867559452183,8.499062222222223,0.0,159.92641269609285,17.29385493177227,1.0,0.4932550859277383
1,1843,1843,8.499062222222223,11.413437269656391,8.013525120329893,0.48553710189233007,159.92480317578048,17.294164466089637,1.0,0.49328157200206874
1,1844,1844,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,159.92319306390914,16.698112838677684,1.0,0.444015684633276
1,1845,1845,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,159.92163904431763,16.698401414335578,1.0,0.44403870537830203
1,1846,1846,7.912920000000001,10.560396949514082,7.912920000000001,0.0,159.92008438936992,16.102308214254784,1.0,0.3981626724949665
1,1847,1847,7.326777777777778,9.839169770115435,6.9049251272719525,0.42185265050582554,159.9185844473251,14.909793114656736,1.0,0.3160901692699293
1,1848,1848,7.61984888888889,10.200552263687765,7.61984888888889,0.0,159.91719766884066,15.506424116086873,1.0,0.3555749123493687
1,1849,1849,7.61984888888889,10.200552263687765,7.61984888888889,0.0,159.9157546506909,15.506672971840235,1.0,0.3555920320183758
1,1850,1850,7.326777777777778,9.813871193246301,7.326777777777778,0.0,159.91431089362038,14.910501764982008,1.0,0.3161352419371613
1,1851,1851,7.033706666666667,9.44560289525552,6.659150041155142,0.37455662551152535,159.91292257570643,14.314302586311817,1.0,0.2797091782523102
1,1852,1852,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,159.91158968891878,13.718076538601883,1.0,0.246193057549181
1,1853,1853,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,159.91031317293164,13.7182713031902,1.0,0.24620354379413117
1,1854,1854,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,159.9090366569445,13.718466073308996,1.0,0.24621403063461883
1,1855,1855,7.033706666666667,9.44560289529007,6.659150041179498,0.37455662548716884,159.90776101099988,14.315124364130611,1.0,0.27975735496089094
1,1856,1856,7.326777777777778,9.813871193246301,7.326777777777778,0.0,159.90642979471914,14.91180880327542,1.0,0.31621838543469416
1,1857,1857,7.326777777777778,9.813871193246301,7.326777777777778,0.0,159.90504227729025,14.91203893937685,1.0,0.31623302639284573
1,1858,1858,7.61984888888889,10.200552263687765,7.61984888888889,0.0,159.90365549869452,15.508759845885123,1.0,0.35573561710382345
1,1859,1859,7.61984888888889,10.232736645131979,7.185257292320552,0.434591596568338,159.90221248054476,15.509008776614932,1.0,0.355752747090175
1,1860,1860,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,159.90077078169753,16.702277539592654,1.0,0.44434799531905783
1,1861,1861,8.499062222222223,11.37867559452183,8.499062222222223,0.0,159.89921735350725,17.299086482761396,1.0,0.493702864027542
1,1862,1862,8.792133333333334,11.747458033660157,8.792133333333334,0.0,159.8976083851595,17.895927107982164,1.0,0.5465863019589793
1,1863,1863,8.792133333333334,11.807004144793963,8.306497384042991,0.4856359492903426,159.8959433641262,17.89625857006854,1.0,0.5466166735609491
1,1864,1864,9.378275555555556,12.55110227239085,9.378275555555556,0.0,159.89427934349177,19.089696047395822,1.0,0.6634270536901279
1,1865,1865,9.671346666666667,12.931903479091016,9.671346666666667,0.0,159.89250377573453,19.686637993690983,1.0,0.7276303461792637
1,1866,1866,9.378275555555556,12.55110227239085,9.378275555555556,0.0,159.8906717978301,19.09046216642876,1.0,0.6635069320427902
1,1867,1867,9.378275555555556,12.594137894665145,8.84580616249213,0.5324693930634261,159.88889577535508,19.09083935530993,1.0,0.6635462614807011
1,1868,1868,8.499062222222223,11.37867559452183,8.499062222222223,0.0,159.88711820066064,17.30141500668109,1.0,0.4939022538063013
1,1869,1869,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,159.88550808903716,16.705113611285217,1.0,0.4445743866177193
1,1870,1870,7.912920000000001,10.560396949514082,7.912920000000001,0.0,159.88395343434468,16.108780913649348,1.0,0.39864301792515094
1,1871,1871,7.326777777777778,9.839169770367445,6.9049251274488075,0.42185265032897057,159.8824534928717,14.915786554636835,1.0,0.3164715083837892
1,1872,1872,7.326777777777778,9.813871193246301,7.326777777777778,0.0,159.88106597544277,14.91601681353402,1.0,0.3164861649703196
1,1873,1873,7.326777777777778,9.813871193246301,7.326777777777778,0.0,159.8796784580138,14.916247079540465,1.0,0.31650082246190936
1,1874,1874,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,159.87829014040813,14.319818258550207,1.0,0.2800326404729373
1,1875,1875,6.7406355555555555,9.052036020586943,6.360292998721065,0.38034255683449025,159.87695725395562,13.723362547812066,1.0,0.24647776516679987
1,1876,1876,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,159.87568073796842,13.723557462528296,1.0,0.24648826758393844
1,1877,1877,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,159.874405091701,14.320437268989291,1.0,0.28006895740474
1,1878,1878,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,159.87307307499296,14.320649513461097,1.0,0.2800814103699322
1,1879,1879,7.326777777777778,9.839169770442192,6.904925127501263,0.42185265027651475,159.87174185840337,14.917564337733744,1.0,0.31658468071087065
1,1880,1880,7.61984888888889,10.200552263687765,7.61984888888889,0.0,159.8703550795339,15.51450643758375,1.0,0.35613120481122307
1,1881,1881,7.912920000000001,10.560396949514082,7.912920000000001,0.0,159.86891274522452,16.111476920242417,1.0,0.39884320515700866
1,1882,1882,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,159.86741486133786,16.70847689311597,1.0,0.44484296246522514
1,1883,1883,8.499062222222223,11.413437270133326,8.013525120664756,0.4855371015574672,159.86586143292814,17.30550746379242,1.0,0.49425281795454395
1,1884,1884,8.792133333333334,11.747458033660157,8.792133333333334,0.0,159.86425246437554,17.902569740048378,1.0,0.5471951756175684
1,1885,1885,9.378275555555556,12.55110227239085,9.378275555555556,0.0,159.86258844338838,19.096428211464225,1.0,0.6641291929536809
1,1886,1886,9.671346666666667,12.931903479091016,9.671346666666667,0.0,159.86081287547074,19.693580812267847,1.0,0.7284004503430694
1,1887,1887,9.671346666666667,12.98770476984681,9.13029390533291,0.5410527613337557,159.85898135227484,19.693982210679277,1.0,0.7284449904517174
1,1888,1888,9.671346666666667,12.931903479091016,9.671346666666667,0.0,159.8571498290789,19.694383625453817,1.0,0.7284895341918154
1,1889,1889,9.378275555555556,12.55110227239085,9.378275555555556,0.0,159.85531785135328,19.09797338821086,1.0,0.6642904189186741
1,1890,1890,9.378275555555556,12.55110227239085,9.378275555555556,0.0,159.85354182887818,19.098350873966442,1.0,0.6643298102910636
1,1891,1891,9.085204444444445,12.2005710200804,8.60140256915668,0.4838018752877655,159.8517653225681,18.501893112937243,1.0,0.604010711045553
1,1892,1892,8.792133333333334,11.747458033660157,8.792133333333334,0.0,159.85004428473306,17.905400711865614,1.0,0.5474548041152127
1,1893,1893,8.499062222222223,11.37867559452183,8.499062222222223,0.0,159.84837871203737,17.308874774148954,1.0,0.4945413896414921
1,1894,1894,8.499062222222223,11.37867559452183,8.499062222222223,0.0,159.84676919172495,17.309184846370375,1.0,0.49456796785000545
1,1895,1895,8.20599111111111,11.019870395382684,7.769008628744791,0.43698248236631976,159.8451590803668,16.712615794194367,1.0,0.44517362404713523
1,1896,1896,8.499062222222223,11.37867559452183,8.499062222222223,0.0,159.84360565181066,17.30979433104366,1.0,0.49462021332771
1,1897,1897,8.499062222222223,11.37867559452183,8.499062222222223,0.0,159.84199613149818,17.31010443621225,1.0,0.4946467971847345
1,1898,1898,8.499062222222223,11.37867559452183,8.499062222222223,0.0,159.84038661118575,17.31041455249211,1.0,0.49467338294682733
1,1899,1899,8.792133333333334,11.807004145272774,8.306497384379849,0.48563594895348494,159.83877764247669,17.907646220569504,1.0,0.5476607981705824
1,1900,1900,9.378275555555556,12.55110227239085,9.378275555555556,0.0,159.83711362120602,19.10184332471108,1.0,0.6646943281687272
1,1901,1901,9.96441777777778,13.289421925506147,9.96441777777778,0.0,159.83533848085702,20.29610977368482,1.0,0.7973234670456923
1,1902,1902,10.843631111111112,14.476678101950206,10.843631111111112,0.0,159.8334526012959,22.08740694304547,1.0,1.0276147644813254
1,1903,1903,11.722844444444446,15.742672894556094,11.075888466925388,0.6469559775190579,159.8314000478966,23.87882362849275,1.0,1.2984789708691817
1,1904,1904,12.308986666666668,16.455866913151297,12.308986666666668,0.0,159.82918059089695,25.073384455443755,1.0,1.5032631675808896
1,1905,1905,12.602057777777778,16.844677706122493,12.602057777777778,0.0,159.82684982690037,25.671035952314835,1.0,1.6133415617395732
1,1906,1906,15.53276888888889,20.75585388996961,15.53276888888889,0.0,159.82446540188607,31.64188497872654,1.0,3.0212257644128697
1,1907,1907,11.722844444444446,15.742672894666523,11.075888467003082,0.6469559774413636,159.82152092208574,23.881449969212284,1.0,1.2989074622398191
1,1908,1908,17.87733777777778,23.850770069137358,17.87733777777778,0.0,159.81930502319165,36.420111362388425,1.0,4.607018384684875
1,1909,1909,19.342693333333333,25.83581221864878,19.342693333333333,0.0,159.8159200756541,39.40685174776909,1.0,5.835947243131965
1,1910,1910,18.46348,24.665242078105113,18.46348,0.0,159.81225668252685,37.61716539004742,1.0,5.076382482279009
1,1911,1911,18.17040888888889,24.40114414323568,17.202806620981153,0.9676022679077363,159.80876001488463,37.02150883748849,1.0,4.839031858608543
1,1912,1912,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,159.80531897078316,37.02292737988887,1.0,4.839588127256738
1,1913,1913,18.46348,24.665242078105113,18.46348,0.0,159.80187804949222,37.621512902468915,1.0,5.078142757388406
1,1914,1914,17.584266666666668,23.48869768451311,17.584266666666668,0.0,159.79838112397215,35.831407427374884,1.0,4.387203087810102
1,1915,1915,18.46348,24.794711018405632,17.44677188132933,1.016708118670671,159.79505146199605,37.62437304411116,1.0,5.079301029132112
1,1916,1916,18.46348,24.665242078105113,18.46348,0.0,159.79155491717367,37.625838163133515,1.0,5.079894426689156
1,1917,1917,17.87733777777778,23.850770069137358,17.87733777777778,0.0,159.78805812274214,36.43278582813039,1.0,4.611829887247367
1,1918,1918,17.87733777777778,23.850770069137358,17.87733777777778,0.0,159.78467257936154,36.434159612555106,1.0,4.612351606805335
1,1919,1919,17.584266666666668,23.614010393839678,16.617394362480304,0.9668723041863636,159.78128690494597,35.83822967270884,1.0,4.389709515302795
1,1920,1920,17.291195555555557,23.097707464018857,17.291195555555557,0.0,159.77795672681444,35.24223300081858,1.0,4.174326275791401
1,1921,1921,16.998124444444446,22.66427258686731,16.998124444444446,0.0,159.77468204473746,34.64617069483384,1.0,3.96608355417584
1,1922,1922,16.998124444444446,22.66427258686731,16.998124444444446,0.0,159.77146300351944,34.64741304351457,1.0,3.966510219107954
1,1923,1923,16.998124444444446,22.826876644179016,16.092872298691635,0.9052521457528115,159.7682439623014,34.64865548129525,1.0,3.966936945242181
1,1924,1924,18.75655111111111,25.03728971773939,18.75655111111111,0.0,159.7650256961388,38.23437021592875,1.0,5.330377415617375
1,1925,1925,18.46348,24.665242078105113,18.46348,0.0,159.76147353167633,37.63844755299929,1.0,5.085003349793773
1,1926,1926,18.75655111111111,25.03728971773939,18.75655111111111,0.0,159.7579771057684,38.23737271709483,1.0,5.331633279477095
1,1927,1927,19.342693333333333,25.975411643952715,18.280375795462785,1.0623175378705483,159.7544252872347,39.433851153730785,1.0,5.847950873167957
1,1928,1928,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,159.75076212849558,38.837953610561094,1.0,5.586826096565855
1,1929,1929,20.80804888888889,27.766836052424782,20.80804888888889,0.0,159.74715520551044,42.424700750058264,1.0,7.282030607372072
1,1930,1930,21.687262222222223,28.951734997396795,21.687262222222223,0.0,159.74321492864632,44.21923528454568,1.0,8.245743485333858
1,1931,1931,21.394191111111112,28.730379768871476,20.221546424750812,1.1726446863603,159.7391077871562,43.623674466453046,1.0,7.91704053755845
1,1932,1932,21.687262222222223,28.951734997396795,21.687262222222223,0.0,159.73505632385886,44.223255645177346,1.0,8.247992769592337
1,1933,1933,17.87733777777778,23.850770069137358,17.87733777777778,0.0,159.7309478907021,36.45597387009661,1.0,4.620641240509707
1,1934,1934,26.962542222222222,32.92556676733164,24.691599840891012,2.27094238133121,159.72756447551933,50.0,1.0,11.920820542967107
1,1935,1935,26.669471111111115,32.9238629590494,23.187240047319104,3.4822310637920104,159.7229213187719,50.0,1.0,11.920820542967107
1,1936,1936,26.3764,32.9221592389346,24.658884075842483,1.7175159241575173,159.7182784022952,50.0,1.0,11.920820542967107
1,1937,1937,25.79025777777778,32.92045560698268,24.67252794589498,1.117729831882798,159.71363572607677,50.0,1.0,11.920820542967107
1,1938,1938,25.79025777777778,32.91875206318905,24.671251209863215,1.119006567914564,159.70899329010416,50.0,1.0,11.920820542967107
1,1939,1939,25.497186666666668,32.91704860754917,23.174724921641566,2.3224617450251017,159.70435109436494,50.0,1.0,11.920820542967107
1,1940,1940,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,159.69970902472195,49.02345919509332,1.0,11.235903360878643
1,1941,1941,23.445688888888892,31.30833227004142,23.445688888888892,0.0,159.6951578201271,47.830191809988456,1.0,10.435241507693085
1,1942,1942,22.566475555555556,30.132608897384152,22.566475555555556,0.0,159.6907175297196,46.038838615102904,1.0,9.306132155234236
1,1943,1943,21.687262222222223,29.12394664491125,20.507287311711444,1.1799749105107795,159.6864437225681,44.24722590804604,1.0,8.26141198085665
1,1944,1944,21.394191111111112,28.572663494946045,21.394191111111112,0.0,159.68233658113397,43.651289366590625,1.0,7.932085123760522
1,1945,1945,21.394191111111112,28.572663494946045,21.394191111111112,0.0,159.67828502910248,43.65326147702239,1.0,7.933160257264107
1,1946,1946,21.10112,27.999999999999993,21.0,0.10112000000000165,159.674233385934,43.057216864757734,1.0,7.612617350036592
1,1947,1947,21.394191111111112,28.730379770280237,20.221546425742357,1.1726446853687555,159.67023742575634,43.657179211218974,1.0,7.9352963727514165
1,1948,1948,21.394191111111112,28.572663494946045,21.394191111111112,0.0,159.66618587372483,43.65915185389023,1.0,7.9363720866542735
1,1949,1949,21.687262222222223,28.951734997396795,21.687262222222223,0.0,159.66213441035518,44.25922227312209,1.0,8.268133336911491
1,1950,1950,22.85954666666667,30.495936535482183,22.85954666666667,0.0,159.65802768950118,46.653749682346984,1.0,9.68402276442652
1,1951,1951,23.445688888888892,31.485347895422162,22.163554578715747,1.282134310173145,159.65369878736084,47.85231017925832,1.0,10.449725075565397
1,1952,1952,23.445688888888892,31.30833227004142,23.445688888888892,0.0,159.6492587302831,47.854680159836896,1.0,10.45127778254918
1,1953,1953,23.445688888888892,31.30833227004142,23.445688888888892,0.0,159.64481867320535,47.8570503751831,1.0,10.452830797167028
1,1954,1954,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,159.6403787621139,49.055906345965084,1.0,11.258228248433156
1,1955,1955,24.324902222222224,32.66604852075404,22.997838909414785,1.3270633128074394,159.63582777394564,49.656670184722735,1.0,11.676936501817027
1,1956,1956,25.204115555555557,32.890213582492926,24.667660186869707,0.53645536868585,159.63122125402077,50.0,1.0,11.920820542967107
1,1957,1957,24.911044444444443,32.88851160364158,24.658905333421927,0.2521391110225153,159.6265830827723,50.0,1.0,11.920820542967107
1,1958,1958,26.08332888888889,32.88680971286301,24.665107284647263,1.4182216042416265,159.62194515153658,50.0,1.0,11.920820542967107
1,1959,1959,26.669471111111115,32.88510791015264,23.15994608661551,3.5095250244956055,159.6173074603011,50.0,1.0,11.920820542967107
1,1960,1960,26.669471111111115,32.88340619550593,24.63696555592523,2.0325055551858853,159.61267000905355,50.0,1.0,11.920820542967107
1,1961,1961,26.962542222222222,32.88170456891831,24.65870662271145,2.303835599510773,159.60803279778145,50.0,1.0,11.920820542967107
1,1962,1962,26.962542222222222,32.880003030385225,24.657430601895477,2.3051116203267448,159.60339582647237,50.0,1.0,11.920820542967107
1,1963,1963,26.962542222222222,32.87830157990211,23.176785368283483,3.7857568539387394,159.59875909511388,50.0,1.0,11.920820542967107
1,1964,1964,26.669471111111115,32.876600217464414,24.631866368645596,2.0376047424655184,159.59412260369362,50.0,1.0,11.920820542967107
1,1965,1965,26.669471111111115,32.87489894306759,24.630591736739564,2.0388793743715503,159.58948635219915,50.0,1.0,11.920820542967107
1,1966,1966,26.3764,32.87319775670708,24.62221164783837,1.7541883521616306,159.58485034061803,50.0,1.0,11.920820542967107
1,1967,1967,25.79025777777778,32.87149665837832,23.15768511326118,2.632572664516598,159.5802145689379,50.0,1.0,11.920820542967107
1,1968,1968,24.911044444444443,32.86979564807675,24.64487262248445,0.26617182195999334,159.57557903714627,50.0,1.0,11.920820542967107
1,1969,1969,23.445688888888892,31.30833227004142,23.445688888888892,0.0,159.57094349362094,47.89652130491863,1.0,10.478715593148092
1,1970,1970,22.85954666666667,30.495936535482183,22.85954666666667,0.0,159.56650328319665,46.70142327524352,1.0,9.71374025253497
1,1971,1971,22.85954666666667,30.698214147483064,21.630502233861733,1.2290444328049368,159.56217422756043,46.703680624111215,1.0,9.715148883722982
1,1972,1972,22.566475555555556,30.132608897384152,22.566475555555556,0.0,159.55784509227144,46.10714411183635,1.0,9.347614753079153
1,1973,1973,22.85954666666667,30.495936535482183,22.85954666666667,0.0,159.55357161700496,46.70816702922455,1.0,9.71794889520645
1,1974,1974,23.738760000000003,31.68210224395795,23.738760000000003,0.0,159.54924278850467,48.506979838933454,1.0,10.884509001515113
1,1975,1975,24.324902222222224,32.66604852287775,22.997838910909937,1.327063311312287,159.54474737300063,49.70717844849115,1.0,11.712604331719945
1,1976,1976,24.911044444444443,32.856791589674415,24.635122535616485,0.27592190882795714,159.54014084721365,50.0,1.0,11.920820542967107
1,1977,1977,25.204115555555557,32.85509134032006,24.641318505240054,0.5627970503155028,159.53550738912787,50.0,1.0,11.920820542967107
1,1978,1978,24.911044444444443,32.85339117894896,24.63257300077635,0.27847144366809223,159.53087417081088,50.0,1.0,11.920820542967107
1,1979,1979,26.08332888888889,32.85169110555658,23.160442229417384,2.922886659471505,159.5262411922503,50.0,1.0,11.920820542967107
1,1980,1980,26.3764,32.84999112013837,24.60482974537004,1.7715702546299603,159.52160845343374,50.0,1.0,11.920820542967107
1,1981,1981,26.669471111111115,32.84829122268976,24.610656651956287,2.058814459154828,159.51697595434877,50.0,1.0,11.920820542967107
1,1982,1982,26.962542222222222,32.846591413206205,24.632374502261683,2.3301677199605386,159.51234369498297,50.0,1.0,11.920820542967107
1,1983,1983,26.962542222222222,32.84489169168316,23.153233853417447,3.809308368804775,159.507711675324,50.0,1.0,11.920820542967107
1,1984,1984,27.255613333333336,32.84319205811607,24.6052480103926,2.6503653229407362,159.5030798953594,50.0,1.0,11.920820542967107
1,1985,1985,27.255613333333336,32.84149251250038,24.603974755914017,2.6516385774193196,159.4984483550768,50.0,1.0,11.920820542967107
1,1986,1986,30.18632444444445,32.839793054831546,24.629844791123663,5.556479653320785,159.49381705446376,50.0,1.0,11.920820542967107
1,1987,1987,30.772466666666666,32.838093685105,23.135730468349777,7.636736198316889,159.48918599350787,50.0,1.0,11.920820542967107
1,1988,1988,30.18632444444445,32.836394403316206,24.627295802487154,5.559028641957294,159.4845551721968,50.0,1.0,11.920820542967107
1,1989,1989,29.01404,32.83469520946061,24.62602140709546,4.38801859290454,159.47992459051807,50.0,1.0,11.920820542967107
1,1990,1990,26.669471111111115,32.83299610353367,24.599197214890005,2.07027389622111,159.4752942484593,50.0,1.0,11.920820542967107
1,1991,1991,24.911044444444443,32.8312970855308,23.139047007313003,1.7719974371314393,159.47066414600812,50.0,1.0,11.920820542967107
1,1992,1992,23.445688888888892,31.30833227004142,23.445688888888892,0.0,159.4660340385473,47.952685617171866,1.0,10.51562142026359
1,1993,1993,22.566475555555556,30.132608897384152,22.566475555555556,0.0,159.46159374873514,46.15675059284825,1.0,9.377818403094482
1,1994,1994,22.85954666666667,30.495936535482183,22.85954666666667,0.0,159.4573202733828,46.75842254893916,1.0,9.7493506561961
1,1995,1995,22.85954666666667,30.698214149879924,21.630502235550605,1.2290444311160653,159.45299121774622,46.7606854115098,1.0,9.750766177111513
1,1996,1996,22.566475555555556,30.132608897384152,22.566475555555556,0.0,159.448662082554,46.163423512431486,1.0,9.381886268005202
1,1997,1997,21.980333333333338,29.308870917886704,21.980333333333338,0.0,159.44438836217054,44.96652189972616,1.0,8.67089700147399
1,1998,1998,21.394191111111112,28.572663494946045,21.394191111111112,0.0,159.44022563417022,43.76945158730029,1.0,7.996675122435949
1,1999,1999,20.80804888888889,27.94324602501813,19.683832994394354,1.1242158944945366,159.43617389778754,42.57221700873936,1.0,7.358256774049732
1,2000,2000,17.87733777777778,23.850770069137358,17.87733777777778,0.0,159.43223224416488,36.57774171854581,1.0,4.667096749972571
1,2001,2001,14.946626666666667,19.934484108102097,14.946626666666667,0.0,159.4288451652476,30.58254834907424,1.0,2.7278290501361413
1,2002,2002,16.41198222222222,21.92996531668779,16.41198222222222,0.0,159.42601546536716,33.58190031263505,1.0,3.611702263901404
1,2003,2003,17.291195555555557,23.22044352484197,16.340092481915136,0.9511030736404216,159.422907859313,35.3821604088662,1.0,4.224245774983489
1,2004,2004,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,159.41963370910864,37.182614886502925,1.0,4.902481038309644
1,2005,2005,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,159.4161930205677,38.983273824795745,1.0,5.649773828633002
1,2006,2006,18.75655111111111,25.03728971773939,18.75655111111111,0.0,159.41258535949052,38.385079818158715,1.0,5.393658941834811
1,2007,2007,19.049622222222226,25.581844775317165,18.035200566598604,1.0144216556236216,159.40903342875384,38.986395481918464,1.0,5.651131185312575
1,2008,2008,19.342693333333333,25.83581221864878,19.342693333333333,0.0,159.40542599381274,39.58778350088407,1.0,5.916702006230275
1,2009,2009,19.92883555555556,26.57962272258616,19.92883555555556,0.0,159.40176315964337,40.789084481511054,1.0,6.471843547232193
1,2010,2010,19.342693333333333,25.83581221864878,19.342693333333333,0.0,159.39798889840793,39.59107684277305,1.0,5.918178775722079
1,2011,2011,19.049622222222226,25.58184477558686,18.035200566788735,1.014421655433491,159.39432574011167,38.99280975707553,1.0,5.653920918036516
1,2012,2012,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,159.39071783838634,37.194642620255195,1.0,4.907240102160158
1,2013,2013,16.998124444444446,22.66427258686731,16.998124444444446,0.0,159.38727626315688,34.79632772230124,1.0,4.017874568279523
1,2014,2014,15.825840000000001,21.12178032635427,15.825840000000001,0.0,159.38405661214753,32.39774770024759,1.0,3.24295254886256
1,2015,2015,14.653555555555556,19.678341650100972,13.846130716734113,0.8074248388214436,159.38105886647898,29.998920398083328,1.0,2.5746192608853367
1,2016,2016,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,159.37828343316463,28.79985773839808,1.0,2.2780705232517375
1,2017,2017,13.481271111111111,18.022022194411427,13.481271111111111,0.0,159.3756189667082,27.60068633976205,1.0,2.0051911640322775
1,2018,2018,13.1882,17.333333333333336,13.0,0.18820000000000017,159.3730657035085,27.00144272103498,1.0,1.8774010055875499
1,2019,2019,13.1882,17.71050727499114,12.485907628868752,0.7022923711312483,159.37056817166118,27.002197297947955,1.0,1.877558406404179
1,2020,2020,12.89512888888889,17.205585445660475,12.89512888888889,0.0,159.36807039871258,26.40288631888026,1.0,1.755295965115762
1,2021,2021,13.1882,17.333333333333336,13.0,0.18820000000000017,159.36562860868085,27.00368980759386,1.0,1.8778697620575118
1,2022,2022,14.946626666666667,19.934484108102097,14.946626666666667,0.0,159.36313232481828,30.605037111454713,1.0,2.7338511729359842
1,2023,2023,16.41198222222222,22.039742900720803,15.504489479976689,0.9074927422455321,159.36030262432317,33.606595419453996,1.0,3.6196759321933696
1,2024,2024,17.291195555555557,23.097707464018857,17.291195555555557,0.0,159.35719501795018,35.408180277133404,1.0,4.233572099401539
1,2025,2025,11.429773333333335,15.287128928202591,11.429773333333335,0.0,159.35391632733618,23.406265036920846,1.0,1.2229043568520355
1,2026,2026,23.738760000000003,31.68210224395795,23.738760000000003,0.0,159.3517581455953,48.61418963989473,1.0,10.956839236033472
1,2027,2027,28.72096888888889,32.78601489270313,23.094712879667316,5.626256009221574,159.34726275081726,50.0,1.0,11.920820542967107
1,2028,2028,33.70317777777778,32.784318305849816,24.569689833711625,9.133487944066157,159.34263927364694,50.0,1.0,11.920820542967107
1,2029,2029,29.307111111111112,32.78262180679023,24.559453280353555,4.747657830757557,159.3380160357289,50.0,1.0,11.920820542967107
1,2030,2030,23.738760000000003,31.68210224395795,23.738760000000003,0.0,159.33339287494394,48.62418380645171,1.0,10.963598187937366
1,2031,2031,24.911044444444443,32.77927574862355,23.102383083955228,1.8086613604892143,159.32889747895473,50.0,1.0,11.920820542967107
1,2032,2032,27.255613333333336,32.777579510502555,24.556092830720434,2.699520502612902,159.3242749521371,50.0,1.0,11.920820542967107
1,2033,2033,26.669471111111115,32.775883360157266,24.556407101146828,2.113064009964287,159.31965266452266,50.0,1.0,11.920820542967107
1,2034,2034,26.08332888888889,32.77418729758312,24.580640473187348,1.5026884157015414,159.31503061609897,50.0,1.0,11.920820542967107
1,2035,2035,25.204115555555557,32.772491322775586,23.104606382556792,2.099509172998765,159.31040880685367,50.0,1.0,11.920820542967107
1,2036,2036,25.79025777777778,32.77079543573012,24.560363800850975,1.2298939769268031,159.3057872367744,50.0,1.0,11.920820542967107
1,2037,2037,24.324902222222224,32.47794425469748,24.324902222222224,0.0,159.301165887775,49.84276177497154,1.0,11.808709326872027
1,2038,2038,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,159.2965590375476,47.44314829950616,1.0,10.183958939629981
1,2039,2039,22.273404444444445,29.9110804032735,21.05787301106069,1.215531433383756,159.29217424286094,45.643750913517714,1.0,9.068597301959134
1,2040,2040,21.687262222222223,28.951734997396795,21.687262222222223,0.0,159.28795601905236,44.44469908759379,1.0,8.37251718434967
1,2041,2041,21.10112,27.999999999999993,21.0,0.10112000000000165,159.28384878727084,43.245480202776996,1.0,7.712910802244968
1,2042,2042,20.80804888888889,27.766836052424782,20.80804888888889,0.0,159.279852642667,42.64675726195597,1.0,7.3969754930293075
1,2043,2043,20.221906666666666,27.15611227807478,19.14505915604272,1.0768475106239457,159.2759118973882,41.44726951689971,1.0,6.790221050180357
1,2044,2044,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,159.27208192293898,39.04620416785015,1.0,5.677179156173646
1,2045,2045,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,159.26847437667348,39.04778211569851,1.0,5.677867467997202
1,2046,2046,19.342693333333333,25.83581221864878,19.342693333333333,0.0,159.26486694155705,39.65011957864428,1.0,5.94469587425109
1,2047,2047,19.635764444444444,26.368978528196973,18.562045893397887,1.0737185510465572,159.26120400239736,40.252530757391284,1.0,6.2197898127938815
1,2048,2048,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,159.25748566095865,41.45582585512551,1.0,6.794427220340511
1,2049,2049,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,159.25365611180953,41.45760457366474,1.0,6.795301830262598
1,2050,2050,21.10112,27.999999999999993,21.0,0.10112000000000165,159.24982685055227,43.26196533375359,1.0,7.721734625162071
1,2051,2051,23.152617777777778,31.09178102953059,21.919705625819066,1.2329121519587112,159.2458313859305,47.470115157405075,1.0,10.201334610090246
1,2052,2052,22.85954666666667,30.495936535482183,22.85954666666667,0.0,159.24144675221046,46.87153037423191,1.0,9.820272476555353
1,2053,2053,14.946626666666667,19.934484108102097,14.946626666666667,0.0,159.2371144611817,30.648256590975127,1.0,2.7454495145994637
1,2054,2054,21.10112,27.999999999999993,21.0,0.10112000000000165,159.23428665103918,43.269499429010146,1.0,7.725769560869446
1,2055,2055,22.566475555555556,30.30464727969573,21.333597078259395,1.2328784772961612,159.23029102960155,46.27639810806749,1.0,9.450935143435576
1,2056,2056,23.738760000000003,31.68210224395795,23.738760000000003,0.0,159.22601778035886,48.682698428088564,1.0,11.003226809807767
1,2057,2057,22.85954666666667,30.495936535482183,22.85954666666667,0.0,159.22152199625415,46.88199762297501,1.0,9.826853071902324
1,2058,2058,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,159.21719323866225,49.28859412715309,1.0,11.41919343110013
1,2059,2059,23.445688888888892,31.485347905369373,22.163554585717915,1.2821343031709773,159.2126420348516,48.088886357272116,1.0,10.605479199010516
1,2060,2060,22.566475555555556,30.132608897384152,22.566475555555556,0.0,159.20820174569783,46.287856836541955,1.0,9.457957460766808
1,2061,2061,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,159.20392834744877,47.49241397570578,1.0,10.215717422049263
1,2062,2062,22.566475555555556,30.132608897384152,22.566475555555556,0.0,159.19954363443085,46.29234974563334,1.0,9.460711824701615
1,2063,2063,21.394191111111112,28.73037978005505,20.221546432622244,1.1726446784888687,159.19526974045908,43.889655112113665,1.0,8.062739744811903
1,2064,2064,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,159.19121781007732,41.486626966825156,1.0,6.809582974814929
1,2065,2065,17.87733777777778,23.850770069137358,17.87733777777778,0.0,159.18738735541058,36.678158088425306,1.0,4.705639917633442
1,2066,2066,16.41198222222222,21.92996531668779,16.41198222222222,0.0,159.18400111472565,33.67302991231643,1.0,3.6411848368439146
1,2067,2067,15.53276888888889,20.859042278247788,14.673391111202125,0.859377777686765,159.1808925934312,31.870228265013495,1.0,3.0871068346086776
1,2068,2068,14.653555555555556,19.576314697557176,14.653555555555556,0.0,159.17795051653522,30.067244816600464,1.0,2.5922509266565363
1,2069,2069,16.41198222222222,21.92996531668779,16.41198222222222,0.0,159.17517650183336,33.67636213418168,1.0,3.6422659189279667
1,2070,2070,16.705053333333332,22.30715354749663,16.705053333333332,0.0,159.17206861128312,34.278920473682355,1.0,3.8412939880223442
1,2071,2071,15.53276888888889,20.859042278427946,14.673391111328858,0.8593777775600326,159.16890444011045,31.874513000928495,1.0,3.0883521237076375
1,2072,2072,15.825840000000001,21.12178032635427,15.825840000000001,0.0,159.16596306891796,32.47699026993912,1.0,3.2668068886102026
1,2073,2073,15.53276888888889,20.75585388996961,15.53276888888889,0.0,159.16296586416536,31.876635958890887,1.0,3.0889692511056897
1,2074,2074,15.23969777777778,20.0,15.0,0.23969777777777954,159.16002415373868,31.276221818046196,1.0,2.9176889517149682
1,2075,2075,16.41198222222222,22.039742903940727,15.504489482241837,0.907492739980384,159.1571387710394,33.68317533166316,1.0,3.644477009699198
1,2076,2076,13.481271111111111,18.022022194411427,13.481271111111111,0.0,159.1540288825149,27.669287152081,1.0,2.0201799132881004
1,2077,2077,17.584266666666668,23.48869768451311,17.584266666666668,0.0,159.15147826557308,36.09140806702524,1.0,4.483401315012856
1,2078,2078,17.87733777777778,23.850770069137358,17.87733777777778,0.0,159.14814835302263,36.69430216378636,1.0,4.711856286074996
1,2079,2079,17.87733777777778,24.00757727971478,16.9151802223056,0.962157555472178,159.14476280964047,36.69569574155719,1.0,4.712393147699736
1,2080,2080,17.584266666666668,23.48869768451311,17.584266666666668,0.0,159.14137713615733,36.09549779526172,1.0,4.484925608890087
1,2081,2081,16.998124444444446,22.66427258686731,16.998124444444446,0.0,159.13804681984556,34.89361805178795,1.0,4.0516707479297125
1,2082,2082,17.291195555555557,23.097707464018857,17.291195555555557,0.0,159.13482791776536,35.49651404139884,1.0,4.265336037514265
1,2083,2083,16.705053333333332,22.4333097794665,15.791555716895026,0.9134976164383062,159.13155309267472,34.294502254560264,1.0,3.8465346500750623
1,2084,2084,15.825840000000001,21.12178032635427,15.825840000000001,0.0,159.1283890881408,32.49068164144294,1.0,3.270940208047269
1,2085,2085,15.23969777777778,20.0,15.0,0.23969777777777954,159.1253917107136,31.28837516760226,1.0,2.9210915501507677
1,2086,2086,14.360484444444445,19.19353058206508,14.360484444444445,0.0,159.12250511329893,29.484231351555696,1.0,2.444362249895271
1,2087,2087,13.1882,17.710507278186025,12.485907631121144,0.7022923688788563,159.11978471497704,27.078181601920775,1.0,1.893453424524027
1,2088,2088,12.602057777777778,16.844677706122493,12.602057777777778,0.0,159.1172866910973,25.87543200853456,1.0,1.6521861044270325
1,2089,2089,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,159.11489962067068,24.67258426641762,1.0,1.4323200123026991
1,2090,2090,11.429773333333335,15.287128928202591,11.429773333333335,0.0,159.11262349631437,23.469642862597173,1.0,1.232865160641952
1,2091,2091,11.429773333333335,15.349106027553843,10.787545220093593,0.6422281132397423,159.11045896879202,23.470212949338617,1.0,1.2329550031451273
1,2092,2092,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,159.10829412008687,22.868968113422756,1.0,1.1406065046515887
1,2093,2093,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,159.10618509328543,22.869509392007654,1.0,1.1406874965640175
1,2094,2094,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,159.10407698298664,24.67558101433819,1.0,1.4328419872209688
1,2095,2095,12.308986666666668,16.52980665303277,11.62243596903562,0.6865506976310485,159.10180173042096,25.27807000199801,1.0,1.5403800088830581
1,2096,2096,12.308986666666668,16.455866913151297,12.308986666666668,0.0,159.09947070073585,25.278731329555644,1.0,1.540500910803238
1,2097,2097,12.602057777777778,16.844677706122493,12.602057777777778,0.0,159.09713993457976,25.88128299390139,1.0,1.65330714110506
1,2098,2098,13.481271111111111,18.022022194411427,13.481271111111111,0.0,159.09475412599463,27.68769553516241,1.0,2.0242146749031567
1,2099,2099,14.067413333333334,18.891207903929743,13.318301572270466,0.7491117610628688,159.09220152450104,28.892336301727806,1.0,2.3000862465308933
1,2100,2100,14.360484444444445,19.19353058206508,14.360484444444445,0.0,159.08953769282584,29.495141938140534,1.0,2.4470768496938224
1,2101,2101,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,159.08681795576524,28.894082282693233,1.0,2.300503258445595
1,2102,2102,14.360484444444445,19.19353058206508,14.360484444444445,0.0,159.0841541240778,29.496924400309375,1.0,2.4475205246744665
1,2103,2103,14.360484444444445,19.284774779210046,13.563027637073954,0.7974568073704908,159.08143458934634,29.497824901248844,1.0,2.447744689925144
1,2104,2104,14.360484444444445,19.19353058206508,14.360484444444445,0.0,159.07871505461486,29.49872545717215,1.0,2.4479688825513386
1,2105,2105,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,159.07599531757884,28.89759288302132,1.0,2.301341886441937
1,2106,2106,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,159.0733312835683,28.8984571616343,1.0,2.3015483804641126
1,2107,2107,14.067413333333334,18.891207904223453,13.318301572477534,0.7491117608558007,159.0706672495577,28.8993214919471,1.0,2.3017548991913332
1,2108,2108,13.774342222222224,18.392406537882774,13.774342222222224,0.0,159.06800300465278,28.298098668256717,1.0,2.1610653831912994
1,2109,2109,13.481271111111111,18.022022194411427,13.481271111111111,0.0,159.06539425130586,27.696822619036638,1.0,2.0262171457835967
1,2110,2110,13.481271111111111,18.022022194411427,13.481271111111111,0.0,159.06284121873708,27.697616562883255,1.0,2.02639139848814
1,2111,2111,13.1882,17.710507278946636,12.485907631657376,0.7022923683426239,159.06028795634396,27.096271192417294,1.0,1.8972507272307382
1,2112,2112,12.602057777777778,16.844677706122493,12.602057777777778,0.0,159.0577899327926,25.89271858643461,1.0,1.6554996408183347
1,2113,2113,12.308986666666668,16.455866913151297,12.308986666666668,0.0,159.055403138981,25.29124008350375,1.0,1.5427889153095755
1,2114,2114,12.89512888888889,17.205585445660475,12.89512888888889,0.0,159.05307262412043,26.49627839085763,1.0,1.7739883834254537
1,2115,2115,13.481271111111111,18.104074154212405,12.730090635801359,0.7511804753097522,159.0506310630378,27.701414315110867,1.0,2.027225057334951
1,2116,2116,15.23969777777778,20.0,15.0,0.23969777777777954,159.04807922362426,31.315540068607582,1.0,2.928706526239401
1,2117,2117,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,159.0451936856697,33.12327936312659,1.0,3.4657411230203956
1,2118,2118,17.291195555555557,23.097707464018857,17.291195555555557,0.0,159.04214173291717,35.533463250049564,1.0,4.278669591780096
1,2119,2119,18.17040888888889,24.401144156695377,17.202806630470242,0.9676022584186477,159.03886758104383,37.34162276247079,1.0,4.96564535175347
1,2120,2120,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,159.03542689098785,39.14998848845354,1.0,5.722569201670692
1,2121,2121,19.92883555555556,26.57962272258616,19.92883555555556,0.0,159.0318196675166,40.95857059761106,1.0,6.552854316847824
1,2122,2122,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,159.0280457204442,41.562664354761274,1.0,6.847093796103278
1,2123,2123,21.394191111111112,28.730379783600863,20.221546435117926,1.1726446759931868,159.02421654893493,43.973985717380394,1.0,8.109304909344747
1,2124,2124,21.980333333333338,29.308870917886704,21.980333333333338,0.0,159.02016517060824,45.18080865851716,1.0,8.795451465225364
1,2125,2125,22.566475555555556,30.132608897384152,22.566475555555556,0.0,159.0160027818083,46.38779930103396,1.0,9.519353303136173
1,2126,2126,22.273404444444445,29.73938988956408,22.273404444444445,0.0,159.0117291456409,45.78755855672602,1.0,9.15458367034423
1,2127,2127,25.204115555555557,32.66134307456576,23.026246867568858,2.177868687986699,159.00751161823234,50.0,1.0,11.920820542967107
1,2128,2128,26.08332888888889,32.659652939139,24.494739704354256,1.5885891845346336,159.0029057222565,50.0,1.0,11.920820542967107
1,2129,2129,26.08332888888889,32.657962891172154,24.493472168379125,1.589856720509765,158.9983000646232,50.0,1.0,11.920820542967107
1,2130,2130,26.3764,32.65627293066067,24.459733722261586,1.9166662777384147,158.99369464532012,50.0,1.0,11.920820542967107
1,2131,2131,26.3764,32.65458305760004,22.990959917885508,3.385440082114492,158.98908946433494,50.0,1.0,11.920820542967107
1,2132,2132,26.3764,32.652893271985725,24.457202338737297,1.9191976612627037,158.9844845216553,50.0,1.0,11.920820542967107
1,2133,2133,26.08332888888889,32.65120357381321,24.48840268035992,1.594926208528971,158.9798798172689,50.0,1.0,11.920820542967107
1,2134,2134,26.08332888888889,32.64951396307798,24.487135472308488,1.5961934165804017,158.97527535116342,50.0,1.0,11.920820542967107
1,2135,2135,24.617973333333335,32.64782443977548,22.988084015234133,1.6298893180992025,158.97067112332647,50.0,1.0,11.920820542967107
1,2136,2136,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,158.9660670674127,49.427721966952234,1.0,11.516166158376816
1,2137,2137,22.85954666666667,30.495936535482183,22.85954666666667,0.0,158.96151571169972,47.0190188360461,1.0,9.913267468887364
1,2138,2138,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,158.95718673317708,47.62414426164524,1.0,10.300959802046354
1,2139,2139,23.445688888888892,31.48534791127576,22.163554589875606,1.2821342990132862,158.95280225200196,48.2293586782896,1.0,10.69868986018681
1,2140,2140,22.85954666666667,30.495936535482183,22.85954666666667,0.0,158.948362042634,47.025972001221916,1.0,9.917666036626597
1,2141,2141,23.445688888888892,31.30833227004142,23.445688888888892,0.0,158.9440331392764,48.234113676407475,1.0,10.701854567365537
1,2142,2142,24.911044444444443,32.6364204166324,24.46989426503532,0.4411501794091208,158.93959329164989,50.0,1.0,11.920820542967107
1,2143,2143,24.617973333333335,32.634731570885236,22.97886502514171,1.6391083081916236,158.93499091026223,50.0,1.0,11.920820542967107
1,2144,2144,25.497186666666668,32.63304281253122,24.44125016527871,1.0559365013879578,158.93038876703523,50.0,1.0,11.920820542967107
1,2145,2145,25.497186666666668,32.63135414156585,24.439985397241337,1.057201269425331,158.9257868619566,50.0,1.0,11.920820542967107
1,2146,2146,26.08332888888889,32.629665557984595,24.472249168488453,1.6110797204004363,158.921185195014,50.0,1.0,11.920820542967107
1,2147,2147,25.497186666666668,32.62797706178293,22.971208694057598,2.5259779726090703,158.91658376619512,50.0,1.0,11.920820542967107
1,2148,2148,26.08332888888889,32.62628865295634,24.469716489717264,1.6136123991716254,158.91198257548763,50.0,1.0,11.920820542967107
1,2149,2149,26.3764,32.62460033150032,24.436010765774817,1.940389234225183,158.90738162287923,50.0,1.0,11.920820542967107
1,2150,2150,26.669471111111115,32.62291209741031,24.441797692713394,2.227673418397721,158.90278090835756,50.0,1.0,11.920820542967107
1,2151,2151,26.962542222222222,32.62122395068182,22.995564540287067,3.9669776819351554,158.8981804319103,50.0,1.0,11.920820542967107
1,2152,2152,27.255613333333336,32.619535891310306,24.437690744839006,2.81792258849433,158.89358019352517,50.0,1.0,11.920820542967107
1,2153,2153,27.255613333333336,32.61784791929128,24.436426160991942,2.819187172341394,158.88898019318987,50.0,1.0,11.920820542967107
1,2154,2154,27.255613333333336,32.61616003462018,24.435161642583626,2.82045169074971,158.88438043089198,50.0,1.0,11.920820542967107
1,2155,2155,26.962542222222222,32.614472237292524,22.99080507874032,3.971737143481903,158.87978090661926,50.0,1.0,11.920820542967107
1,2156,2156,26.962542222222222,32.61278452730377,24.45703762476636,2.505504597455861,158.8751816203594,50.0,1.0,11.920820542967107
1,2157,2157,26.669471111111115,32.611096904649415,24.432945492446912,2.236525618664203,158.87058257210003,50.0,1.0,11.920820542967107
1,2158,2158,26.669471111111115,32.60940936932493,24.431681154153715,2.2377899569574,158.8659837618289,50.0,1.0,11.920820542967107
1,2159,2159,26.08332888888889,32.60772192132578,22.988443954534677,3.0948849343542126,158.86138518953362,50.0,1.0,11.920820542967107
1,2160,2160,25.497186666666668,32.60603456064746,24.42102172858005,1.0761649380866167,158.8567868552019,50.0,1.0,11.920820542967107
1,2161,2161,25.497186666666668,32.604347287285464,24.41975800730911,1.0774286593575582,158.85218875882148,50.0,1.0,11.920820542967107
1,2162,2162,24.911044444444443,32.602660101235266,24.44458170509229,0.46646273935215277,158.84759090038,50.0,1.0,11.920820542967107
1,2163,2163,24.03183111111111,32.272481664184994,22.752099573250423,1.2797315378606875,158.84299322154953,49.496193998413936,1.0,11.564092390016663
