Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,2164,2164,24.324902222222224,32.47794425469748,24.324902222222224,0.0,158.83844222104653,50.0,1.0,11.920820542967107
1,2165,2165,23.738760000000003,31.68210224395795,23.738760000000003,0.0,158.83384494478784,48.897616887702334,1.0,11.149598219732427
1,2166,2166,23.445688888888892,31.30833227004142,23.445688888888892,0.0,158.82934931376082,48.296386709771696,1.0,10.743358246481806
1,2167,2167,24.617973333333335,32.59433713678009,22.95042237510634,1.6675509582269967,158.82490945847633,50.0,1.0,11.920820542967107
1,2168,2168,24.911044444444443,32.59265046872788,24.437076756756635,0.4739676876878071,158.82031301166427,50.0,1.0,11.920820542967107
1,2169,2169,25.204115555555557,32.59096388795614,24.443222915967116,0.7608926395884409,158.81571680270577,50.0,1.0,11.920820542967107
1,2170,2170,25.497186666666668,32.58927739446036,24.408471072694454,1.0887155939722142,158.81112083158854,50.0,1.0,11.920820542967107
1,2171,2171,20.51497777777778,27.549679162497764,19.389824813475787,1.1251529643019929,158.8065240506232,42.27019956377703,1.0,7.202761453416179
1,2172,2172,19.342693333333333,25.83581221864878,19.342693333333333,0.0,158.80263859005052,39.85650320511389,1.0,6.038008460791709
1,2173,2173,19.92883555555556,26.57962272258616,19.92883555555556,0.0,158.79897575444463,41.065969972278005,1.0,6.6045372334951535
1,2174,2174,19.92883555555556,26.57962272258616,19.92883555555556,0.0,158.79520170601515,41.0677153928244,1.0,6.605379404150904
1,2175,2175,20.51497777777778,27.54967916279994,19.38982481368847,1.1251529640893094,158.79142785687154,42.2773862841521,1.0,7.206435888437285
1,2176,2176,20.51497777777778,27.399432308749233,20.51497777777778,0.0,158.7875428070002,42.27923620317846,1.0,7.207381919451306
1,2177,2177,19.635764444444444,26.22063056810905,19.635764444444444,0.0,158.7836574537651,40.46903972907153,1.0,6.320695012159568
1,2178,2178,18.75655111111111,25.03728971773939,18.75655111111111,0.0,158.77993857426625,38.65861232228792,1.0,5.509788384291382
1,2179,2179,18.17040888888889,24.401144161337584,17.202806633742995,0.9676022551458949,158.77638628969828,37.45202912621019,1.0,5.009820834061792
1,2180,2180,17.87733777777778,23.850770069137358,17.87733777777778,0.0,158.77294512021047,36.84939245247214,1.0,4.771853838813144
1,2181,2181,16.705053333333332,22.30715354749663,16.705053333333332,0.0,158.76955903131866,34.43435207571529,1.0,3.8937842487712726
1,2182,2182,17.291195555555557,23.097707464018857,17.291195555555557,0.0,158.7663957728095,35.64384521934021,1.0,4.318667659312309
1,2183,2183,17.584266666666668,23.61401041112444,16.617394374643748,0.9668722920229199,158.7631213648086,36.249315405909954,1.0,4.542506570717649
1,2184,2184,17.291195555555557,23.097707464018857,17.291195555555557,0.0,158.759791188211,35.646497465399044,1.0,4.319631782699968
1,2185,2185,17.87733777777778,23.850770069137358,17.87733777777778,0.0,158.75651690973945,36.85621301771165,1.0,4.774504039763604
1,2186,2186,17.87733777777778,23.850770069137358,17.87733777777778,0.0,158.7531313663563,36.85761892096535,1.0,4.775050439917344
1,2187,2187,18.46348,24.794711037038347,17.446771894440218,1.0167081055597826,158.74974606969585,38.06751755218556,1.0,5.260897096750558
1,2188,2188,16.998124444444446,22.66427258686731,16.998124444444446,0.0,158.74624887618594,35.047666801512364,1.0,4.105570093623881
1,2189,2189,17.87733777777778,23.850770069137358,17.87733777777778,0.0,158.74303023692292,36.861814220611635,1.0,4.77668117855273
1,2190,2190,20.80804888888889,27.766836052424782,20.80804888888889,0.0,158.73964578802983,42.90637146126624,1.0,7.5328878577232485
1,2191,2191,19.92883555555556,26.762545413452063,18.86202787111747,1.0668076844380892,158.73570494290394,41.09525105384807,1.0,6.618674918561205
1,2192,2192,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,158.73193057276677,39.283896068905456,1.0,5.781490245850933
1,2193,2193,27.255613333333336,32.55889527913397,24.39226040726827,2.8633529260650654,158.72832458904807,50.0,1.0,11.920820542967107
1,2194,2194,25.204115555555557,32.55721044510124,24.417907833825943,0.786207721729614,158.72373314023957,50.0,1.0,11.920820542967107
1,2195,2195,26.669471111111115,32.555525698254066,22.92783171194071,3.741639399170406,158.71914192902602,50.0,1.0,11.920820542967107
1,2196,2196,26.669471111111115,32.55384103858794,24.390048148064622,2.2794229630464926,158.7145509553951,50.0,1.0,11.920820542967107
1,2197,2197,26.669471111111115,32.55215646609835,24.388786029591994,2.2806850815191204,158.70996021933456,50.0,1.0,11.920820542967107
1,2198,2198,27.548684444444447,32.550471980780806,24.383095766713822,3.165588677730625,158.7053697208321,50.0,1.0,11.920820542967107
1,2199,2199,26.962542222222222,32.54878758263079,22.944502226405167,4.018039995817055,158.7007794598754,50.0,1.0,11.920820542967107
1,2200,2200,25.79025777777778,32.54710327164377,24.39271572101919,1.3975420567585886,158.69618943645222,50.0,1.0,11.920820542967107
1,2201,2201,24.617973333333335,32.54541904781525,24.378700025169355,0.2392733081639804,158.6915996505502,50.0,1.0,11.920820542967107
1,2202,2202,23.738760000000003,31.68210224395795,23.738760000000003,0.0,158.68700998267744,48.978574405474326,1.0,11.205069578696627
1,2203,2203,23.152617777777778,31.091781042209035,21.919705634757374,1.2329121430204033,158.6825142768155,47.77164844145133,1.0,10.396970696574366
1,2204,2204,22.566475555555556,30.132608897384152,22.566475555555556,0.0,158.6781295647117,46.56454181999998,1.0,9.62857769346367
1,2205,2205,22.566475555555556,30.132608897384152,22.566475555555556,0.0,158.67385600979364,46.56678595540261,1.0,9.62996988198012
1,2206,2206,23.445688888888892,31.30833227004142,23.445688888888892,0.0,158.66958268554893,48.38340811129744,1.0,10.80153574334949
1,2207,2207,23.445688888888892,31.48534791785488,22.163554594506863,1.282134294382029,158.66514262846803,48.38583099250302,1.0,10.803158540267063
1,2208,2208,22.85954666666667,30.495936535482183,22.85954666666667,0.0,158.66070241959164,47.17854776347099,1.0,10.01451317850712
1,2209,2209,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,158.65637344080733,47.78573418464139,1.0,10.406170227020823
1,2210,2210,23.445688888888892,31.30833227004142,23.445688888888892,0.0,158.651988959377,48.393010202559914,1.0,10.807967984543158
1,2211,2211,22.566475555555556,30.3046472924866,21.3335970872638,1.232878468291755,158.64754867167994,46.580605268858285,1.0,9.638545891683872
1,2212,2212,25.204115555555557,32.52768649444293,24.39576487083221,0.8083506847233473,158.64327553703458,50.0,1.0,11.920820542967107
1,2213,2213,24.911044444444443,32.526003275379686,24.387106516348144,0.5239379280962986,158.63868848928257,50.0,1.0,11.920820542967107
1,2214,2214,25.204115555555557,32.524320143418436,24.393240107563837,0.8108754479917195,158.63410167889776,50.0,1.0,11.920820542967107
1,2215,2215,27.255613333333336,32.522637098554654,22.903190936044613,4.3524223972887235,158.62951510586785,50.0,1.0,11.920820542967107
1,2216,2216,27.255613333333336,32.52095414078388,24.363835913167673,2.8917774201656634,158.62492877018062,50.0,1.0,11.920820542967107
1,2217,2217,27.841755555555554,32.519271270101584,24.377152276999226,3.4646032785563285,158.62034267182378,50.0,1.0,11.920820542967107
1,2218,2218,28.42789777777778,32.51758848650322,24.3577144806054,4.070183297172381,158.61575681078494,50.0,1.0,11.920820542967107
1,2219,2219,29.307111111111112,32.515905789984345,22.898061704599996,6.409049406511116,158.61117118705195,50.0,1.0,11.920820542967107
1,2220,2220,29.307111111111112,32.51422318054042,24.358379566336943,4.948731544774169,158.6065858006125,50.0,1.0,11.920820542967107
1,2221,2221,29.600182222222223,32.512540658166955,24.358451349563857,5.241730872658365,158.60200065145426,50.0,1.0,11.920820542967107
1,2222,2222,29.893253333333334,32.51085822285942,24.375611124048856,5.517642209284478,158.597415739565,50.0,1.0,11.920820542967107
1,2223,2223,30.47939555555556,32.50917587461332,22.892477052812936,7.586918502742623,158.5928310649324,50.0,1.0,11.920820542967107
1,2224,2224,30.47939555555556,32.50749361342417,24.352438754851242,6.126956800704317,158.58824662754424,50.0,1.0,11.920820542967107
1,2225,2225,30.47939555555556,32.50581143928744,24.35117858256215,6.12821697299341,158.58366242738822,50.0,1.0,11.920820542967107
1,2226,2226,30.18632444444445,32.50412935219864,24.378097014148977,5.808227430295471,158.57907846445204,50.0,1.0,11.920820542967107
1,2227,2227,29.600182222222223,32.50244735215325,22.889836061707275,6.710346160514948,158.57449473872342,50.0,1.0,11.920820542967107
1,2228,2228,28.42789777777778,32.500765439146775,24.34511296237252,4.082784815405258,158.56991125019013,50.0,1.0,11.920820542967107
1,2229,2229,28.42789777777778,32.499083613174705,24.343853169173194,4.084044608604586,158.56532799883985,50.0,1.0,11.920820542967107
1,2230,2230,27.548684444444447,32.49740187423256,24.34334170443541,3.205342740009037,158.56074498466035,50.0,1.0,11.920820542967107
1,2231,2231,26.962542222222222,32.49572022231581,22.9070936389484,4.055448583273822,158.55616220763932,50.0,1.0,11.920820542967107
1,2232,2232,26.3764,32.494038657419964,24.338219331059683,2.038180668940317,158.5515796677645,50.0,1.0,11.920820542967107
1,2233,2233,26.08332888888889,32.492357179540505,24.369267884655386,1.7140610042335034,158.54699736502363,50.0,1.0,11.920820542967107
1,2234,2234,25.79025777777778,32.490675788672945,24.35042564256053,1.439832135217248,158.5424152994044,50.0,1.0,11.920820542967107
1,2235,2235,25.497186666666668,32.48899448481277,22.87336021959122,2.623826447075448,158.5378334708946,50.0,1.0,11.920820542967107
1,2236,2236,25.204115555555557,32.48731326795551,24.36548495096664,0.8386306045889178,158.53325187948195,50.0,1.0,11.920820542967107
1,2237,2237,24.911044444444443,32.48563213809661,24.35683734319542,0.5542071012490233,158.52867052515413,50.0,1.0,11.920820542967107
1,2238,2238,25.79025777777778,32.48395109523161,24.345385761313448,1.4448720164643305,158.5240894078989,50.0,1.0,11.920820542967107
1,2239,2239,26.3764,32.48227013935599,22.86964036559801,3.506759634401991,158.519508527704,50.0,1.0,11.920820542967107
1,2240,2240,29.600182222222223,32.480589270465245,24.33451331497388,5.265668907248344,158.51492788455715,50.0,1.0,11.920820542967107
1,2241,2241,29.307111111111112,32.47890848855489,24.331923185482474,4.975187925628639,158.51034747844614,50.0,1.0,11.920820542967107
1,2242,2242,29.307111111111112,32.477227793620415,24.330664074818134,4.976447036292978,158.5057673093586,50.0,1.0,11.920820542967107
1,2243,2243,30.18632444444445,32.47554718565731,22.8952607658884,7.29106367855605,158.50118737728232,50.0,1.0,11.920820542967107
1,2244,2244,31.06553777777778,32.47386666466109,24.355399998495812,6.710137779281968,158.49660768220502,50.0,1.0,11.920820542967107
1,2245,2245,31.35860888888889,32.47218623062725,24.32728518233378,7.03132370655511,158.4920282241145,50.0,1.0,11.920820542967107
1,2246,2246,31.944751111111113,32.4705058835513,24.349519644428163,7.59523146668295,158.48744900299846,50.0,1.0,11.920820542967107
1,2247,2247,31.944751111111113,32.468825623428714,22.88736404580336,9.057387065307754,158.48287001884458,50.0,1.0,11.920820542967107
1,2248,2248,31.06553777777778,32.467145450254996,24.350359087691245,6.715178690086535,158.47829127164061,50.0,1.0,11.920820542967107
1,2249,2249,30.772466666666666,32.46546536402567,24.33319057298629,6.439276093680377,158.47371276137437,50.0,1.0,11.920820542967107
1,2250,2250,31.06553777777778,32.463785364736225,24.347839023552165,6.717698754225616,158.46913448803355,50.0,1.0,11.920820542967107
1,2251,2251,30.772466666666666,32.462105452382154,22.870831948509924,7.901634718156743,158.46455645160586,50.0,1.0,11.920820542967107
1,2252,2252,29.600182222222223,32.46042562695897,24.319406678598046,5.280775543624177,158.4599786520791,50.0,1.0,11.920820542967107
1,2253,2253,29.307111111111112,32.45874588846218,24.3168181570346,4.990292954076512,158.45540108944095,50.0,1.0,11.920820542967107
1,2254,2254,28.72096888888889,32.45706623688727,24.322339360125152,4.398629528763738,158.45082376367924,50.0,1.0,11.920820542967107
1,2255,2255,27.255613333333336,32.45538667222975,22.8558316351988,4.399781698134536,158.4462466747816,50.0,1.0,11.920820542967107
1,2256,2256,26.08332888888889,32.45370719448511,24.340280395863843,1.7430484930250465,158.44166982273583,50.0,1.0,11.920820542967107
1,2257,2257,25.204115555555557,32.452027803648875,24.339020852736663,0.8650947028188938,158.4370932075297,50.0,1.0,11.920820542967107
1,2258,2258,25.497186666666668,32.45034849971652,24.304417157430507,1.192769509236161,158.43251682915087,50.0,1.0,11.920820542967107
1,2259,2259,25.204115555555557,32.448669282683575,22.876311844291923,2.327803711263634,158.42794068758718,50.0,1.0,11.920820542967107
1,2260,2260,24.911044444444443,32.44699015254553,24.327864640657737,0.583179803786706,158.42336478282635,50.0,1.0,11.920820542967107
1,2261,2261,24.911044444444443,32.4453111092979,24.32660574001203,0.5844387044324115,158.4187891148561,50.0,1.0,11.920820542967107
1,2262,2262,26.962542222222222,32.44363215293616,24.33018657404532,2.632355648176901,158.41421368366417,50.0,1.0,11.920820542967107
1,2263,2263,27.841755555555554,32.44195328345583,22.860041452292034,4.981714103263521,158.40963848923832,50.0,1.0,11.920820542967107
1,2264,2264,27.841755555555554,32.44027450085243,24.317934582439506,3.523820973116049,158.40506353156633,50.0,1.0,11.920820542967107
1,2265,2265,29.01404,32.43859580512146,24.328946853841096,4.685093146158906,158.40048881063592,50.0,1.0,11.920820542967107
1,2266,2266,29.893253333333334,32.43691719625839,24.32017248572733,5.573080847606004,158.39591432643482,50.0,1.0,11.920820542967107
1,2267,2267,31.06553777777778,32.43523867425877,22.866843265352426,8.198694512425355,158.3913400789508,50.0,1.0,11.920820542967107
1,2268,2268,31.35860888888889,32.43356023911809,24.29834763238811,7.06026125650078,158.38676606817165,50.0,1.0,11.920820542967107
1,2269,2269,31.944751111111113,32.431881890831846,24.32055564636662,7.624195464744492,158.3821922940851,50.0,1.0,11.920820542967107
1,2270,2270,28.72096888888889,32.43020362939555,24.30220933818346,4.418759550705431,158.37761875667883,50.0,1.0,11.920820542967107
1,2271,2271,22.273404444444445,29.911080423233887,21.057873025113118,1.2155314193313276,158.3730449737472,46.11847157239035,1.0,9.354505925043586
1,2272,2272,21.394191111111112,28.572663494946045,21.394191111111112,0.0,158.3688266642988,44.30012003852823,1.0,8.291075046400422
1,2273,2273,19.342693333333333,25.83581221864878,19.342693333333333,0.0,158.36477442647097,40.053999726594064,1.0,6.128212391669741
1,2274,2274,15.825840000000001,21.12178032635427,15.825840000000001,0.0,158.36110979025113,32.772812876251606,1.0,3.3568914040111277
1,2275,2275,15.53276888888889,20.859042290726027,14.67339111998,0.8593777689088906,158.35811258699897,32.16699997673751,1.0,3.1741526831001026
1,2276,2276,13.481271111111111,18.022022194411427,13.481271111111111,0.0,158.35516969425953,27.91945775085501,1.0,2.0754729366809728
1,2277,2277,13.481271111111111,18.022022194411427,13.481271111111111,0.0,158.35261666168944,27.920264510091947,1.0,2.075652860162475
1,2278,2278,13.1882,17.333333333333336,13.0,0.18820000000000017,158.35006340112776,27.314091504737974,1.0,1.943374129866895
1,2279,2279,12.015915555555555,16.136239786762822,11.376049049667785,0.6398665058877704,158.34756484612566,24.886875776842455,1.0,1.4699659574496435
1,2280,2280,10.843631111111112,14.476678101950206,10.843631111111112,0.0,158.34528807281708,22.459466374706672,1.0,1.08042453386703
1,2281,2281,10.55056,14.112157535015816,10.55056,0.0,158.3432341924515,21.852961727237126,1.0,0.9952382353404808
1,2282,2282,10.55056,14.112157535015816,10.55056,0.0,158.34123616709076,21.853455978579586,1.0,0.9953057651744813
1,2283,2283,10.25748888888889,13.774838534784683,9.682764194817523,0.5747246940713673,158.3392377672182,21.246896078605225,1.0,0.9147082965843165
1,2284,2284,10.25748888888889,13.716903081753491,10.25748888888889,0.0,158.3372952425784,21.24736329487798,1.0,0.914768640833737
1,2285,2285,10.55056,14.112157535015816,10.55056,0.0,158.33535309243388,21.8549114040335,1.0,0.9955046385001421
1,2286,2286,11.722844444444446,15.662488085874516,11.722844444444446,0.0,158.33335637777694,24.283784159525666,1.0,1.3656683023829068
1,2287,2287,12.308986666666668,16.5298066623059,11.622435975555742,0.6865506911109254,158.33113691124854,25.498614208626208,1.0,1.581050972320422
1,2288,2288,13.481271111111111,18.022022194411427,13.481271111111111,0.0,158.32880685843392,27.927790662335937,1.0,2.0773318439806316
1,2289,2289,14.360484444444445,19.19353058206508,14.360484444444445,0.0,158.32625445383462,29.750028201263007,1.0,2.511066894191611
1,2290,2290,14.946626666666667,19.934484108102097,14.946626666666667,0.0,158.32353529669345,30.965268476556613,1.0,2.8315268652178904
1,2291,2291,15.53276888888889,20.859042291298874,14.673391120382972,0.8593777685059187,158.3207051096017,32.180624034665136,1.0,3.178187547273811
1,2292,2292,16.41198222222222,21.92996531668779,16.41198222222222,0.0,158.31776404884155,34.003301277732,1.0,3.7493793866778553
1,2293,2293,17.291195555555557,23.097707464018857,17.291195555555557,0.0,158.31465643740958,35.826167482083235,1.0,4.3852786301232545
1,2294,2294,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,158.31138228234752,37.64923297815811,1.0,5.089375977559421
1,2295,2295,17.87733777777778,24.007577294335853,16.91518023260727,0.9621575451705091,158.3079411135153,37.043430678596536,1.0,4.847633073216242
1,2296,2296,17.291195555555557,23.097707464018857,17.291195555555557,0.0,158.30455530800293,35.83026562601361,1.0,4.386783694166983
1,2297,2297,16.705053333333332,22.30715354749663,16.705053333333332,0.0,158.30128048554792,34.616964029609115,1.0,3.95606180140054
1,2298,2298,15.53276888888889,20.75585388996961,15.53276888888889,0.0,158.2981163205322,32.18885661544831,1.0,3.1806273427073704
1,2299,2299,15.23969777777778,20.46547541633126,14.428160168513536,0.8115376092642439,158.2951746117799,31.58257183080293,1.0,3.004267604922401
1,2300,2300,14.653555555555556,19.576314697557176,14.653555555555556,0.0,158.2922882120887,30.368850173079803,1.0,2.671044871912344
1,2301,2301,13.774342222222224,18.392406537882774,13.774342222222224,0.0,158.28951257456768,28.547616417194018,1.0,2.2187363326456397
1,2302,2302,13.1882,17.333333333333336,13.0,0.18820000000000017,158.28690359531413,27.33363180751349,1.0,1.947547941591622
1,2303,2303,12.89512888888889,17.316940413597365,12.199871288414403,0.6952576004744859,158.2844058252871,26.726973841803975,1.0,1.8207298105968972
1,2304,2304,12.602057777777778,16.844677706122493,12.602057777777778,0.0,158.2819635449099,26.12026512969671,1.0,1.699530174449085
1,2305,2305,12.602057777777778,16.844677706122493,12.602057777777778,0.0,158.2795770145025,26.120971259167813,1.0,1.6996680123439687
1,2306,2306,12.602057777777778,16.844677706122493,12.602057777777778,0.0,158.27719048409506,26.121677426818668,1.0,1.6998058651447792
1,2307,2307,12.602057777777778,16.92337353835485,11.901276756686299,0.7007810210914797,158.27480395368764,26.12238363265233,1.0,1.6999437328535238
1,2308,2308,12.602057777777778,16.844677706122493,12.602057777777778,0.0,158.27241742328022,26.12308987667192,1.0,1.7000816154722218
1,2309,2309,12.89512888888889,17.205585445660475,12.89512888888889,0.0,158.27003114208796,26.731326302110308,1.0,1.8216194674134119
1,2310,2310,13.481271111111111,18.022022194411427,13.481271111111111,0.0,158.26758957687073,27.94715975968616,1.0,2.081656993260131
1,2311,2311,13.1882,17.710507289211563,12.48590763889415,0.7022923611058509,158.26503631652827,27.340403596329367,1.0,1.9489957899160002
1,2312,2312,13.1882,17.333333333333336,13.0,0.18820000000000017,158.26253878467892,27.341177237492744,1.0,1.94916124461001
1,2313,2313,13.1882,17.333333333333336,13.0,0.18820000000000017,158.26004125282964,27.341950922440223,1.0,1.9493267180323164
1,2314,2314,13.481271111111111,18.022022194411427,13.481271111111111,0.0,158.25754394873314,27.95034075453499,1.0,2.0823678877434615
1,2315,2315,12.89512888888889,17.316940413971928,12.199871288678287,0.6952576002106027,158.25499045031822,26.735881938721395,1.0,1.8225509644820683
1,2316,2316,12.89512888888889,17.205585445660475,12.89512888888889,0.0,158.25254841918982,26.73662174580173,1.0,1.8227022637832426
1,2317,2317,13.481271111111111,18.022022194411427,13.481271111111111,0.0,158.25010685388028,27.952696211726668,1.0,2.082894393859179
1,2318,2318,13.481271111111111,18.022022194411427,13.481271111111111,0.0,158.24755382130996,27.9535048930487,1.0,2.0830751756889536
1,2319,2319,13.774342222222224,18.497641040219346,13.02196464714868,0.7523775750735435,158.24500100676994,28.562016091188227,1.0,2.222095478030776
1,2320,2320,13.1882,17.333333333333336,13.0,0.18820000000000017,158.24239202774115,27.347419544339857,1.0,1.9504965975777078
1,2321,2321,12.602057777777778,16.844677706122493,12.602057777777778,0.0,158.23989400870403,26.132718312276666,1.0,1.701962154164293
1,2322,2322,12.308986666666668,16.455866913151297,12.308986666666668,0.0,158.2375072173102,25.525671042783358,1.0,1.5860893217069845
1,2323,2323,12.015915555555555,16.136239788095676,11.376049050607449,0.639866504948106,158.23517591391345,24.91857526117281,1.0,1.4755901918369223
1,2324,2324,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,158.23290038494784,24.919217911966587,1.0,1.4757043613255176
1,2325,2325,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,158.2306248559822,24.91986059590921,1.0,1.4758185425924621
1,2326,2326,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,158.22834841952144,23.09705185107615,1.0,1.1750755367739587
1,2327,2327,10.25748888888889,13.77483853592889,9.682764195621822,0.5747246932670684,158.22623832967835,21.274108929427292,1.0,0.9182274527725409
1,2328,2328,9.96441777777778,13.289421925506147,9.96441777777778,0.0,158.22429540901246,20.666732276342053,1.0,0.8418051486560091
1,2329,2329,9.671346666666667,12.931903479091016,9.671346666666667,0.0,158.2224079650749,20.059316256875515,1.0,0.7697408121744599
1,2330,2330,9.671346666666667,12.931903479091016,9.671346666666667,0.0,158.2205764418768,20.059732702867258,1.0,0.7697887543067067
1,2331,2331,9.96441777777778,13.381271660623874,9.431289566506646,0.5331282112711335,158.21874533867972,20.668032474215988,1.0,0.8419640391051665
1,2332,2332,9.96441777777778,13.289421925506147,9.96441777777778,0.0,158.21685831476069,20.66847457876285,1.0,0.8420180709671123
1,2333,2333,9.671346666666667,12.931903479091016,9.671346666666667,0.0,158.21497087085854,20.06100738745272,1.0,0.7699355110298265
1,2334,2334,9.96441777777778,13.289421925506147,9.96441777777778,0.0,158.21313976763477,20.6693458401411,1.0,0.8421245590508378
1,2335,2335,10.55056,14.168405411464002,9.957055422988487,0.5935045770115135,158.21125351365225,21.88565788328269,1.0,0.9997121152673404
1,2336,2336,10.843631111111112,14.476678101950206,10.843631111111112,0.0,158.2092558420379,22.494102326255437,1.0,1.0854307887715717
1,2337,2337,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,158.20720265107659,23.102588869905055,1.0,1.1759208362491722
1,2338,2338,11.429773333333335,15.287128928202591,11.429773333333335,0.0,158.20509394220102,23.711118665794107,1.0,1.2713123595648033
1,2339,2339,11.429773333333335,15.349106037707573,10.787545227229764,0.6422281061035715,158.20292941467721,23.71170054411319,1.0,1.271405957078661
1,2340,2340,11.722844444444446,15.662488085874516,11.722844444444446,0.0,158.20076518916952,24.320289693325048,1.0,1.3718365461649664
1,2341,2341,12.602057777777778,16.844677706122493,12.602057777777778,0.0,158.19854598266883,26.144969493691246,1.0,1.7043569479424232
1,2342,2342,13.481271111111111,18.022022194411427,13.481271111111111,0.0,158.196160166802,27.969793956692353,1.0,2.0867188461930293
1,2343,2343,14.653555555555556,19.678341667083988,13.846130728683752,0.8074248268718041,158.19360795354794,30.402830030020457,1.0,2.680020843711998
1,2344,2344,15.53276888888889,20.75585388996961,15.53276888888889,0.0,158.19083345140555,32.22801389496142,1.0,3.1922490306403177
1,2345,2345,16.998124444444446,22.66427258686731,16.998124444444446,0.0,158.1878926800155,35.269568953798384,1.0,4.184047372592195
1,2346,2346,17.291195555555557,23.097707464018857,17.291195555555557,0.0,158.18467377644987,35.878974627411665,1.0,4.404698699254344
1,2347,2347,16.998124444444446,22.82687667039552,16.092872317174184,0.9052521272702627,158.1813990968562,35.272166167000016,1.0,4.184971766933137
1,2348,2348,16.705053333333332,22.30715354749663,16.705053333333332,0.0,158.17817991315886,34.66529081938282,1.0,3.9726534463448933
1,2349,2349,16.41198222222222,21.92996531668779,16.41198222222222,0.0,158.1750162250993,34.058349723205936,1.0,3.7676186592696252
1,2350,2350,15.825840000000001,21.12178032635427,15.825840000000001,0.0,158.17190787381747,32.843137762664256,1.0,3.378547763732453
1,2351,2351,14.946626666666667,20.071908542837516,14.146685840443478,0.7999408262231889,158.1689103224349,31.01957337989169,1.0,2.8464502573779558
1,2352,2352,14.360484444444445,19.19353058206508,14.360484444444445,0.0,158.16607940934114,29.804076338964,1.0,2.524777658080986
1,2353,2353,13.481271111111111,18.022022194411427,13.481271111111111,0.0,158.16335924779509,27.98020003710558,1.0,2.0890487858403337
1,2354,2354,12.89512888888889,17.205585445660475,12.89512888888889,0.0,158.16080574987717,26.76444464494497,1.0,1.8283984568146752
1,2355,2355,12.89512888888889,17.316940415204062,12.199871289546332,0.6952575993425576,158.15836371874857,26.765186033605698,1.0,1.8285504037111309
1,2356,2356,12.602057777777778,16.844677706122493,12.602057777777778,0.0,158.15592143872698,26.157610930083507,1.0,1.7068303804518872
1,2357,2357,12.308986666666668,16.455866913151297,12.308986666666668,0.0,158.15353464758135,25.54998607835613,1.0,1.5906262327944543
1,2358,2358,12.308986666666668,16.455866913151297,12.308986666666668,0.0,158.15120361789465,25.550661710423185,1.0,1.5907524214943018
1,2359,2359,12.89512888888889,17.31694041532523,12.199871289631698,0.6952575992571912,158.14887309780528,26.76806772956737,1.0,1.8291410844918532
1,2360,2360,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,158.1464319584473,29.202337438873116,1.0,2.3749199853060916
1,2361,2361,14.360484444444445,19.19353058206508,14.360484444444445,0.0,158.14376812462226,29.81162046023713,1.0,2.5266953874215083
1,2362,2362,15.23969777777778,20.0,15.0,0.23969777777777954,158.14104914423683,31.637797846527665,1.0,3.020055174779423
1,2363,2363,16.705053333333332,22.433309795718653,15.791555728335458,0.9134976049978736,158.13816390155574,34.68102936791182,1.0,3.978066831485186
1,2364,2364,17.584266666666668,23.48869768451311,17.584266666666668,0.0,158.1350007740319,36.50765707140192,1.0,4.640320998593133
1,2365,2365,17.87733777777778,23.850770069137358,17.87733777777778,0.0,158.1316708599955,37.11752044993206,1.0,4.876778229037729
1,2366,2366,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,158.12828544108407,37.72745367708506,1.0,5.121163255182095
1,2367,2367,18.17040888888889,24.4011441729802,17.20280664195104,0.9676022469378508,158.12484439697843,37.72892683532352,1.0,5.121763182637532
1,2368,2368,17.87733777777778,23.850770069137358,17.87733777777778,0.0,158.12140322840924,37.12184526815091,1.0,4.878483108834604
1,2369,2369,17.584266666666668,23.48869768451311,17.584266666666668,0.0,158.11801755641713,36.51469328876308,1.0,4.64300453977126
1,2370,2370,17.584266666666668,23.48869768451311,17.584266666666668,0.0,158.11468751375335,36.51607325727735,1.0,4.643530966941608
1,2371,2371,16.705053333333332,22.433309796162305,15.79155572864776,0.9134976046855723,158.11135705822332,34.6915806635945,1.0,3.9816987765111427
1,2372,2372,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,158.1081932174668,33.47553412124195,1.0,3.577492093222807
1,2373,2373,15.23969777777778,20.0,15.0,0.23969777777777954,158.1051401847354,31.65069244578805,1.0,3.023749326499519
1,2374,2374,14.653555555555556,19.576314697557176,14.653555555555556,0.0,158.1022537858246,30.434355051175903,1.0,2.6883663184796234
1,2375,2375,14.067413333333334,18.891207917618647,13.318301581921146,0.7491117514121886,158.09947835820023,29.21790115154322,1.0,2.3787192300199376
1,2376,2376,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,158.09681432418776,29.21878469640349,1.0,2.378935032862314
1,2377,2377,13.774342222222224,18.392406537882774,13.774342222222224,0.0,158.0941500815868,28.610925205228945,1.0,2.233530272765329
1,2378,2378,12.89512888888889,17.205585445660475,12.89512888888889,0.0,158.0915408656623,26.7854890751111,1.0,1.832714765227154
1,2379,2379,12.602057777777778,16.92337354067035,11.901276758314665,0.700781019463113,158.08909858582925,26.177453638535287,1.0,1.7107176432431415
1,2380,2380,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,158.08671319528557,29.222135289462003,1.0,2.3797535224773947
1,2381,2381,13.1882,17.333333333333336,13.0,0.18820000000000017,158.08404850777077,27.39658039727258,1.0,1.9610343982522975
1,2382,2382,13.1882,17.333333333333336,13.0,0.18820000000000017,158.08155097592112,27.397357220975245,1.0,1.9612012170131412
1,2383,2383,13.481271111111111,18.10407416706046,12.73009064483562,0.7511804662754908,158.0790536713637,28.006981512926497,1.0,2.095053179389184
1,2384,2384,13.774342222222224,18.392406537882774,13.774342222222224,0.0,158.07650085640702,28.616658410902268,1.0,2.234873241002221
1,2385,2385,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,158.07389253165596,29.226389072060773,1.0,2.3807929154920333
1,2386,2386,14.653555555555556,19.576314697557176,14.653555555555556,0.0,158.07122888968775,30.445076177448133,1.0,2.6912084160856513
1,2387,2387,16.118911111111114,21.64617604602367,15.260554112446686,0.8583569986644282,158.06845470957578,33.490639051466495,1.0,3.5823370186242762
1,2388,2388,16.705053333333332,22.30715354749663,16.705053333333332,0.0,158.06540247062634,34.70968354328927,1.0,3.987935260889162
1,2389,2389,16.41198222222222,21.92996531668779,16.41198222222222,0.0,158.06223878275526,34.1019667590118,1.0,3.782112277051124
1,2390,2390,15.825840000000001,21.12178032635427,15.825840000000001,0.0,158.0591304318716,32.885200014303194,1.0,3.3915451275542825
1,2391,2391,16.41198222222222,22.0397429216489,15.50448949469916,0.9074927275230618,158.05613370462632,34.1043311052101,1.0,3.7828989920380205
1,2392,2392,15.825840000000001,21.12178032635427,15.825840000000001,0.0,158.05302535376424,32.887480080512404,1.0,3.3922506257974216
1,2393,2393,15.825840000000001,21.12178032635427,15.825840000000001,0.0,158.050028315426,32.88859950144784,1.0,3.3925970329056883
1,2394,2394,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,158.04703143544594,33.498787868935665,1.0,3.5849525776034468
1,2395,2395,15.53276888888889,20.85904229555169,14.673391123374635,0.8593777655142549,158.04397857370572,32.28176931837253,1.0,3.208249434803639
1,2396,2396,15.53276888888889,20.75585388996961,15.53276888888889,0.0,158.0410370360884,32.28284788409802,1.0,3.208571017873512
1,2397,2397,14.946626666666667,19.934484108102097,14.946626666666667,0.0,158.03809515050497,31.065665143712963,1.0,2.8591576812344863
1,2398,2398,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,158.03526403802925,29.23921315420341,1.0,2.383928254845895
1,2399,2399,13.1882,17.710507292246838,12.485907641034018,0.7022923589659822,158.03259935089605,27.412591864215692,1.0,1.9644746880106931
1,2400,2400,12.89512888888889,17.205585445660475,12.89512888888889,0.0,158.03010158155467,26.80418360517282,1.0,1.8365547913556448
1,2401,2401,12.602057777777778,16.844677706122493,12.602057777777778,0.0,158.02765930189497,26.195724306234574,1.0,1.714302152377194
1,2402,2402,12.308986666666668,16.455866913151297,12.308986666666668,0.0,158.0252725111285,25.587215114070037,1.0,1.5975895018189794
1,2403,2403,12.015915555555555,16.13623979062191,11.376049052388442,0.6398665031671129,158.02294120838974,24.97865717566287,1.0,1.4862894653374619
1,2404,2404,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,158.02066567942376,24.979302929261703,1.0,1.4864047399389304
1,2405,2405,12.89512888888889,17.205585445660475,12.89512888888889,0.0,158.0183909323385,26.807749841828972,1.0,1.8372879374079099
1,2406,2406,13.1882,17.333333333333336,13.0,0.18820000000000017,158.01594913866313,27.41777757778886,1.0,1.9655897737748884
1,2407,2407,12.89512888888889,17.316940417056983,12.199871290851725,0.6952575980371645,158.0134513693666,26.809254368410272,1.0,1.8375972961227567
1,2408,2408,13.481271111111111,18.022022194411427,13.481271111111111,0.0,158.0110098027946,28.028634525400825,1.0,2.0999161769283745
1,2409,2409,15.825840000000001,21.12178032635427,15.825840000000001,0.0,158.00845828429098,32.90413414687755,1.0,3.3974066955625344
1,2410,2410,16.998124444444446,22.66427258686731,16.998124444444446,0.0,158.00546184633814,35.34268097607023,1.0,4.210121299979889
1,2411,2411,17.584266666666668,23.61401042430253,16.61739438391729,0.9668722827493781,158.0022430752796,36.56273149548251,1.0,4.661353468719188
1,2412,2412,17.291195555555557,23.097707464018857,17.291195555555557,0.0,157.9989128998283,35.954713179097844,1.0,4.432651857507399
1,2413,2413,12.89512888888889,17.205585445660475,12.89512888888889,0.0,157.99563564188344,26.814682210342067,1.0,1.8387136502420314
1,2414,2414,18.46348,24.665242078105113,18.46348,0.0,157.99319683250425,38.39481505105761,1.0,5.397763805852957
1,2415,2415,18.75655111111111,25.188277926311763,17.737483329577078,1.0190677815340337,157.98970040424916,39.00580651553729,1.0,5.659576356077707
1,2416,2416,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,157.9861481218068,37.78840053738596,1.0,5.14602233857551
1,2417,2417,17.291195555555557,23.097707464018857,17.291195555555557,0.0,157.98270669226042,35.96133595310279,1.0,4.43510176100714
1,2418,2418,17.87733777777778,23.850770069137358,17.87733777777778,0.0,157.97943241148027,37.18174812154938,1.0,4.902138200692578
1,2419,2419,17.584266666666668,23.614010424760288,16.617394384239418,0.96687228242725,157.976046739695,36.57361865945514,1.0,4.6655186962864645
1,2420,2420,16.41198222222222,21.92996531668779,16.41198222222222,0.0,157.97271613759406,34.13666954644775,1.0,3.793670271364596
1,2421,2421,16.705053333333332,22.30715354749663,16.705053333333332,0.0,157.96960824502875,34.747480545443146,1.0,4.000977401954294
1,2422,2422,15.23969777777778,20.0,15.0,0.23969777777777954,157.96644391185973,31.700595944973152,1.0,3.038074483573369
1,2423,2423,14.653555555555556,19.678341670427226,13.846130731036132,0.8074248245194244,157.9635575135186,30.482342331248287,1.0,2.7011030010386308
1,2424,2424,13.774342222222224,18.392406537882774,13.774342222222224,0.0,157.9607818782386,28.654305764812527,1.0,2.243705278598363
1,2425,2425,13.481271111111111,18.022022194411427,13.481271111111111,0.0,157.95817312762523,28.045471391170786,1.0,2.103702724159742
1,2426,2426,12.89512888888889,17.205585445660475,12.89512888888889,0.0,157.95561963078995,26.82688173432013,1.0,1.8412243984176437
1,2427,2427,12.89512888888889,17.31694041782948,12.19987129139595,0.6952575974929385,157.953177599661,26.827626586141783,1.0,1.8413777681725814
1,2428,2428,13.774342222222224,18.392406537882774,13.774342222222224,0.0,157.95073625007393,28.657578625644103,1.0,2.244474186485698
1,2429,2429,12.602057777777778,16.844677706122493,12.602057777777778,0.0,157.94812678695413,26.219413406237102,1.0,1.7189571498948146
1,2430,2430,12.602057777777778,16.844677706122493,12.602057777777778,0.0,157.94574025654612,26.220124906660757,1.0,1.7190970926056541
1,2431,2431,12.602057777777778,16.923373542494456,11.901276759597456,0.7007810181803222,157.9433537261381,26.22083644570057,1.0,1.71923705050748
1,2432,2432,13.481271111111111,18.022022194411427,13.481271111111111,0.0,157.9409679082033,28.05095835057082,1.0,2.104937703213035
1,2433,2433,14.946626666666667,19.934484108102097,14.946626666666667,0.0,157.93841587679125,31.10087845873381,1.0,2.868891377771458
1,2434,2434,16.705053333333332,22.30715354749663,16.705053333333332,0.0,157.93558631012766,34.76092421083189,1.0,4.0056230867824265
1,2435,2435,17.584266666666668,23.614010425523194,16.617394384776283,0.9668722818903852,157.9324231816541,36.59176295052072,1.0,4.672465878625099
1,2436,2436,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,157.92909339151345,37.8129203755669,1.0,5.156046170654124
1,2437,2437,18.46348,24.665242078105113,18.46348,0.0,157.92565246765193,38.42430989690118,1.0,5.410213029358181
1,2438,2438,18.75655111111111,25.03728971773939,18.75655111111111,0.0,157.9221560393072,39.03577191584709,1.0,5.672629934870853
1,2439,2439,19.342693333333333,25.975411678574517,18.280375819828116,1.0623175135052172,157.91860421612554,40.257266177501464,1.0,6.221985211367295
1,2440,2440,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,157.91494105966743,39.64895953623709,1.0,5.944174118128166
1,2441,2441,17.584266666666668,23.48869768451311,17.584266666666668,0.0,157.91133291134835,36.60054145718563,1.0,4.675829513815609
1,2442,2442,16.41198222222222,21.92996531668779,16.41198222222222,0.0,157.90800230965877,34.161799394075324,1.0,3.8020546177402044
1,2443,2443,16.41198222222222,22.039742924116023,15.504489496434728,0.9074927257874936,157.9048942698783,34.16300724762308,1.0,3.80245791800064
1,2444,2444,16.41198222222222,21.92996531668779,16.41198222222222,0.0,157.90178623009783,34.16421518658565,1.0,3.8028612753028153
1,2445,2445,15.53276888888889,20.75585388996961,15.53276888888889,0.0,157.89867771572355,32.33513268181289,1.0,3.2241859352339097
1,2446,2446,14.653555555555556,19.576314697557176,14.653555555555556,0.0,157.89573564657871,30.505863034330773,1.0,2.7073604804543683
1,2447,2447,13.481271111111111,18.104074169553762,12.730090646588812,0.7511804645222994,157.8929597946006,28.06628009745574,1.0,2.108388809039871
1,2448,2448,12.89512888888889,17.205585445660475,12.89512888888889,0.0,157.89040629810944,26.846786870171098,1.0,1.8453259211900657
1,2449,2449,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,157.88796348625826,25.017019225863113,1.0,1.4931478871487942
1,2450,2450,11.429773333333335,15.287128928202591,11.429773333333335,0.0,157.88568737009751,23.797292966230504,1.0,1.2852239462012367
1,2451,2451,11.429773333333335,15.34910604133109,10.787545229776416,0.6422281035569188,157.8835228425732,23.797879081776642,1.0,1.2853189118289885
1,2452,2452,10.843631111111112,14.476678101950206,10.843631111111112,0.0,157.8813576644059,22.578031112031105,1.0,1.0976258805566532
1,2453,2453,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,157.8793044721983,23.188790022237512,1.0,1.189132916677553
1,2454,2454,11.429773333333335,15.287128928202591,11.429773333333335,0.0,157.8771957621404,23.799592508150702,1.0,1.285596557313587
1,2455,2455,12.015915555555555,16.13623979238971,11.376049053634743,0.6398665019208121,157.87503182173944,25.02070072348851,1.0,1.4938071778497704
1,2456,2456,12.89512888888889,17.205585445660475,12.89512888888889,0.0,157.87275707336022,26.8521790420107,1.0,1.8464380445701654
1,2457,2457,14.360484444444445,19.19353058206508,14.360484444444445,0.0,157.87031613077463,29.904394083289382,1.0,2.5503580656136315
1,2458,2458,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,157.86759764101012,33.56719550917639,1.0,3.606959877136036
1,2459,2459,16.998124444444446,22.826876675743723,16.092872320944647,0.9052521234997996,157.86454554334463,35.39936322754007,1.0,4.230410260474017
1,2460,2460,16.998124444444446,22.66427258686731,16.998124444444446,0.0,157.86132650212213,35.400660180607446,1.0,4.230875255667494
1,2461,2461,17.584266666666668,23.48869768451311,17.584266666666668,0.0,157.85810773062076,36.622714374530865,1.0,4.684332634110035
1,2462,2462,17.87733777777778,23.850770069137358,17.87733777777778,0.0,157.85477781617953,37.23450422864026,1.0,4.923034327938189
1,2463,2463,18.17040888888889,24.40114417791804,17.20280664543222,0.9676022434566711,157.85139239687638,37.84636437269386,1.0,5.169739216710806
1,2464,2464,18.46348,24.665242078105113,18.46348,0.0,157.8479514729084,38.45829597450432,1.0,5.4245816362594415
1,2465,2465,19.342693333333333,25.83581221864878,19.342693333333333,0.0,157.84445526663936,40.29124708365962,1.0,6.23775433069868
1,2466,2466,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,157.84079211027338,39.68242837019568,1.0,5.959239776423049
1,2467,2467,19.049622222222226,25.581844804651503,18.035200587279313,1.014421634942913,157.83718456400413,39.684058160659355,1.0,5.959974059438643
1,2468,2468,17.584266666666668,23.48869768451311,17.584266666666668,0.0,157.83357641621734,36.63294284769437,1.0,4.688258636425805
1,2469,2469,16.998124444444446,22.66427258686731,16.998124444444446,0.0,157.8302461039173,35.4131873763709,1.0,4.235368371891719
1,2470,2470,16.705053333333332,22.30715354749663,16.705053333333332,0.0,157.82702692078652,34.80389076775324,1.0,4.020495014906941
1,2471,2471,14.946626666666667,20.0719085479618,14.146685844055076,0.7999408226115907,157.8238624120046,31.141445037336972,1.0,2.8801321833313667
1,2472,2472,14.653555555555556,19.576314697557176,14.653555555555556,0.0,157.8210316918614,30.53181249900337,1.0,2.714275315144935
1,2473,2473,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,157.81825626548826,29.311466205006592,1.0,2.401644745008328
1,2474,2474,14.360484444444445,19.19353058206508,14.360484444444445,0.0,157.81559243091726,29.923029489003728,1.0,2.5551289277631444
1,2475,2475,14.067413333333334,18.891207921628293,13.318301584747946,0.7491117485853884,157.81287269674746,29.3132632115121,1.0,2.402086487068669
1,2476,2476,14.360484444444445,19.19353058206508,14.360484444444445,0.0,157.8102088621642,29.924864044451805,1.0,2.555598914910412
1,2477,2477,14.653555555555556,19.576314697557176,14.653555555555556,0.0,157.80748951887685,30.536521289969098,1.0,2.7155313420843408
1,2478,2478,15.825840000000001,21.12178032635427,15.825840000000001,0.0,157.80471517828045,32.980485296306064,1.0,3.421111766426732
1,2479,2479,16.705053333333332,22.43330980130637,15.791555732268836,0.9134976010644955,157.80171859706982,34.813922783136306,1.0,4.023972668755837
1,2480,2480,17.584266666666668,23.48869768451311,17.584266666666668,0.0,157.79855546796867,36.64755493866266,1.0,4.693871010310266
1,2481,2481,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,157.79522644482327,42.146286713074794,1.0,7.139603419330465
1,2482,2482,20.80804888888889,27.766836052424782,20.80804888888889,0.0,157.79139708712074,43.3698099643991,1.0,7.77962556239985
1,2483,2483,24.911044444444443,32.213643680749286,22.70373337562085,2.207311068823593,157.78745741208348,50.0,1.0,11.920820542967107
1,2484,2484,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,157.78291465058538,50.0,1.0,11.920820542967107
1,2485,2485,23.738760000000003,31.68210224395795,23.738760000000003,0.0,157.77837206460535,49.48557620712411,1.0,11.556651891755017
1,2486,2486,23.738760000000003,31.68210224395795,23.738760000000003,0.0,157.77387650680058,49.488110734385685,1.0,11.558427690992087
1,2487,2487,25.497186666666668,32.20701053680573,22.67483390256647,2.8223527641001986,157.7693810079603,50.0,1.0,11.920820542967107
1,2488,2488,25.497186666666668,32.20534391184869,24.120915469950138,1.37627119671653,157.76483918186676,50.0,1.0,11.920820542967107
1,2489,2489,24.911044444444443,32.203677373134965,24.145435381887854,0.7656090625565888,157.76029759080035,50.0,1.0,11.920820542967107
1,2490,2490,25.204115555555557,32.20201092066008,24.15150819049507,1.0526073650604886,157.7557562347489,50.0,1.0,11.920820542967107
1,2491,2491,25.204115555555557,32.20034455441956,22.70124291086579,2.5028726446897664,157.75121511370025,50.0,1.0,11.920820542967107
1,2492,2492,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,157.74667422764222,50.0,1.0,11.920820542967107
1,2493,2493,23.738760000000003,31.68210224395795,23.738760000000003,0.0,157.74213351939508,49.50601434027407,1.0,11.570976911706193
1,2494,2494,23.445688888888892,31.30833227004142,23.445688888888892,0.0,157.7376378892644,48.89733428306341,1.0,11.149404902951234
1,2495,2495,22.273404444444445,29.911080437376125,21.057873035069473,1.2155314093749716,157.73319752385973,46.454818464879615,1.0,9.560672439498914
1,2496,2496,21.980333333333338,29.308870917886704,21.980333333333338,0.0,157.72897938744472,45.845775035975976,1.0,9.189546805478603
1,2497,2497,22.273404444444445,29.73938988956408,22.273404444444445,0.0,157.7248169161766,46.459256429501906,1.0,9.563412778243396
1,2498,2498,21.980333333333338,29.308870917886704,21.980333333333338,0.0,157.7205987797694,45.85015502750118,1.0,9.192180896577566
1,2499,2499,21.980333333333338,29.517513562222017,20.80859756560941,1.171735767723927,157.71643622629023,45.85233083106785,1.0,9.193489594166127
1,2500,2500,22.273404444444445,29.73938988956408,22.273404444444445,0.0,157.7122737550103,46.46590026569697,1.0,9.567516169433972
1,2501,2501,22.566475555555556,30.132608897384152,22.566475555555556,0.0,157.7080557808705,47.079557730735026,1.0,9.95160799390356
1,2502,2502,21.10112,27.999999999999993,21.0,0.10112000000000165,157.7037818034292,44.02458868051173,1.0,8.137332429253833
1,2503,2503,21.394191111111112,28.730379811523566,20.221546454770998,1.1726446563401147,157.69978584124317,44.63807514781325,1.0,8.482278235475999
1,2504,2504,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,157.69573477657957,48.309189823301644,1.0,10.751904531904266
1,2505,2505,26.3764,32.17837718055339,24.101787093770195,2.274612906229805,157.69135042044036,50.0,1.0,11.920820542967107
1,2506,2506,27.841755555555554,32.17671203729447,24.12036243344241,3.7213931221131453,157.68681263221697,50.0,1.0,11.920820542967107
1,2507,2507,28.13482666666667,32.17504698020217,22.68340812104253,5.45141854562414,157.6822750788117,50.0,1.0,11.920820542967107
1,2508,2508,29.01404,32.173382009272025,24.13003650695402,4.884003493045981,157.67773776021244,50.0,1.0,11.920820542967107
1,2509,2509,28.13482666666667,32.1717171244996,24.128787843374703,4.006038823291966,157.67320067640708,50.0,1.0,11.920820542967107
1,2510,2510,28.13482666666667,32.1700523258804,24.1275392444103,4.007287422256368,157.6686638273834,50.0,1.0,11.920820542967107
1,2511,2511,29.01404,32.16838761341,22.678713267454043,6.335326732545958,157.6641272131293,50.0,1.0,11.920820542967107
1,2512,2512,29.600182222222223,32.166722987083915,24.099364155934165,5.500818066288058,157.65959083363256,50.0,1.0,11.920820542967107
1,2513,2513,29.893253333333334,32.16505844689772,24.116341411516355,5.776911921816978,157.65505468888114,50.0,1.0,11.920820542967107
1,2514,2514,30.18632444444445,32.16339399284692,24.12254549463519,6.063778949809258,157.65051877886282,50.0,1.0,11.920820542967107
1,2515,2515,29.893253333333334,32.1617296249271,22.66701483232541,7.2262385010079235,157.6459831035655,50.0,1.0,11.920820542967107
1,2516,2516,27.255613333333336,32.16006534313377,24.093467601992547,3.1621457313407895,157.641447662977,50.0,1.0,11.920820542967107
1,2517,2517,26.669471111111115,32.158401147462484,24.093775951712043,2.5756951593990713,157.63691245708515,50.0,1.0,11.920820542967107
1,2518,2518,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,157.63237748587784,50.0,1.0,11.920820542967107
1,2519,2519,18.17040888888889,24.401144181977713,17.20280664829429,0.9676022405946014,157.62784092878283,37.94291600264397,1.0,5.209406532362008
1,2520,2520,15.53276888888889,20.75585388996961,15.53276888888889,0.0,157.6243986026927,32.436347095070005,1.0,3.2545575410071055
1,2521,2521,14.946626666666667,19.934484108102097,14.946626666666667,0.0,157.6214567187551,31.213381825650643,1.0,2.9001376548978395
1,2522,2522,14.360484444444445,19.19353058206508,14.360484444444445,0.0,157.6186258080006,29.990296447335,1.0,2.572399480264136
