Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,2523,2523,13.774342222222224,18.49764104884224,13.021964653219023,0.7523775690032011,157.6159058668216,28.76709559709832,1.0,2.270304901778638
1,2524,2524,12.89512888888889,17.205585445660475,12.89512888888889,0.0,157.61329665460212,26.931699826417027,1.0,1.862890950423461
1,2525,2525,12.308986666666668,16.455866913151297,12.308986666666668,0.0,157.6108541169856,25.70824821434577,1.0,1.6203677477861693
1,2526,2526,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,157.60852281553167,25.09681480812558,1.0,1.5074813747917137
1,2527,2527,10.843631111111112,14.561972293378702,10.253068791496203,0.590562319614909,157.6062460526313,22.64893335035335,1.0,1.1079990765015193
1,2528,2528,11.722844444444446,15.662488085874516,11.722844444444446,0.0,157.6041934751128,24.48590731140951,1.0,1.4000538515887297
1,2529,2529,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,157.60197373220035,25.098691034599447,1.0,1.5078194959364823
1,2530,2530,12.602057777777778,16.844677706122493,12.602057777777778,0.0,157.59969873407243,26.323701205057663,1.0,1.7395503148260263
1,2531,2531,13.481271111111111,18.104074173536656,12.730090649389432,0.7511804617216793,157.59731291335282,28.16100570541987,1.0,2.1298088083399174
1,2532,2532,14.653555555555556,19.576314697557176,14.653555555555556,0.0,157.59476069453433,30.610680961699387,1.0,2.735363893740256
1,2533,2533,15.23969777777778,20.0,15.0,0.23969777777777954,157.59198601899675,31.83611678056541,1.0,3.0772048227924333
1,2534,2534,15.53276888888889,20.75585388996961,15.53276888888889,0.0,157.5891001518664,32.449418959900505,1.0,3.2584938921020976
1,2535,2535,16.118911111111114,21.646176053777786,15.260554117913337,0.858356993197777,157.58615893525118,33.675056257870715,1.0,3.6418422243204125
1,2536,2536,16.41198222222222,21.92996531668779,16.41198222222222,0.0,157.5831065480889,34.288525026382935,1.0,3.8445237497748326
1,2537,2537,16.998124444444446,22.66427258686731,16.998124444444446,0.0,157.57999879637978,35.51437549573351,1.0,4.271778088136612
1,2538,2538,16.41198222222222,21.92996531668779,16.41198222222222,0.0,157.5767794670951,34.29100223884167,1.0,3.845357065601966
1,2539,2539,15.825840000000001,21.25260917841043,14.96843372143065,0.8574062785693517,157.57367111792544,33.06749713030332,1.0,3.448260844461659
1,2540,2540,14.653555555555556,19.576314697557176,14.653555555555556,0.0,157.5706733865797,30.619100777589235,1.0,2.7376216934929074
1,2541,2541,13.774342222222224,18.392406537882774,13.774342222222224,0.0,157.56789775397806,28.782866834017153,1.0,2.2740409567365396
1,2542,2542,12.602057777777778,16.844677706122493,12.602057777777778,0.0,157.5652882949051,26.334045602887883,1.0,1.7416018887222613
1,2543,2543,11.722844444444446,15.742672920567408,11.075888485225866,0.6469559592185804,157.5629009486746,24.497454268285313,1.0,1.4020354795638752
1,2544,2544,11.429773333333335,15.287128928202591,11.429773333333335,0.0,157.5606806206045,23.88562349638321,1.0,1.2995885732730166
1,2545,2545,10.55056,14.112157535015816,10.55056,0.0,157.55851509368992,22.048812896430537,1.0,1.02223741705833
1,2546,2546,10.25748888888889,13.716903081753491,10.25748888888889,0.0,157.55651669713455,21.43683504545934,1.0,0.939459657873562
1,2547,2547,9.96441777777778,13.381271667216089,9.431289571152924,0.5331282066248555,157.55457377947397,20.824816062551797,1.0,0.8612706733358722
1,2548,2548,9.671346666666667,12.931903479091016,9.671346666666667,0.0,157.552686338724,20.212757108869024,1.0,0.7875403400129004
1,2549,2549,9.96441777777778,13.289421925506147,9.96441777777778,0.0,157.55085523234627,20.825700554939868,1.0,0.8613804202418996
1,2550,2550,10.55056,14.112157535015816,10.55056,0.0,157.54896897258214,22.05121704412566,1.0,1.0225718401934472
1,2551,2551,10.843631111111112,14.561972294023477,10.253068791950186,0.5905623191609255,157.54697129831086,22.664268090412413,1.0,1.1102511539888944
1,2552,2552,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,157.54491900529788,25.11504834091228,1.0,1.5107694437332797
1,2553,2553,13.1882,17.333333333333336,13.0,0.18820000000000017,157.54264449016225,27.566013474750612,1.0,1.9976436975126473
1,2554,2554,14.653555555555556,19.576314697557176,14.653555555555556,0.0,157.54014799745883,30.629777707527317,1.0,2.7404865315643554
1,2555,2555,15.53276888888889,20.85904230340701,14.673391128900496,0.8593777599883943,157.53737349136344,32.46859362919851,1.0,3.2642737309169436
1,2556,2556,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,157.53443227455855,33.69495583655765,1.0,3.64830225447772
1,2557,2557,16.41198222222222,21.92996531668779,16.41198222222222,0.0,157.53137988730646,34.308787828376246,1.0,3.851343541643623
1,2558,2558,17.291195555555557,23.097707464018857,17.291195555555557,0.0,157.52827227205853,36.148042139561205,1.0,4.5045403007753535
1,2559,2559,17.87733777777778,24.007577308268704,16.91518024242403,0.9621575353537501,157.5249979899283,37.374797738161426,1.0,4.978891821672576
1,2560,2560,16.705053333333332,22.30715354749663,16.705053333333332,0.0,157.5216119087023,34.925342271940785,1.0,4.062731766979764
1,2561,2561,16.998124444444446,22.66427258686731,16.998124444444446,0.0,157.5184485096096,35.539352174097296,1.0,4.280797242789313
1,2562,2562,17.291195555555557,23.097707464018857,17.291195555555557,0.0,157.5152296049974,36.15342939514554,1.0,4.506554578055931
1,2563,2563,16.118911111111114,21.646176054978394,15.260554118759767,0.8583569923513465,157.5119544868242,33.703610518298426,1.0,3.6511142189055703
1,2564,2564,14.653555555555556,19.576314697557176,14.653555555555556,0.0,157.5089010978559,30.640714716671987,1.0,2.743423225739391
1,2565,2565,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,157.50612567287155,29.416018953122062,1.0,2.4274362164157006
1,2566,2566,13.1882,17.333333333333336,13.0,0.18820000000000017,157.50346098966304,27.578357363338018,1.0,2.0003284964863615
1,2567,2567,12.602057777777778,16.923373548068504,11.901276763517377,0.7007810142604018,157.50096297470432,26.35340477299199,1.0,1.7454456687139035
1,2568,2568,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,157.49857591406953,25.12835037515133,1.0,1.5131712252105147
1,2569,2569,11.722844444444446,15.662488085874516,11.722844444444446,0.0,157.49630010011361,24.5161013578973,1.0,1.4052395414611798
1,2570,2570,11.722844444444446,15.662488085874516,11.722844444444446,0.0,157.49408007186773,24.516723416452734,1.0,1.4053465115841972
1,2571,2571,11.722844444444446,15.74267292140377,11.075888485814295,0.6469559586301513,157.49186004362184,24.51734550657652,1.0,1.405453492564575
1,2572,2572,13.481271111111111,18.022022194411427,13.481271111111111,0.0,157.48964153933187,28.195662772511742,1.0,2.1376818017174695
1,2573,2573,12.89512888888889,17.205585445660475,12.89512888888889,0.0,157.48708804496877,26.970551417991256,1.0,1.8709647896726027
1,2574,2574,13.774342222222224,18.392406537882774,13.774342222222224,0.0,157.48464669176903,28.810256833118576,1.0,2.280539121503441
1,2575,2575,15.53276888888889,20.859042304270524,14.67339112950794,0.8593777593809513,157.4820392840625,32.48913069055433,1.0,3.2704718129377492
1,2576,2576,16.998124444444446,22.66427258686731,16.998124444444446,0.0,157.47909850651254,35.55533854951249,1.0,4.286576629485439
1,2577,2577,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,157.47587998505878,38.00882950590932,1.0,5.236602682037006
1,2578,2578,18.75655111111111,25.03728971773939,18.75655111111111,0.0,157.47243917646287,39.23646422761733,1.0,5.760573601845115
1,2579,2579,19.342693333333333,25.975411687277344,18.28037582595279,1.0623175073805415,157.46888735214262,40.46424689066427,1.0,6.318449556198776
1,2580,2580,19.635764444444444,26.22063056810905,19.635764444444444,0.0,157.46522441080856,41.07906186129475,1.0,6.610855854745018
1,2581,2581,20.51497777777778,27.399432308749233,20.51497777777778,0.0,157.46150616194254,42.92024757678931,1.0,7.5401987320851145
1,2582,2582,21.394191111111112,28.572663494946045,21.394191111111112,0.0,157.4576213863387,44.761675077389775,1.0,8.552934148270147
1,2583,2583,20.51497777777778,27.549679189993835,19.389824832827887,1.1251529449498925,157.45356956004207,42.92414268298698,1.0,7.542251786897161
1,2584,2584,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,157.44968441345202,42.3128203555616,1.0,7.224570934111159
1,2585,2585,20.80804888888889,27.766836052424782,20.80804888888889,0.0,157.44585505499495,43.541185648706,1.0,7.872213970113221
1,2586,2586,21.394191111111112,28.572663494946045,21.394191111111112,0.0,157.44191468463862,44.769715367068194,1.0,8.557543923565458
1,2587,2587,20.51497777777778,27.54967919031805,19.38982483305607,1.1251529447217088,157.4378628583912,42.93185326424865,1.0,7.546317023068929
1,2588,2588,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,157.4339772952752,39.86706369519516,1.0,6.042809275213295
1,2589,2589,19.92883555555556,26.57962272258616,19.92883555555556,0.0,157.4303700659935,41.708802934626384,1.0,6.919573291899767
1,2590,2590,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,157.42659570058532,39.87042974785454,1.0,6.04434002238457
1,2591,2591,18.46348,24.79471106132968,17.44677191153279,1.0167080884672117,157.4229879262366,38.645241940491175,1.0,5.504073551746542
1,2592,2592,17.87733777777778,23.850770069137358,17.87733777777778,0.0,157.41949113838362,37.41990549895428,1.0,4.996940707952034
1,2593,2593,17.291195555555557,23.097707464018857,17.291195555555557,0.0,157.41610533550636,36.19442507322461,1.0,4.521902402884104
1,2594,2594,17.87733777777778,23.850770069137358,17.87733777777778,0.0,157.41283105304288,37.42275656529542,1.0,4.998082963238191
1,2595,2595,17.584266666666668,23.61401043472852,16.61739439125415,0.9668722754125163,157.40944538208316,36.81069444975327,1.0,4.756835896042027
1,2596,2596,16.998124444444446,22.66427258686731,16.998124444444446,0.0,157.40611507108414,35.58502698633574,1.0,4.297323374432131
1,2597,2597,18.46348,24.665242078105113,18.46348,0.0,157.4028966687263,38.65412530234601,1.0,5.50787007997373
1,2598,2598,16.998124444444446,22.66427258686731,16.998124444444446,0.0,157.39939948505767,35.58776126514149,1.0,4.298314042482203
1,2599,2599,16.705053333333332,22.433309808098766,15.791555737050231,0.9134975962831006,157.39618030262193,34.97546736946887,1.0,4.080249468319102
1,2600,2600,24.03183111111111,31.99999999999999,24.0,0.03183111111111003,157.39301922293208,50.0,1.0,11.920820542967107
1,2601,2601,25.204115555555557,32.06724494632209,24.050433709741576,1.1536818458139813,157.3884968725345,50.0,1.0,11.920820542967107
1,2602,2602,25.204115555555557,32.06558555385319,24.0491891653899,1.154926390165656,157.3839747561562,50.0,1.0,11.920820542967107
1,2603,2603,24.911044444444443,32.06392624725333,22.598214585959504,2.312829858484939,157.37945287378508,50.0,1.0,11.920820542967107
1,2604,2604,25.204115555555557,32.06226702651805,24.046700269888547,1.1574152856670104,157.37493122540906,50.0,1.0,11.920820542967107
1,2605,2605,25.204115555555557,32.06060789164293,24.04545591873221,1.158659636823348,157.370409811016,50.0,1.0,11.920820542967107
1,2606,2606,26.669471111111115,32.05894884262351,24.019264114519515,2.6502069965915993,157.36588863059382,50.0,1.0,11.920820542967107
1,2607,2607,26.08332888888889,32.057289879455354,22.600389365016024,3.482939523872865,157.36136768413039,50.0,1.0,11.920820542967107
1,2608,2608,26.08332888888889,32.05563100213402,24.04172325160052,2.04160563728837,157.3568469716136,50.0,1.0,11.920820542967107
1,2609,2609,26.962542222222222,32.05397221065505,24.037972094130094,2.924570128092128,157.35232649303134,50.0,1.0,11.920820542967107
1,2610,2610,25.79025777777778,32.05231350501403,24.021891134316757,1.768366643461022,157.34780624837154,50.0,1.0,11.920820542967107
1,2611,2611,26.08332888888889,32.05065488520649,22.595711694070577,3.487617194818313,157.34328623762207,50.0,1.0,11.920820542967107
1,2612,2612,25.497186666666668,32.04899635122801,24.003815453754477,1.4933712129121908,157.33876646077084,50.0,1.0,11.920820542967107
1,2613,2613,24.617973333333335,32.047337903074144,24.00560386690522,0.6123694664281167,157.33424691780573,50.0,1.0,11.920820542967107
1,2614,2614,23.738760000000003,31.68210224395795,23.738760000000003,0.0,157.32972757874413,49.73980157764845,1.0,11.735680634567501
1,2615,2615,23.152617777777778,31.091781073428933,21.919705656767405,1.2329121210103722,157.32523187514374,48.51415573962955,1.0,10.889340329576589
1,2616,2616,21.980333333333338,29.308870917886704,21.980333333333338,0.0,157.32084700388,46.06005544336401,1.0,9.319004175044286
1,2617,2617,21.980333333333338,29.308870917886704,21.980333333333338,0.0,157.31668445039958,46.06225121451452,1.0,9.320337002967708
1,2618,2618,21.980333333333338,29.308870917886704,21.980333333333338,0.0,157.31252189691912,46.06444719502825,1.0,9.321670085069215
1,2619,2619,21.980333333333338,29.51751357123312,20.80859757196186,1.171735761371476,157.3083593434387,46.06664338493514,1.0,9.32300342140939
1,2620,2620,22.273404444444445,29.73938988956408,22.273404444444445,0.0,157.30419687177505,46.68309098138871,1.0,9.702305574402763
1,2621,2621,23.445688888888892,31.30833227004142,23.445688888888892,0.0,157.29997912437182,49.14247006142146,1.0,11.317932054292159
1,2622,2622,24.324902222222224,32.033134077948475,23.99175416420423,0.3331480580179936,157.2955391669637,50.0,1.0,11.920820542967107
1,2623,2623,24.911044444444443,32.03147645062398,22.575344415231005,2.335700029213438,157.29102186089312,50.0,1.0,11.920820542967107
1,2624,2624,26.08332888888889,32.02981890907718,24.02236418180789,2.0609647070809984,157.28650478858083,50.0,1.0,11.920820542967107
1,2625,2625,26.3764,32.02816145330364,23.989274661710777,2.387125338289224,157.28198795001472,50.0,1.0,11.920820542967107
1,2626,2626,27.255613333333336,32.02650408329891,23.993407050113113,3.262206283220223,157.27747134518268,50.0,1.0,11.920820542967107
1,2627,2627,27.841755555555554,32.024846799058565,22.566129694265932,5.2756258612896225,157.27295497407263,50.0,1.0,11.920820542967107
1,2628,2628,27.841755555555554,32.023189600578156,24.00527867936055,3.836476876195004,157.26843883667246,50.0,1.0,11.920820542967107
1,2629,2629,27.548684444444447,32.021532487853236,23.986874712885015,3.561809731559432,157.26392293297008,50.0,1.0,11.920820542967107
1,2630,2630,27.841755555555554,32.019875460879405,24.002794328237407,3.8389612273181477,157.2594072629534,50.0,1.0,11.920820542967107
1,2631,2631,27.255613333333336,32.01821851965218,22.54796774214177,4.707645591191568,157.25489182661033,50.0,1.0,11.920820542967107
1,2632,2632,26.669471111111115,32.016561664167156,23.987506715379254,2.6819643957318604,157.2503766239288,50.0,1.0,11.920820542967107
1,2633,2633,26.669471111111115,32.01490489441988,23.98626542732792,2.6832056837831963,157.24586165489666,50.0,1.0,11.920820542967107
1,2634,2634,27.841755555555554,32.01324821040592,23.99782639729492,3.8439291582606354,157.24134691950186,50.0,1.0,11.920820542967107
1,2635,2635,26.669471111111115,32.011591612120846,22.544756061286428,4.124715049824687,157.23683241773233,50.0,1.0,11.920820542967107
1,2636,2636,26.08332888888889,32.0099350995602,24.00745132467016,2.075877564218729,157.23231814957592,50.0,1.0,11.920820542967107
1,2637,2637,26.3764,32.00827867271957,23.974382346235064,2.4020176537649363,157.22780411502058,50.0,1.0,11.920820542967107
1,2638,2638,25.79025777777778,32.006622331594514,23.98764747844115,1.802610299336628,157.22329031405422,50.0,1.0,11.920820542967107
1,2639,2639,24.617973333333335,32.0049660761806,22.535432657117585,2.08254067621575,157.2187767466648,50.0,1.0,11.920820542967107
1,2640,2640,20.51497777777778,27.399432308749233,20.51497777777778,0.0,157.21426248666936,43.04192217620749,1.0,7.604507820494693
1,2641,2641,17.87733777777778,23.850770069137358,17.87733777777778,0.0,157.21037645489832,37.50963165915002,1.0,5.032972245150997
1,2642,2642,17.87733777777778,23.850770069137358,17.87733777777778,0.0,157.2069909115113,37.51108785540708,1.0,5.033558436980975
1,2643,2643,17.87733777777778,24.007577314060466,16.915180246504768,0.9621575312730108,157.2036053681243,37.51254416473323,1.0,5.034144719846413
1,2644,2644,18.46348,24.665242078105113,18.46348,0.0,157.20022006715232,38.74396781950694,1.0,5.546364699259648
1,2645,2645,17.87733777777778,23.850770069137358,17.87733777777778,0.0,157.19672327991802,37.515504879827056,1.0,5.0353367886584826
1,2646,2646,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,157.19333820640608,39.9770901572071,1.0,6.092978924969378
1,2647,2647,19.92883555555556,26.76254544408997,18.862027892710824,1.0668076628447345,157.18973097625118,41.823917053222225,1.0,6.977024546115196
1,2648,2648,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,157.18595702707648,42.440811727525,1.0,7.290329913270354
1,2649,2649,21.394191111111112,28.572663494946045,21.394191111111112,0.0,157.18212784774786,44.903120960567,1.0,8.63427186974949
1,2650,2650,21.687262222222223,28.951734997396795,21.687262222222223,0.0,157.17807638191448,45.52034764096892,1.0,8.995241912594622
1,2651,2651,22.566475555555556,30.304647325593812,21.33359711057032,1.2328784449852357,157.17396957432496,47.367998697339694,1.0,10.135641603942943
1,2652,2652,22.85954666666667,30.495936535482183,22.85954666666667,0.0,157.1696960969308,47.985519919876936,1.0,10.537237075117503
1,2653,2653,24.911044444444443,31.985367450927424,23.98175258073408,0.9292918637103611,157.16536728150774,50.0,1.0,11.920820542967107
1,2654,2654,24.911044444444443,31.9837122953956,23.980511590443516,0.9305328540009263,157.1608567114772,50.0,1.0,11.920820542967107
1,2655,2655,26.3764,31.982057225513568,22.517457793483274,3.8589422065167263,157.1563463748564,50.0,1.0,11.920820542967107
1,2656,2656,26.3764,31.980402241276888,23.953502740908924,2.4228972590910764,157.15183627163321,50.0,1.0,11.920820542967107
1,2657,2657,25.497186666666668,31.97874734268112,23.951200881413765,1.5459857852529026,157.14732640179557,50.0,1.0,11.920820542967107
1,2658,2658,26.3764,31.977092529721855,23.951023748174343,2.425376251825657,157.1428167653314,50.0,1.0,11.920820542967107
1,2659,2659,24.617973333333335,31.975437802394644,22.514641120460414,2.103332212872921,157.1383073622286,50.0,1.0,11.920820542967107
1,2660,2660,22.85954666666667,30.495936535482183,22.85954666666667,0.0,157.1337979544163,48.005289414452164,1.0,10.550266110988112
1,2661,2661,21.980333333333338,29.308870917886704,21.980333333333338,0.0,157.12946866009415,46.16122555079857,1.0,9.38054624319636
1,2662,2662,20.80804888888889,27.766836052424782,20.80804888888889,0.0,157.1253057570167,43.70138132652147,1.0,7.9594238230254355
1,2663,2663,19.342693333333333,25.97541169406407,18.280375830728996,1.062317502604337,157.12136470985618,40.62565670063629,1.0,6.394363485043633
1,2664,2664,18.46348,24.665242078105113,18.46348,0.0,157.11770132710672,38.78066648774984,1.0,5.562140346628497
1,2665,2665,16.998124444444446,22.66427258686731,16.998124444444446,0.0,157.11420414552188,35.70426883614415,1.0,4.340667990447728
1,2666,2666,14.360484444444445,19.19353058206508,14.360484444444445,0.0,157.1109836307177,30.16506591672491,1.0,2.617634302150727
1,2667,2667,12.308986666666668,16.529806677357065,11.622435986138514,0.6865506805281534,157.10826251329775,25.856578007353537,1.0,1.648577164478175
1,2668,2668,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,157.10593121340202,25.241620667114518,1.0,1.5337262287015165
1,2669,2669,12.308986666666668,16.455866913151297,12.308986666666668,0.0,157.10365595463463,25.85794545685893,1.0,1.6488387379840939
1,2670,2670,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,157.1013246547532,25.242955629746877,1.0,1.5339695857566318
1,2671,2671,13.1882,17.710507304600757,12.485907649743531,0.7022923502564691,157.0990501344795,27.706406840367503,1.0,2.028321333109191
1,2672,2672,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,157.09655324880399,29.55434808937553,1.0,2.461842639392516
1,2673,2673,15.53276888888889,20.75585388996961,15.53276888888889,0.0,157.0938901291615,32.633924193656036,1.0,3.3143932682033284
1,2674,2674,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,157.09094891073033,33.86653685075441,1.0,3.704320052992986
1,2675,2675,16.998124444444446,22.826876689017453,16.092872330302583,0.905252114141863,157.08789680916152,35.715054310429096,1.0,4.34460283981511
1,2676,2676,17.87733777777778,23.850770069137358,17.87733777777778,0.0,157.08467816238309,37.563773180507255,1.0,5.054797541887124
1,2677,2677,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,157.08129274199027,38.18105708500784,1.0,5.308110823641951
1,2678,2678,18.46348,24.665242078105113,18.46348,0.0,157.07785181696713,38.798413717749824,1.0,5.569780063047862
1,2679,2679,18.75655111111111,25.188277943552453,17.737483341717905,1.0190677693932066,157.07435538749698,39.41584426785476,1.0,5.839943389522363
1,2680,2680,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,157.07080345375175,40.033349924916486,1.0,6.118739094989803
1,2681,2681,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,157.06719590748042,40.0350086687206,1.0,6.119499698920221
1,2682,2682,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,157.0635883612091,40.036667549987364,1.0,6.120260428920691
1,2683,2683,18.17040888888889,24.40114419238373,17.202806655630532,0.9676022332583578,157.0599804687457,38.19040380402306,1.0,5.312010053038184
1,2684,2684,17.584266666666668,23.48869768451311,17.584266666666668,0.0,157.05653917461962,36.95991613430961,1.0,4.814919918854159
1,2685,2685,16.705053333333332,22.30715354749663,16.705053333333332,0.0,157.05320872404516,35.113263462461305,1.0,4.128665730230539
1,2686,2686,15.825840000000001,21.12178032635427,15.825840000000001,0.0,157.05004473032702,33.266405875985065,1.0,3.5108621922768664
1,2687,2687,14.946626666666667,20.071908559646932,14.146685852290759,0.7999408143759082,157.04704718546992,31.41935395045549,1.0,2.9579299815717452
1,2688,2688,14.653555555555556,19.576314697557176,14.653555555555556,0.0,157.04421646695232,30.80428985955696,1.0,2.7875954121838373
1,2689,2689,14.360484444444445,19.19353058206508,14.360484444444445,0.0,157.04144124171935,30.189166515891152,1.0,2.6239134502361727
1,2690,2690,14.653555555555556,19.576314697557176,14.653555555555556,0.0,157.03872189675428,30.806234469271875,1.0,2.788123370531952
1,2691,2691,14.946626666666667,20.071908559815412,14.146685852409504,0.7999408142571623,157.03594704362047,31.423361022481146,1.0,2.959061846045532
1,2692,2692,14.946626666666667,19.934484108102097,14.946626666666667,0.0,157.0331165074429,31.424382989401543,1.0,2.9593505638887136
1,2693,2693,14.360484444444445,19.19353058206508,14.360484444444445,0.0,157.03028559920233,30.193036198374546,1.0,2.6249225884130603
1,2694,2694,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,157.02756586681448,29.577776036773674,1.0,2.467701843448083
1,2695,2695,13.774342222222224,18.497641057056605,13.021964659001767,0.752377563220456,157.02490162674314,28.962458950277643,1.0,2.3168740797585605
1,2696,2696,13.774342222222224,18.392406537882774,13.774342222222224,0.0,157.02229309344955,28.963327113373843,1.0,2.3170824341188063
1,2697,2697,14.360484444444445,19.19353058206508,14.360484444444445,0.0,157.01968496383466,30.196714278668523,1.0,2.6258820002606766
1,2698,2698,13.774342222222224,18.392406537882774,13.774342222222224,0.0,157.01696502543294,28.965100544416423,1.0,2.317508086618498
1,2699,2699,13.481271111111111,18.104074181469418,12.730090654967446,0.7511804561436647,157.01435627714963,28.349671655975733,1.0,2.1729024869164206
1,2700,2700,13.481271111111111,18.022022194411427,13.481271111111111,0.0,157.01180324457698,28.350503470019667,1.0,2.173093759379113
1,2701,2701,12.89512888888889,17.205585445660475,12.89512888888889,0.0,157.0092497527352,27.118668579274534,1.0,1.9019593373961574
1,2702,2702,12.89512888888889,17.205585445660475,12.89512888888889,0.0,157.00680772160456,27.119429722442373,1.0,1.902119489504997
1,2703,2703,13.1882,17.710507305868543,12.48590765063732,0.7022923493626809,157.00436592519824,27.736558883527124,1.0,2.034950624302501
1,2704,2704,13.1882,17.333333333333336,13.0,0.18820000000000017,157.00186839334657,27.73735510716126,1.0,2.03512587916753
1,2705,2705,13.481271111111111,18.022022194411427,13.481271111111111,0.0,156.999371086001,28.35455474043299,1.0,2.1740254940037036
1,2706,2706,13.481271111111111,18.022022194411427,13.481271111111111,0.0,156.99681805342829,28.35538684105717,1.0,2.1742168982851613
1,2707,2707,13.481271111111111,18.104074181744714,12.730090655161021,0.7511804559500899,156.99426502085564,28.356218990520887,1.0,2.1744083250359476
1,2708,2708,13.1882,17.333333333333336,13.0,0.18820000000000017,156.99171176379662,27.74059355428871,1.0,2.0358387896501267
1,2709,2709,12.89512888888889,17.205585445660475,12.89512888888889,0.0,156.98921399726143,27.124914676040408,1.0,1.9032738442411579
1,2710,2710,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,156.98677119341403,25.276198249200387,1.0,1.5400378549404041
1,2711,2711,11.429773333333335,15.349106051672987,10.787545237044831,0.6422280962885036,156.98449508327292,24.043841943269083,1.0,1.3255854554378
1,2712,2712,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,156.98233024222722,23.427916157237973,1.0,1.2263011075125938
1,2713,2713,10.843631111111112,14.476678101950206,10.843631111111112,0.0,156.98022088496347,22.811945160254723,1.0,1.1320955772255394
1,2714,2714,10.55056,14.112157535015816,10.55056,0.0,156.97816701007017,22.195930128182674,1.0,1.0428364057643706
1,2715,2715,10.25748888888889,13.774838548785201,9.682764204658925,0.5747246842299649,156.97616861597425,21.579872237166423,1.0,0.9583910392467855
1,2716,2716,10.25748888888889,13.716903081753491,10.25748888888889,0.0,156.97422609133247,21.580354212554205,1.0,0.9584552561992155
1,2717,2717,10.25748888888889,13.716903081753491,10.25748888888889,0.0,156.97228356669066,21.58083620947184,1.0,0.9585194788889156
1,2718,2718,10.843631111111112,14.476678101950206,10.843631111111112,0.0,156.9703417595354,22.81453641237335,1.0,1.132481411701547
1,2719,2719,11.722844444444446,15.74267292760987,11.075888490180647,0.6469559542637988,156.96828917513048,24.664946072798582,1.0,1.4309901616219944
1,2720,2720,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,156.9660694301457,25.28221510048938,1.0,1.5411379077959735
1,2721,2721,12.602057777777778,16.844677706122493,12.602057777777778,0.0,156.96379442816323,26.516187700807148,1.0,1.777990314864631
1,2722,2722,13.1882,17.333333333333336,13.0,0.18820000000000017,156.96140837788244,27.750260301677315,1.0,2.0379678138093684
1,2723,2723,14.360484444444445,19.284774809483302,13.563027658365204,0.7974567860792412,156.95891168868187,30.217817962130493,1.0,2.6313913268391627
1,2724,2724,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,156.9561931880766,33.91901971345191,1.0,3.7215684736608656
1,2725,2725,17.291195555555557,23.097707464018857,17.291195555555557,0.0,156.9531412215642,36.38713485693494,1.0,4.594515469888704
1,2726,2726,17.291195555555557,23.097707464018857,17.291195555555557,0.0,156.94986667961854,36.38850520069479,1.0,4.595034579409855
1,2727,2727,24.03183111111111,31.905088608013852,22.493087468649765,1.5387436424613448,156.94659428043994,50.0,1.0,11.920820542967107
1,2728,2728,24.324902222222224,31.903437606693213,23.894615812185688,0.4302864100365369,156.94209503131557,50.0,1.0,11.920820542967107
1,2729,2729,17.291195555555557,23.097707464018857,17.291195555555557,0.0,156.93759387306267,36.39364209366271,1.0,4.596980869838913
1,2730,2730,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,156.9343200576568,40.09620068295162,1.0,6.147602889484071
1,2731,2731,17.87733777777778,24.007577319011865,16.915180249993412,0.9621575277843668,156.9307120429253,37.630303738396925,1.0,5.081703343997518
1,2732,2732,17.291195555555557,23.097707464018857,17.291195555555557,0.0,156.92732624149772,36.397940817080425,1.0,4.598610012931528
1,2733,2733,16.41198222222222,21.92996531668779,16.41198222222222,0.0,156.92405127794916,34.54849950158474,1.0,3.9326356069096073
1,2734,2734,15.825840000000001,21.12178032635427,15.825840000000001,0.0,156.92094293108397,33.31581575341153,1.0,3.5265292636106373
1,2735,2735,14.946626666666667,20.071908561609163,14.146685853673738,0.7999408129929293,156.9179453869778,31.466022050486785,1.0,2.9711300725434118
1,2736,2736,14.360484444444445,19.19353058206508,14.360484444444445,0.0,156.91511447922937,30.233044959156878,1.0,2.635371268279034
1,2737,2737,13.774342222222224,18.392406537882774,13.774342222222224,0.0,156.91239454131252,28.99995051952266,1.0,2.325883232309885
1,2738,2738,12.89512888888889,17.205585445660475,12.89512888888889,0.0,156.90978533454327,27.14970470207483,1.0,1.9084969399804632
1,2739,2739,12.602057777777778,16.92337355563717,11.901276768840003,0.700781008937776,156.90734305804452,26.533411506898126,1.0,1.7814572902437178
1,2740,2740,12.89512888888889,17.205585445660475,12.89512888888889,0.0,156.9049567729958,27.15121317792775,1.0,1.9088150739941663
1,2741,2741,13.1882,17.333333333333336,13.0,0.18820000000000017,156.90251497631454,27.7690665161091,1.0,2.0421139845639424
1,2742,2742,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,156.90001808918052,29.621188914383133,1.0,2.4785837321371194
1,2743,2743,14.653555555555556,19.67834168615301,13.846130742101153,0.8074248134544035,156.89735444198453,30.856351061118136,1.0,2.8017529509745085
1,2744,2744,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,156.89458025046915,33.94307012691931,1.0,3.729490466131463
1,2745,2745,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,156.891528664211,38.264441434155366,1.0,5.342964287820735
1,2746,2746,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,156.8880883795533,42.58630679202003,1.0,7.3655651009750605
1,2747,2747,21.687262222222223,29.123946704914182,20.507287353961804,1.1799748682604196,156.8842592848752,45.67428412373464,1.0,9.086808687985155
1,2748,2748,24.03183111111111,31.88070786999381,23.910530902495363,0.12130020861574664,156.8801527744178,50.0,1.0,11.920820542967107
1,2749,2749,24.03183111111111,31.879058130309875,23.909293597732415,0.12253751337869545,156.8756569634602,50.0,1.0,11.920820542967107
1,2750,2750,24.03183111111111,31.877408475995473,23.908056356996614,0.12377475411449623,156.87116138514853,50.0,1.0,11.920820542967107
1,2751,2751,24.617973333333335,31.87575890704617,22.444454917853154,2.1735184154801814,156.86666603947077,50.0,1.0,11.920820542967107
1,2752,2752,24.911044444444443,31.874109423457554,23.89833435858933,1.0127100858551117,156.86217092641488,50.0,1.0,11.920820542967107
1,2753,2753,24.911044444444443,31.87246002522524,23.89709768496427,1.0139467594801737,156.85767604596887,50.0,1.0,11.920820542967107
1,2754,2754,24.324902222222224,31.87081071234476,23.87017935128727,0.4547228709349547,156.85318139812063,50.0,1.0,11.920820542967107
1,2755,2755,23.445688888888892,31.485347960405967,22.16355462445995,1.2821342644289402,156.848686913018,49.39782931021034,1.0,11.495284719553313
1,2756,2756,22.566475555555556,30.132608897384152,22.566475555555556,0.0,156.84424663000632,47.547841549726485,1.0,10.251526942977963
1,2757,2757,21.980333333333338,29.308870917886704,21.980333333333338,0.0,156.83997291443268,46.315111818200876,1.0,9.474674259977542
1,2758,2758,21.394191111111112,28.572663494946045,21.394191111111112,0.0,156.83581019150643,45.082203122646106,1.0,8.737989759763867
1,2759,2759,20.221906666666666,27.156112327129048,19.14505919062598,1.0768474760406868,156.8317582711264,42.61393368205587,1.0,7.379909126714711
1,2760,2760,19.92883555555556,26.57962272258616,19.92883555555556,0.0,156.82792862311882,41.99819269062928,1.0,7.0646059457099994
1,2761,2761,19.635764444444444,26.22063056810905,19.635764444444444,0.0,156.82415447288585,41.38237092931779,1.0,6.758374361178813
1,2762,2762,19.92883555555556,26.57962272258616,19.92883555555556,0.0,156.8204360269655,42.00181713128134,1.0,7.066435128334348
1,2763,2763,20.221906666666666,27.15611232744061,19.145059190845632,1.0768474758210331,156.8166620773693,42.621343644921026,1.0,7.3837595829384
1,2764,2764,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,156.81283252821328,42.62322378794369,1.0,7.384736779005794
1,2765,2765,20.80804888888889,27.766836052424782,20.80804888888889,0.0,156.80900316836554,43.860614360526895,1.0,8.046745557203645
1,2766,2766,21.980333333333338,29.308870917886704,21.980333333333338,0.0,156.80506296607896,46.333738131148955,1.0,9.48611000246786
1,2767,2767,22.85954666666667,30.698214209952436,21.630502277878755,1.2290443887879157,156.80090065037507,48.18939847738639,1.0,10.672118845063949
1,2768,2768,24.911044444444443,31.85003780053892,23.880286114937384,1.0307583295070586,156.79657180969429,50.0,1.0,11.920820542967107
1,2769,2769,23.445688888888892,31.30833227004142,23.445688888888892,0.0,156.79208025776316,49.43004706637401,1.0,11.517791409741507
1,2770,2770,24.324902222222224,31.846760367060472,23.852166440960705,0.4727357812615196,156.78764026644006,50.0,1.0,11.920820542967107
1,2771,2771,26.08332888888889,31.845112384067217,22.45080423076739,3.6325246581215005,156.78314924275242,50.0,1.0,11.920820542967107
1,2772,2772,27.255613333333336,31.843464486352598,23.85627864095553,3.3993346923778063,156.778658451463,50.0,1.0,11.920820542967107
1,2773,2773,28.13482666666667,31.841816673912188,23.881362505434147,4.253464161232522,156.77416789255977,50.0,1.0,11.920820542967107
1,2774,2774,28.42789777777778,31.84016894674157,23.850284732549326,4.577613045228453,156.76967756603074,50.0,1.0,11.920820542967107
1,2775,2775,28.72096888888889,31.838521304836352,22.427291345250243,6.293677543638648,156.76518747186384,50.0,1.0,11.920820542967107
1,2776,2776,29.893253333333334,31.836873748192104,23.870278925633215,6.022974407700119,156.7606976100471,50.0,1.0,11.920820542967107
1,2777,2777,29.600182222222223,31.83522627680441,23.85100625075595,5.749175971466272,156.7562079805684,50.0,1.0,11.920820542967107
1,2778,2778,29.01404,31.83357889066887,23.875184168001656,5.138855831998345,156.75171858341582,50.0,1.0,11.920820542967107
1,2779,2779,27.841755555555554,31.83193158978107,22.430193067937388,5.411562487618166,156.7472294185773,50.0,1.0,11.920820542967107
1,2780,2780,26.962542222222222,31.83028437413661,23.870223712223183,3.092318509999039,156.74274048604082,50.0,1.0,11.920820542967107
1,2781,2781,26.669471111111115,31.82863724373107,23.84670963840145,2.822761472709665,156.73825178579438,50.0,1.0,11.920820542967107
1,2782,2782,25.497186666666668,31.82699019856002,23.837538960729876,1.6596477059367911,156.7337633178259,50.0,1.0,11.920820542967107
1,2783,2783,24.911044444444443,31.825343238619073,22.430064560160886,2.480979884283556,156.7292750821234,50.0,1.0,11.920820542967107
1,2784,2784,23.738760000000003,31.68210224395795,23.738760000000003,0.0,156.72478707867486,50.0,1.0,11.920820542967107
1,2785,2785,22.566475555555556,30.132608897384152,22.566475555555556,0.0,156.7202990205984,47.615800744384565,1.0,10.295546717102084
1,2786,2786,17.87733777777778,23.850770069137358,17.87733777777778,0.0,156.71602388776816,37.7234673851966,1.0,5.119540116647616
1,2787,2787,16.998124444444446,22.82687669551622,16.09287233488419,0.905252109560255,156.7126379516191,35.86961530268705,1.0,4.401252593038425
1,2788,2788,16.41198222222222,21.92996531668779,16.41198222222222,0.0,156.70941862518524,34.6340177382949,1.0,3.9619114276533205
1,2789,2789,16.41198222222222,21.92996531668779,16.41198222222222,0.0,156.70631058540195,34.63525921554576,1.0,3.9623374942382847
1,2790,2790,17.291195555555557,23.097707464018857,17.291195555555557,0.0,156.70320296615031,36.49202760939939,1.0,4.63436378180755
1,2791,2791,17.87733777777778,24.00757732322353,16.915180252960855,0.9621575248169235,156.69992868156882,37.730470470844686,1.0,5.1223918614564985
1,2792,2792,17.291195555555557,23.097707464018857,17.291195555555557,0.0,156.69654288082575,36.49483095109597,1.0,4.635431908530129
1,2793,2793,19.92883555555556,26.57962272258616,19.92883555555556,0.0,156.69326937772092,42.06342780461373,1.0,7.097577121050769
1,2794,2794,19.635764444444444,26.22063056810905,19.635764444444444,0.0,156.68949522764544,41.44665229569613,1.0,6.789917700450974
1,2795,2795,21.10112,28.33681295764541,19.977453135140014,1.1236668648599881,156.68577715987763,44.541596661954735,1.0,8.427397516984131
1,2796,2796,21.980333333333338,29.308870917886704,21.980333333333338,0.0,156.68178136579772,46.39963545895366,1.0,9.526641942969963
1,2797,2797,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,156.67761912489505,48.87662979254451,1.0,11.135247995215005
1,2798,2798,24.03183111111111,31.804779197267948,23.85358439795097,0.17824671316013863,156.67323469991072,50.0,1.0,11.920820542967107
1,2799,2799,24.324902222222224,31.80313338668573,22.390321803904133,1.9345804183180917,156.6687495963991,50.0,1.0,11.920820542967107
1,2800,2800,24.03183111111111,31.801487661269732,23.851115745952306,0.18071536515880382,156.66426472497938,50.0,1.0,11.920820542967107
1,2801,2801,23.445688888888892,31.30833227004142,23.445688888888892,0.0,156.659780028413,49.50551006655552,1.0,11.570623325569413
1,2802,2802,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,156.6553398980834,48.889196053252874,1.0,11.143838874467315
1,2803,2803,22.566475555555556,30.304647337615247,21.333597119033065,1.2328784365224905,156.65095518953328,47.65390606306154,1.0,10.320284038920573
1,2804,2804,21.10112,27.999999999999993,21.0,0.10112000000000165,156.64668121718123,44.56169432526259,1.0,8.438810271182016
1,2805,2805,19.92883555555556,26.57962272258616,19.92883555555556,0.0,156.64268478773897,42.08798569307993,1.0,7.110015714289393
1,2806,2806,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,156.6389104251844,40.23291529111586,1.0,6.210701343260232
1,2807,2807,17.87733777777778,24.00757732440694,16.915180253794656,0.962157523983123,156.63530241204398,37.758615807068026,1.0,5.1338636781567075
1,2808,2808,16.705053333333332,22.30715354749663,16.705053333333332,0.0,156.63191633628307,35.28401983274744,1.0,4.189192426016934
1,2809,2809,15.825840000000001,21.12178032635427,15.825840000000001,0.0,156.62875234475732,33.42818685560626,1.0,3.562333708647936
1,2810,2810,14.946626666666667,19.934484108102097,14.946626666666667,0.0,156.6257548023507,31.572157645009106,1.0,3.0012966607962546
1,2811,2811,14.653555555555556,19.678341690263327,13.846130744993264,0.8074248105622921,156.62292408471475,30.954107170084477,1.0,2.828466131303945
1,2812,2812,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,156.62014866367238,29.716894888114993,1.0,2.5026863302001923
1,2813,2813,14.653555555555556,19.576314697557176,14.653555555555556,0.0,156.61748501523,30.95605090639641,1.0,2.828998997995845
1,2814,2814,15.23969777777778,20.0,15.0,0.23969777777777954,156.61471033567472,32.19532441075248,1.0,3.182545004521041
1,2815,2815,16.41198222222222,22.039742945561297,15.504489511521022,0.9074927107011989,156.61182493429368,34.67304314674959,1.0,3.9753193000388296
1,2816,2816,18.46348,24.665242078105113,18.46348,0.0,156.60871781244828,39.00857335133137,1.0,5.660780809770347
1,2817,2817,21.394191111111112,28.572663494946045,21.394191111111112,0.0,156.60522227353667,45.20223528433718,1.0,8.807970911509887
1,2818,2818,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,156.6011712027866,48.91977605699569,1.0,11.164763241946247
1,2819,2819,24.324902222222224,31.776726598843755,22.37173066477327,1.953171557448954,156.5967867726328,50.0,1.0,11.920820542967107
1,2820,2820,24.617973333333335,31.775082239907,23.80166612891653,0.8163072044168054,156.59230562509293,50.0,1.0,11.920820542967107
1,2821,2821,25.204115555555557,31.77343796606134,23.830078474546013,1.3740370810095435,156.58782470944024,50.0,1.0,11.920820542967107
1,2822,2822,25.204115555555557,31.771793777302374,23.82884533297679,1.3752702225787665,156.5833440256627,50.0,1.0,11.920820542967107
1,2823,2823,24.324902222222224,31.77014967362569,22.367100320010625,1.9578019022115996,156.57886357374835,50.0,1.0,11.920820542967107
1,2824,2824,25.204115555555557,31.768505655026892,23.826379241270182,1.3777363142853751,156.57438335368516,50.0,1.0,11.920820542967107
1,2825,2825,26.08332888888889,31.766861721501563,23.82514629112618,2.2581825977627084,156.56990336546113,50.0,1.0,11.920820542967107
1,2826,2826,26.08332888888889,31.765217873045316,23.823913404783994,2.2594154841048955,156.56542360906428,50.0,1.0,11.920820542967107
1,2827,2827,25.204115555555557,31.763574109653725,22.393319747305874,2.810795808249683,156.56094408448257,50.0,1.0,11.920820542967107
1,2828,2828,24.911044444444443,31.761930431322433,23.814225622359615,1.0968188220848276,156.5564647917041,50.0,1.0,11.920820542967107
1,2829,2829,22.273404444444445,29.73938988956408,22.273404444444445,0.0,156.5519853765183,47.088807382254444,1.0,9.957474679764905
1,2830,2830,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,156.54776594871234,38.41642559019917,1.0,5.406883338311387
1,2831,2831,17.291195555555557,23.220443574324893,16.340092516735986,0.9511030388195714,156.5443245254636,36.55901983401586,1.0,4.659934022546161
1,2832,2832,16.705053333333332,22.30715354749663,16.705053333333332,0.0,156.54104970859612,35.32106745484689,1.0,4.202402029058482
1,2833,2833,16.705053333333332,22.30715354749663,16.705053333333332,0.0,156.5378861680914,35.32235867699143,1.0,4.202862923928222
1,2834,2834,16.41198222222222,21.92996531668779,16.41198222222222,0.0,156.53472248277296,34.703936835763585,1.0,3.9859548017396107
1,2835,2835,15.825840000000001,21.252609195154033,14.96843373322334,0.8574062667766604,156.5316141372823,33.465712497507894,1.0,3.5743441398754388
1,2836,2836,14.360484444444445,19.19353058206508,14.360484444444445,0.0,156.5286162255224,30.368087218750944,1.0,2.670843563594237
1,2837,2837,13.481271111111111,18.022022194411427,13.481271111111111,0.0,156.52589607561484,28.50971261337104,1.0,2.209910348658109
1,2838,2838,12.308986666666668,16.455866913151297,12.308986666666668,0.0,156.52334208613698,26.03137525038383,1.0,1.682238140312557
1,2839,2839,12.308986666666668,16.52980668473618,11.622435991326917,0.6865506753397508,156.5210110564474,26.03207658190835,1.0,1.6823741114337027
1,2840,2840,12.89512888888889,17.205585445660475,12.89512888888889,0.0,156.51868052693086,27.272434044139537,1.0,1.9344960063794228
1,2841,2841,12.89512888888889,17.205585445660475,12.89512888888889,0.0,156.51623849579926,27.2732038434112,1.0,1.934659821862326
1,2842,2842,13.1882,17.333333333333336,13.0,0.18820000000000017,156.51379669806857,27.893836724462606,1.0,2.069764341174294
1,2843,2843,13.774342222222224,18.497641064286302,13.021964664091326,0.7523775581308971,156.5112996032093,29.134403870498595,1.0,2.358384141708454
1,2844,2844,14.360484444444445,19.19353058206508,14.360484444444445,0.0,156.50869147122296,30.375081622505746,1.0,2.672689441577232
1,2845,2845,14.653555555555556,19.576314697557176,14.653555555555556,0.0,156.50597212509527,30.99595565340462,1.0,2.8399535034743666
1,2846,2846,14.946626666666667,19.934484108102097,14.946626666666667,0.0,156.5031972708443,31.616889008515397,1.0,3.0140714345066804
1,2847,2847,15.53276888888889,20.859042319773593,14.67339114041365,0.8593777484752412,156.5003670765539,32.85784217508739,1.0,3.3830876897659783
1,2848,2848,16.41198222222222,21.92996531668779,16.41198222222222,0.0,156.49742600596113,34.718900687533164,1.0,3.9911130890241497
1,2849,2849,16.41198222222222,21.92996531668779,16.41198222222222,0.0,156.49431796617733,34.72014825771201,1.0,3.9915433479747615
1,2850,2850,16.41198222222222,21.92996531668779,16.41198222222222,0.0,156.49120992639357,34.72139591755308,1.0,3.9919736687725784
1,2851,2851,16.118911111111114,21.646176071754407,15.260554130586856,0.8583569805242579,156.48810173661093,34.102596458725635,1.0,3.782321793324389
1,2852,2852,15.23969777777778,20.0,15.0,0.23969777777777954,156.48504871295353,32.243592849584346,1.0,3.1968806483807626
1,2853,2853,14.360484444444445,19.19353058206508,14.360484444444445,0.0,156.48216213213917,30.38439950810872,1.0,2.675149825559875
1,2854,2854,13.774342222222224,18.392406537882774,13.774342222222224,0.0,156.47944219622985,29.145136439987063,1.0,2.360991455786006
1,2855,2855,12.89512888888889,17.316940437087037,12.199871304962997,0.6952575839258923,156.47683299281476,27.285631615676404,1.0,1.9373057672622245
1,2856,2856,12.308986666666668,16.455866913151297,12.308986666666668,0.0,156.47439046176612,26.046111152894785,1.0,1.6850966138771577
1,2857,2857,11.722844444444446,15.662488085874516,11.722844444444446,0.0,156.47205888218264,24.80648883683579,1.0,1.4557675353827089
1,2858,2858,11.429773333333335,15.287128928202591,11.429773333333335,0.0,156.46983855784592,24.186947576154488,1.0,1.3493957158924206
1,2859,2859,11.136702222222223,14.955539181816954,10.543655123180947,0.5930470990412751,156.4676737186544,23.56735937531469,1.0,1.248328570102105
1,2860,2860,10.843631111111112,14.476678101950206,10.843631111111112,0.0,156.46556436334515,22.947725423899346,1.0,1.1524313697089348
1,2861,2861,10.843631111111112,14.476678101950206,10.843631111111112,0.0,156.46351083726054,22.9482704371125,1.0,1.1525134831074795
1,2862,2862,10.55056,14.112157535015816,10.55056,0.0,156.46145696443858,22.32857722010072,1.0,1.061644927537527
1,2863,2863,11.136702222222223,14.955539181911101,10.543655123247323,0.5930470989748996,156.45945961428484,23.569598398821377,1.0,1.2486843973103656
1,2864,2864,12.308986666666668,16.455866913151297,12.308986666666668,0.0,156.45735174495357,26.05124423102468,1.0,1.686093089392781
1,2865,2865,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,156.45502208972763,29.773653295524078,1.0,2.5170539118849464
1,2866,2866,15.53276888888889,20.75585388996961,15.53276888888889,0.0,156.45235896334864,32.876088561077026,1.0,3.388726837536869
1,2867,2867,16.998124444444446,22.82687670010834,16.09287233812162,0.9052521063228268,156.4494181768499,35.97883052802762,1.0,4.441577713896752
1,2868,2868,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,156.44619964927546,38.46156134468242,1.0,5.425963504904993
1,2869,2869,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,156.44275894890316,40.324209765614974,1.0,6.253076371122768
1,2870,2870,19.635764444444444,26.22063056810905,19.635764444444444,0.0,156.43915161467834,41.566689398964606,1.0,6.849083263670928
1,2871,2871,20.221906666666666,27.156112335344694,19.14505919641801,1.076847470248655,156.43543326671025,42.809327722854704,1.0,7.481890714463801
1,2872,2872,21.687262222222223,28.951734997396795,21.687262222222223,0.0,156.4316041696631,45.91348713183937,1.0,9.230324583874848
1,2873,2873,21.687262222222223,28.951734997396795,21.687262222222223,0.0,156.42749711690087,45.91566895050749,1.0,9.231640527365602
1,2874,2874,21.687262222222223,28.951734997396795,21.687262222222223,0.0,156.42339006413866,45.91785097654642,1.0,9.232956721015777
1,2875,2875,21.10112,28.33681296342069,19.97745313921159,1.1236668607884113,156.41928283809227,44.67895123133751,1.0,8.505601815901672
1,2876,2876,19.635764444444444,26.22063056810905,19.635764444444444,0.0,156.41528630832312,41.57816887076671,1.0,6.854759364525795
1,2877,2877,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,156.41156720501374,38.4769761555797,1.0,5.432490051772182
1,2878,2878,16.41198222222222,21.92996531668779,16.41198222222222,0.0,156.40812536326084,34.754781807946095,1.0,4.003500030163739
1,2879,2879,14.946626666666667,20.071908569463158,14.146685859209237,0.7999408074574301,156.40501651543642,31.65281481904717,1.0,3.0243576501626968
1,2880,2880,15.23969777777778,20.0,15.0,0.23969777777777954,156.40218615329132,32.274515525645405,1.0,3.2060872161864644
