Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,2881,2881,15.23969777777778,20.0,15.0,0.23969777777777954,156.39930011639137,32.275593606703765,1.0,3.2064085103066757
1,2882,2882,14.946626666666667,19.934484108102097,14.946626666666667,0.0,156.39641390546927,31.65596653363808,1.0,3.025261158554525
1,2883,2883,14.946626666666667,20.071908569639298,14.146685859333381,0.7999408073332859,156.39358336929035,31.65700368664181,1.0,3.0255585206485316
1,2884,2884,15.53276888888889,20.75585388996961,15.53276888888889,0.0,156.3907531745665,32.8995327079072,1.0,3.3959815761449987
1,2885,2885,16.41198222222222,21.92996531668779,16.41198222222222,0.0,156.38781210338158,34.76295405984765,1.0,4.006324847601723
1,2886,2886,16.998124444444446,22.66427258686731,16.998124444444446,0.0,156.38470434773805,36.00578354086056,1.0,4.4515672219215725
1,2887,2887,16.41198222222222,22.039742949448815,15.504489514255807,0.9074927079664139,156.38148502238207,34.76550030040661,1.0,4.007205251551745
1,2888,2888,17.87733777777778,23.850770069137358,17.87733777777778,0.0,156.3783776579645,37.870925438101736,1.0,5.179810730198611
1,2889,2889,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,156.37499258004047,40.35584653191389,1.0,6.267805663883077
1,2890,2890,19.635764444444444,26.22063056810905,19.635764444444444,0.0,156.37138524564924,41.5993023273316,1.0,6.865217141378171
1,2891,2891,19.92883555555556,26.76254546082822,18.862027904507805,1.0668076510477533,156.3676667991967,42.22200522103407,1.0,7.178152859742774
1,2892,2892,20.51497777777778,27.399432308749233,20.51497777777778,0.0,156.3638929445978,43.465728246441124,1.0,7.831356931167672
1,2893,2893,21.980333333333338,29.308870917886704,21.980333333333338,0.0,156.36000833406447,46.57251816996116,1.0,9.633526570364289
1,2894,2894,21.980333333333338,29.308870917886704,21.980333333333338,0.0,156.35584578058098,46.5747630742737,1.0,9.634919713057652
1,2895,2895,23.738760000000003,31.68678590628753,22.317733211265754,1.421026788734249,156.35168364814177,50.0,1.0,11.920820542967107
1,2896,2896,23.738760000000003,31.68210224395795,23.738760000000003,0.0,156.34721518402011,50.0,1.0,11.920820542967107
1,2897,2897,24.324902222222224,31.68350658163536,23.729894774480485,0.5950074477417395,156.3427469511293,50.0,1.0,11.920820542967107
1,2898,2898,25.497186666666668,31.68186704658027,23.728845717421628,1.7683409492450402,156.33827894945736,50.0,1.0,11.920820542967107
1,2899,2899,24.911044444444443,31.680227596366638,22.327789049728636,2.583255394715806,156.33381117899233,50.0,1.0,11.920820542967107
1,2900,2900,25.204115555555557,31.678588230990076,23.75894117324257,1.4451743823129881,156.3293436397222,50.0,1.0,11.920820542967107
1,2901,2901,24.911044444444443,31.676948950446224,23.750508835255502,1.1605356091889405,156.3248763316351,50.0,1.0,11.920820542967107
1,2902,2902,23.738760000000003,31.675309754730655,23.73367052486582,0.00508947513418434,156.32040925471898,50.0,1.0,11.920820542967107
1,2903,2903,22.85954666666667,30.698214221336457,21.630502285900135,1.2290443807665348,156.31594222691297,48.46014633301322,1.0,10.853012439350278
1,2904,2904,21.980333333333338,29.308870917886704,21.980333333333338,0.0,156.31161293482847,46.59863164048074,1.0,9.649740374264589
1,2905,2905,21.394191111111112,28.572663494946045,21.394191111111112,0.0,156.3074502129315,45.358188954673366,1.0,8.89945179005614
1,2906,2906,20.80804888888889,27.766836052424782,20.80804888888889,0.0,156.30339848299684,44.11756986848815,1.0,8.189000234760497
1,2907,2907,20.51497777777778,27.54967921413024,19.3898248498154,1.1251529279623789,156.29945783964303,43.49818174055962,1.0,7.84891177613818
1,2908,2908,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,156.29557269432593,42.878709468514074,1.0,7.518327755992419
1,2909,2909,20.51497777777778,27.399432308749233,20.51497777777778,0.0,156.2917432406027,43.5020705373412,1.0,7.85101707460095
1,2910,2910,21.687262222222223,28.951734997396795,21.687262222222223,0.0,156.28785854665222,45.98997371247465,1.0,9.276531446223371
1,2911,2911,21.980333333333338,29.517513594234092,20.808597588176575,1.171735745156763,156.28375157693546,46.61367852029228,1.0,9.659091209388736
1,2912,2912,24.617973333333335,31.660330906660395,23.715709689806094,0.9022636435272419,156.2795894393612,50.0,1.0,11.920820542967107
1,2913,2913,25.497186666666668,31.65869257088328,23.711488673482663,1.7856979931840051,156.27512470591824,50.0,1.0,11.920820542967107
1,2914,2914,25.204115555555557,31.657054319885564,23.74279073991418,1.461324815641376,156.27066020351307,50.0,1.0,11.920820542967107
1,2915,2915,24.911044444444443,31.655416153662873,22.310302285878095,2.600742158566348,156.2661959321337,50.0,1.0,11.920820542967107
1,2916,2916,24.324902222222224,31.653778072210816,23.7076291076854,0.6172731145368253,156.26173189176825,50.0,1.0,11.920820542967107
1,2917,2917,25.79025777777778,31.652140075525,23.72197760213045,2.0682801756473275,156.25726808240466,50.0,1.0,11.920820542967107
1,2918,2918,26.3764,31.65050216360106,23.706405710821084,2.6699942891789163,156.25280450403108,50.0,1.0,11.920820542967107
1,2919,2919,27.255613333333336,31.64886433643457,22.287860009929748,4.967753323403588,156.24834115663543,50.0,1.0,11.920820542967107
1,2920,2920,26.08332888888889,31.6472265940212,23.735419945515908,2.347908943372982,156.2438780402059,50.0,1.0,11.920820542967107
1,2921,2921,25.204115555555557,31.64558893635651,23.734191702267392,1.4699238532881649,156.23941515473047,50.0,1.0,11.920820542967107
1,2922,2922,24.911044444444443,31.643951363436134,23.725768148169404,1.1852762962750383,156.23495250019715,50.0,1.0,11.920820542967107
1,2923,2923,23.152617777777778,31.09178109932597,21.919705675024815,1.2329121027529621,156.23048997514897,49.13006877195761,1.0,11.309365846606813
1,2924,2924,22.566475555555556,30.132608897384152,22.566475555555556,0.0,156.22610526734357,47.888704556688964,1.0,10.473586027636715
1,2925,2925,23.445688888888892,31.30833227004142,23.445688888888892,0.0,156.22183193672325,49.75696430517941,1.0,11.747833022963787
1,2926,2926,22.85954666666667,30.495936535482183,22.85954666666667,0.0,156.2173917320219,48.515538541302355,1.0,10.890271494531925
1,2927,2927,21.394191111111112,28.7303798438899,20.221546477551666,1.1726446335594467,156.21306227197792,45.407848092540625,1.0,8.928713747031784
1,2928,2928,20.51497777777778,27.399432308749233,20.51497777777778,0.0,156.20901044958046,43.543818469850955,1.0,7.873642092777037
1,2929,2929,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,156.20512530436315,42.92369829719981,1.0,7.5420175386683965
1,2930,2930,19.635764444444444,26.22063056810905,19.635764444444444,0.0,156.20129555599945,41.68138476991128,1.0,6.90593607650468
1,2931,2931,19.92883555555556,26.762545464331325,18.862027906976767,1.0668076485787914,156.197577109347,42.3053199555201,1.0,7.220729717643639
1,2932,2932,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,156.19380274840495,40.44067942350814,1.0,6.307415879442733
1,2933,2933,19.342693333333333,25.83581221864878,19.342693333333333,0.0,156.19019530945175,41.06456243428411,1.0,6.60385814432673
1,2934,2934,20.51497777777778,27.399432308749233,20.51497777777778,0.0,156.18653266105923,43.55517487064603,1.0,7.879804130967675
1,2935,2935,21.394191111111112,28.730379844563675,20.221546478025896,1.1726446330852163,156.18264788145325,45.42387280459726,1.0,8.938170079315539
1,2936,2936,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,156.1785968083534,49.159652857999575,1.0,11.329808241841278
1,2937,2937,24.617973333333335,31.62166274014839,23.686744641590412,0.9312286917429232,156.174212349625,50.0,1.0,11.920820542967107
1,2938,2938,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,156.1697529718208,49.16469824745224,1.0,11.333297027382242
1,2939,2939,23.152617777777778,31.091781100887218,21.919705676125492,1.2329121016522855,156.16536841545263,49.16720001131731,1.0,11.335027212460673
1,2940,2940,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,156.16098385908447,49.16970202980171,1.0,11.336757749739386
1,2941,2941,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,156.15659930271627,49.17220430294431,1.0,11.338488639308007
1,2942,2942,22.85954666666667,30.495936535482183,22.85954666666667,0.0,156.1522146716641,48.552242187356384,1.0,10.915006774494302
1,2943,2943,23.445688888888892,31.485347977302155,22.163554636353723,1.2821342525351689,156.1478857635102,49.79967385415031,1.0,11.778110721324044
1,2944,2944,23.738760000000003,31.610372916091702,23.68501466182558,0.05374533817442284,156.14344572917096,50.0,1.0,11.920820542967107
1,2945,2945,23.738760000000003,31.608737165504348,23.683789026913033,0.054970973086970076,156.13898804079372,50.0,1.0,11.920820542967107
1,2946,2946,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,156.13453048813307,49.18480287781829,1.0,11.34720608870851
1,2947,2947,21.394191111111112,28.730379845727903,20.221546478845326,1.1726446322657864,156.1301454530919,45.45156187645368,1.0,8.954525390615837
1,2948,2948,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,156.12609353570315,42.96308631400462,1.0,7.562798911490446
1,2949,2949,20.51497777777778,27.399432308749233,20.51497777777778,0.0,156.12226408179197,43.58767784098398,1.0,7.897458167379102
1,2950,2950,20.51497777777778,27.399432308749233,20.51497777777778,0.0,156.11837903191287,43.589644207695656,1.0,7.898527047406581
1,2951,2951,19.342693333333333,25.97541171403641,18.280375844784672,1.0623174885486613,156.1144935837647,41.10066156601337,1.0,6.621289464172417
1,2952,2952,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,156.110830429548,40.47964614992837,1.0,6.325666036209778
1,2953,2953,19.342693333333333,25.83581221864878,19.342693333333333,0.0,156.10722299049127,41.10413196260752,1.0,6.622966841602035
1,2954,2954,19.92883555555556,26.57962272258616,19.92883555555556,0.0,156.10356014846164,42.35151337504067,1.0,7.244408621528054
1,2955,2955,20.221906666666666,27.156112342361673,19.145059201364983,1.0768474653016824,156.0997861980472,42.97621346034865,1.0,7.569733350811857
1,2956,2956,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,156.0959566488891,42.97812504295291,1.0,7.570743501293027
1,2957,2957,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,156.092127099731,42.980036795619206,1.0,7.571753831516228
1,2958,2958,22.85954666666667,30.495936535482183,22.85954666666667,0.0,156.0882983195709,48.58828985554892,1.0,10.939336407214654
1,2959,2959,23.738760000000003,31.58854806362812,22.24854203579573,1.4902179642042732,156.08396943008603,50.0,1.0,11.920820542967107
1,2960,2960,24.911044444444443,31.586913442417348,23.68300267699917,1.2280417674452728,156.07951481944505,50.0,1.0,11.920820542967107
1,2961,2961,26.3764,31.585278905793768,23.65755312063566,2.7188468793643388,156.075060439318,50.0,1.0,11.920820542967107
1,2962,2962,26.08332888888889,31.583644453752996,23.687733340314757,2.395595548574132,156.070606289693,50.0,1.0,11.920820542967107
1,2963,2963,27.841755555555554,31.582010086290676,22.254087274316042,5.587668281239512,156.0661523705581,50.0,1.0,11.920820542967107
1,2964,2964,30.18632444444445,31.5803758034024,23.685281852551803,6.501042591892645,156.06169868190133,50.0,1.0,11.920820542967107
1,2965,2965,30.47939555555556,31.578741605083813,23.65667990396852,6.822715651587039,156.05724522371082,50.0,1.0,11.920820542967107
1,2966,2966,31.06553777777778,31.577107491330516,23.682830618497885,7.382707159279896,156.05279199597462,50.0,1.0,11.920820542967107
1,2967,2967,31.35860888888889,31.575473462138177,22.23616265598945,9.122446232899442,156.04833899868083,50.0,1.0,11.920820542967107
1,2968,2968,29.893253333333334,31.57383951750236,23.673064195844923,6.220189137488411,156.04388623181745,50.0,1.0,11.920820542967107
1,2969,2969,30.18632444444445,31.572205657418742,23.679154243064055,6.507170201380394,156.03943369537268,50.0,1.0,11.920820542967107
1,2970,2970,30.18632444444445,31.570571881882923,23.677928911412188,6.50839553303226,156.0349813893345,50.0,1.0,11.920820542967107
1,2971,2971,28.42789777777778,31.56893819089054,22.22828892231741,6.199608855460369,156.03052931369103,50.0,1.0,11.920820542967107
1,2972,2972,27.841755555555554,31.567304584437192,23.66353736643365,4.178218189121903,156.0260774684303,50.0,1.0,11.920820542967107
1,2973,2973,28.13482666666667,31.565671062518547,23.674253296888917,4.460573369777752,156.02162585354046,50.0,1.0,11.920820542967107
1,2974,2974,27.255613333333336,31.564037625130176,23.646939450995635,3.608673882337701,156.0171744690095,50.0,1.0,11.920820542967107
1,2975,2975,26.669471111111115,31.562404272267756,22.22840756085849,4.4410635502526254,156.01272331482556,50.0,1.0,11.920820542967107
1,2976,2976,26.3764,31.560771003926888,23.639196563075405,2.7372034369245952,156.00827239097674,50.0,1.0,11.920820542967107
1,2977,2977,26.669471111111115,31.559137820103196,23.64479478877225,3.024676322338866,156.00382169745106,50.0,1.0,11.920820542967107
1,2978,2978,26.08332888888889,31.557504720792316,23.668128540594243,2.415200348294647,155.99937123423663,50.0,1.0,11.920820542967107
1,2979,2979,26.3764,31.555871705989873,22.21739534345386,4.159004656546141,155.99492100132156,50.0,1.0,11.920820542967107
1,2980,2980,26.669471111111115,31.554238775691484,23.641124317784215,3.0283467933269,155.99047099869387,50.0,1.0,11.920820542967107
1,2981,2981,27.548684444444447,31.552605929892803,23.635608495391892,3.913075949052555,155.98602122634173,50.0,1.0,11.920820542967107
1,2982,2982,29.01404,31.550973168589426,23.66322987644207,5.350810123557931,155.98157168425314,50.0,1.0,11.920820542967107
1,2983,2983,30.18632444444445,31.549340491777,22.24228504670278,7.944039397741669,155.97712237241623,50.0,1.0,11.920820542967107
1,2984,2984,31.35860888888889,31.54770789945115,23.634690977321597,7.723917911567295,155.9726732908191,50.0,1.0,11.920820542967107
1,2985,2985,31.944751111111113,31.546075391607488,23.656292427574208,8.288458683536906,155.96822443944976,50.0,1.0,11.920820542967107
1,2986,2986,33.410106666666664,31.54444296824166,23.633236821130854,9.77686984553581,155.96377581829637,50.0,1.0,11.920820542967107
1,2987,2987,33.99624888888889,31.542810629349287,22.237561492059452,11.75868739682944,155.95932742734698,50.0,1.0,11.920820542967107
1,2988,2988,33.99624888888889,31.541178374925988,23.6557561264902,10.340492762398693,155.95487926658967,50.0,1.0,11.920820542967107
1,2989,2989,34.582391111111114,31.539546204967436,23.63256161658257,10.949829494528544,155.9504313360126,50.0,1.0,11.920820542967107
1,2990,2990,34.875462222222225,31.53791411946921,23.646034253706194,11.229427968516031,155.9459836356038,50.0,1.0,11.920820542967107
1,2991,2991,35.168533333333336,31.536282118426957,22.233078893490994,12.935454439842342,155.94153616535132,50.0,1.0,11.920820542967107
1,2992,2992,37.806173333333334,31.5346502018363,23.64020574951494,14.165967583818393,155.93708892524333,50.0,1.0,11.920820542967107
1,2993,2993,38.09924444444445,31.533018369692886,23.649763777269655,14.449480667174797,155.93264191526788,50.0,1.0,11.920820542967107
1,2994,2994,38.09924444444445,31.531386621992336,23.648539966494244,14.450704477950207,155.9281951354131,50.0,1.0,11.920820542967107
1,2995,2995,37.806173333333334,31.529754958730273,22.218343831446802,15.587829501886532,155.923748585667,50.0,1.0,11.920820542967107
1,2996,2996,34.582391111111114,31.528123379902333,23.624002501133283,10.958388609977831,155.91930226601772,50.0,1.0,11.920820542967107
1,2997,2997,33.410106666666664,31.526491885504154,23.619787790188756,9.790318876477908,155.91485617645338,50.0,1.0,11.920820542967107
1,2998,2998,31.35860888888889,31.52486047553135,23.617574304196136,7.7410345846927555,155.91041031696204,50.0,1.0,11.920820542967107
1,2999,2999,29.893253333333334,31.523229149979567,22.21701105750152,7.6762422758318145,155.9059646875318,50.0,1.0,11.920820542967107
1,3000,3000,29.307111111111112,31.521597908844434,23.614743681178233,5.6923674299328795,155.90151928815075,50.0,1.0,11.920820542967107
1,3001,3001,28.72096888888889,31.519966752121583,23.620105476251624,5.100863412637267,155.897074118807,50.0,1.0,11.920820542967107
1,3002,3002,26.962542222222222,31.518335679806647,23.63628659017715,3.326255632045072,155.89262917948867,50.0,1.0,11.920820542967107
1,3003,3003,21.687262222222223,29.123946727186286,20.507287369644448,1.1799748525777751,155.8881839994862,46.20398479395159,1.0,9.406638058056208
1,3004,3004,21.10112,27.999999999999993,21.0,0.10112000000000165,155.88407677451136,44.957378247225385,1.0,8.665608563878273
1,3005,3005,20.80804888888889,27.766836052424782,20.80804888888889,0.0,155.88008063344992,44.33503305566847,1.0,8.310693140030454
1,3006,3006,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,155.8761398955751,43.08813595578885,1.0,7.629028833715081
1,3007,3007,22.273404444444445,29.911080479704193,21.057873064869103,1.2155313795753422,155.8723109587256,47.461512617737995,1.0,10.19578955403297
1,3008,3008,25.79025777777778,31.50933219592828,23.614948967949072,2.1753088098287066,155.86809321064996,50.0,1.0,11.920820542967107
1,3009,3009,29.307111111111112,31.507701673922607,23.60433316751197,5.702777943599141,155.86364977101454,50.0,1.0,11.920820542967107
1,3010,3010,32.23782222222223,31.506071236292016,23.629553427219008,8.60826879500322,155.85920656131503,50.0,1.0,11.920820542967107
1,3011,3011,33.99624888888889,31.504440883032117,22.210510966879912,11.78573792200898,155.85476358153952,50.0,1.0,11.920820542967107
1,3012,3012,34.289320000000004,31.50281061413856,23.605085175665213,10.68423482433479,155.85032083167607,50.0,1.0,11.920820542967107
1,3013,3013,34.582391111111114,31.501180429606965,23.60381416586524,10.978576945245873,155.8458783117128,50.0,1.0,11.920820542967107
1,3014,3014,34.875462222222225,31.499550329432978,23.617270414415422,11.258191807806803,155.84143602163783,50.0,1.0,11.920820542967107
1,3015,3015,38.392315555555555,31.49792031361224,22.185646187260385,16.20666936829517,155.8369939614393,50.0,1.0,11.920820542967107
1,3016,3016,38.09924444444445,31.496290382140362,23.622217786605262,14.47702665783919,155.83255213110522,50.0,1.0,11.920820542967107
1,3017,3017,37.806173333333334,31.49466053501299,23.61022717212446,14.195946161208873,155.82811053062375,50.0,1.0,11.920820542967107
1,3018,3018,35.46160444444445,31.49303077222577,23.596172884336198,11.865431560108249,155.823669159983,50.0,1.0,11.920820542967107
1,3019,3019,31.944751111111113,31.491401093774325,22.198374819739204,9.74637629137191,155.81922801917108,50.0,1.0,11.920820542967107
1,3020,3020,31.06553777777778,31.48977149965429,23.617328624740715,7.448209153037066,155.81478710817606,50.0,1.0,11.920820542967107
1,3021,3021,30.47939555555556,31.488141989861308,23.588808735334098,6.890586820221461,155.8103464269861,50.0,1.0,11.920820542967107
1,3022,3022,29.600182222222223,31.486512564391024,23.589749337983324,6.010432884238899,155.80590597558927,50.0,1.0,11.920820542967107
1,3023,3023,29.01404,31.48488322323905,22.196842672383525,6.817197327616476,155.80146575397367,50.0,1.0,11.920820542967107
1,3024,3024,27.548684444444447,31.483253966401055,23.583657925568286,3.9650265188761615,155.79702576212748,50.0,1.0,11.920820542967107
1,3025,3025,27.255613333333336,31.481624793872648,23.585197944605458,3.6704153887278785,155.7925860000387,50.0,1.0,11.920820542967107
1,3026,3026,27.841755555555554,31.47999570564948,23.598088733970016,4.243666821585538,155.78814646769553,50.0,1.0,11.920820542967107
1,3027,3027,27.841755555555554,31.478366701727175,22.18105554140292,5.660700014152635,155.78370716508604,50.0,1.0,11.920820542967107
1,3028,3028,27.255613333333336,31.47673778210139,23.581536725061124,3.6740766082722125,155.77926809219838,50.0,1.0,11.920820542967107
1,3029,3029,27.548684444444447,31.475108946767747,23.577556607164738,3.9711278372797096,155.7748292490206,50.0,1.0,11.920820542967107
1,3030,3030,27.841755555555554,31.473480195721898,23.593204566168477,4.248550989387077,155.77039063554088,50.0,1.0,11.920820542967107
1,3031,3031,29.307111111111112,31.47185152895945,22.16282710752897,7.144284003582143,155.76595225174725,50.0,1.0,11.920820542967107
1,3032,3032,31.06553777777778,31.470222946476092,23.60266720985707,7.46287056792071,155.76151409762792,50.0,1.0,11.920820542967107
1,3033,3033,31.06553777777778,31.46859444826743,23.601445836200575,7.464091941577205,155.75707617317096,50.0,1.0,11.920820542967107
1,3034,3034,31.06553777777778,31.466966034329108,23.60022452574683,7.465313252030949,155.75263847836447,50.0,1.0,11.920820542967107
1,3035,3035,31.35860888888889,31.46533770465676,22.15860256427669,9.2000063246122,155.7482010131966,50.0,1.0,11.920820542967107
1,3036,3036,29.307111111111112,31.463709459246036,23.571375927318794,5.735735183792318,155.74376377765543,50.0,1.0,11.920820542967107
1,3037,3037,28.42789777777778,31.462081298092567,23.56707335608891,4.860824421688871,155.7393267717291,50.0,1.0,11.920820542967107
1,3038,3038,28.42789777777778,31.460453221192,23.56585382431727,4.86204395346051,155.73488999540575,50.0,1.0,11.920820542967107
1,3039,3039,27.548684444444447,31.458825228539972,22.151437183036464,5.397247261407983,155.73045344867344,50.0,1.0,11.920820542967107
1,3040,3040,28.72096888888889,31.45719732013212,23.5730679709162,5.147900917972692,155.72601713152034,50.0,1.0,11.920820542967107
1,3041,3041,29.893253333333334,31.4555694959641,23.58438908204487,6.308864251288465,155.72158104393458,50.0,1.0,11.920820542967107
1,3042,3042,29.600182222222223,31.45394175603153,23.565347232371764,6.034834989850459,155.7171451859042,50.0,1.0,11.920820542967107
1,3043,3043,29.01404,31.452314100330053,22.173881440732682,6.840158559267319,155.71270955741738,50.0,1.0,11.920820542967107
1,3044,3044,28.42789777777778,31.450686528855346,23.55853795882943,4.86935981894835,155.7082741584623,50.0,1.0,11.920820542967107
1,3045,3045,28.13482666666667,31.449059041603007,23.58679428120226,4.548032385464411,155.70383898902696,50.0,1.0,11.920820542967107
1,3046,3046,27.255613333333336,31.4474316385687,23.55958133995196,3.696031993381375,155.69940404909957,50.0,1.0,11.920820542967107
1,3047,3047,27.255613333333336,31.445804319748053,22.14486046411941,5.1107528692139255,155.69496933866822,50.0,1.0,11.920820542967107
1,3048,3048,26.962542222222222,31.44417708513673,23.580673444402265,3.3818687778199568,155.69053485772105,50.0,1.0,11.920820542967107
1,3049,3049,26.669471111111115,31.442549934730355,23.55744460068372,3.1120265104273948,155.68610060624616,50.0,1.0,11.920820542967107
1,3050,3050,26.962542222222222,31.440922868524574,23.578233036467886,3.3843091857543364,155.6816665842317,50.0,1.0,11.920820542967107
1,3051,3051,26.962542222222222,31.439295886515023,22.162392151580413,4.800150070641809,155.67723279166574,50.0,1.0,11.920820542967107
1,3052,3052,27.548684444444447,31.437668988697368,23.549510866885736,3.999173577558711,155.67279922853652,50.0,1.0,11.920820542967107
1,3053,3053,28.13482666666667,31.436042175067225,23.57703163130042,4.557795035366247,155.66836589483205,50.0,1.0,11.920820542967107
1,3054,3054,29.893253333333334,31.434415445620278,23.568528445535524,6.32472488779781,155.66393279054057,50.0,1.0,11.920820542967107
1,3055,3055,30.772466666666666,31.432788800352103,22.145637823165394,8.626828843501272,155.6594999156501,50.0,1.0,11.920820542967107
1,3056,3056,31.651680000000002,31.431162239258416,23.55194741913855,8.099732580861453,155.65506727014883,50.0,1.0,11.920820542967107
1,3057,3057,32.23782222222223,31.429535762334822,23.572151821751113,8.665670400471114,155.65063485402487,50.0,1.0,11.920820542967107
1,3058,3058,32.53089333333333,31.427909369576962,23.54619522672372,8.98469810660961,155.64620266726635,50.0,1.0,11.920820542967107
1,3059,3059,32.53089333333333,31.426283060980506,22.13227816881803,10.398615164515302,155.64177070986142,50.0,1.0,11.920820542967107
1,3060,3060,33.11703555555556,31.424656836541065,23.568492627405796,9.548542928149764,155.63733898179817,50.0,1.0,11.920820542967107
1,3061,3061,34.289320000000004,31.423030696254322,23.545306009290776,10.744013990709227,155.6329074830648,50.0,1.0,11.920820542967107
1,3062,3062,35.46160444444445,31.421404640115902,23.542506960325124,11.919097484119323,155.62847621364938,50.0,1.0,11.920820542967107
1,3063,3063,34.289320000000004,31.419778668121456,22.13029710590241,12.159022894097593,155.62404517354008,50.0,1.0,11.920820542967107
1,3064,3064,32.82396444444444,31.418152780266603,23.55237520191464,9.271589242529803,155.619614362725,50.0,1.0,11.920820542967107
1,3065,3065,31.651680000000002,31.416526976547022,23.540980947863314,8.110699052136688,155.6151837811923,50.0,1.0,11.920820542967107
1,3066,3066,30.772466666666666,31.414901256958355,23.545782281136127,7.22668438553054,155.6107534289301,50.0,1.0,11.920820542967107
1,3067,3067,24.911044444444443,31.413275621496254,22.13964496638253,2.7713994780619124,155.6063233059266,50.0,1.0,11.920820542967107
1,3068,3068,21.687262222222223,28.951734997396795,21.687262222222223,0.0,155.60189296213835,46.358511605962974,1.0,9.501334086886915
1,3069,3069,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,155.59778630044488,49.49321808310836,1.0,11.562006672649144
1,3070,3070,24.03183111111111,31.408534070466686,23.556400552850025,0.47543055826108466,155.59340180244192,50.0,1.0,11.920820542967107
1,3071,3071,23.738760000000003,31.406908764489113,22.1206092933947,1.6181507066053022,155.58897257733773,50.0,1.0,11.920820542967107
1,3072,3072,22.85954666666667,30.495936535482183,22.85954666666667,0.0,155.58454344947387,48.87428296010267,1.0,11.133644081037126
1,3073,3073,23.445688888888892,31.30833227004142,23.445688888888892,0.0,155.58021452548826,50.0,1.0,11.920820542967107
1,3074,3074,24.03183111111111,31.402069938184585,23.551552453638447,0.48027865747266324,155.57578598278968,50.0,1.0,11.920820542967107
1,3075,3075,25.204115555555557,31.400444966708232,22.137313701529305,3.0668018540262523,155.57135766925614,50.0,1.0,11.920820542967107
1,3076,3076,26.3764,31.39882007931971,23.517894401607784,2.8585055983922167,155.5669295848757,50.0,1.0,11.920820542967107
1,3077,3077,27.255613333333336,31.39719527601468,23.521945590126112,3.7336677432072243,155.56250172963658,50.0,1.0,11.920820542967107
1,3078,3078,28.42789777777778,31.395570556788797,23.517252636842063,4.910645140935717,155.5580741035269,50.0,1.0,11.920820542967107
1,3079,3079,29.307111111111112,31.3939459216377,22.107965114290653,7.199145996820459,155.55364670653478,50.0,1.0,11.920820542967107
1,3080,3080,31.06553777777778,31.392321370557035,23.544241027917774,7.5212967498600065,155.5492195386484,50.0,1.0,11.920820542967107
1,3081,3081,30.18632444444445,31.390696903542455,23.543022677656843,6.643301766787605,155.54479259985584,50.0,1.0,11.920820542967107
1,3082,3082,28.72096888888889,31.38907252058962,23.522017315837893,5.198951573050998,155.54036589014532,50.0,1.0,11.920820542967107
1,3083,3083,24.324902222222224,31.387448221694186,22.097667476416824,2.2272347458054007,155.53593940950498,50.0,1.0,11.920820542967107
1,3084,3084,23.738760000000003,31.385824006851767,23.516764694583422,0.22199530541658063,155.5315131579229,50.0,1.0,11.920820542967107
1,3085,3085,24.911044444444443,31.384199876058048,23.531013596347037,1.3800308480974055,155.52708713538726,50.0,1.0,11.920820542967107
1,3086,3086,24.911044444444443,31.38257582930867,23.529795930569623,1.3812485138748194,155.52266134188625,50.0,1.0,11.920820542967107
1,3087,3087,25.204115555555557,31.380951866599275,22.123571065952493,3.0805444896030636,155.51823577740797,50.0,1.0,11.920820542967107
1,3088,3088,26.3764,31.37932798792552,23.503294714552126,2.873105285447874,155.51381044194056,50.0,1.0,11.920820542967107
1,3089,3089,25.79025777777778,31.377704193283062,23.51629919187982,2.273958585897958,155.50938533547222,50.0,1.0,11.920820542967107
1,3090,3090,25.79025777777778,31.376080482667557,23.51508228753271,2.2751754902450685,155.50496045799107,50.0,1.0,11.920820542967107
1,3091,3091,25.79025777777778,31.374456856074634,22.103033519387637,3.687224258390142,155.50053580948526,50.0,1.0,11.920820542967107
1,3092,3092,25.204115555555557,31.372833313499964,23.529624985124983,1.6744905704305744,155.49611138994294,50.0,1.0,11.920820542967107
1,3093,3093,24.324902222222224,31.371209854939202,23.495994892097833,0.828907330124391,155.49168719935227,50.0,1.0,11.920820542967107
1,3094,3094,23.445688888888892,31.30833227004142,23.445688888888892,0.0,155.48726323770137,50.0,1.0,11.920820542967107
1,3095,3095,22.273404444444445,29.911080488796387,21.05787307127015,1.2155313731742936,155.48283922592591,47.677753900395395,1.0,10.335785788639079
1,3096,3096,21.980333333333338,29.308870917886704,21.980333333333338,0.0,155.4786210916126,47.05273679762402,1.0,9.934609572743552
1,3097,3097,21.687262222222223,28.951734997396795,21.687262222222223,0.0,155.4744584558593,46.427627860585055,1.0,9.54389430918944
1,3098,3098,21.10112,27.999999999999993,21.0,0.10112000000000165,155.47035123171267,45.17499776904643,1.0,8.792058244206135
1,3099,3099,21.394191111111112,28.730379860570682,20.221546489292248,1.1726446218188649,155.46635526724995,45.80456982481987,1.0,9.164790959004467
1,3100,3100,22.85954666666667,30.495936535482183,22.85954666666667,0.0,155.46230411608116,48.94418933849239,1.0,11.181486819426677
1,3101,3101,22.85954666666667,30.495936535482183,22.85954666666667,0.0,155.45797506043164,48.94666871076188,1.0,11.183186171675917
1,3102,3102,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,155.4536460788604,49.5767015180122,1.0,11.620612585384613
1,3103,3103,23.445688888888892,31.35564175316935,22.07225023065635,1.3734386582325406,155.44926157111064,50.0,1.0,11.920820542967107
1,3104,3104,22.566475555555556,30.132608897384152,22.566475555555556,0.0,155.44483960648313,48.326575387674055,1.0,10.763516931674236
1,3105,3105,21.980333333333338,29.308870917886704,21.980333333333338,0.0,155.44056589349373,47.07369407151625,1.0,9.947890101891824
1,3106,3106,22.273404444444445,29.73938988956408,22.273404444444445,0.0,155.4364034200737,47.70366738672473,1.0,10.35264785662941
1,3107,3107,24.03183111111111,31.34937573370858,22.101309892264553,1.9305212188465575,155.43218564135842,50.0,1.0,11.920820542967107
1,3108,3108,26.08332888888889,31.347753489013595,23.510815116760202,2.572513772128687,155.4277647587509,50.0,1.0,11.920820542967107
1,3109,3109,26.3764,31.346131328265333,23.478430228103203,2.897969771896797,155.42334410491196,50.0,1.0,11.920820542967107
1,3110,3110,26.3764,31.34450925145949,23.477215283371688,2.8991847166283122,155.41892367982985,50.0,1.0,11.920820542967107
1,3111,3111,26.962542222222222,31.342887258591674,22.094431156953004,4.868111065269218,155.41450348349264,50.0,1.0,11.920820542967107
1,3112,3112,25.79025777777778,31.341265349657565,23.488989776773323,2.3012680010044555,155.41008351588854,50.0,1.0,11.920820542967107
1,3113,3113,24.911044444444443,31.33964352465283,23.497606464259544,1.4134379801848986,155.4056637770057,50.0,1.0,11.920820542967107
1,3114,3114,24.617973333333335,31.338021783573122,23.474278555809143,1.1436947775241926,155.40124426683235,50.0,1.0,11.920820542967107
1,3115,3115,24.911044444444443,31.336400126414084,22.08546417389715,2.8255802705472917,155.39682498535655,50.0,1.0,11.920820542967107
1,3116,3116,24.03183111111111,31.334778553171386,23.50108391487855,0.5307471962325608,155.39240593256653,50.0,1.0,11.920820542967107
1,3117,3117,24.03183111111111,31.33315706384067,23.49986779788051,0.5319633132306016,155.38798710845043,50.0,1.0,11.920820542967107
1,3118,3118,24.03183111111111,31.33153565841761,23.498651743813216,0.533179367297894,155.38356851299642,50.0,1.0,11.920820542967107
1,3119,3119,24.03183111111111,31.329914336897858,22.087589607512992,1.9442415035981178,155.37915014619267,50.0,1.0,11.920820542967107
1,3120,3120,23.445688888888892,31.30833227004142,23.445688888888892,0.0,155.37473200802737,50.0,1.0,11.920820542967107
1,3121,3121,24.324902222222224,31.326671945550917,23.46263747629109,0.8622647459311351,155.37031409848868,50.0,1.0,11.920820542967107
1,3122,3122,25.497186666666668,31.325050875715046,23.461600234208984,2.0355864324576842,155.36589641756476,50.0,1.0,11.920820542967107
1,3123,3123,25.79025777777778,31.32342988976512,22.067085462919103,3.723172314858676,155.36147896524378,50.0,1.0,11.920820542967107
1,3124,3124,26.08332888888889,31.321808987696787,23.4913567407726,2.591972148116291,155.3570617415139,50.0,1.0,11.920820542967107
1,3125,3125,27.255613333333336,31.32018816950573,23.46425390927906,3.791359424054278,155.3526447463633,50.0,1.0,11.920820542967107
1,3126,3126,28.72096888888889,31.318567435187564,23.469182946851866,5.251785942037024,155.34822797978012,50.0,1.0,11.920820542967107
1,3127,3127,29.600182222222223,31.316946784738,22.054947742523577,7.545234479698646,155.3438114417526,50.0,1.0,11.920820542967107
1,3128,3128,29.893253333333334,31.315326218152677,23.479239117092867,6.414014216240467,155.33939513226886,50.0,1.0,11.920820542967107
1,3129,3129,30.772466666666666,31.31370573542725,23.46993522695289,7.302531439713775,155.3349790513171,50.0,1.0,11.920820542967107
1,3130,3130,30.772466666666666,31.312085336557388,23.468720721814513,7.303745944852153,155.3305631988855,50.0,1.0,11.920820542967107
1,3131,3131,29.307111111111112,31.31046502153874,22.04917693800647,7.2579341731046405,155.3261475749622,50.0,1.0,11.920820542967107
1,3132,3132,30.47939555555556,31.308844790366983,23.45449127236615,7.024904283189411,155.3217321795354,50.0,1.0,11.920820542967107
1,3133,3133,30.47939555555556,31.30722464303777,23.453277566410293,7.026117989145266,155.31731701259326,50.0,1.0,11.920820542967107
1,3134,3134,31.35860888888889,31.305604579546763,23.45331370678387,7.905295182105021,155.312902074124,50.0,1.0,11.920820542967107
1,3135,3135,33.99624888888889,31.30398459988963,22.069190049881378,11.927058839007515,155.30848736411576,50.0,1.0,11.920820542967107
1,3136,3136,33.99624888888889,31.302364704062004,23.476646839878345,10.519602049010548,155.30407288255668,50.0,1.0,11.920820542967107
1,3137,3137,33.99624888888889,31.300744892059587,23.475431987432298,10.520816901456595,155.29965862943502,50.0,1.0,11.920820542967107
1,3138,3138,33.70317777777778,31.299125163878017,23.456635278147125,10.246542499630657,155.2952446047389,50.0,1.0,11.920820542967107
1,3139,3139,31.651680000000002,31.297505519512956,22.044688224082968,9.606991775917034,155.29083080845652,50.0,1.0,11.920820542967107
1,3140,3140,31.35860888888889,31.29588595896009,23.44603277864088,7.912576110248011,155.28641724057607,50.0,1.0,11.920820542967107
1,3141,3141,31.06553777777778,31.29426648221506,23.470699861661295,7.594837916116486,155.28200390108572,50.0,1.0,11.920820542967107
1,3142,3142,30.18632444444445,31.29264708927353,23.469485316955147,6.716839127489301,155.27759078997366,50.0,1.0,11.920820542967107
1,3143,3143,29.600182222222223,31.29102778013117,22.03669429348619,7.563487928736034,155.27317790722805,50.0,1.0,11.920820542967107
1,3144,3144,29.01404,31.289408554783652,23.46705641608774,5.546983583912262,155.2687652528371,50.0,1.0,11.920820542967107
1,3145,3145,28.72096888888889,31.287789413226616,23.446118832261103,5.274850056627788,155.26435282678898,50.0,1.0,11.920820542967107
1,3146,3146,28.72096888888889,31.286170355455756,23.444905559556197,5.276063329332693,155.25994062907188,50.0,1.0,11.920820542967107
1,3147,3147,28.72096888888889,31.2845513814667,22.037070808656733,6.683898080232158,155.25552865967396,50.0,1.0,11.920820542967107
1,3148,3148,28.13482666666667,31.282932491255142,23.46219936844136,4.672627298225308,155.25111691858342,50.0,1.0,11.920820542967107
1,3149,3149,28.13482666666667,31.28131368481674,23.46098526361256,4.673841403054109,155.24670540578848,50.0,1.0,11.920820542967107
1,3150,3150,29.307111111111112,31.279694962147158,23.433519490117313,5.8735916209938,155.24229412127727,50.0,1.0,11.920820542967107
1,3151,3151,29.600182222222223,31.278076323242047,22.02757323494742,7.572608987274806,155.237883065038,50.0,1.0,11.920820542967107
1,3152,3152,30.47939555555556,31.276457768097103,23.43022908267972,7.049166472875839,155.2334722370589,50.0,1.0,11.920820542967107
1,3153,3153,33.11703555555556,31.274839296707963,23.45612947253097,9.660906083024589,155.22906163732807,50.0,1.0,11.920820542967107
1,3154,3154,33.11703555555556,31.273220909070293,23.454915681802717,9.662119873752843,155.22465126583376,50.0,1.0,11.920820542967107
1,3155,3155,33.410106666666664,31.271602605179773,22.023094192382867,11.387012474283797,155.22024112256412,50.0,1.0,11.920820542967107
1,3156,3156,33.11703555555556,31.269984385032068,23.45248828877405,9.664547266781511,155.2158312075074,50.0,1.0,11.920820542967107
1,3157,3157,33.11703555555556,31.26836624862285,23.451274686467137,9.665760869088423,155.21142152065175,50.0,1.0,11.920820542967107
1,3158,3158,33.99624888888889,31.266748195947773,23.449934602941212,10.54631428594768,155.20701206198538,50.0,1.0,11.920820542967107
1,3159,3159,33.99624888888889,31.265130227002505,22.041797864813724,11.95445102407517,155.20260283149645,50.0,1.0,11.920820542967107
1,3160,3160,33.99624888888889,31.263512341782725,23.4475077254137,10.548741163475192,155.1981938291732,50.0,1.0,11.920820542967107
1,3161,3161,33.99624888888889,31.261894540284096,23.44629438083736,10.549954508051531,155.1937850550038,50.0,1.0,11.920820542967107
1,3162,3162,34.289320000000004,31.260276822502284,23.423354380922028,10.865965619077976,155.1893765089764,50.0,1.0,11.920820542967107
1,3163,3163,33.99624888888889,31.25865918843294,22.037235807240638,11.959013081648255,155.18496819107924,50.0,1.0,11.920820542967107
1,3164,3164,33.70317777777778,31.257041638071748,23.42509644404593,10.278081333731851,155.1805601013005,50.0,1.0,11.920820542967107
1,3165,3165,32.53089333333333,31.255424171414393,23.41696709061399,9.11392624271934,155.17615223962844,50.0,1.0,11.920820542967107
1,3166,3166,30.47939555555556,31.25380678845652,23.413260484577556,7.066135070978003,155.17174460605116,50.0,1.0,11.920820542967107
1,3167,3167,29.307111111111112,31.25218948919379,22.008138661412797,7.298972449698315,155.1673372005569,50.0,1.0,11.920820542967107
1,3168,3168,28.72096888888889,31.2505722736219,23.41822943853487,5.3027394503540215,155.16293002313384,50.0,1.0,11.920820542967107
1,3169,3169,27.841755555555554,31.24895514173649,23.42489570753683,4.416859848018724,155.1585230737702,50.0,1.0,11.920820542967107
1,3170,3170,27.841755555555554,31.24733809353327,23.423683533070747,4.418072022484807,155.1541163524542,50.0,1.0,11.920820542967107
1,3171,3171,27.841755555555554,31.24572112900787,22.01712313605149,5.824632419504063,155.14970985917398,50.0,1.0,11.920820542967107
1,3172,3172,27.548684444444447,31.244104248155974,23.404514271798984,4.144170172645463,155.1453035939178,50.0,1.0,11.920820542967107
1,3173,3173,26.962542222222222,31.242487450973243,23.429421993697957,3.5331202285242647,155.14089755667376,50.0,1.0,11.920820542967107
1,3174,3174,24.324902222222224,31.240870737455367,23.39837521938513,0.9265270028370942,155.13649174743017,50.0,1.0,11.920820542967107
1,3175,3175,24.911044444444443,31.239254107598004,22.016996994848377,2.8940474495960657,155.1320861661752,50.0,1.0,11.920820542967107
1,3176,3176,26.962542222222222,31.237637561396824,23.425784955844072,3.5367572663781495,155.12768081289704,50.0,1.0,11.920820542967107
1,3177,3177,30.47939555555556,31.236021098847498,23.399936636173027,7.079458919382532,155.12327568758388,50.0,1.0,11.920820542967107
1,3178,3178,30.47939555555556,31.234404719945715,23.398725753270817,7.080669802284742,155.11887079022398,50.0,1.0,11.920820542967107
1,3179,3179,28.72096888888889,31.23278842468713,22.000608596688032,6.7203602922008585,155.1144661208055,50.0,1.0,11.920820542967107
1,3180,3180,26.08332888888889,31.231172213067403,23.423379159800557,2.659949729088332,155.11006167931663,50.0,1.0,11.920820542967107
1,3181,3181,26.669471111111115,31.22955608508223,23.3978649602351,3.271606150876014,155.1056574657456,50.0,1.0,11.920820542967107
1,3182,3182,27.255613333333336,31.227940040727283,23.395144058961463,3.860469274371873,155.10125348008063,50.0,1.0,11.920820542967107
1,3183,3183,27.548684444444447,31.226324079998193,21.987723676588214,5.560960767856233,155.09684972230986,50.0,1.0,11.920820542967107
1,3184,3184,29.01404,31.224708202890675,23.418531152168004,5.595508847831997,155.09244619242156,50.0,1.0,11.920820542967107
1,3185,3185,29.893253333333334,31.2230924094004,23.41008513047019,6.483168202863144,155.08804289040393,50.0,1.0,11.920820542967107
1,3186,3186,30.47939555555556,31.221476699523034,23.389040945536678,7.090354610018881,155.08363981624518,50.0,1.0,11.920820542967107
1,3187,3187,29.307111111111112,31.219861073254233,21.98537263214155,7.321738478969561,155.0792369699335,50.0,1.0,11.920820542967107
1,3188,3188,27.255613333333336,31.218245530589705,23.38788118920592,3.8677321441274164,155.07483435145713,50.0,1.0,11.920820542967107
1,3189,3189,24.324902222222224,31.216630071525092,23.38021976521194,0.9446824570102841,155.07043196080423,50.0,1.0,11.920820542967107
1,3190,3190,22.566475555555556,30.132608897384152,22.566475555555556,0.0,155.06602962585512,48.54177986353696,1.0,10.907952204553393
1,3191,3191,22.566475555555556,30.304647375049846,21.33359714538594,1.232878410169615,155.06175607092533,48.544218632570086,1.0,10.909596353942733
1,3192,3192,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,155.05748266538052,49.807609793332716,1.0,11.78374240075719
1,3193,3193,22.273404444444445,29.73938988956408,22.273404444444445,0.0,155.05309788199432,47.918651691624284,1.0,10.493247245089446
1,3194,3194,24.03183111111111,31.20872159863671,23.406541198977543,0.6252899121335673,155.0488800763368,50.0,1.0,11.920820542967107
1,3195,3195,23.152617777777778,31.091781128134492,21.919705695334823,1.2329120824429545,155.04447900749614,49.81522558649158,1.0,11.789148578719518
1,3196,3196,23.738760000000003,31.20549771753291,23.381649844221897,0.3571101557781055,155.04009447207835,50.0,1.0,11.920820542967107
1,3197,3197,26.08332888888889,31.203882918132848,23.40291218859964,2.68041670028925,155.03569387911944,50.0,1.0,11.920820542967107
1,3198,3198,27.548684444444447,31.202268202294267,23.373175484657928,4.175508959786519,155.03129351387926,50.0,1.0,11.920820542967107
1,3199,3199,26.3764,31.200653570012822,21.967298568004338,4.409101431995662,155.02689337634598,50.0,1.0,11.920820542967107
1,3200,3200,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,155.02249344674368,49.82810706876679,1.0,11.798296443408477
1,3201,3201,26.669471111111115,31.197430106407463,23.373795475907507,3.295675635203608,155.0181089098392,50.0,1.0,11.920820542967107
1,3202,3202,26.962542222222222,31.195815724484287,23.394421849205617,3.5681203730166047,155.01370945457322,50.0,1.0,11.920820542967107
1,3203,3203,25.79025777777778,31.194201426100975,21.97604512787424,3.8142126499035385,155.00931022696705,50.0,1.0,11.920820542967107
1,3204,3204,25.204115555555557,31.192587211253187,23.3944404084399,1.8096751471156587,155.0049112270089,50.0,1.0,11.920820542967107
1,3205,3205,27.841755555555554,31.190973079936626,23.381431094259064,4.460324461296491,155.000512454687,50.0,1.0,11.920820542967107
1,3206,3206,29.307111111111112,31.18935903214695,23.365843357761175,5.941267753349937,154.99611390998956,50.0,1.0,11.920820542967107
1,3207,3207,29.307111111111112,31.187745067879852,21.96275618474754,7.344354926363572,154.99171559290482,50.0,1.0,11.920820542967107
1,3208,3208,29.01404,31.18613118713101,23.389598390348258,5.624441609651743,154.98731750342102,50.0,1.0,11.920820542967107
1,3209,3209,30.18632444444445,31.184517389896087,23.38838804242206,6.797936402022387,154.98291964152634,50.0,1.0,11.920820542967107
1,3210,3210,30.47939555555556,31.18290367617076,23.360144617817713,7.119250937737846,154.978522007209,50.0,1.0,11.920820542967107
1,3211,3211,28.42789777777778,31.181290045950718,21.9553385014379,6.472559276339879,154.97412460045723,50.0,1.0,11.920820542967107
1,3212,3212,27.255613333333336,31.179676499231654,23.358986294324627,3.8966270390087097,154.9697274212593,50.0,1.0,11.920820542967107
1,3213,3213,27.255613333333336,31.178063036009213,23.357777530490907,3.8978358028424296,154.96533046960337,50.0,1.0,11.920820542967107
1,3214,3214,26.669471111111115,31.176449656279118,23.35807646480243,3.311394646308685,154.96093374547775,50.0,1.0,11.920820542967107
1,3215,3215,25.79025777777778,31.17483636003701,21.96240260630708,3.8278551714706985,154.95653724887057,50.0,1.0,11.920820542967107
1,3216,3216,25.497186666666668,31.17322314727858,23.347885447817177,2.149301218849491,154.9521409797701,50.0,1.0,11.920820542967107
1,3217,3217,25.497186666666668,31.171610017999523,23.346677258422005,2.1505094082446625,154.9477449381646,50.0,1.0,11.920820542967107
1,3218,3218,25.204115555555557,31.16999697219549,23.37749772914663,1.8266178264089277,154.94334912404221,50.0,1.0,11.920820542967107
1,3219,3219,23.738760000000003,31.168384009862194,21.952610814350795,1.786149185649208,154.93895353739126,50.0,1.0,11.920820542967107
1,3220,3220,23.445688888888892,31.166771130995283,23.33967882114701,0.10601006774188093,154.9345581781999,50.0,1.0,11.920820542967107
1,3221,3221,24.324902222222224,31.165158335590473,23.341669143473112,0.9832330787491124,154.9301630464564,50.0,1.0,11.920820542967107
1,3222,3222,25.497186666666668,31.163545623643415,23.34063724918899,2.1565494174776774,154.925768142149,50.0,1.0,11.920820542967107
1,3223,3223,21.980333333333338,29.51751362567717,20.808597610342613,1.171735722990725,154.92137314609283,47.36149349466163,1.0,10.131466294653201
1,3224,3224,29.01404,31.16040554432286,23.370304158242146,5.643735841757856,154.91721091148128,50.0,1.0,11.920820542967107
1,3225,3225,31.35860888888889,31.15879307831979,23.34332649394181,8.015282394947082,154.9128166774115,50.0,1.0,11.920820542967107
1,3226,3226,32.82396444444444,31.157180695757443,23.356739497467814,9.467224946976629,154.9084226707314,50.0,1.0,11.920820542967107
1,3227,3227,32.53089333333333,31.15556839663149,21.941624624327115,10.589268709006216,154.90402889142914,50.0,1.0,11.920820542967107
1,3228,3228,32.53089333333333,31.15395618093761,23.34094596286623,9.189947370467102,154.89963533949293,50.0,1.0,11.920820542967107
1,3229,3229,32.82396444444444,31.15234404867151,23.353113742392903,9.47085070205154,154.8952420149111,50.0,1.0,11.920820542967107
1,3230,3230,34.289320000000004,31.150731999828864,23.341272343816463,10.94804765618354,154.89084891767186,50.0,1.0,11.920820542967107
1,3231,3231,31.35860888888889,31.149120034405335,21.935914927974412,9.42269396091448,154.88645604776337,50.0,1.0,11.920820542967107
1,3232,3232,27.841755555555554,31.14750815239662,23.348848840230342,4.492906715325212,154.88206340517394,50.0,1.0,11.920820542967107
1,3233,3233,29.01404,31.14589635379841,23.35942226534881,5.65461773465119,154.87767098989178,50.0,1.0,11.920820542967107
1,3234,3234,30.772466666666666,31.144284638606376,23.342952422615983,7.429514244050683,154.87327880190512,50.0,1.0,11.920820542967107
1,3235,3235,28.42789777777778,31.14267300681621,21.928147510787035,6.499750266990745,154.86888684120223,50.0,1.0,11.920820542967107
1,3236,3236,27.255613333333336,31.14106145842359,23.33005693038422,3.925556402949116,154.8644951077713,50.0,1.0,11.920820542967107
1,3237,3237,25.497186666666668,31.13944999342422,23.322590285886776,2.1745963807798923,154.86010360160063,50.0,1.0,11.920820542967107
1,3238,3238,24.03183111111111,31.13783861181375,23.35337895886032,0.6784521522507917,154.85571232267841,50.0,1.0,11.920820542967107
1,3239,3239,22.273404444444445,29.91108050371657,21.057873081774197,1.215531362670248,154.85132103632728,48.03260248133161,1.0,10.568284382096023
1,3240,3240,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,154.84710163550704,39.186439499859645,1.0,5.738568264508657
1,3241,3241,21.980333333333338,29.308870917886704,21.980333333333338,0.0,154.84366185843797,47.404873551729416,1.0,10.159331100000875
