Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,3242,3242,21.10112,27.999999999999993,21.0,0.10112000000000165,154.8394990531773,45.51091144133939,1.0,8.989649031046868
1,3243,3243,21.10112,28.336812998491936,19.97745316393682,1.1236668360631832,154.83550300185217,45.51305516588655,1.0,8.990919423472537
1,3244,3244,22.566475555555556,30.132608897384152,22.566475555555556,0.0,154.8315073592097,48.67597680714703,1.0,10.99866979195451
1,3245,3245,21.980333333333338,29.308870917886704,21.980333333333338,0.0,154.82723364735284,47.414054298151115,1.0,10.165234816232681
1,3246,3246,23.445688888888892,31.125861013998225,23.30904269951498,0.13664618937391282,154.82307140603606,50.0,1.0,11.920820542967107
1,3247,3247,24.911044444444443,31.124250335580392,21.93594391675033,2.9751005276941136,154.81868204342896,50.0,1.0,11.920820542967107
1,3248,3248,26.962542222222222,31.12263974051078,23.339545584599293,3.6229966376229292,154.81429290795944,50.0,1.0,11.920820542967107
1,3249,3249,26.669471111111115,31.12102922878504,23.31655427105072,3.352916840060395,154.80990399961564,50.0,1.0,11.920820542967107
1,3250,3250,30.772466666666666,31.11941880039892,23.324315228506038,7.448151438160629,154.80551531838594,50.0,1.0,11.920820542967107
1,3251,3251,29.600182222222223,31.117808455348058,21.914704650551116,7.6854775716711075,154.8011268642585,50.0,1.0,11.920820542967107
1,3252,3252,29.307111111111112,31.116198193628176,23.3110341296847,5.9960769814264125,154.7967386372216,50.0,1.0,11.920820542967107
1,3253,3253,28.72096888888889,31.11458801523494,23.316326966636048,5.404641922252843,154.79235063726347,50.0,1.0,11.920820542967107
1,3254,3254,28.72096888888889,31.112977920164045,23.3151204103062,5.405848478582691,154.7879628643724,50.0,1.0,11.920820542967107
1,3255,3255,28.72096888888889,31.11136790841118,21.915079081427603,6.805889807461288,154.78357531853658,50.0,1.0,11.920820542967107
1,3256,3256,28.72096888888889,31.109757979972017,23.312707484951265,5.408261403937626,154.77918799974427,50.0,1.0,11.920820542967107
1,3257,3257,27.548684444444447,31.10814813484227,23.302671480304113,4.246012964140335,154.77480090798377,50.0,1.0,11.920820542967107
1,3258,3258,26.3764,31.106538373017624,23.29897374513186,3.07742625486814,154.7704140432433,50.0,1.0,11.920820542967107
1,3259,3259,26.3764,31.104928694493758,21.899902001576855,4.476497998423145,154.76602740551112,50.0,1.0,11.920820542967107
1,3260,3260,25.204115555555557,31.103319099266358,23.327489324449775,1.8766262311057815,154.76164099477546,50.0,1.0,11.920820542967107
1,3261,3261,23.738760000000003,31.101709587331133,23.30388349226908,0.43487650773092307,154.7572548110246,50.0,1.0,11.920820542967107
1,3262,3262,22.566475555555556,30.132608897384152,22.566475555555556,0.0,154.75286870386387,48.72114122082475,1.0,11.02931383197976
1,3263,3263,20.51497777777778,27.549679247599258,19.38982487337134,1.1251529044064412,154.748594561005,44.29418004187451,1.0,8.28774035872551
1,3264,3264,19.92883555555556,26.57962272258616,19.92883555555556,0.0,154.7447093209185,43.03060465223286,1.0,7.598510766878751
1,3265,3265,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,154.7409349652397,41.134027499737826,1.0,6.637428248447785
1,3266,3266,19.342693333333333,25.83581221864878,19.342693333333333,0.0,154.73732752447333,41.76863684448491,1.0,6.94939572682622
1,3267,3267,19.342693333333333,25.975411742198418,18.28037586460388,1.0623174687294537,154.73366447747438,41.77044250804415,1.0,6.950297035610169
1,3268,3268,19.92883555555556,26.57962272258616,19.92883555555556,0.0,154.73000163217117,43.03807403462913,1.0,7.602468371158207
1,3269,3269,19.92883555555556,26.57962272258616,19.92883555555556,0.0,154.72622758373004,43.03999112443516,1.0,7.603484350439144
1,3270,3270,21.687262222222223,28.951734997396795,21.687262222222223,0.0,154.72245407491312,46.83972383077737,1.0,9.800294228869879
1,3271,3271,21.687262222222223,29.12394675401244,20.50728738853377,1.1799748336884548,154.7183470221454,46.84199456949184,1.0,9.801719620688685
1,3272,3272,23.445688888888892,31.085925415085946,23.279136359579248,0.16655252930964437,154.71424035533337,50.0,1.0,11.920820542967107
1,3273,3273,24.911044444444443,31.08431680322643,23.306169480773512,1.6048749636709303,154.70985662443633,50.0,1.0,11.920820542967107
1,3274,3274,26.08332888888889,31.082708274608205,23.312031205956163,2.7712976829327265,154.70547312038542,50.0,1.0,11.920820542967107
1,3275,3275,19.342693333333333,25.97541174287389,18.280375865079247,1.0623174682540864,154.70108871704738,41.78650728407856,1.0,6.958319304912371
1,3276,3276,25.79025777777778,31.079755672512043,23.292999025778787,2.4972587519989915,154.69742679587335,50.0,1.0,11.920820542967107
1,3277,3277,25.79025777777778,31.078147379919884,23.291793676606257,2.498464101171521,154.69304393503216,50.0,1.0,11.920820542967107
1,3278,3278,25.204115555555557,31.07653917055248,23.30740437791437,1.896711177641187,154.68866130099207,50.0,1.0,11.920820542967107
1,3279,3279,26.08332888888889,31.074931044405524,21.907826386305892,4.175502502582997,154.68427889374135,50.0,1.0,11.920820542967107
1,3280,3280,26.08332888888889,31.073323001474712,23.304992251106043,2.7783366377828465,154.67989671326825,50.0,1.0,11.920820542967107
1,3281,3281,25.204115555555557,31.071715041755734,23.30378628131681,1.9003292742387465,154.675514759561,50.0,1.0,11.920820542967107
1,3282,3282,25.79025777777778,31.070107165244284,23.285767866282033,2.504489911495746,154.67113303260794,50.0,1.0,11.920820542967107
1,3283,3283,24.911044444444443,31.068499371936056,21.896651403722025,3.0143930407224175,154.66675153239726,50.0,1.0,11.920820542967107
1,3284,3284,23.738760000000003,31.06689166182675,23.277795123167753,0.46096487683225007,154.6623702589173,50.0,1.0,11.920820542967107
1,3285,3285,23.445688888888892,31.065284034912057,23.26367876913271,0.18201011975618187,154.65798921215628,50.0,1.0,11.920820542967107
1,3286,3286,22.85954666666667,30.495936535482183,22.85954666666667,0.0,154.6536083238964,49.411753136803895,1.0,11.505008029670169
1,3287,3287,23.738760000000003,31.062087942322968,21.877744045478654,1.8610159545213492,154.6492793361537,50.0,1.0,11.920820542967107
1,3288,3288,23.445688888888892,31.060480563987646,23.26008162176922,0.18560726711967135,154.6448989668122,50.0,1.0,11.920820542967107
1,3289,3289,22.566475555555556,30.132608897384152,22.566475555555556,0.0,154.64051868155406,48.78581263067548,1.0,11.073292388556842
1,3290,3290,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,154.6362444458709,43.71936419227346,1.0,7.969253637482772
1,3291,3291,19.049622222222226,25.581844867835493,18.035200631824022,1.0144215903982037,154.63241449351202,41.18677188139381,1.0,6.662993662051842
1,3292,3292,18.75655111111111,25.03728971773939,18.75655111111111,0.0,154.62880683856446,40.55485793094124,1.0,6.360991132585513
1,3293,3293,18.75655111111111,25.03728971773939,18.75655111111111,0.0,154.6252547930074,40.5565601735287,1.0,6.361792151628877
1,3294,3294,19.342693333333333,25.83581221864878,19.342693333333333,0.0,154.62170296147812,41.82570826399086,1.0,6.977921008542657
1,3295,3295,19.92883555555556,26.762545497535505,18.862027930378808,1.0668076251767502,154.61804011590803,43.09501943711794,1.0,7.632685710450979
1,3296,3296,21.394191111111112,28.572663494946045,21.394191111111112,0.0,154.6142665227314,46.2658343685175,1.0,9.444464387315106
1,3297,3297,22.85954666666667,30.495936535482183,22.85954666666667,0.0,154.61021536756303,49.437094310822786,1.0,11.522718388522659
1,3298,3298,23.738760000000003,31.046164878020605,23.262264962241016,0.47649503775898694,154.60588637684845,50.0,1.0,11.920820542967107
1,3299,3299,25.79025777777778,31.04455832366045,21.870622856363344,3.919634921414435,154.60150825297427,50.0,1.0,11.920820542967107
1,3300,3300,26.669471111111115,31.042951852435092,23.258056996760025,3.411414114351089,154.59713035565608,50.0,1.0,11.920820542967107
1,3301,3301,27.255613333333336,31.041345464340246,23.255352353536697,4.000260979796639,154.59275268488213,50.0,1.0,11.920820542967107
1,3302,3302,29.01404,31.039739159371592,23.279804369528694,5.734235630471307,154.5883752406407,50.0,1.0,11.920820542967107
1,3303,3303,27.841755555555554,31.03813293752486,21.87084727464311,5.970908280912443,154.58399802292007,50.0,1.0,11.920820542967107
1,3304,3304,27.255613333333336,31.036526798795713,23.251742337171887,4.003870996161449,154.5796210317085,50.0,1.0,11.920820542967107
1,3305,3305,27.841755555555554,31.034920743179875,23.26445087214079,4.577304683414763,154.57524426699433,50.0,1.0,11.920820542967107
1,3306,3306,26.962542222222222,31.03331477067303,23.272558843668783,3.689983378553439,154.5708677287658,50.0,1.0,11.920820542967107
1,3307,3307,26.669471111111115,31.031708881270873,21.854655506357595,4.8148156047535196,154.56649141701115,50.0,1.0,11.920820542967107
1,3308,3308,29.600182222222223,31.03010307496912,23.247806563948835,6.352375658273387,154.5621153317187,50.0,1.0,11.920820542967107
1,3309,3309,28.42789777777778,31.028497351763466,23.24229176988851,5.18560600788927,154.55773947287673,50.0,1.0,11.920820542967107
1,3310,3310,26.962542222222222,31.026891711649597,23.267742051773244,3.6948001704489783,154.55336384047354,50.0,1.0,11.920820542967107
1,3311,3311,25.79025777777778,31.02528615462325,21.857045779948134,3.9332119978296447,154.5489884344974,50.0,1.0,11.920820542967107
1,3312,3312,24.03183111111111,31.023680680680076,23.267760510510065,0.7640706006010447,154.54461325493656,50.0,1.0,11.920820542967107
1,3313,3313,23.445688888888892,31.022075289815817,23.23132128723084,0.2143676016580507,154.54023830177937,50.0,1.0,11.920820542967107
1,3314,3314,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,154.53586357501405,50.0,1.0,11.920820542967107
1,3315,3315,22.85954666666667,30.69821426434971,21.63050231620803,1.22904435045864,154.53148901478605,49.48313635309754,1.0,11.554942596504354
1,3316,3316,22.85954666666667,30.495936535482183,22.85954666666667,0.0,154.52715995913331,49.485670630432395,1.0,11.55671804553982
1,3317,3317,24.03183111111111,31.015687659577036,23.261765744682787,0.770065366428323,154.52283096273047,50.0,1.0,11.920820542967107
1,3318,3318,24.911044444444443,31.01408268232981,23.25350986031887,1.6575345841255713,154.51845713674746,50.0,1.0,11.920820542967107
1,3319,3319,25.79025777777778,31.012477788135783,21.848022396528314,3.942235381249464,154.51408353709803,50.0,1.0,11.920820542967107
1,3320,3320,26.669471111111115,31.010872976990644,23.234022803200546,3.435448307910569,154.50971016377042,50.0,1.0,11.920820542967107
1,3321,3321,29.307111111111112,31.009268248890127,23.23092641293335,6.076184698177762,154.505337016753,50.0,1.0,11.920820542967107
1,3322,3322,27.548684444444447,31.0076636038299,23.227399946785503,4.321284497658944,154.500964096034,50.0,1.0,11.920820542967107
1,3323,3323,28.42789777777778,31.00605904180567,21.831955023516308,6.595942754261472,154.4965914016017,50.0,1.0,11.920820542967107
1,3324,3324,27.841755555555554,31.004454562813144,23.241612761411627,4.6001427941439275,154.4922189334444,50.0,1.0,11.920820542967107
1,3325,3325,29.307111111111112,31.00285016684805,23.22611823782793,6.080992873283183,154.48784669155043,50.0,1.0,11.920820542967107
1,3326,3326,29.893253333333334,31.001245853906056,23.243751614176315,6.649501719157019,154.48347467590804,50.0,1.0,11.920820542967107
1,3327,3327,29.600182222222223,30.999641623982903,21.831485704956833,7.76869651726539,154.4791028865056,50.0,1.0,11.920820542967107
1,3328,3328,29.893253333333334,30.99803747707425,23.241346074911387,6.6519072584219465,154.47473132333124,50.0,1.0,11.920820542967107
1,3329,3329,29.893253333333334,30.99643341317583,23.24014339863819,6.653109934695145,154.4703599863734,50.0,1.0,11.920820542967107
1,3330,3330,30.772466666666666,30.994829432283353,23.230934252637343,7.541532414029323,154.46598887562033,50.0,1.0,11.920820542967107
1,3331,3331,30.47939555555556,30.9932255343925,21.82496742074596,8.6544281348096,154.4616179910603,50.0,1.0,11.920820542967107
1,3332,3332,27.841755555555554,30.991621719498994,23.23199298324939,4.609762572306163,154.45724733268165,50.0,1.0,11.920820542967107
1,3333,3333,26.962542222222222,30.99001798759853,23.24008964277004,3.722452579452181,154.45287690047263,50.0,1.0,11.920820542967107
1,3334,3334,25.79025777777778,30.988414338686827,23.224542451595166,2.5657153261826124,154.44850669442155,50.0,1.0,11.920820542967107
1,3335,3335,25.204115555555557,30.98681077275957,21.845701594795493,3.358413960760064,154.44413671451673,50.0,1.0,11.920820542967107
1,3336,3336,24.324902222222224,30.98520728981249,23.2068917832126,1.1180104390096233,154.43976696074645,50.0,1.0,11.920820542967107
1,3337,3337,24.617973333333335,30.98360388984128,23.20879580070475,1.4091775326285862,154.43539743309904,50.0,1.0,11.920820542967107
1,3338,3338,24.617973333333335,30.98200057284163,23.207594808819465,1.4103785245138702,154.43102813156273,50.0,1.0,11.920820542967107
1,3339,3339,24.03183111111111,30.98039733880927,21.841180123860536,2.1906509872505744,154.42665905612586,50.0,1.0,11.920820542967107
1,3340,3340,24.03183111111111,30.978794187739894,23.234095640804927,0.7977354703061827,154.42229020677672,50.0,1.0,11.920820542967107
1,3341,3341,24.324902222222224,30.97719111962922,23.200887937822156,1.1240142844000687,154.41792158350364,50.0,1.0,11.920820542967107
1,3342,3342,24.324902222222224,30.97558813447295,23.199687355147212,1.1252148670750124,154.4135531862949,50.0,1.0,11.920820542967107
1,3343,3343,24.617973333333335,30.973985232266777,21.809495334656567,2.808477998676768,154.40918501513877,50.0,1.0,11.920820542967107
1,3344,3344,26.3764,30.972382413006432,23.198490169859944,3.177909830140056,154.40481707002363,50.0,1.0,11.920820542967107
1,3345,3345,26.962542222222222,30.970779676687616,23.225662414288795,3.736879807933427,154.40044935093772,50.0,1.0,11.920820542967107
1,3346,3346,26.669471111111115,30.969177023306028,23.202783284744285,3.4666878263668295,154.39608185786935,50.0,1.0,11.920820542967107
1,3347,3347,27.255613333333336,30.96757445285738,21.80807996506194,5.447533368271397,154.39171459080683,50.0,1.0,11.920820542967107
1,3348,3348,28.13482666666667,30.965971965337385,23.224478974003038,4.910347692663631,154.38734754973848,50.0,1.0,11.920820542967107
1,3349,3349,27.548684444444447,30.96436956074175,23.19496899465154,4.353715449792908,154.38298073465262,50.0,1.0,11.920820542967107
1,3350,3350,28.13482666666667,30.96276723906618,23.222075429299643,4.912751237367026,154.37861414553748,50.0,1.0,11.920820542967107
1,3351,3351,28.72096888888889,30.961165000306394,21.809275035168138,6.911693853720752,154.37424778238147,50.0,1.0,11.920820542967107
1,3352,3352,28.72096888888889,30.959562844458077,23.200155813473998,5.5208130754148925,154.3698816451728,50.0,1.0,11.920820542967107
1,3353,3353,28.13482666666667,30.95796077151696,23.21847057863772,4.916356088028948,154.36551573389983,50.0,1.0,11.920820542967107
1,3354,3354,27.841755555555554,30.956358781478766,23.20555911876597,4.636196436789586,154.36115004855088,50.0,1.0,11.920820542967107
1,3355,3355,27.255613333333336,30.954756874339168,21.799053530727885,5.456559802605451,154.35678458911423,50.0,1.0,11.920820542967107
1,3356,3356,26.962542222222222,30.953155050093905,23.212445322833016,3.7500968993892054,154.3524193555782,50.0,1.0,11.920820542967107
1,3357,3357,25.79025777777778,30.951553308738674,23.196916625198117,2.5933411525796615,154.3480543479311,50.0,1.0,11.920820542967107
1,3358,3358,24.617973333333335,30.9499516502692,23.183588017929004,1.434385315404331,154.34368956616126,50.0,1.0,11.920820542967107
1,3359,3359,23.445688888888892,30.948350074681166,21.785544446886302,1.6601444420025901,154.33932501025694,50.0,1.0,11.920820542967107
1,3360,3360,22.566475555555556,30.132608897384152,22.566475555555556,0.0,154.33496055881517,48.96257090787899,1.0,11.194089570358644
1,3361,3361,20.80804888888889,27.766836052424782,20.80804888888889,0.0,154.33068650949238,45.149593534326,1.0,8.777233898337474
1,3362,3362,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,154.32674577499154,43.87982438677227,1.0,8.057323104336447
1,3363,3363,19.635764444444444,26.36897862731549,18.562045963170878,1.0737184812735663,154.322916030963,42.60988047110062,1.0,7.377803513766647
1,3364,3364,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,154.31919727639405,41.33976677892602,1.0,6.737522114886837
1,3365,3365,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,154.315589730115,41.34153555184726,1.0,6.738386971476418
1,3366,3366,19.342693333333333,25.83581221864878,19.342693333333333,0.0,154.3119822888178,41.979355314227625,1.0,7.055104182500739
1,3367,3367,20.221906666666666,27.156112380758675,19.145059228434867,1.0768474382317983,154.3083195384926,43.88941466304693,1.0,8.0626072306041
1,3368,3368,21.687262222222223,28.951734997396795,21.687262222222223,0.0,154.30449043031248,47.0719451859497,1.0,9.946781388708816
1,3369,3369,22.566475555555556,30.132608897384152,22.566475555555556,0.0,154.300383614632,48.98265357089679,1.0,11.207869444133504
1,3370,3370,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,154.2961101783957,50.0,1.0,11.920820542967107
1,3371,3371,23.152617777777778,30.930891702199716,21.8062786500508,1.346339127726978,154.29174808459499,50.0,1.0,11.920820542967107
1,3372,3372,24.324902222222224,30.929291112912008,23.1650124227125,1.159889799509724,154.28738621652064,50.0,1.0,11.920820542967107
1,3373,3373,24.324902222222224,30.92769060645045,23.163813696497623,1.161088525724601,154.28302457416115,50.0,1.0,11.920820542967107
1,3374,3374,24.03183111111111,30.926090182810736,23.194567637108058,0.837263474003052,154.27866315750475,50.0,1.0,11.920820542967107
1,3375,3375,24.617973333333335,30.924489841988564,21.774644492078032,2.8433288412553033,154.27430196653972,50.0,1.0,11.920820542967107
1,3376,3376,24.324902222222224,30.922889583979675,23.160217890025006,1.1646843321972185,154.26994100125447,50.0,1.0,11.920820542967107
1,3377,3377,24.03183111111111,30.92128940877978,23.190967056584842,0.8408640545262678,154.26558026163727,50.0,1.0,11.920820542967107
1,3378,3378,24.03183111111111,30.919689316384588,23.189766987288447,0.8420641238226629,154.26121974767648,50.0,1.0,11.920820542967107
1,3379,3379,23.738760000000003,30.918089306789803,21.77632248949882,1.9624375105011822,154.25685945936033,50.0,1.0,11.920820542967107
1,3380,3380,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,154.25249939667725,50.0,1.0,11.920820542967107
1,3381,3381,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,154.24813955961554,50.0,1.0,11.920820542967107
1,3382,3382,22.273404444444445,29.73938988956408,22.273404444444445,0.0,154.2437797561995,48.37899946005697,1.0,10.798583334651815
1,3383,3383,19.92883555555556,26.762545505676602,18.86202793611659,1.0668076194389684,154.23956100541616,43.28864064712677,1.0,7.736027091241694
1,3384,3384,19.342693333333333,25.83581221864878,19.342693333333333,0.0,154.23578675645427,42.01732776830163,1.0,7.074266603128502
1,3385,3385,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,154.23212326962425,39.47253954378673,1.0,5.8651799675503336
1,3386,3386,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,154.22868222550827,39.47415213887418,1.0,5.865898837953688
1,3387,3387,18.46348,24.79471112302166,17.446771954942285,1.0167080450577153,154.2252412965763,40.11247075065871,1.0,6.155089571925725
1,3388,3388,18.46348,24.665242078105113,18.46348,0.0,154.2217447517392,40.114136057670116,1.0,6.155856206778465
1,3389,3389,18.46348,24.665242078105113,18.46348,0.0,154.2182482069021,40.11580150296083,1.0,6.1566229689520435
1,3390,3390,19.342693333333333,25.83581221864878,19.342693333333333,0.0,154.21475198663413,42.02782266209803,1.0,7.079568860060426
1,3391,3391,20.80804888888889,27.943246136084145,19.683833072631682,1.124215816257209,154.21108941960944,45.21371525986934,1.0,8.814683475983257
1,3392,3392,21.687262222222223,28.951734997396795,21.687262222222223,0.0,154.20714912584327,47.12635915088757,1.0,9.981315953831295
1,3393,3393,22.566475555555556,30.132608897384152,22.566475555555556,0.0,154.20304230988867,49.039279027673665,1.0,11.246784323522116
1,3394,3394,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,154.1987688668992,50.0,1.0,11.920820542967107
1,3395,3395,23.738760000000003,30.895174116208178,21.760182792926294,1.9785772070737089,154.19441181024584,50.0,1.0,11.920820542967107
1,3396,3396,24.324902222222224,30.893575375208137,23.138262520667343,1.1866397015548815,154.19005497905826,50.0,1.0,11.920820542967107
1,3397,3397,24.911044444444443,30.89197671693859,23.16195815139645,1.7490862930479913,154.18569837332484,50.0,1.0,11.920820542967107
1,3398,3398,26.08332888888889,30.890378141395253,23.16778360604645,2.915545282842441,154.18134199303387,50.0,1.0,11.920820542967107
1,3399,3399,26.669471111111115,30.88877964857384,21.753994948012807,4.915476163098308,154.17698583817372,50.0,1.0,11.920820542967107
1,3400,3400,25.497186666666668,30.887181238470067,23.133647937355605,2.3635387293110632,154.1726299087327,50.0,1.0,11.920820542967107
1,3401,3401,26.08332888888889,30.88558291107966,23.16418718330975,2.9191417055791398,154.16827420469912,50.0,1.0,11.920820542967107
1,3402,3402,26.08332888888889,30.88398466639833,23.162988499798754,2.9203403890901356,154.16391872606135,50.0,1.0,11.920820542967107
1,3403,3403,24.911044444444443,30.882386504421817,21.765481612322716,3.1455628321217266,154.15956347280775,50.0,1.0,11.920820542967107
1,3404,3404,25.204115555555557,30.880788425145816,23.16059131885937,2.043524236696186,154.15520844492661,50.0,1.0,11.920820542967107
1,3405,3405,26.3764,30.87919042856606,23.128688844727083,3.247711155272917,154.15085364240628,50.0,1.0,11.920820542967107
1,3406,3406,24.324902222222224,30.877592514678284,23.126291888641774,1.1986103335804508,154.14649906523513,50.0,1.0,11.920820542967107
1,3407,3407,23.445688888888892,30.87599468347818,21.734611147139443,1.711077741749449,154.14214471340145,50.0,1.0,11.920820542967107
1,3408,3408,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,154.13779058689363,50.0,1.0,11.920820542967107
1,3409,3409,22.566475555555556,30.132608897384152,22.566475555555556,0.0,154.13343657828898,49.079850473047934,1.0,11.274721677997302
1,3410,3410,21.980333333333338,29.308870917886704,21.980333333333338,0.0,154.1291628677211,47.80747754135456,1.0,10.420381667654496
1,3411,3411,22.273404444444445,29.911080521153508,21.057873094050077,1.215531350394368,154.12500039306775,48.44730765749314,1.0,10.84438877204897
1,3412,3412,22.273404444444445,29.73938988956408,22.273404444444445,0.0,154.12078233885583,48.44973694284162,1.0,10.846020159035469
1,3413,3413,22.85954666666667,30.495936535482183,22.85954666666667,0.0,154.11656443623917,49.72722348424128,1.0,11.726779805185943
1,3414,3414,24.03183111111111,30.865019452896895,23.14876458967268,0.8830665214384296,154.11223541171577,50.0,1.0,11.920820542967107
1,3415,3415,24.617973333333335,30.863422272318445,21.731645411855318,2.886327921478017,154.10788283293272,50.0,1.0,11.920820542967107
1,3416,3416,26.08332888888889,30.86182517438974,23.14636888079231,2.9369600080965803,154.10353047938375,50.0,1.0,11.920820542967107
1,3417,3417,27.548684444444447,30.86022815910649,23.116958151341752,4.431726293102695,154.0991783510572,50.0,1.0,11.920820542967107
1,3418,3418,28.42789777777778,30.858631226464432,23.115051381762008,5.312846396015772,154.09482644794141,50.0,1.0,11.920820542967107
1,3419,3419,27.841755555555554,30.85703437645928,21.7432371835756,6.098518371979953,154.09047477002474,50.0,1.0,11.920820542967107
1,3420,3420,28.72096888888889,30.85543760908677,23.122127525514454,5.5988413633744365,154.08612331729557,50.0,1.0,11.920820542967107
1,3421,3421,29.307111111111112,30.8538409243426,23.114486363134628,6.192624747976485,154.08177208974217,50.0,1.0,11.920820542967107
1,3422,3422,29.307111111111112,30.852244322222518,23.113290251505532,6.19382085960558,154.07742108735295,50.0,1.0,11.920820542967107
1,3423,3423,29.307111111111112,30.850647802722243,21.72536854966562,7.581742561445491,154.07307031011624,50.0,1.0,11.920820542967107
1,3424,3424,29.600182222222223,30.8490513658375,23.11216231224283,6.488019909979393,154.06871975802036,50.0,1.0,11.920820542967107
1,3425,3425,28.42789777777778,30.84745501156401,23.10667969541659,5.321218082361188,154.0643694310537,50.0,1.0,11.920820542967107
1,3426,3426,27.841755555555554,30.845858739897498,23.12272588680736,4.719029668748195,154.0600193292046,50.0,1.0,11.920820542967107
1,3427,3427,26.962542222222222,30.844262550833694,21.742937397369808,5.219604824852414,154.05566945246142,50.0,1.0,11.920820542967107
1,3428,3428,25.204115555555557,30.84266644436832,23.131999833276247,2.0721157222793103,154.05131980081248,50.0,1.0,11.920820542967107
1,3429,3429,24.911044444444443,30.841070420497097,23.123790004416918,1.7872544400275248,154.04697037424614,50.0,1.0,11.920820542967107
1,3430,3430,24.03183111111111,30.83947447921576,23.12960585941183,0.9022252516992815,154.04262117275078,50.0,1.0,11.920820542967107
1,3431,3431,22.273404444444445,29.911080523255766,21.0578730955301,1.2155313489143467,154.03827201879506,48.49730578830351,1.0,10.877998002924157
1,3432,3432,20.51497777777778,27.399432308749233,20.51497777777778,0.0,154.03405345831862,44.670813241214496,1.0,8.500954936686005
1,3433,3433,19.635764444444444,26.22063056810905,19.635764444444444,0.0,154.03016812131148,42.75832661333473,1.0,7.455181794306658
1,3434,3434,19.92883555555556,26.57962272258616,19.92883555555556,0.0,154.02644967210708,43.398431083238954,1.0,7.795037796974828
1,3435,3435,19.92883555555556,26.762545510374885,18.862027939427904,1.0668076161276545,154.02267562366382,43.4003804116937,1.0,7.796088233900725
1,3436,3436,19.635764444444444,26.22063056810905,19.635764444444444,0.0,154.01890147671156,42.764060357694895,1.0,7.458181339119225
1,3437,3437,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,154.01518312314334,44.04254872864291,1.0,8.147295487348412
1,3438,3438,21.687262222222223,28.951734997396795,21.687262222222223,0.0,154.0113540134289,47.236190869769274,1.0,10.051265469895911
1,3439,3439,22.566475555555556,30.304647400671175,21.33359716342262,1.2328783921329354,154.00724719692303,49.15357454564593,1.0,11.325606161791228
1,3440,3440,23.152617777777778,30.666666666666657,23.0,0.15261777777777752,154.00297374034994,50.0,1.0,11.920820542967107
1,3441,3441,20.80804888888889,27.766836052424782,20.80804888888889,0.0,153.9986262250578,45.32807726158973,1.0,8.881739462536817
1,3442,3442,24.911044444444443,30.821884744933477,23.109405110287852,1.8016393341565902,153.9946862646572,50.0,1.0,11.920820542967107
1,3443,3443,25.79025777777778,30.820289796458525,21.7126276184911,4.077630159286677,153.99033976872192,50.0,1.0,11.920820542967107
1,3444,3444,27.841755555555554,30.8186949305178,23.102363305119344,4.739392250436211,153.98599349770592,50.0,1.0,11.920820542967107
1,3445,3445,28.72096888888889,30.81710014710705,23.093398596236895,5.6275702926519955,153.9816474515976,50.0,1.0,11.920820542967107
1,3446,3446,32.82396444444444,30.81550544622199,23.10060528962472,9.723359154819722,153.97730163038534,50.0,1.0,11.920820542967107
1,3447,3447,30.772466666666666,30.813910827858344,21.709613914417336,9.06285275224933,153.97295603405746,50.0,1.0,11.920820542967107
1,3448,3448,27.548684444444447,30.812316292011868,23.081068052899553,4.467616391544894,153.96861066260237,50.0,1.0,11.920820542967107
1,3449,3449,26.962542222222222,30.81072183867826,23.10563155451795,3.8569106677042733,153.96426551600837,50.0,1.0,11.920820542967107
1,3450,3450,25.497186666666668,30.809127467853262,23.075187813212473,2.4219988534541947,153.95992059426385,50.0,1.0,11.920820542967107
1,3451,3451,25.79025777777778,30.807533179532612,21.70364069218985,4.086617085587928,153.9555758973572,50.0,1.0,11.920820542967107
1,3452,3452,25.204115555555557,30.805938973712035,23.104454230284034,2.099661325271523,153.95123142527677,50.0,1.0,11.920820542967107
1,3453,3453,25.204115555555557,30.80434485038725,23.103258637790447,2.1008569177651104,153.94688717801088,50.0,1.0,11.920820542967107
1,3454,3454,23.738760000000003,30.802750809554006,23.079879711809784,0.6588802881902183,153.94254315554798,50.0,1.0,11.920820542967107
1,3455,3455,22.566475555555556,30.3046474023713,21.333597164619455,1.2328783909361007,153.93819926400963,49.19400849561265,1.0,11.353578642108998
1,3456,3456,21.687262222222223,28.951734997396795,21.687262222222223,0.0,153.933925473018,47.2797659741464,1.0,10.07910783588513
1,3457,3457,21.394191111111112,28.572663494946045,21.394191111111112,0.0,153.92981833725418,46.64313255850633,1.0,9.677412808750287
1,3458,3458,22.566475555555556,30.132608897384152,22.566475555555556,0.0,153.9257671042295,49.20129574286335,1.0,11.358624902447257
1,3459,3459,21.10112,28.336813019334176,19.977453178630597,1.1236668213694045,153.9214931449971,46.0087492046623,1.0,9.28789756877944
1,3460,3460,19.92883555555556,26.57962272258616,19.92883555555556,0.0,153.9174967274394,43.45477674853744,1.0,7.825438925062582
1,3461,3461,19.92883555555556,26.57962272258616,19.92883555555556,0.0,153.91372267899578,43.45673114215172,1.0,7.8264948280176405
1,3462,3462,20.51497777777778,27.399432308749233,20.51497777777778,0.0,153.90994881888187,44.73688235014861,1.0,8.538730046195125
1,3463,3463,21.10112,28.336813019689895,19.97745317888138,1.123666821118622,153.90606394685466,46.017209596234046,1.0,9.293022270204112
1,3464,3464,22.566475555555556,30.132608897384152,22.566475555555556,0.0,153.90206829973158,49.21519303993961,1.0,11.368252623036538
1,3465,3465,23.445688888888892,30.78633039520113,23.05478037765423,0.3909085112346631,153.89779483586153,50.0,1.0,11.920820542967107
1,3466,3466,24.03183111111111,30.784737286566816,23.088552964925118,0.9432781461859925,153.89345335379343,50.0,1.0,11.920820542967107
1,3467,3467,24.911044444444443,30.78314426037153,21.695537042535896,3.215507401908546,153.8891120963852,50.0,1.0,11.920820542967107
1,3468,3468,24.911044444444443,30.781551316610994,23.0791642102811,1.831880234163343,153.88477106362518,50.0,1.0,11.920820542967107
1,3469,3469,25.204115555555557,30.77995845528095,23.084968841460718,2.119146714094839,153.88043025550175,50.0,1.0,11.920820542967107
1,3470,3470,27.841755555555554,30.778365676377142,23.072131619998263,4.769623935557291,153.87608967200333,50.0,1.0,11.920820542967107
1,3471,3471,26.08332888888889,30.776772979895313,21.697624950826192,4.385703938062697,153.8717493131183,50.0,1.0,11.920820542967107
1,3472,3472,27.548684444444447,30.775180365831165,23.053250058586464,4.495434385857983,153.86740917883495,50.0,1.0,11.920820542967107
1,3473,3473,26.962542222222222,30.773587834180447,23.07778395553722,3.884758266685001,153.8630692691417,50.0,1.0,11.920820542967107
1,3474,3474,26.3764,30.771995384938915,23.048399148807608,3.3280008511923924,153.858729584027,50.0,1.0,11.920820542967107
1,3475,3475,26.669471111111115,30.77040301810228,21.670626014356664,4.99884509675445,153.85439012347913,50.0,1.0,11.920820542967107
1,3476,3476,25.204115555555557,30.768810733666292,23.076608050249725,2.1275075053058323,153.85005088748653,50.0,1.0,11.920820542967107
1,3477,3477,24.324902222222224,30.76721853162666,23.043625438925837,1.2812767832963878,153.8457118760375,50.0,1.0,11.920820542967107
1,3478,3478,24.324902222222224,30.765626411979156,23.042432994156304,1.2824692280659205,153.84137308912054,50.0,1.0,11.920820542967107
1,3479,3479,23.152617777777778,30.764034374719508,21.688644234177257,1.4639735436005203,153.83703452672395,50.0,1.0,11.920820542967107
1,3480,3480,21.980333333333338,29.308870917886704,21.980333333333338,0.0,153.83269594720207,47.97654447225716,1.0,10.531325371088009
1,3481,3481,22.273404444444445,29.73938988956408,22.273404444444445,0.0,153.82853347226992,48.61864579868277,1.0,10.959852547052524
1,3482,3482,22.273404444444445,29.73938988956408,22.273404444444445,0.0,153.82431541805695,48.62109229761012,1.0,10.961507135513235
1,3483,3483,21.687262222222223,29.123946775118885,20.50728740339563,1.1799748188265937,153.8200972046176,47.34397222585145,1.0,10.12022612034297
1,3484,3484,21.687262222222223,28.951734997396795,21.687262222222223,0.0,153.8159901518469,47.34629211976722,1.0,10.121713891669618
1,3485,3485,21.980333333333338,29.308870917886704,21.980333333333338,0.0,153.811883179743,47.988458352413105,1.0,10.539172962634952
1,3486,3486,22.85954666666667,30.495936535482183,22.85954666666667,0.0,153.80772085582996,49.91047551207041,1.0,11.856902802467932
1,3487,3487,23.152617777777778,30.75168916600787,21.679940862035554,1.4726769157422233,153.80339181015466,50.0,1.0,11.920820542967107
1,3488,3488,24.324902222222224,30.750097849962692,23.03080261663795,1.2940996055842753,153.79905521318568,50.0,1.0,11.920820542967107
1,3489,3489,24.03183111111111,30.748506616263775,23.06137996219784,0.9704511489132699,153.79471884062377,50.0,1.0,11.920820542967107
1,3490,3490,24.911044444444443,30.74691546490685,23.053195197192032,1.8578492472524104,153.79038269245729,50.0,1.0,11.920820542967107
1,3491,3491,25.497186666666668,30.745324395887682,21.645757005624283,3.851429661042385,153.78604676867468,50.0,1.0,11.920820542967107
1,3492,3492,24.324902222222224,30.743733409202,23.02603586175996,1.298866360462263,153.7817110692643,50.0,1.0,11.920820542967107
1,3493,3493,24.617973333333335,30.74214250484552,23.02792504086524,1.5900482924680936,153.7773755942145,50.0,1.0,11.920820542967107
1,3494,3494,25.204115555555557,30.740551682814026,23.055413762110526,2.1487017934450314,153.77304034351377,50.0,1.0,11.920820542967107
1,3495,3495,24.324902222222224,30.738960943103212,21.64111375647838,2.6837884657438456,153.7687053171504,50.0,1.0,11.920820542967107
1,3496,3496,24.617973333333335,30.737370285708852,23.024350328902973,1.5936230044303628,153.76437051511283,50.0,1.0,11.920820542967107
1,3497,3497,24.324902222222224,30.73577971062667,23.020078805530275,1.3048234166919492,153.76003593738943,50.0,1.0,11.920820542967107
1,3498,3498,24.617973333333335,30.73418921785241,23.021967495886813,1.5960058374465227,153.75570158396863,50.0,1.0,11.920820542967107
1,3499,3499,24.03183111111111,30.732598807381805,21.666482159204172,2.365348951906938,153.75136745483877,50.0,1.0,11.920820542967107
1,3500,3500,21.687262222222223,28.951734997396795,21.687262222222223,0.0,153.74703323385103,47.38527683934944,1.0,10.146737002538924
1,3501,3501,21.10112,27.999999999999993,21.0,0.10112000000000165,153.74292601316245,46.10685481594164,1.0,9.347438801413219
1,3502,3502,21.10112,27.999999999999993,21.0,0.10112000000000165,153.73892996183375,46.1090550514968,1.0,9.348777054612807
1,3503,3503,22.273404444444445,29.91108053064276,21.05787310073066,1.215531343713785,153.7349342374713,48.67299191355707,1.0,10.996646544679049
1,3504,3504,22.273404444444445,29.73938988956408,22.273404444444445,0.0,153.73071618325804,48.67544388509175,1.0,10.998308543762537
1,3505,3505,21.687262222222223,28.951734997396795,21.687262222222223,0.0,153.72649796999613,47.39689883779569,1.0,10.154204783355764
1,3506,3506,22.566475555555556,30.132608897384152,22.566475555555556,0.0,153.7223911526882,49.32081408061918,1.0,11.441602253245039
1,3507,3507,22.566475555555556,30.30464740780891,21.33359716844738,1.232878387108176,153.71811759775377,49.32333175814057,1.0,11.443354519656445
1,3508,3508,21.980333333333338,29.308870917886704,21.980333333333338,0.0,153.71384388795278,48.04465879160518,1.0,10.57624438174474
1,3509,3509,22.273404444444445,29.73938988956408,22.273404444444445,0.0,153.7096814129088,48.68767516869677,1.0,11.006601672274975
1,3510,3510,22.85954666666667,30.495936535482183,22.85954666666667,0.0,153.70546350954982,49.97144779407903,1.0,11.900410259204568
1,3511,3511,23.445688888888892,30.714165788073068,21.620694554328153,1.8249943345607385,153.70113445687122,50.0,1.0,11.920820542967107
1,3512,3512,24.911044444444443,30.712576413760356,23.02744871703307,1.8835957274113717,153.6968031514414,50.0,1.0,11.920820542967107
1,3513,3513,26.962542222222222,30.710987121693428,23.030838317413302,3.93170390480892,153.6924720701448,50.0,1.0,11.920820542967107
1,3514,3514,26.3764,30.70939791186803,23.0015132862889,3.374886713711099,153.68814121296987,50.0,1.0,11.920820542967107
1,3515,3515,26.3764,30.70780878427991,21.620303639465902,4.756096360534098,153.68381057990496,50.0,1.0,11.920820542967107
1,3516,3516,26.669471111111115,30.70621973892481,23.00576994861169,3.663701162499425,153.67948017093852,50.0,1.0,11.920820542967107
1,3517,3517,25.204115555555557,30.70463077579846,23.028473081848855,2.175642473706702,153.6751499860589,50.0,1.0,11.920820542967107
1,3518,3518,24.617973333333335,30.70304189489662,22.998636063533443,1.6193372697998925,153.67082002525456,50.0,1.0,11.920820542967107
1,3519,3519,24.03183111111111,30.70145309621504,21.64452443283161,2.3873066782795007,153.6664902885139,50.0,1.0,11.920820542967107
1,3520,3520,22.85954666666667,30.495936535482183,22.85954666666667,0.0,153.66216077551732,49.997312539158195,1.0,11.918898441977547
1,3521,3521,24.03183111111111,30.69827583088348,23.02370687316262,1.0081242379484898,153.65783171987303,50.0,1.0,11.920820542967107
1,3522,3522,22.85954666666667,30.495936535482183,22.85954666666667,0.0,153.65350265524174,50.0,1.0,11.920820542967107
1,3523,3523,24.03183111111111,30.695098808985172,21.64004466033455,2.3917864507765607,153.64917381462772,50.0,1.0,11.920820542967107
1,3524,3524,24.324902222222224,30.69351042133664,22.988420510875923,1.336481711346302,153.64484519801942,50.0,1.0,11.920820542967107
1,3525,3525,23.445688888888892,30.691922115882818,22.984081398023477,0.4616074908654149,153.6405168054052,50.0,1.0,11.920820542967107
1,3526,3526,23.445688888888892,30.690333892619474,22.982892034495666,0.4627968543932255,153.6361886367735,50.0,1.0,11.920820542967107
1,3527,3527,21.687262222222223,29.1239467795994,20.50728740655053,1.1799748156716916,153.63186038428927,47.45053304326081,1.0,10.18871521972277
1,3528,3528,20.80804888888889,27.766836052424782,20.80804888888889,0.0,153.62775307644526,45.52909866020223,1.0,9.000430757123631
1,3529,3529,20.80804888888889,27.766836052424782,20.80804888888889,0.0,153.62381252583734,45.531244098496394,1.0,9.001703181528196
1,3530,3530,20.51497777777778,27.399432308749233,20.51497777777778,0.0,153.61987188535514,44.89207439055971,1.0,8.627901112587502
1,3531,3531,19.92883555555556,26.762545519250487,18.862027945683355,1.0668076098722032,153.61598664779837,43.611469919559255,1.0,7.9103975715192005
1,3532,3532,19.92883555555556,26.57962272258616,19.92883555555556,0.0,153.61221259935382,43.61343843356426,1.0,7.911468787278267
1,3533,3533,19.635764444444444,26.22063056810905,19.635764444444444,0.0,153.6084384528816,42.97400407932494,1.0,7.568565944651883
1,3534,3534,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,153.60472009836357,44.25877861360303,1.0,8.26788469725399
1,3535,3535,21.394191111111112,28.730379903545682,20.2215465195397,1.1726445915714123,153.60089090383255,46.826649824467864,1.0,9.79209008048317
1,3536,3536,23.445688888888892,30.67589479863529,22.972079114073377,0.4736097748155146,153.59683973974194,50.0,1.0,11.920820542967107
1,3537,3537,24.911044444444443,30.67430740474191,22.998755662085422,1.9122887823590204,153.5925138312793,50.0,1.0,11.920820542967107
1,3538,3538,23.738760000000003,30.672720092991828,22.982450319361995,0.7563096806380081,153.58818814667057,50.0,1.0,11.920820542967107
1,3539,3539,24.911044444444443,30.67113286338079,21.616592949234576,3.2944514952098665,153.58386268590425,50.0,1.0,11.920820542967107
1,3540,3540,25.204115555555557,30.66954571590457,23.002159286928435,2.2019562686271215,153.57953744896872,50.0,1.0,11.920820542967107
1,3541,3541,25.204115555555557,30.667958650558887,23.000968987919173,2.2031465676363844,153.5752124358524,50.0,1.0,11.920820542967107
1,3542,3542,25.497186666666668,30.666371667339522,22.968267650941822,2.5289190157248456,153.57088764654372,50.0,1.0,11.920820542967107
1,3543,3543,26.08332888888889,30.664784766242203,21.618673260200755,4.464655628688135,153.5665630810311,50.0,1.0,11.920820542967107
1,3544,3544,25.204115555555557,30.66319794726269,22.997398460447027,2.2067170951085298,153.56223873930293,50.0,1.0,11.920820542967107
1,3545,3545,27.255613333333336,30.661611210396735,22.97086552656238,4.284747806770955,153.55791462134766,50.0,1.0,11.920820542967107
1,3546,3546,26.669471111111115,30.660024555640085,22.971159509149647,3.6983116019614677,153.55359072715373,50.0,1.0,11.920820542967107
1,3547,3547,25.79025777777778,30.658437982988477,21.598604415644502,4.191653362133277,153.54926705670948,50.0,1.0,11.920820542967107
1,3548,3548,25.497186666666668,30.656851492437696,22.961137302180617,2.5360493644860505,153.54494361000343,50.0,1.0,11.920820542967107
1,3549,3549,24.911044444444443,30.655265083983473,22.98447825146344,1.926566192981003,153.54062038702395,50.0,1.0,11.920820542967107
1,3550,3550,24.03183111111111,30.653678757621563,22.99025906821618,1.0415720428949307,153.53629738775948,50.0,1.0,11.920820542967107
1,3551,3551,24.324902222222224,30.652092513347704,21.579955880203208,2.7449463420190163,153.53197461219838,50.0,1.0,11.920820542967107
1,3552,3552,23.445688888888892,30.65050635115766,22.953066614915063,0.4926222739738293,153.52765206032916,50.0,1.0,11.920820542967107
1,3553,3553,22.85954666666667,30.495936535482183,22.85954666666667,0.0,153.52332973214018,50.0,1.0,11.920820542967107
1,3554,3554,23.152617777777778,30.647334273012035,22.985500704759033,0.16711707301874412,153.51900762761994,50.0,1.0,11.920820542967107
1,3555,3555,22.566475555555556,30.304647412860632,21.333597172003643,1.2328783835519133,153.51468568227054,49.44347757996747,1.0,11.527182371159247
1,3556,3556,22.273404444444445,29.73938988956408,22.273404444444445,0.0,153.51041205110667,48.803851851170286,1.0,11.085580434380237
1,3557,3557,22.85954666666667,30.495936535482183,22.85954666666667,0.0,153.50619413701466,50.0,1.0,11.920820542967107
1,3558,3558,24.324902222222224,30.64104668470032,22.949126913538514,1.3757753086837106,153.50187291921472,50.0,1.0,11.920820542967107
1,3559,3559,24.911044444444443,30.63946109410179,21.59427112149069,3.316773322953754,153.49755192502602,50.0,1.0,11.920820542967107
1,3560,3560,27.548684444444447,30.637875585553243,22.950396999843694,4.598287444600754,153.49323115443696,50.0,1.0,11.920820542967107
1,3561,3561,27.255613333333336,30.63629015905045,22.951895666776622,4.3037176665567145,153.48891060743603,50.0,1.0,11.920820542967107
1,3562,3562,27.841755555555554,30.634704814589135,22.96444031674108,4.877315238814475,153.48459028401157,50.0,1.0,11.920820542967107
1,3563,3563,28.72096888888889,30.63311955216509,21.57819738022596,7.142771508662932,153.48027018415212,50.0,1.0,11.920820542967107
1,3564,3564,29.01404,30.631534371774038,22.973650778830528,6.040389221169473,153.475950307846,50.0,1.0,11.920820542967107
1,3565,3565,27.841755555555554,30.629949273411764,22.960875459752817,4.880880095802738,153.47163065508175,50.0,1.0,11.920820542967107
1,3566,3566,26.669471111111115,30.628364257074,22.94743892252229,3.7220321885888232,153.46731122584774,50.0,1.0,11.920820542967107
1,3567,3567,27.548684444444447,30.6267793227565,21.565559850317626,5.983124594126821,153.4629920201324,50.0,1.0,11.920820542967107
1,3568,3568,28.13482666666667,30.625194470455043,22.96889585284129,5.16593081382538,153.45867303792417,50.0,1.0,11.920820542967107
1,3569,3569,26.962542222222222,30.623609700165357,22.965312085389844,3.9972301368323784,153.4543542792115,50.0,1.0,11.920820542967107
1,3570,3570,26.3764,30.622025011883217,22.936070488431714,3.4403295115682866,153.4500357439828,50.0,1.0,11.920820542967107
1,3571,3571,25.497186666666668,30.620440405604366,21.557834417046006,3.9393522496206614,153.4457174322265,50.0,1.0,11.920820542967107
1,3572,3572,25.497186666666668,30.61885588132458,22.932679636074113,2.564507030592555,153.4413993439311,50.0,1.0,11.920820542967107
1,3573,3573,25.204115555555557,30.61727143903962,22.96295357927972,2.241161976275837,153.437081479085,50.0,1.0,11.920820542967107
1,3574,3574,24.617973333333335,30.6156870787452,22.93320145181188,1.684771881521456,153.43276383767662,50.0,1.0,11.920820542967107
1,3575,3575,23.445688888888892,30.614102800437106,21.550256981424557,1.895431907464335,153.42844641969438,50.0,1.0,11.920820542967107
1,3576,3576,22.273404444444445,29.73938988956408,22.273404444444445,0.0,153.42412909077274,48.85432814799831,1.0,11.12001242865161
1,3577,3577,21.10112,27.999999999999993,21.0,0.10112000000000165,153.41991071082228,46.28538798079727,1.0,9.456444164054165
1,3578,3578,21.10112,27.999999999999993,21.0,0.10112000000000165,153.41591465949253,46.28760528908485,1.0,9.457803266186492
1,3579,3579,20.80804888888889,27.943246154298446,19.683833085462233,1.124215803426658,153.41191852100232,45.64690860413159,1.0,9.070479562188547
1,3580,3580,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,153.40797778850217,44.36317600058054,1.0,8.32652954713016
1,3581,3581,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,153.4041482393358,44.36521296131843,1.0,8.327676551971356
1,3582,3582,22.566475555555556,30.132608897384152,22.566475555555556,0.0,153.4003193609805,49.51127910728034,1.0,11.574668885921183
1,3583,3583,23.445688888888892,30.60221340254697,21.541887649762053,1.9038012391268389,153.39604586230075,50.0,1.0,11.920820542967107
1,3584,3584,26.3764,30.60062982146488,22.920045369408463,3.4563546305915374,153.39173034437363,50.0,1.0,11.920820542967107
1,3585,3585,28.13482666666667,30.59904632232878,22.949284741746585,5.185541924920084,153.38741504976275,50.0,1.0,11.920820542967107
1,3586,3586,28.42789777777778,30.597462905134456,22.91941991896227,5.50847785881551,153.38309997845664,50.0,1.0,11.920820542967107
1,3587,3587,29.307111111111112,30.595879569877653,21.545957932790106,7.761153178321006,153.37878513044367,50.0,1.0,11.920820542967107
1,3588,3588,28.42789777777778,30.59429631655413,22.917047945390213,5.510849832387567,153.37447050571234,50.0,1.0,11.920820542967107
1,3589,3589,28.72096888888889,30.59271314515965,22.925249794076727,5.7957190948121635,153.37015610425107,50.0,1.0,11.920820542967107
1,3590,3590,26.962542222222222,30.59113005568996,22.94095489239061,4.021587329831611,153.3658419260483,50.0,1.0,11.920820542967107
1,3591,3591,26.669471111111115,30.589547048140837,21.54325484911088,5.126216262000234,153.36152797109247,50.0,1.0,11.920820542967107
1,3592,3592,26.08332888888889,30.587964122508044,22.940973091881038,3.142355797007852,153.35721423937207,50.0,1.0,11.920820542967107
1,3593,3593,28.42789777777778,30.58638127878734,22.911119085379365,5.516778692398415,153.35290073087552,50.0,1.0,11.920820542967107
1,3594,3594,29.01404,30.584798516974466,22.938598887730848,6.075441112269154,153.34858744559125,50.0,1.0,11.920820542967107
1,3595,3595,26.962542222222222,30.583215837065207,21.558918656577976,5.403623565644246,153.34427438350775,50.0,1.0,11.920820542967107
1,3596,3596,26.08332888888889,30.581633239055318,22.936224929291498,3.1471039595973913,153.33996154461346,50.0,1.0,11.920820542967107
1,3597,3597,25.497186666666668,30.580050722940552,22.903615641361274,2.593571025305394,153.33564892889677,50.0,1.0,11.920820542967107
1,3598,3598,24.911044444444443,30.578468288716685,22.926898117487898,1.9841463269565445,153.3313365363462,50.0,1.0,11.920820542967107
1,3599,3599,24.03183111111111,30.576885936379472,21.556704585147532,2.475126525963578,153.3270243669502,50.0,1.0,11.920820542967107
1,3600,3600,22.566475555555556,30.132608897384152,22.566475555555556,0.0,153.32271236952877,49.55739404484505,1.0,11.60704105124949
1,3601,3601,20.80804888888889,27.766836052424782,20.80804888888889,0.0,153.31843832613677,45.69812274460836,1.0,9.101044054947941
1,3602,3602,21.394191111111112,28.572663494946045,21.394191111111112,0.0,153.31449794726004,46.98761609015083,1.0,9.893418312409537
