Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,3603,3603,21.687262222222223,29.12394678729668,20.50728741197048,1.1799748102517427,153.3104464775898,47.63359846775504,1.0,10.307095769397494
1,3604,3604,21.394191111111112,28.572663494946045,21.394191111111112,0.0,153.3063393424404,46.99221782178958,1.0,9.896325332514193
1,3605,3605,22.566475555555556,30.132608897384152,22.566475555555556,0.0,153.30228810704364,49.56954465098885,1.0,11.615580674967179
1,3606,3606,24.617973333333335,30.566240791013602,22.896162868464838,1.721810464868497,153.2980146015628,50.0,1.0,11.920820542967107
1,3607,3607,25.204115555555557,30.56465907141605,21.548084645348315,3.6560309102072424,153.29370415648606,50.0,1.0,11.920820542967107
1,3608,3608,28.72096888888889,30.563077433668173,22.903041692247264,5.817927196641627,153.28939393446308,50.0,1.0,11.920820542967107
1,3609,3609,30.18632444444445,30.561495877765747,22.921121908324313,7.265202536120135,153.28508393548236,50.0,1.0,11.920820542967107
1,3610,3610,29.893253333333334,30.559914403704504,22.912855279998293,6.9803980533350405,153.28077415953229,50.0,1.0,11.920820542967107
1,3611,3611,29.893253333333334,30.55833301148024,21.536969426094164,8.35628390723917,153.2764646066014,50.0,1.0,11.920820542967107
1,3612,3612,29.600182222222223,30.556751701088714,22.893170900955244,6.707011321266979,153.27215527667812,50.0,1.0,11.920820542967107
1,3613,3613,29.893253333333334,30.555170472525685,22.90929843075053,6.983954902582806,153.2678461697509,50.0,1.0,11.920820542967107
1,3614,3614,29.307111111111112,30.55358932578692,22.889549652747657,6.417561458363455,153.26353728580818,50.0,1.0,11.920820542967107
1,3615,3615,30.47939555555556,30.552008260868188,21.514268793736235,8.965126761819324,153.2592286248385,50.0,1.0,11.920820542967107
1,3616,3616,30.47939555555556,30.550427277765245,22.88633562659795,7.593059928957608,153.25492018683025,50.0,1.0,11.920820542967107
1,3617,3617,29.600182222222223,30.548846376473886,22.887248218164704,6.712934004057519,153.25061197177195,50.0,1.0,11.920820542967107
1,3618,3618,27.841755555555554,30.547265556989846,22.8988939494876,4.942861606067954,153.246303979652,50.0,1.0,11.920820542967107
1,3619,3619,27.841755555555554,30.545684819308896,21.523846454527234,6.31790910102832,153.2419962104589,50.0,1.0,11.920820542967107
1,3620,3620,27.255613333333336,30.54410416342683,22.88283236496995,4.3727809683633865,153.23768866418112,50.0,1.0,11.920820542967107
1,3621,3621,26.669471111111115,30.54252358933937,22.88312522090325,3.7863458902078655,153.23338134080706,50.0,1.0,11.920820542967107
1,3622,3622,25.79025777777778,30.540943097042327,22.889181153857947,2.901076623919831,153.2290742403253,50.0,1.0,11.920820542967107
1,3623,3623,24.911044444444443,30.53936268653144,21.52372313942061,3.387321305023832,153.2247673627242,50.0,1.0,11.920820542967107
1,3624,3624,22.85954666666667,30.495936535482183,22.85954666666667,0.0,153.2204607079923,50.0,1.0,11.920820542967107
1,3625,3625,23.152617777777778,30.53620211085123,22.902151583138426,0.25046619463935116,153.216154276118,50.0,1.0,11.920820542967107
1,3626,3626,23.445688888888892,30.53462194567345,22.866284933456534,0.5794039554323582,153.21184806708982,50.0,1.0,11.920820542967107
1,3627,3627,23.152617777777778,30.533041862264913,21.52579451289677,1.6268232648810077,153.20754208089625,50.0,1.0,11.920820542967107
1,3628,3628,22.85954666666667,30.495936535482183,22.85954666666667,0.0,153.2032363175257,50.0,1.0,11.920820542967107
1,3629,3629,23.152617777777778,30.529881940738623,22.897411455553975,0.2552063222238026,153.19893077696662,50.0,1.0,11.920820542967107
1,3630,3630,24.617973333333335,30.528302102612408,22.86774424824298,1.750229085090357,153.19462545920757,50.0,1.0,11.920820542967107
1,3631,3631,26.669471111111115,30.52672234623851,21.499009389648165,5.170461721462949,153.19032036423695,50.0,1.0,11.920820542967107
1,3632,3632,28.13482666666667,30.525142671612706,22.89385700370953,5.240969662957138,153.18601549204328,50.0,1.0,11.920820542967107
1,3633,3633,28.42789777777778,30.523563078730724,22.86406431125921,5.56383346651857,153.18171084261496,50.0,1.0,11.920820542967107
1,3634,3634,31.35860888888889,30.521983567588396,22.866246002213988,8.492362886674904,153.17740641594054,50.0,1.0,11.920820542967107
1,3635,3635,29.307111111111112,30.520404138181444,21.49280729619632,7.8143038149147905,153.17310221200844,50.0,1.0,11.920820542967107
1,3636,3636,29.307111111111112,30.51882479050567,22.86350542769802,6.443605683413093,153.16879823080717,50.0,1.0,11.920820542967107
1,3637,3637,29.307111111111112,30.51724552455683,22.862322303647833,6.444788807463279,153.1644944723252,50.0,1.0,11.920820542967107
1,3638,3638,29.01404,30.515666340330686,22.886749755248015,6.127290244751986,153.16019093655098,50.0,1.0,11.920820542967107
1,3639,3639,28.72096888888889,30.514087237823013,21.49435013218044,7.226618756708451,153.15588762347298,50.0,1.0,11.920820542967107
1,3640,3640,29.01404,30.51250821702959,22.884381162772197,6.1296588372278045,153.1515845330797,50.0,1.0,11.920820542967107
1,3641,3641,29.01404,30.510929277946197,22.88319695845965,6.130843041540352,153.14728166535963,50.0,1.0,11.920820542967107
1,3642,3642,28.42789777777778,30.50935042056861,22.853418138352907,5.574479639424872,153.14297902030125,50.0,1.0,11.920820542967107
1,3643,3643,27.548684444444447,30.50777164489256,21.481761708417825,6.066922736026623,153.13867659789298,50.0,1.0,11.920820542967107
1,3644,3644,26.669471111111115,30.506192950913842,22.855905513729578,3.8135655973815368,153.13437439812333,50.0,1.0,11.920820542967107
1,3645,3645,25.79025777777778,30.504614338628254,22.861954243091233,2.9283035346865454,153.1300724209808,50.0,1.0,11.920820542967107
1,3646,3646,25.79025777777778,30.503035808031548,22.860771199310623,2.9294865784671558,153.1257706664539,50.0,1.0,11.920820542967107
1,3647,3647,24.911044444444443,30.50145735911948,21.497007985568235,3.4140364588762075,153.12146913453103,50.0,1.0,11.920820542967107
1,3648,3648,23.738760000000003,30.499878991887847,22.852943969510303,0.8858160304896999,153.11716782520068,50.0,1.0,11.920820542967107
1,3649,3649,23.152617777777778,30.498300706332408,22.873725529749315,0.2788922480284626,153.11286673845137,50.0,1.0,11.920820542967107
1,3650,3650,23.152617777777778,30.496722502448943,22.872541876836713,0.28007590094106405,153.1085658742716,50.0,1.0,11.920820542967107
1,3651,3651,22.85954666666667,30.495144380233235,21.487415700129695,1.3721309665369752,153.1042652326498,50.0,1.0,11.920820542967107
1,3652,3652,22.85954666666667,30.493566339681028,22.85776998401052,0.0017766826561498306,153.09996481357445,50.0,1.0,11.920820542967107
1,3653,3653,23.152617777777778,30.491988380788133,22.86899128559111,0.2836264921866665,153.0956646170341,50.0,1.0,11.920820542967107
1,3654,3654,24.911044444444443,30.490410503550304,22.860874801673017,2.0501696427714258,153.0913646430172,50.0,1.0,11.920820542967107
1,3655,3655,26.08332888888889,30.488832707963308,21.494627059114134,4.588701829774756,153.08706489151217,50.0,1.0,11.920820542967107
1,3656,3656,27.841755555555554,30.48725499402294,22.853908727662603,4.987846827892953,153.0827653625076,50.0,1.0,11.920820542967107
1,3657,3657,29.307111111111112,30.485677361724957,22.838672675354363,6.468438435756749,153.0784660559919,50.0,1.0,11.920820542967107
1,3658,3658,28.42789777777778,30.48409981106516,22.834503847183942,5.593393930593837,153.07416697195362,50.0,1.0,11.920820542967107
1,3659,3659,28.72096888888889,30.48252234203929,21.47211558468855,7.248853304200342,153.06986811038118,50.0,1.0,11.920820542967107
1,3660,3660,29.307111111111112,30.48094495464315,22.835127341753097,6.471983769358015,153.06556947126313,50.0,1.0,11.920820542967107
1,3661,3661,30.47939555555556,30.479367648872497,22.83310250807052,7.646293047485038,153.0612710545879,50.0,1.0,11.920820542967107
1,3662,3662,29.893253333333334,30.47779042472311,22.851281323325487,7.0419720100078464,153.05697286034402,50.0,1.0,11.920820542967107
1,3663,3663,29.307111111111112,30.476213282190777,21.461687604996914,7.845423506114198,153.05267488851996,50.0,1.0,11.920820542967107
1,3664,3664,29.307111111111112,30.474636221271282,22.830401086378593,6.476710024732519,153.04837713910428,50.0,1.0,11.920820542967107
1,3665,3665,30.47939555555556,30.473059241960378,22.828376671781974,7.651018883773585,153.04407961208534,50.0,1.0,11.920820542967107
1,3666,3666,31.35860888888889,30.471482344253854,22.828411849213307,8.530197039675585,153.03978230745173,50.0,1.0,11.920820542967107
1,3667,3667,28.72096888888889,30.469905528147482,21.463228207090474,7.257740681798417,153.0354852251919,50.0,1.0,11.920820542967107
1,3668,3668,26.669471111111115,30.468328793637045,22.827536860765637,3.841934250345478,153.03118836529438,50.0,1.0,11.920820542967107
1,3669,3669,26.669471111111115,30.466752140718327,22.82635559799069,3.8431155131204235,153.02689172774765,50.0,1.0,11.920820542967107
1,3670,3670,25.497186666666668,30.4651755693871,22.817577315670828,2.6796093509958396,153.0225953125402,50.0,1.0,11.920820542967107
1,3671,3671,25.204115555555557,30.463599079639113,21.476837351145576,3.7272782044099806,153.01829911966047,50.0,1.0,11.920820542967107
1,3672,3672,24.617973333333335,30.462022671470198,22.81809651234255,1.7998768209907858,153.01400314909705,50.0,1.0,11.920820542967107
1,3673,3673,23.738760000000003,30.460446344876097,22.823397882689147,0.915362117310856,153.00970740083838,50.0,1.0,11.920820542967107
1,3674,3674,23.738760000000003,30.458870099852593,22.822216834095023,0.9165431659049794,153.00541187487295,50.0,1.0,11.920820542967107
1,3675,3675,24.324902222222224,30.45729393639548,21.442812072017034,2.8820901502051903,153.0011165711893,50.0,1.0,11.920820542967107
1,3676,3676,23.738760000000003,30.45571785450052,22.81985492025175,0.918905079748253,152.99682148977587,50.0,1.0,11.920820542967107
1,3677,3677,23.738760000000003,30.4541418541635,22.81867405499627,0.9200859450037342,152.9925266306212,50.0,1.0,11.920820542967107
1,3678,3678,24.324902222222224,30.452565935380207,22.80796108844724,1.516941133774985,152.98823199371378,50.0,1.0,11.920820542967107
1,3679,3679,25.497186666666668,30.450990098146402,21.43853562115319,4.0586510455134786,152.9839375790421,50.0,1.0,11.920820542967107
1,3680,3680,27.255613333333336,30.449414342457878,22.811893263652454,4.443720069680882,152.9796433865947,50.0,1.0,11.920820542967107
1,3681,3681,27.841755555555554,30.44783866831043,22.824361393526086,5.017394162029468,152.97534941636002,50.0,1.0,11.920820542967107
1,3682,3682,27.841755555555554,30.4462630756998,22.823180295072902,5.018575260482653,152.97105566832658,50.0,1.0,11.920820542967107
1,3683,3683,29.01404,30.444687564621795,21.46350473305836,7.55053526694164,152.9667621424829,50.0,1.0,11.920820542967107
1,3684,3684,27.841755555555554,30.44311213507219,22.820818281519244,5.02093727403631,152.96246883881747,50.0,1.0,11.920820542967107
1,3685,3685,28.42789777777778,30.441536787046772,22.802621471069205,5.6252763067085745,152.9581757573188,50.0,1.0,11.920820542967107
1,3686,3686,28.72096888888889,30.439961520541328,22.810782367333303,5.9101865215555875,152.9538828979754,50.0,1.0,11.920820542967107
1,3687,3687,28.72096888888889,30.43838633555162,21.441025853264225,7.279943035624665,152.94959026077578,50.0,1.0,11.920820542967107
1,3688,3688,28.72096888888889,30.436811232073442,22.808421636864356,5.912547252024535,152.94529784570838,50.0,1.0,11.920820542967107
1,3689,3689,29.307111111111112,30.43523621010256,22.80088414477317,6.506226966337941,152.94100565276176,50.0,1.0,11.920820542967107
1,3690,3690,28.72096888888889,30.43366126963479,22.80606115071181,5.914907738177082,152.93671368192446,50.0,1.0,11.920820542967107
1,3691,3691,28.42789777777778,30.43208641066588,21.427809993318252,7.000087784459527,152.9324219331849,50.0,1.0,11.920820542967107
1,3692,3692,27.255613333333336,30.430511633191628,22.797731855445193,4.457881477888144,152.92813040653166,50.0,1.0,11.920820542967107
1,3693,3693,24.617973333333335,30.42893693720782,22.793313080010336,1.8246602533229996,152.9238391019532,50.0,1.0,11.920820542967107
1,3694,3694,23.738760000000003,30.427362322710238,22.798608692376508,0.9401513076234949,152.91954801943808,50.0,1.0,11.920820542967107
1,3695,3695,24.03183111111111,30.425787789694645,21.45018039173473,2.5816507193763805,152.91525715897473,50.0,1.0,11.920820542967107
1,3696,3696,24.617973333333335,30.424213338156868,22.78977478775074,1.8281985455825949,152.91096652055177,50.0,1.0,11.920820542967107
1,3697,3697,23.738760000000003,30.422638968092638,22.795069578058946,0.9436904219410565,152.90667610415758,50.0,1.0,11.920820542967107
1,3698,3698,20.80804888888889,27.766836052424782,20.80804888888889,0.0,152.90238540175466,45.92746281520419,1.0,9.238756051772764
1,3699,3699,21.980333333333338,29.517513674272013,20.808597644599917,1.1717356887334203,152.89844518378024,48.51723165038073,1.0,10.891411689708422
1,3700,3700,20.80804888888889,27.766836052424782,20.80804888888889,0.0,152.89428229766605,45.93195232916248,1.0,9.241465644880904
1,3701,3701,21.10112,27.999999999999993,21.0,0.10112000000000165,152.8903418336712,46.5810955637729,1.0,9.638850253107448
1,3702,3702,20.51497777777778,27.399432308749233,20.51497777777778,0.0,152.88634560664252,45.289359592440775,1.0,8.858999477269318
1,3703,3703,21.10112,28.336813043585625,19.97745319572787,1.1236668042721336,152.88246073244233,46.58552485257081,1.0,9.641600122598417
1,3704,3704,22.273404444444445,29.73938988956408,22.273404444444445,0.0,152.87846500473267,49.175980511604045,1.0,11.341101077847078
1,3705,3705,22.85954666666667,30.410739111916676,22.795683257270817,0.06386340939585367,152.87424704622146,50.0,1.0,11.920820542967107
1,3706,3706,23.445688888888892,30.409165439106918,22.772335048273398,0.6733538406154942,152.86995852995994,50.0,1.0,11.920820542967107
1,3707,3707,24.03183111111111,30.40759184773044,21.437352252649962,2.594478858461148,152.86567023561747,50.0,1.0,11.920820542967107
1,3708,3708,24.617973333333335,30.406018337783014,22.776145513061717,1.841827820271618,152.8613821631825,50.0,1.0,11.920820542967107
1,3709,3709,24.617973333333335,30.404444909260437,22.774966909648846,1.8430064236844892,152.8570943126436,50.0,1.0,11.920820542967107
1,3710,3710,25.497186666666668,30.4028715621585,22.77091333046658,2.7262733362000873,152.8528066839893,50.0,1.0,11.920820542967107
1,3711,3711,25.204115555555557,30.40129829647298,21.43291529901345,3.7712002565421052,152.84851927720803,50.0,1.0,11.920820542967107
1,3712,3712,25.79025777777778,30.399725112199672,22.78334408042588,3.006913697351898,152.8442320922884,50.0,1.0,11.920820542967107
1,3713,3713,26.3764,30.398152009334357,22.768388339229467,3.608011660770533,152.8399451292189,50.0,1.0,11.920820542967107
1,3714,3714,27.255613333333336,30.39657898787282,22.77231041796005,4.483302915373287,152.83565838798802,50.0,1.0,11.920820542967107
1,3715,3715,26.08332888888889,30.39500604781087,21.428479263706663,4.6548496251822264,152.83137186858437,50.0,1.0,11.920820542967107
1,3716,3716,25.204115555555557,30.39343318914427,22.79507489185821,2.409040663697347,152.82708557099636,50.0,1.0,11.920820542967107
1,3717,3717,24.324902222222224,30.391860411868816,22.762494666306008,1.5624075559162165,152.82279949521256,50.0,1.0,11.920820542967107
1,3718,3718,23.738760000000003,30.39028771598029,22.770829437563187,0.9679305624368162,152.8185136412215,50.0,1.0,11.920820542967107
1,3719,3719,22.566475555555556,30.304647430444597,21.33359718438225,1.2328783711733067,152.8142279931184,49.86167946730677,1.0,11.822160326844642
1,3720,3720,21.980333333333338,29.308870917886704,21.980333333333338,0.0,152.8099542849864,48.56907727413255,1.0,10.926364775742703
1,3721,3721,21.394191111111112,28.572663494946045,21.394191111111112,0.0,152.8057915699106,47.276278285899856,1.0,10.076877482657435
1,3722,3722,21.394191111111112,28.572663494946045,21.394191111111112,0.0,152.80174001785764,47.27859155027761,1.0,10.078356762955064
1,3723,3723,21.687262222222223,29.123946799700008,20.507287420704138,1.1799748015180853,152.79768854767866,47.92858867174528,1.0,10.499776611630637
1,3724,3724,21.394191111111112,28.572663494946045,21.394191111111112,0.0,152.79358141303456,47.28325045456897,1.0,10.081336466354426
1,3725,3725,21.687262222222223,28.951734997396795,21.687262222222223,0.0,152.7895299428475,47.933311858873154,1.0,10.502881061297726
1,3726,3726,22.566475555555556,30.132608897384152,22.566475555555556,0.0,152.7854231229012,49.8790286484921,1.0,11.834505047925937
1,3727,3727,22.85954666666667,30.376576958887878,21.40387100727061,1.4556756593960607,152.78114958156198,50.0,1.0,11.920820542967107
1,3728,3728,24.617973333333335,30.375005053876357,22.752914484939293,1.8650588483940422,152.77686588284035,50.0,1.0,11.920820542967107
1,3729,3729,26.08332888888889,30.37343323020664,22.780074922654986,3.3032539662339033,152.77258240578846,50.0,1.0,11.920820542967107
1,3730,3730,27.841755555555554,30.371861487874515,22.767407248346142,5.074348307209412,152.76829915039482,50.0,1.0,11.920820542967107
1,3731,3731,31.06553777777778,30.370289826875762,21.411054327947408,9.654483449830373,152.76401611664795,50.0,1.0,11.920820542967107
1,3732,3732,30.772466666666666,30.3687182472062,22.761657665484446,8.01080900118222,152.75973330453644,50.0,1.0,11.920820542967107
1,3733,3733,29.893253333333334,30.36714674886157,22.76832420181093,7.1249291315224035,152.75545071404872,50.0,1.0,11.920820542967107
1,3734,3734,30.18632444444445,30.365575331837714,22.774181498878285,7.412142945566163,152.75116834517343,50.0,1.0,11.920820542967107
1,3735,3735,29.600182222222223,30.3640039961304,21.383838149726433,8.21634407249579,152.74688619789902,50.0,1.0,11.920820542967107
1,3736,3736,28.13482666666667,30.36243274173542,22.77182455630157,5.363002110365098,152.74260427221407,50.0,1.0,11.920820542967107
1,3737,3737,29.600182222222223,30.360861568648573,22.746409676999523,6.8537725452227,152.7383225681071,50.0,1.0,11.920820542967107
1,3738,3738,28.13482666666667,30.359290476865645,22.769467857649236,5.365358809017433,152.73404108556662,50.0,1.0,11.920820542967107
1,3739,3739,26.08332888888889,30.357719466382438,21.402192223799616,4.681136665089273,152.72975982458118,50.0,1.0,11.920820542967107
1,3740,3740,25.497186666666668,30.35614853719473,22.735919071789006,2.761267594877662,152.72547878513933,50.0,1.0,11.920820542967107
1,3741,3741,25.204115555555557,30.354577689298324,22.765933266973754,2.438182288581803,152.72119796722959,50.0,1.0,11.920820542967107
1,3742,3742,24.03183111111111,30.353006922689023,22.764755192016775,1.267075919094335,152.71691737084052,50.0,1.0,11.920820542967107
1,3743,3743,23.738760000000003,30.351436237362595,21.377215679984513,2.36154432001549,152.71263699596062,50.0,1.0,11.920820542967107
1,3744,3744,22.566475555555556,30.132608897384152,22.566475555555556,0.0,152.7083568340298,49.92550511161948,1.0,11.867617477142915
1,3745,3745,21.394191111111112,28.572663494946045,21.394191111111112,0.0,152.70408296471123,47.3344181561965,1.0,10.114100535816311
1,3746,3746,21.980333333333338,29.308870917886704,21.980333333333338,0.0,152.70003157403204,48.633634021098274,1.0,10.969991827020245
1,3747,3747,22.273404444444445,29.91108055635724,21.05787311883406,1.2155313256103852,152.6958690980345,49.284563122432324,1.0,11.41639194777683
1,3748,3748,21.980333333333338,29.308870917886704,21.980333333333338,0.0,152.69165096632344,48.63856292784582,1.0,10.97332751524632
1,3749,3749,23.152617777777778,30.34220801315378,22.756656009865342,0.3959617679124357,152.68748857289648,50.0,1.0,11.920820542967107
1,3750,3750,23.738760000000003,30.340637886641485,22.73362782216408,1.0051321778359217,152.68320972087665,50.0,1.0,11.920820542967107
1,3751,3751,25.497186666666668,30.339067841378935,21.359738535055975,4.137448131610693,152.67893109027568,50.0,1.0,11.920820542967107
1,3752,3752,27.255613333333336,30.337497877361976,22.728048417656414,4.527564915676923,152.67465268108225,50.0,1.0,11.920820542967107
1,3753,3753,27.255613333333336,30.335927994586342,22.72687230313705,4.5287410301962865,152.67037449328475,50.0,1.0,11.920820542967107
1,3754,3754,28.72096888888889,30.334358193047873,22.731646442043324,5.989322446845566,152.66609652687185,50.0,1.0,11.920820542967107
1,3755,3755,28.72096888888889,30.332788472742358,21.36664193285586,7.354326956033031,152.66181878183204,50.0,1.0,11.920820542967107
1,3756,3756,29.01404,30.331218833665577,22.748414125249184,6.265625874750818,152.65754125815386,50.0,1.0,11.920820542967107
1,3757,3757,29.01404,30.32964927581333,22.74723695686,6.266803043140001,152.65326395582582,50.0,1.0,11.920820542967107
1,3758,3758,29.893253333333334,30.328079799181435,22.7390330410954,7.154220292237934,152.64898687483657,50.0,1.0,11.920820542967107
1,3759,3759,29.307111111111112,30.326510403765674,21.356265176672924,7.950845934438188,152.64471001517458,50.0,1.0,11.920820542967107
1,3760,3760,28.72096888888889,30.32494108956184,22.72458955079182,5.996379338097071,152.6404333768284,50.0,1.0,11.920820542967107
1,3761,3761,29.893253333333334,30.323371856565736,22.735503174931672,7.157750158401662,152.6361569597866,50.0,1.0,11.920820542967107
1,3762,3762,30.18632444444445,30.32180270477316,22.74135202857987,7.44497241586458,152.6318807640377,50.0,1.0,11.920820542967107
1,3763,3763,29.600182222222223,30.320233634179907,21.353012889137492,8.24716933308473,152.62760478957028,50.0,1.0,11.920820542967107
1,3764,3764,25.204115555555557,30.318664644781798,22.738998483586357,2.4651170719691997,152.62332903637292,50.0,1.0,11.920820542967107
1,3765,3765,28.13482666666667,30.317095736574597,22.73782180243095,5.3970048642357185,152.61905350443408,50.0,1.0,11.920820542967107
1,3766,3766,24.617973333333335,30.315526909554123,22.70836136868182,1.9096119646515142,152.61477819374238,50.0,1.0,11.920820542967107
1,3767,3767,23.738760000000003,30.313958163716155,21.35081900941694,2.3879409905830613,152.61050310428632,50.0,1.0,11.920820542967107
1,3768,3768,23.152617777777778,30.312389499056522,22.7342921242924,0.41832565348537903,152.6062282360545,50.0,1.0,11.920820542967107
1,3769,3769,22.85954666666667,30.310820915571004,22.72078525669439,0.13876140997227893,152.60195358903547,50.0,1.0,11.920820542967107
1,3770,3770,21.980333333333338,29.308870917886704,21.980333333333338,0.0,152.59767900954546,48.69389936471717,1.0,11.010823439141705
1,3771,3771,22.273404444444445,29.91108055892525,21.057873120641975,1.2155313238024696,152.59351653345163,49.34563815581943,1.0,11.458887258378375
1,3772,3772,22.566475555555556,30.132608897384152,22.566475555555556,0.0,152.58929855462233,49.99747624169928,1.0,11.91901551789131
1,3773,3773,22.273404444444445,29.73938988956408,22.273404444444445,0.0,152.58502492429983,49.35071200428066,1.0,11.462422320728576
1,3774,3774,23.152617777777778,30.303061145885923,22.72729585941445,0.42532191836332695,152.58080694516286,50.0,1.0,11.920820542967107
1,3775,3775,26.3764,30.301493045117233,21.33423081297728,5.0421691870227185,152.57653361362628,50.0,1.0,11.920820542967107
1,3776,3776,26.962542222222222,30.29992502549348,22.722573896003322,4.2399683262189,152.57226050322294,50.0,1.0,11.920820542967107
1,3777,3777,28.42789777777778,30.298357087010473,22.69537089022277,5.732526887555011,152.56798761394143,50.0,1.0,11.920820542967107
1,3778,3778,29.01404,30.296789229664014,22.72259192224801,6.2914480777519906,152.5637149457703,50.0,1.0,11.920820542967107
1,3779,3779,28.72096888888889,30.29522145344987,21.34017944489737,7.380789443991521,152.55944249869805,50.0,1.0,11.920820542967107
1,3780,3780,29.600182222222223,30.29365375836389,22.69605747000524,6.904124752216983,152.55517027271333,50.0,1.0,11.920820542967107
1,3781,3781,29.600182222222223,30.292086144401843,22.69488301093017,6.9052992112920535,152.5508982678046,50.0,1.0,11.920820542967107
1,3782,3782,29.600182222222223,30.290518611559555,22.693708612630168,6.906473609592055,152.54662648396052,50.0,1.0,11.920820542967107
1,3783,3783,29.307111111111112,30.288951159832806,21.329815540279345,7.977295570831767,152.5423549211696,50.0,1.0,11.920820542967107
1,3784,3784,29.307111111111112,30.28738378921742,22.690118915423408,6.616992195687704,152.53808357942037,50.0,1.0,11.920820542967107
1,3785,3785,29.600182222222223,30.285816499709174,22.69018578234902,6.909996439873204,152.53381245870145,50.0,1.0,11.920820542967107
1,3786,3786,31.35860888888889,30.284249291303905,22.688141901193102,8.67046698769579,152.5295415590014,50.0,1.0,11.920820542967107
1,3787,3787,30.47939555555556,30.282682163997375,21.32461337102977,9.15478218452579,152.5252708803087,50.0,1.0,11.920820542967107
1,3788,3788,29.307111111111112,30.28111511778543,22.685422672881515,6.621688438229597,152.52100042261205,50.0,1.0,11.920820542967107
1,3789,3789,29.01404,30.279548152663835,22.709661114497877,6.304378885502125,152.5167301858999,50.0,1.0,11.920820542967107
1,3790,3790,29.307111111111112,30.27798126862842,22.68307491612146,6.624036194989653,152.51246017016084,50.0,1.0,11.920820542967107
1,3791,3791,27.548684444444447,30.27641446567498,21.318853717256303,6.229830727188144,152.50819037538346,50.0,1.0,11.920820542967107
1,3792,3792,24.911044444444443,30.27484774379932,22.699251747696863,2.2117926967475796,152.50392080155632,50.0,1.0,11.920820542967107
1,3793,3793,25.204115555555557,30.273281102997238,22.704960827247938,2.4991547283076194,152.49965144866798,50.0,1.0,11.920820542967107
1,3794,3794,24.324902222222224,30.27171454326457,22.672509398664584,1.6523928235576406,152.49538231670704,50.0,1.0,11.920820542967107
1,3795,3795,23.445688888888892,30.27014806459707,21.30813611981874,2.137552769070151,152.491113405662,50.0,1.0,11.920820542967107
1,3796,3796,24.03183111111111,30.268581666990563,22.701436250242928,1.3303948608681821,152.48684471552144,50.0,1.0,11.920820542967107
1,3797,3797,24.324902222222224,30.26701535044087,22.668989859217643,1.6559123630045818,152.482576246274,50.0,1.0,11.920820542967107
1,3798,3798,25.497186666666668,30.2654491149438,22.66798770290575,2.8291989637609163,152.4783079979082,50.0,1.0,11.920820542967107
1,3799,3799,28.42789777777778,30.263882960495113,21.309374749613877,7.118523028163903,152.47403997041255,50.0,1.0,11.920820542967107
1,3800,3800,28.72096888888889,30.262316887090684,22.677660876045188,6.043308012843703,152.46977216377576,50.0,1.0,11.920820542967107
1,3801,3801,29.307111111111112,30.26075089472626,22.67016659642247,6.636944514688643,152.46550457798628,50.0,1.0,11.920820542967107
1,3802,3802,29.600182222222223,30.259184983397684,22.670233404549357,6.929948817672866,152.46123721303275,50.0,1.0,11.920820542967107
1,3803,3803,30.47939555555556,30.257619153100734,21.306964372358173,9.172431183197386,152.45697006890367,50.0,1.0,11.920820542967107
1,3804,3804,30.772466666666666,30.256053403831242,22.67721424001745,8.095252426649218,152.45270314558772,50.0,1.0,11.920820542967107
1,3805,3805,31.06553777777778,30.254487735585,22.690865801688744,8.374671976089036,152.44843644307338,50.0,1.0,11.920820542967107
1,3806,3806,31.06553777777778,30.25292214835782,22.689691611268362,8.375846166509419,152.44416996134927,50.0,1.0,11.920820542967107
1,3807,3807,31.06553777777778,30.251356642145506,21.327206432712572,9.738331345065209,152.43990370040396,50.0,1.0,11.920820542967107
1,3808,3808,31.35860888888889,30.249791216943873,22.66232684224274,8.69628204664615,152.435637660226,50.0,1.0,11.920820542967107
1,3809,3809,25.497186666666668,30.248225872748733,22.655087968928594,2.8420986977380736,152.43137184080402,50.0,1.0,11.920820542967107
1,3810,3810,27.255613333333336,30.246660609555867,22.659995546942724,4.595617786390612,152.4271062421265,50.0,1.0,11.920820542967107
1,3811,3811,25.497186666666668,30.245095427361118,21.293578750469873,4.203607916196795,152.42284086418215,50.0,1.0,11.920820542967107
1,3812,3812,24.324902222222224,30.243530326160265,22.651400355558415,1.673501866663809,152.41857570695942,50.0,1.0,11.920820542967107
1,3813,3813,24.324902222222224,30.241965305949144,22.650228207367235,1.6746740148549897,152.41431077044697,50.0,1.0,11.920820542967107
1,3814,3814,22.85954666666667,30.240400366723545,22.66799849211027,0.19154817455639872,152.41004605463334,50.0,1.0,11.920820542967107
1,3815,3815,21.10112,28.336813054916178,19.977453203715907,1.1236667962840947,152.40578117495252,46.8550007145724,1.0,9.809886522334127
1,3816,3816,20.80804888888889,27.766836052424782,20.80804888888889,0.0,152.40178503751443,46.206477477349935,1.0,9.408160591381755
1,3817,3817,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,152.3978443072138,44.90703407001329,1.0,8.636529382894688
1,3818,3818,20.51497777777778,27.399432308749233,20.51497777777778,0.0,152.39401484916786,45.559978111333606,1.0,9.018756415663443
1,3819,3819,20.80804888888889,27.943246178101248,19.683833102229443,1.1242157866594482,152.39012988782963,46.213013981778175,1.0,9.412153874571189
1,3820,3820,20.80804888888889,27.766836052424782,20.80804888888889,0.0,152.38618933721764,46.215224361147065,1.0,9.413504495795292
1,3821,3821,21.10112,27.999999999999993,21.0,0.10112000000000165,152.38224887269018,46.86838474002791,1.0,9.818295439856701
1,3822,3822,23.445688888888892,30.228733967031594,22.63721638006857,0.808472508820323,152.37825320386926,50.0,1.0,11.920820542967107
1,3823,3823,24.617973333333335,30.227169712491698,21.283645352090673,3.3343279812426623,152.37399035393636,50.0,1.0,11.920820542967107
1,3824,3824,26.669471111111115,30.22560553889771,22.645683301220085,4.023787809891029,152.36972772459433,50.0,1.0,11.920820542967107
1,3825,3825,30.47939555555556,30.224041446245437,22.641829203954064,7.837566351601495,152.36546531583173,50.0,1.0,11.920820542967107
1,3826,3826,31.06553777777778,30.222477434530692,22.666858075898016,8.398679701879765,152.36120312763717,50.0,1.0,11.920820542967107
1,3827,3827,32.23782222222223,30.220913503749294,21.305744020143244,10.932078202078984,152.35694115999922,50.0,1.0,11.920820542967107
1,3828,3828,31.944751111111113,30.219349653897037,22.66138540244178,9.283365708669333,152.35267941290647,50.0,1.0,11.920820542967107
1,3829,3829,30.47939555555556,30.21778588496976,22.637142956079817,7.842252599475742,152.34841788634753,50.0,1.0,11.920820542967107
1,3830,3830,32.53089333333333,30.21622219696325,22.638383562111446,9.892509771221885,152.34415658031094,50.0,1.0,11.920820542967107
1,3831,3831,32.23782222222223,30.214658589873334,21.301334305860692,10.936487916361536,152.3398954947853,50.0,1.0,11.920820542967107
1,3832,3832,31.651680000000002,30.213095063695814,22.63922730228595,9.012452697714053,152.33563462975926,50.0,1.0,11.920820542967107
1,3833,3833,33.11703555555556,30.21153161842651,22.65864871381988,10.458386841735681,152.33137398522132,50.0,1.0,11.920820542967107
1,3834,3834,33.11703555555556,30.20996825406125,22.657476190545932,10.459559365009628,152.32711356116016,50.0,1.0,11.920820542967107
1,3835,3835,33.99624888888889,30.208404970595815,21.29681057925804,12.699438309630853,152.3228533575643,50.0,1.0,11.920820542967107
1,3836,3836,31.944751111111113,30.206841768026052,22.652005782246825,9.292745328864289,152.31859337442236,50.0,1.0,11.920820542967107
1,3837,3837,31.651680000000002,30.205278646347736,22.633370317138958,9.018309682861045,152.31433361172293,50.0,1.0,11.920820542967107
1,3838,3838,30.18632444444445,30.203715605556717,22.65278670416754,7.533537740276909,152.3100740694546,50.0,1.0,11.920820542967107
1,3839,3839,28.42789777777778,30.202152645648795,21.2659092625781,7.161988515199681,152.30581474760595,50.0,1.0,11.920820542967107
1,3840,3840,28.42789777777778,30.200589766619792,22.622137031672693,5.805760746105086,152.30155564616564,50.0,1.0,11.920820542967107
1,3841,3841,26.669471111111115,30.1990269684655,22.62577005621222,4.043701054898893,152.29729676512216,50.0,1.0,11.920820542967107
1,3842,3842,27.841755555555554,30.19746425118177,22.636675290663696,5.205080264891858,152.2930381044642,50.0,1.0,11.920820542967107
1,3843,3843,27.841755555555554,30.195901614764395,21.277373670187192,6.564381885368363,152.2887796641803,50.0,1.0,11.920820542967107
1,3844,3844,26.962542222222222,30.194339059209177,22.643392679572678,4.319149542649544,152.28452144425904,50.0,1.0,11.920820542967107
1,3845,3845,28.42789777777778,30.192776584511954,22.616284467942556,5.811613309835224,152.28026344468907,50.0,1.0,11.920820542967107
1,3846,3846,28.42789777777778,30.191214190668532,22.61511413690278,5.812783640875001,152.27600566545897,50.0,1.0,11.920820542967107
1,3847,3847,29.307111111111112,30.189651877674738,21.259887883803653,8.047223227307459,152.2717481065573,50.0,1.0,11.920820542967107
1,3848,3848,32.82396444444444,30.188089645526375,22.630267887902168,10.193696556542275,152.26749076797273,50.0,1.0,11.920820542967107
1,3849,3849,34.289320000000004,30.186527494219288,22.618793014576575,11.670526985423429,152.26323364969386,50.0,1.0,11.920820542967107
1,3850,3850,34.582391111111114,30.184965423749237,22.617575111426838,11.964815999684276,152.25897675170918,50.0,1.0,11.920820542967107
1,3851,3851,33.99624888888889,30.183403434112083,21.279184591152987,12.717064297735906,152.25472007400737,50.0,1.0,11.920820542967107
1,3852,3852,33.70317777777778,30.18184152530365,22.619304692226276,11.083873085551506,152.25046361657706,50.0,1.0,11.920820542967107
1,3853,3853,35.168533333333336,30.180279697319722,22.635209772989782,12.533323560343554,152.2462073794068,50.0,1.0,11.920820542967107
1,3854,3854,33.70317777777778,30.178717950156123,22.616963778139514,11.086213999638268,152.24195136248517,50.0,1.0,11.920820542967107
1,3855,3855,35.168533333333336,30.177156283808696,21.27489518008512,13.893638153248215,152.23769556580083,50.0,1.0,11.920820542967107
1,3856,3856,35.168533333333336,30.17559469827324,22.631696023704926,12.53683730962841,152.23343998934237,50.0,1.0,11.920820542967107
1,3857,3857,35.168533333333336,30.17403319354558,22.63052489515918,12.538008438174156,152.22918463309838,50.0,1.0,11.920820542967107
1,3858,3858,35.75467555555556,30.17247176962153,22.615712557808557,13.138962997747,152.22492949705747,50.0,1.0,11.920820542967107
1,3859,3859,33.410106666666664,30.170910426496903,21.247929330063446,12.162177336603218,152.22067458120824,50.0,1.0,11.920820542967107
1,3860,3860,32.82396444444444,30.16934916416753,22.616219231015336,10.207745213429106,152.21641988553932,50.0,1.0,11.920820542967107
1,3861,3861,32.53089333333333,30.167787982629214,22.602096023766112,9.92879730956722,152.21216541003926,50.0,1.0,11.920820542967107
1,3862,3862,24.324902222222224,30.166226881877797,22.593502641686324,1.7313995805359,152.20791115469672,50.0,1.0,11.920820542967107
1,3863,3863,21.687262222222223,29.123946814262776,20.507287430958343,1.1799747912638807,152.20365691477258,48.274937007627415,1.0,10.729050374612974
1,3864,3864,21.687262222222223,28.951734997396795,21.687262222222223,0.0,152.19954986199633,48.27734903699025,1.0,10.730658667394893
1,3865,3865,21.394191111111112,28.572663494946045,21.394191111111112,0.0,152.19544272794167,47.62733210053972,1.0,10.303028500536017
1,3866,3866,21.980333333333338,29.308870917886704,21.980333333333338,0.0,152.1913913362682,48.93460258354676,1.0,11.174917714045328
1,3867,3867,22.566475555555556,30.158637522637747,21.23081042320215,1.3356651323534052,152.1872289072095,50.0,1.0,11.920820542967107
1,3868,3868,24.03183111111111,30.157076895397665,22.617807671548256,1.4140234395628541,152.18297594226294,50.0,1.0,11.920820542967107
1,3869,3869,25.79025777777778,30.155516348915796,22.600319653039893,3.1899381247378855,152.17872319739575,50.0,1.0,11.920820542967107
1,3870,3870,26.3764,30.153955883187955,22.585484055135833,3.790915944864168,152.17447067259653,50.0,1.0,11.920820542967107
1,3871,3871,28.42789777777778,30.15239549820996,21.230874310102564,7.197023467675216,152.17021836785386,50.0,1.0,11.920820542967107
1,3872,3872,32.82396444444444,30.15083519397763,22.602340376474164,10.221624067970279,152.16596628315637,50.0,1.0,11.920820542967107
1,3873,3873,33.11703555555556,30.14927497048678,22.611956227865083,10.505079327690478,152.16171441849264,50.0,1.0,11.920820542967107
1,3874,3874,33.11703555555556,30.147714827733246,22.61078612079993,10.506249434755631,152.1574627738513,50.0,1.0,11.920820542967107
1,3875,3875,33.70317777777778,30.14615476571284,21.237006224773058,12.466171553004724,152.153211349221,50.0,1.0,11.920820542967107
1,3876,3876,33.410106666666664,30.144594784421393,22.5844643424042,10.825642324262464,152.14896014459032,50.0,1.0,11.920820542967107
1,3877,3877,33.410106666666664,30.14303488385473,22.58329565796915,10.826811008697515,152.14470915994792,50.0,1.0,11.920820542967107
1,3878,3878,34.582391111111114,30.14147506400866,22.58498781294077,11.997403298170344,152.14045839528234,50.0,1.0,11.920820542967107
1,3879,3879,34.289320000000004,30.139915324879016,21.22883448453627,13.060485515463732,152.13620785058225,50.0,1.0,11.920820542967107
1,3880,3880,34.875462222222225,30.13835566646163,22.596693863136377,12.278768359085849,152.1319575258363,50.0,1.0,11.920820542967107
1,3881,3881,35.46160444444445,30.136796088752295,22.580013204614417,12.88159123983003,152.127707421033,50.0,1.0,11.920820542967107
1,3882,3882,35.46160444444445,30.135236591746853,22.5788447505136,12.882759693930847,152.12345753616106,50.0,1.0,11.920820542967107
1,3883,3883,35.168533333333336,30.133677175441132,21.244242408685988,13.924290924647348,152.11920787120906,50.0,1.0,11.920820542967107
1,3884,3884,35.168533333333336,30.132117839830954,22.599088379873205,12.569444953460131,152.11495842616563,50.0,1.0,11.920820542967107
1,3885,3885,34.875462222222225,30.13055858491214,22.590847881797856,12.284614340424369,152.1107092010194,50.0,1.0,11.920820542967107
1,3886,3886,32.82396444444444,30.128999410680514,22.585971350432494,10.237993094011948,152.10646019575898,50.0,1.0,11.920820542967107
1,3887,3887,30.772466666666666,30.127440317131907,21.22596840006639,9.546498266600278,152.102211410373,50.0,1.0,11.920820542967107
1,3888,3888,31.06553777777778,30.125881304262144,22.594410978196606,8.471126799581175,152.0979628448501,50.0,1.0,11.920820542967107
1,3889,3889,29.01404,30.124322372067027,22.593241779050274,6.420798220949727,152.09371449917882,50.0,1.0,11.920820542967107
1,3890,3890,31.651680000000002,30.12276352054241,22.571540217142736,9.080139782857266,152.08946637334788,50.0,1.0,11.920820542967107
1,3891,3891,29.01404,30.1212047496841,21.235449348527286,7.778590651472715,152.08521846734584,50.0,1.0,11.920820542967107
1,3892,3892,31.651680000000002,30.119646059487955,22.56920424629073,9.082475753709272,152.0809707811614,50.0,1.0,11.920820542967107
1,3893,3893,30.47939555555556,30.118087449949755,22.5624555605626,7.916939994992958,152.0767233147831,50.0,1.0,11.920820542967107
1,3894,3894,33.11703555555556,30.11652892106535,22.587396690799007,10.529638864756553,152.0724760681996,50.0,1.0,11.920820542967107
1,3895,3895,33.410106666666664,30.11497047283057,21.208533495949485,12.201573170717179,152.06822904139955,50.0,1.0,11.920820542967107
1,3896,3896,34.582391111111114,30.113412105241228,22.563960256047434,12.01843085506368,152.0639822343715,50.0,1.0,11.920820542967107
1,3897,3897,35.46160444444445,30.111853818293167,22.561325192967075,12.900279251477372,152.0597356471042,50.0,1.0,11.920820542967107
1,3898,3898,35.46160444444445,30.110295611982203,22.5601577059199,12.901446738524548,152.05548927958617,50.0,1.0,11.920820542967107
1,3899,3899,36.04774666666667,30.10873748630416,21.226659927844423,14.821086738822245,152.05124313180607,50.0,1.0,11.920820542967107
1,3900,3900,36.34081777777778,30.10717944125487,22.559212133493688,13.781605644284092,152.04699720375254,50.0,1.0,11.920820542967107
1,3901,3901,36.04774666666667,30.10562147683017,22.579216107622617,13.468530559044051,152.04275149541422,50.0,1.0,11.920820542967107
1,3902,3902,37.806173333333334,30.104063593025877,22.567754919766717,15.238418413566617,152.03850600677973,50.0,1.0,11.920820542967107
1,3903,3903,37.51310222222222,30.10250578983782,21.202687074415593,16.31041514780663,152.03426073783768,50.0,1.0,11.920820542967107
1,3904,3904,37.51310222222222,30.100948067261843,22.55488286509111,14.958219357131114,152.03001568857675,50.0,1.0,11.920820542967107
1,3905,3905,37.51310222222222,30.09939042529375,22.55371571141682,14.959386510805402,152.02577085898554,50.0,1.0,11.920820542967107
1,3906,3906,37.806173333333334,30.097832863929384,22.563084003271126,15.243089330062208,152.02152624905267,50.0,1.0,11.920820542967107
1,3907,3907,38.09924444444445,30.096275383164564,21.217874145131006,16.881370299313446,152.01728185876678,50.0,1.0,11.920820542967107
1,3908,3908,37.51310222222222,30.094717982995128,22.550214612763593,14.96288760945863,152.01303768811653,50.0,1.0,11.920820542967107
1,3909,3909,36.04774666666667,30.093160663416903,22.56987049756267,13.477876169104,152.0087937370905,50.0,1.0,11.920820542967107
1,3910,3910,32.23782222222223,30.091603424425724,22.568702568319292,9.669119653902936,152.0045500056774,50.0,1.0,11.920820542967107
1,3911,3911,31.06553777777778,30.090046266017414,21.21348261754227,9.852055160235512,152.00030649386582,50.0,1.0,11.920820542967107
1,3912,3912,29.893253333333334,30.088489188187804,22.55939559435314,7.333857738980193,151.9960632016444,50.0,1.0,11.920820542967107
1,3913,3913,29.01404,30.086932190932725,22.56519914319955,6.448840856800452,151.99182012900178,50.0,1.0,11.920820542967107
1,3914,3914,30.18632444444445,30.085375274248005,22.564031455686006,7.622292988758442,151.98757727592658,50.0,1.0,11.920820542967107
1,3915,3915,29.01404,30.083818438129466,21.209091998881267,7.804948001118735,151.98333464240744,50.0,1.0,11.920820542967107
1,3916,3916,29.01404,30.082261682572963,22.561696261929722,6.4523437380702795,151.97909222843305,50.0,1.0,11.920820542967107
1,3917,3917,30.18632444444445,30.080705007574327,22.560528755680746,7.625795688763702,151.97485003399203,50.0,1.0,11.920820542967107
1,3918,3918,31.35860888888889,30.079148413129364,22.534485860941857,8.824123027947035,151.97060805907296,50.0,1.0,11.920820542967107
1,3919,3919,34.875462222222225,30.077591899233905,21.198067179924067,13.677395042298159,151.96636630366453,50.0,1.0,11.920820542967107
1,3920,3920,34.289320000000004,30.07603546588382,22.536001235391,11.753318764609002,151.9621247677554,50.0,1.0,11.920820542967107
1,3921,3921,35.168533333333336,30.074479113074904,22.555859334806172,12.612673998527164,151.95788345133417,50.0,1.0,11.920820542967107
1,3922,3922,33.70317777777778,30.07292284080301,22.537677303475625,11.165500474302156,151.9536423543895,50.0,1.0,11.920820542967107
1,3923,3923,35.46160444444445,30.07136664906394,21.179130746877306,14.282473697567141,151.94940147691,50.0,1.0,11.920820542967107
1,3924,3924,35.46160444444445,30.06981053785357,22.5298242389607,12.931780205483747,151.9451608188844,50.0,1.0,11.920820542967107
1,3925,3925,36.04774666666667,30.068254507167694,22.551190880375763,13.496555786290905,151.94092038030124,50.0,1.0,11.920820542967107
1,3926,3926,36.34081777777778,30.066698557002177,22.528879937912574,13.811937839865205,151.93668016114924,50.0,1.0,11.920820542967107
1,3927,3927,36.34081777777778,30.06514268735282,21.17605128202971,15.164766495748069,151.932440161417,50.0,1.0,11.920820542967107
1,3928,3928,36.92696,30.063586898215494,22.54399239440779,14.38296760559221,151.92820038109318,50.0,1.0,11.920820542967107
1,3929,3929,36.92696,30.062031189586012,22.542825804285677,14.384134195714324,151.92396082016646,50.0,1.0,11.920820542967107
1,3930,3930,37.22003111111112,30.0604755614602,22.545356671095142,14.674674440015977,151.91972147862543,50.0,1.0,11.920820542967107
1,3931,3931,36.92696,30.0589200138339,21.188063236833354,15.738896763166647,151.91548235645877,50.0,1.0,11.920820542967107
1,3932,3932,35.75467555555556,30.057364546702953,22.52943418172022,13.225241373835338,151.91124345365512,50.0,1.0,11.920820542967107
1,3933,3933,32.82396444444444,30.055809160063184,22.53110484520803,10.292859599236412,151.90700477020312,50.0,1.0,11.920820542967107
1,3934,3934,33.410106666666664,30.054253853910417,22.516780515888172,10.893326150778492,151.9027663060914,50.0,1.0,11.920820542967107
1,3935,3935,31.06553777777778,30.052698628240524,21.18715253290956,9.87838524486822,151.8985280613087,50.0,1.0,11.920820542967107
1,3936,3936,31.06553777777778,30.05114348304931,22.53835761228698,8.527180165490801,151.89429003584357,50.0,1.0,11.920820542967107
1,3937,3937,29.600182222222223,30.049588418332615,22.513203297709932,7.086978924512291,151.8900522296847,50.0,1.0,11.920820542967107
1,3938,3938,30.18632444444445,30.048033434086268,22.536025075564698,7.65029936887975,151.88581464282072,50.0,1.0,11.920820542967107
1,3939,3939,30.47939555555556,30.046478530306143,21.1582822931543,9.321113262401258,151.88157727524037,50.0,1.0,11.920820542967107
1,3940,3940,31.06553777777778,30.04492370698803,22.533692780241022,8.531844997536759,151.87734012693218,50.0,1.0,11.920820542967107
1,3941,3941,31.06553777777778,30.043368964127787,22.532526723095838,8.533011054681943,151.8731031978849,50.0,1.0,11.920820542967107
1,3942,3942,33.11703555555556,30.04181430172124,22.531360726290924,10.585674829264637,151.8688664880871,50.0,1.0,11.920820542967107
1,3943,3943,34.582391111111114,30.04025971976424,21.158598387570947,13.423792723540167,151.8646299975275,50.0,1.0,11.920820542967107
1,3944,3944,35.168533333333336,30.038705218252616,22.52902891368946,12.639504419643877,151.86039372619473,50.0,1.0,11.920820542967107
1,3945,3945,35.75467555555556,30.03715079718221,22.514283008413397,13.24039254714216,151.85615767407745,50.0,1.0,11.920820542967107
1,3946,3946,36.04774666666667,30.035596456548852,22.52669734241163,13.521049324255038,151.8519218411643,50.0,1.0,11.920820542967107
1,3947,3947,36.63388888888889,30.03404219634837,21.15678240574964,15.477106483139249,151.84768622744397,50.0,1.0,11.920820542967107
1,3948,3948,36.92696,30.03248801657662,22.520672058297702,14.406287941702299,151.8434508329051,50.0,1.0,11.920820542967107
1,3949,3949,38.392315555555555,30.030933917229447,22.50252160949878,15.889793946056777,151.83921565753633,50.0,1.0,11.920820542967107
1,3950,3950,41.323026666666664,30.029379898302665,22.503799550077417,18.819227116589246,151.83498070132634,50.0,1.0,11.920820542967107
1,3951,3951,40.73688444444445,30.027825959792125,21.1576919037501,19.57919254069435,151.83074596426377,50.0,1.0,11.920820542967107
1,3952,3952,40.73688444444445,30.02627210169367,22.507018139252672,18.229866305191777,151.82651144633732,50.0,1.0,11.920820542967107
1,3953,3953,40.73688444444445,30.02471832400312,22.505853462447405,18.231030981997044,151.8222771475356,50.0,1.0,11.920820542967107
1,3954,3954,39.5646,30.02316462671635,22.498577943189634,17.066022056810365,151.81804306784733,50.0,1.0,11.920820542967107
1,3955,3955,38.685386666666666,30.02161100982916,21.150657290250265,17.5347293764164,151.8138092072611,50.0,1.0,11.920820542967107
1,3956,3956,37.806173333333334,30.02005747333741,22.504779052238685,15.301394281094648,151.8095755657656,50.0,1.0,11.920820542967107
1,3957,3957,37.51310222222222,30.01850401723695,22.49310687427912,15.019995347943102,151.80534214334955,50.0,1.0,11.920820542967107
1,3958,3958,35.75467555555556,30.0169506415236,22.499142024357262,13.255533531198296,151.80110894000154,50.0,1.0,11.920820542967107
1,3959,3959,34.875462222222225,30.015397346193193,21.154233740132764,13.721228482089462,151.79687595571025,50.0,1.0,11.920820542967107
1,3960,3960,33.99624888888889,30.013844131241594,22.510261625214447,11.485987263674446,151.79264319046436,50.0,1.0,11.920820542967107
1,3961,3961,33.410106666666664,30.012290996664625,22.485341756802157,10.924764909864507,151.7884106442525,50.0,1.0,11.920820542967107
1,3962,3962,33.70317777777778,30.01073794245816,22.491073813037907,11.212103964739875,151.78417831706344,50.0,1.0,11.920820542967107
1,3963,3963,33.99624888888889,30.009184968617983,21.156361235777275,12.839887653111617,151.7799462088857,50.0,1.0,11.920820542967107
1,3964,3964,34.289320000000004,30.00763207513998,22.48474651134146,11.804573488658544,151.77571431970802,50.0,1.0,11.920820542967107
