Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,3965,3965,34.582391111111114,30.006079262019977,22.48353582589156,12.098855285219553,151.77148264951907,50.0,1.0,11.920820542967107
1,3966,3966,36.04774666666667,30.00452652925382,22.50339489694036,13.544351769726308,151.76725119830752,50.0,1.0,11.920820542967107
1,3967,3967,36.92696,30.00297387683734,21.148627678669786,15.778332321330215,151.76301996606202,50.0,1.0,11.920820542967107
1,3968,3968,37.51310222222222,30.001421304766396,22.480306660215085,15.032795562007138,151.75878895277125,50.0,1.0,11.920820542967107
1,3969,3969,37.806173333333334,29.999868813036823,22.489644459647423,15.316528873685911,151.7545581584239,50.0,1.0,11.920820542967107
1,3970,3970,38.978457777777784,29.99831640164447,22.497888998390813,16.48056877938697,151.7503275830086,50.0,1.0,11.920820542967107
1,3971,3971,41.323026666666664,29.996764070585165,21.130596036169024,20.19243063049764,151.74609722651405,50.0,1.0,11.920820542967107
1,3972,3972,41.323026666666664,29.995211819854763,22.47819423984434,18.844832426822325,151.74186708892893,50.0,1.0,11.920820542967107
1,3973,3973,41.323026666666664,29.993659649449093,22.477031054597262,18.8459956120694,151.73763717024184,50.0,1.0,11.920820542967107
1,3974,3974,39.5646,29.992107559364015,22.475304585460666,17.089295414539333,151.73340747044153,50.0,1.0,11.920820542967107
1,3975,3975,38.09924444444445,29.99055554959537,21.143341662464724,16.955902781979727,151.72917798951667,50.0,1.0,11.920820542967107
1,3976,3976,37.22003111111112,29.989003620138984,22.49175271510423,14.728278396006889,151.72494872745588,50.0,1.0,11.920820542967107
1,3977,3977,38.09924444444445,29.98745177099072,22.49058882824303,15.608655616201421,151.72071968424788,50.0,1.0,11.920820542967107
1,3978,3978,38.392315555555555,29.985900002146426,22.46877718283163,15.923538372723925,151.71649085988133,50.0,1.0,11.920820542967107
1,3979,3979,39.27152888888889,29.98434831360193,21.12227540145434,18.14925348743455,151.71226225434492,50.0,1.0,11.920820542967107
1,3980,3980,38.978457777777784,29.98279670535309,22.48624966504366,16.492208112734126,151.7080338676273,50.0,1.0,11.920820542967107
1,3981,3981,38.09924444444445,29.98124517739574,22.485933883046798,15.613310561397654,151.70380569971718,50.0,1.0,11.920820542967107
1,3982,3982,37.22003111111112,29.979693729725724,22.484770297294286,14.735260813816833,151.6995777506032,50.0,1.0,11.920820542967107
1,3983,3983,35.46160444444445,29.978142362338914,21.113473293380917,14.34813115106353,151.69535002027408,50.0,1.0,11.920820542967107
1,3984,3984,33.99624888888889,29.97659107523111,22.482321983978625,11.513926904910267,151.69112250871842,50.0,1.0,11.920820542967107
1,3985,3985,34.875462222222225,29.975039868398206,22.4742453416346,12.401216880587626,151.686895215925,50.0,1.0,11.920820542967107
1,3986,3986,33.99624888888889,29.973488741836015,22.47999524648819,11.516253642400702,151.68266814188246,50.0,1.0,11.920820542967107
1,3987,3987,33.70317777777778,29.971937695540397,21.114275845642847,12.588901932134934,151.67844128657947,50.0,1.0,11.920820542967107
1,3988,3988,33.99624888888889,29.97038672950718,22.477668749796155,11.518580139092737,151.67421465000467,50.0,1.0,11.920820542967107
1,3989,3989,34.582391111111114,29.968835843732247,22.455629356604494,12.12676175450662,151.66998823214684,50.0,1.0,11.920820542967107
1,3990,3990,36.63388888888889,29.967285038211408,22.457188168652138,14.176700720236752,151.66576203299456,50.0,1.0,11.920820542967107
1,3991,3991,37.51310222222222,29.965734312940523,21.10635214317747,16.406750079044752,151.66153605253658,50.0,1.0,11.920820542967107
1,3992,3992,37.51310222222222,29.96418366791546,22.452404198954767,15.060698023267456,151.6573102907616,50.0,1.0,11.920820542967107
1,3993,3993,38.685386666666666,29.962633103132035,22.45649628261259,16.228890384054075,151.65308474765823,50.0,1.0,11.920820542967107
1,3994,3994,39.85767111111112,29.96108261858611,22.463721781511957,17.39394932959916,151.64885942321519,50.0,1.0,11.920820542967107
1,3995,3995,39.85767111111112,29.959532214273523,21.114805784464615,18.742865326646502,151.64463431742115,50.0,1.0,11.920820542967107
1,3996,3996,40.44381333333333,29.957981890190126,22.448745140527894,17.995068192805437,151.6404094302648,50.0,1.0,11.920820542967107
1,3997,3997,40.73688444444445,29.956431646331797,22.45466730494465,18.2822171394998,151.63618476173488,50.0,1.0,11.920820542967107
1,3998,3998,39.27152888888889,29.95488148269434,22.44842307208394,16.823105816804947,151.63196031182002,50.0,1.0,11.920820542967107
1,3999,3999,38.09924444444445,29.95333139927363,21.117098636487896,16.982145807956556,151.62773608050892,50.0,1.0,11.920820542967107
1,4000,4000,39.27152888888889,29.95178139606551,22.4460998428552,16.825429046033687,151.62351206779027,50.0,1.0,11.920820542967107
1,4001,4001,39.5646,29.950231473065838,22.443923736597814,17.120676263402185,151.61928827365278,50.0,1.0,11.920820542967107
1,4002,4002,40.44381333333333,29.948681630270425,22.441776074138733,18.002037259194598,151.61506469808506,50.0,1.0,11.920820542967107
1,4003,4003,40.44381333333333,29.94713186767518,21.094177887026465,19.349635446306866,151.6108413410759,50.0,1.0,11.920820542967107
1,4004,4004,39.5646,29.94558218527591,22.44043968136838,17.124160318631617,151.60661820261396,50.0,1.0,11.920820542967107
1,4005,4005,38.392315555555555,29.94403258306848,22.43740544776897,15.954910107786585,151.6023952826879,50.0,1.0,11.920820542967107
1,4006,4006,35.46160444444445,29.94248306104873,22.434424047809106,13.027180396635341,151.5981725812864,50.0,1.0,11.920820542967107
1,4007,4007,33.70317777777778,29.940933619212533,21.092434460992457,12.610743316785324,151.59395009839824,50.0,1.0,11.920820542967107
1,4008,4008,32.82396444444444,29.939384257555723,22.443827817628474,10.380136626815968,151.58972783401202,50.0,1.0,11.920820542967107
1,4009,4009,33.410106666666664,29.937834976074136,22.429558975373887,10.980547691292777,151.58550578811645,50.0,1.0,11.920820542967107
1,4010,4010,33.11703555555556,29.936285774763654,22.45221433107274,10.664821224482822,151.58128396070026,50.0,1.0,11.920820542967107
1,4011,4011,33.70317777777778,29.934736653620124,21.088068896034553,12.615108881743229,151.57706235175215,50.0,1.0,11.920820542967107
1,4012,4012,33.11703555555556,29.93318761263938,22.44989070947953,10.667144846076031,151.57284096126077,50.0,1.0,11.920820542967107
1,4013,4013,32.82396444444444,29.931638651817277,22.43802138420147,10.385943060242973,151.5686197892148,50.0,1.0,11.920820542967107
1,4014,4014,33.410106666666664,29.930089771149675,22.423756233433178,10.986350433233486,151.56439883560301,50.0,1.0,11.920820542967107
1,4015,4015,35.46160444444445,29.928540970632422,21.078539252223475,14.383065192220972,151.56017810041405,50.0,1.0,11.920820542967107
1,4016,4016,36.34081777777778,29.92699225026137,22.42419845433812,13.916619323439658,151.55595758363663,50.0,1.0,11.920820542967107
1,4017,4017,36.92696,29.92544361003238,22.440401919702214,14.486558080297787,151.55173728525943,50.0,1.0,11.920820542967107
1,4018,4018,38.392315555555555,29.923895049941294,22.422316164311937,15.969999391243618,151.54751720527116,50.0,1.0,11.920820542967107
1,4019,4019,38.685386666666666,29.922346569983965,21.08072406289658,17.604662603770088,151.54329734366053,50.0,1.0,11.920820542967107
1,4020,4020,38.978457777777784,29.920798170156257,22.439752516862214,16.53870526091557,151.53907770041621,50.0,1.0,11.920820542967107
1,4021,4021,39.27152888888889,29.91924985045403,22.421720447480286,16.8498084414086,151.53485827552697,50.0,1.0,11.920820542967107
1,4022,4022,39.85767111111112,29.917701610873106,22.431196291686636,17.42647481942448,151.53063906898143,50.0,1.0,11.920820542967107
1,4023,4023,40.15074222222223,29.916153451409375,21.0908881832436,19.059854038978628,151.52642008076833,50.0,1.0,11.920820542967107
1,4024,4024,40.15074222222223,29.914605372058652,22.43595402904398,17.714788193178247,151.52220131087634,50.0,1.0,11.920820542967107
1,4025,4025,39.85767111111112,29.913057372816827,22.427714212186658,17.42995689892446,151.5179827592942,50.0,1.0,11.920820542967107
1,4026,4026,40.15074222222223,29.911509453679734,22.433632090259792,17.717110131962436,151.5137644260106,50.0,1.0,11.920820542967107
1,4027,4027,40.44381333333333,29.909961614643247,21.06799588291916,19.37581745041417,151.50954631101425,50.0,1.0,11.920820542967107
1,4028,4028,40.73688444444445,29.9084138557032,22.41867424922916,18.318210195215293,151.50532841429384,50.0,1.0,11.920820542967107
1,4029,4029,40.15074222222223,29.906866176855438,22.43014963264157,17.720592589580658,151.50111073583804,50.0,1.0,11.920820542967107
1,4030,4030,37.806173333333334,29.905318578095855,22.41876411078155,15.387409222551785,151.49689327563564,50.0,1.0,11.920820542967107
1,4031,4031,35.168533333333336,29.90377105942029,21.082158596891293,14.086374736442043,151.4926760336753,50.0,1.0,11.920820542967107
1,4032,4032,34.289320000000004,29.902223620824604,22.405763858878288,11.883556141121716,151.48845900994576,50.0,1.0,11.920820542967107
1,4033,4033,33.70317777777778,29.900676262304618,22.408589824238074,11.294587953539708,151.48424220443565,50.0,1.0,11.920820542967107
1,4034,4034,33.70317777777778,29.899128983856233,22.40743024082968,11.295747536948102,151.48002561713372,50.0,1.0,11.920820542967107
1,4035,4035,33.99624888888889,29.897581785475285,21.0776814162454,12.918567472643492,151.47580924802872,50.0,1.0,11.920820542967107
1,4036,4036,33.70317777777778,29.89603466715763,22.4051112540256,11.298066523752183,151.4715930971093,50.0,1.0,11.920820542967107
1,4037,4037,33.99624888888889,29.894487628899135,22.42074473152196,11.575504157366932,151.4673771643642,50.0,1.0,11.920820542967107
1,4038,4038,34.582391111111114,29.89294067069564,22.398761152428932,12.183629958682182,151.4631614497821,50.0,1.0,11.920820542967107
1,4039,4039,36.04774666666667,29.891393792543024,21.07343262374282,14.974314042923847,151.45894595335176,50.0,1.0,11.920820542967107
1,4040,4040,38.09924444444445,29.889846994437136,22.41738524582784,15.68185919861661,151.45473067506185,50.0,1.0,11.920820542967107
1,4041,4041,39.5646,29.88830027637382,22.397514110123915,17.167085889876084,151.4505156149011,50.0,1.0,11.920820542967107
1,4042,4042,39.85767111111112,29.886753638348946,22.407992636019888,17.44967847509123,151.4463007728582,50.0,1.0,11.920820542967107
1,4043,4043,39.85767111111112,29.885207080358377,21.062423098503476,18.79524801260764,151.4420861489219,50.0,1.0,11.920820542967107
1,4044,4044,39.27152888888889,29.883660602397967,22.395049585916656,16.876479302972232,151.4378717430809,50.0,1.0,11.920820542967107
1,4045,4045,38.978457777777784,29.882114204463573,22.41074063651136,16.567717141266424,151.4336575553239,50.0,1.0,11.920820542967107
1,4046,4046,36.34081777777778,29.88056788655105,22.389412828831514,13.951404948946266,151.4294435856396,50.0,1.0,11.920820542967107
1,4047,4047,36.63388888888889,29.879021648656263,21.04758178684857,15.586307102040319,151.42522983401676,50.0,1.0,11.920820542967107
1,4048,4048,36.92696,29.877475490775073,22.40443173027099,14.522528269729012,151.42101630044408,50.0,1.0,11.920820542967107
1,4049,4049,37.22003111111112,29.87592941290333,22.406947059677492,14.813084051433627,151.41680298491025,50.0,1.0,11.920820542967107
1,4050,4050,38.392315555555555,29.874383415036924,22.385216531066167,16.00709902448939,151.41258988740404,50.0,1.0,11.920820542967107
1,4051,4051,38.09924444444445,29.87283749717166,21.060350435506006,17.038894008938446,151.4083770079141,50.0,1.0,11.920820542967107
1,4052,4052,37.22003111111112,29.871291659303434,22.40346874447757,14.81656236663355,151.40416434642918,50.0,1.0,11.920820542967107
1,4053,4053,36.04774666666667,29.86974590142811,22.402309426071078,13.64543724059559,151.39995190293803,50.0,1.0,11.920820542967107
1,4054,4054,34.875462222222225,29.868200223541535,22.394140681181643,12.481321541040582,151.39573967742933,50.0,1.0,11.920820542967107
1,4055,4055,33.99624888888889,29.86665462563959,21.055877886220678,12.940371002668215,151.39152766989184,50.0,1.0,11.920820542967107
1,4056,4056,33.70317777777778,29.86510910771811,22.381934581682607,11.321243196095175,151.38731588031422,50.0,1.0,11.920820542967107
1,4057,4057,33.11703555555556,29.863563669772972,22.397672752329722,10.719362803225838,151.38310430868523,50.0,1.0,11.920820542967107
1,4058,4058,33.410106666666664,29.862018311800032,22.37275679365262,11.037349873014044,151.3788929549936,50.0,1.0,11.920820542967107
1,4059,4059,33.99624888888889,29.860473033795156,21.051519887487633,12.94472900140126,151.37468181922804,50.0,1.0,11.920820542967107
1,4060,4060,34.289320000000004,29.858927835754187,22.37332228701816,11.915997712981845,151.37047090137725,50.0,1.0,11.920820542967107
1,4061,4061,35.168533333333336,29.857382717673012,22.39303703825475,12.775496295078586,151.36626020142998,50.0,1.0,11.920820542967107
1,4062,4062,37.22003111111112,29.85583767954749,22.391878259660608,14.828152851450511,151.36204971937497,50.0,1.0,11.920820542967107
1,4063,4063,38.392315555555555,29.854292721373458,21.027952604256765,17.36436295129879,151.35783945520086,50.0,1.0,11.920820542967107
1,4064,4064,39.27152888888889,29.852747843146812,22.37188332173376,16.89964556715513,151.3536294088965,50.0,1.0,11.920820542967107
1,4065,4065,39.85767111111112,29.851203044863407,22.3813381038258,17.476333007285316,151.34941958045056,50.0,1.0,11.920820542967107
1,4066,4066,40.15074222222223,29.849658326519087,22.387243744889304,17.763498477332924,151.3452099698517,50.0,1.0,11.920820542967107
1,4067,4067,40.15074222222223,29.84811368810974,21.042920150117357,19.10782207210487,151.34100057708878,50.0,1.0,11.920820542967107
1,4068,4068,40.44381333333333,29.846569129631202,22.365258987276402,18.07855434605693,151.3367914021504,50.0,1.0,11.920820542967107
1,4069,4069,40.15074222222223,29.845024651079367,22.383768488309514,17.766973733912714,151.33258244502537,50.0,1.0,11.920820542967107
1,4070,4070,39.5646,29.843480252450078,22.363927151047434,17.200672848952564,151.32837370570238,50.0,1.0,11.920820542967107
1,4071,4071,37.806173333333334,29.841935933739208,21.028973870544988,16.777199462788346,151.32416518417017,50.0,1.0,11.920820542967107
1,4072,4072,38.685386666666666,29.84039169494262,22.364878375763812,16.320508290902854,151.3199568804175,50.0,1.0,11.920820542967107
1,4073,4073,38.978457777777784,29.838847536056182,22.378291858715738,16.600165919062047,151.31574879443303,50.0,1.0,11.920820542967107
1,4074,4074,39.5646,29.83730345707575,22.359298421401636,17.205301578598363,151.31154092620557,50.0,1.0,11.920820542967107
1,4075,4075,41.61609777777778,29.8357594579972,21.018675544017277,20.597422233760504,151.3073332757238,50.0,1.0,11.920820542967107
1,4076,4076,41.323026666666664,29.834215538816377,22.357544794232563,18.9654818724341,151.30312584297644,50.0,1.0,11.920820542967107
1,4077,4077,40.44381333333333,29.832671699529172,22.354845072627125,18.088968260706206,151.29891862795228,50.0,1.0,11.920820542967107
1,4078,4078,37.22003111111112,29.83112794013144,22.37334595509857,14.846685156012548,151.29471163064002,50.0,1.0,11.920820542967107
1,4079,4079,36.34081777777778,29.829584260619047,21.010138305121508,15.330679472656271,151.2905048510284,50.0,1.0,11.920820542967107
1,4080,4080,36.04774666666667,29.828040660987863,22.371030495740893,13.676716170925776,151.28629828910618,50.0,1.0,11.920820542967107
1,4081,4081,35.46160444444445,29.826497141233748,22.34752152528286,13.114082919161586,151.28209194486203,50.0,1.0,11.920820542967107
1,4082,4082,35.46160444444445,29.82495370135256,22.346365101992372,13.115239342452075,151.27788581828472,50.0,1.0,11.920820542967107
1,4083,4083,35.75467555555556,29.823410341340175,21.012829842640286,14.741845712915271,151.27367990936298,50.0,1.0,11.920820542967107
1,4084,4084,35.75467555555556,29.821867061192474,22.35291753830243,13.401758017253126,151.26947421808558,50.0,1.0,11.920820542967107
1,4085,4085,36.63388888888889,29.82032386090531,22.3470569102468,14.286831978642091,151.26526874444124,50.0,1.0,11.920820542967107
1,4086,4086,38.978457777777784,29.818780740474548,22.363242329485352,16.61521544829243,151.26106348841867,50.0,1.0,11.920820542967107
1,4087,4087,39.5646,29.817237699896058,21.003605965444446,18.560994034555552,151.25685845000663,50.0,1.0,11.920820542967107
1,4088,4088,39.85767111111112,29.815694739165714,22.354715277465353,17.502955833645764,151.25265362919387,50.0,1.0,11.920820542967107
1,4089,4089,40.44381333333333,29.814151858279384,22.340967395626606,18.102845937706725,151.24844902596914,50.0,1.0,11.920820542967107
1,4090,4090,40.73688444444445,29.812609057232923,22.3468611273839,18.39002331706055,151.2442446403211,50.0,1.0,11.920820542967107
1,4091,4091,40.73688444444445,29.811066336022208,21.004962453971164,19.731921990473285,151.2400404722386,50.0,1.0,11.920820542967107
1,4092,4092,40.73688444444445,29.809523694643115,22.344548408990494,18.392336035453955,151.23583652171033,50.0,1.0,11.920820542967107
1,4093,4093,40.73688444444445,29.807981133091495,22.343392139550666,18.393492304893783,151.231632788725,50.0,1.0,11.920820542967107
1,4094,4094,39.5646,29.806438651363237,22.33616913954017,17.228430860459827,151.2274292732714,50.0,1.0,11.920820542967107
1,4095,4095,36.92696,29.804896249454195,21.00900585284023,15.917954147159772,151.22322597533827,50.0,1.0,11.920820542967107
1,4096,4096,37.806173333333334,29.80335392736026,22.342325485106652,15.463847848226681,151.21902289491436,50.0,1.0,11.920820542967107
1,4097,4097,38.392315555555555,29.801811685077276,22.330837705347438,16.061477850208117,151.21482003198838,50.0,1.0,11.920820542967107
1,4098,4098,39.27152888888889,29.800269522601123,22.332555656812016,16.938973232076872,151.2106173865491,50.0,1.0,11.920820542967107
1,4099,4099,41.61609777777778,29.79872743992767,20.992587253097806,20.623510524679975,151.20641495858524,50.0,1.0,11.920820542967107
1,4100,4100,40.44381333333333,29.797185437052796,22.328253759993256,18.115559573340075,151.2022127480856,50.0,1.0,11.920820542967107
1,4101,4101,38.685386666666666,29.79564351397236,22.331340356720112,16.354046309946554,151.19801075503887,50.0,1.0,11.920820542967107
1,4102,4102,36.63388888888889,29.794101670682245,22.327406259235783,14.306482629653107,151.1938089794338,50.0,1.0,11.920820542967107
1,4103,4103,35.168533333333336,29.792559907178312,21.003754734560697,14.164778598772639,151.1896074212592,50.0,1.0,11.920820542967107
1,4104,4104,33.99624888888889,29.791018223456433,22.343143096205402,11.65310579268349,151.18540608050375,50.0,1.0,11.920820542967107
1,4105,4105,33.410106666666664,29.789476619512484,22.31840823549411,11.091698431172553,151.18120495715624,50.0,1.0,11.920820542967107
1,4106,4106,33.99624888888889,29.78793509534234,22.340830762597992,11.6554181262909,151.17700405120542,50.0,1.0,11.920820542967107
1,4107,4107,34.582391111111114,29.786393650941868,20.979790006932678,13.602601104178436,151.17280336264002,50.0,1.0,11.920820542967107
1,4108,4108,34.582391111111114,29.784852286306926,22.317770595763886,12.264620515347229,151.16860289144876,50.0,1.0,11.920820542967107
1,4109,4109,35.168533333333336,29.783311001433418,22.33748325107506,12.831050082258276,151.16440263762047,50.0,1.0,11.920820542967107
1,4110,4110,38.09924444444445,29.78176979631719,22.336327347237884,15.762917097206568,151.16020260114385,50.0,1.0,11.920820542967107
1,4111,4111,38.978457777777784,29.780228670954116,20.99426960548184,17.984188172295944,151.15600278200765,50.0,1.0,11.920820542967107
1,4112,4112,39.5646,29.77868762534009,22.315373243113267,17.24922675688673,151.15180318020066,50.0,1.0,11.920820542967107
1,4113,4113,39.5646,29.777146659470965,22.314218483408705,17.250381516591293,151.14760379571158,50.0,1.0,11.920820542967107
1,4114,4114,39.85767111111112,29.775605773342615,22.324658040007584,17.533013071103532,151.1434046285292,50.0,1.0,11.920820542967107
1,4115,4115,40.73688444444445,29.774064966950924,20.978891183680883,19.757993260763566,151.13920567864227,50.0,1.0,11.920820542967107
1,4116,4116,40.73688444444445,29.77252424029176,22.31681445029565,18.4200699941488,151.13500694603954,50.0,1.0,11.920820542967107
1,4117,4117,40.73688444444445,29.77098359336101,22.31565961601256,18.42122482843189,151.1308084307098,50.0,1.0,11.920820542967107
1,4118,4118,40.44381333333333,29.769443026154523,22.307465233111778,18.136348100221554,151.12661013264176,50.0,1.0,11.920820542967107
1,4119,4119,41.02995555555556,29.7679025386682,20.986371289761063,20.043584265794497,151.1224120518242,50.0,1.0,11.920820542967107
1,4120,4120,41.323026666666664,29.766362130897893,22.306695942349556,19.016330724317108,151.11821418824587,50.0,1.0,11.920820542967107
1,4121,4121,41.323026666666664,29.764821802839492,22.30554163167165,19.017485034995012,151.11401654189552,50.0,1.0,11.920820542967107
1,4122,4122,41.61609777777778,29.763281554488863,22.305974850868036,19.310122926909745,151.10981911276193,50.0,1.0,11.920820542967107
1,4123,4123,41.61609777777778,29.76174138584189,20.966531342854363,20.64956643492342,151.10562190083385,50.0,1.0,11.920820542967107
1,4124,4124,41.323026666666664,29.760201296894447,22.302079058020137,19.020947608646527,151.10142490610005,50.0,1.0,11.920820542967107
1,4125,4125,38.392315555555555,29.758661287642397,22.298504619955786,16.09381093559977,151.09722812854926,50.0,1.0,11.920820542967107
1,4126,4126,29.600182222222223,29.757121358081633,22.294086473424343,7.30609574879788,151.0930315681703,50.0,1.0,11.920820542967107
1,4127,4127,28.42789777777778,29.755581508208017,20.951470043641493,7.476427734136287,151.08883522495185,50.0,1.0,11.920820542967107
1,4128,4128,26.669471111111115,29.754041738017442,22.292377410381555,4.37709370072956,151.08463909888275,50.0,1.0,11.920820542967107
1,4129,4129,27.255613333333336,29.752502047505764,22.289785064533266,4.96582826880007,151.0804431899517,50.0,1.0,11.920820542967107
1,4130,4130,26.669471111111115,29.75096243666887,22.290070330609772,4.379400780501342,151.0762474981475,50.0,1.0,11.920820542967107
1,4131,4131,28.13482666666667,29.749422905502655,20.973343148379367,7.161483518287302,151.07205202345892,50.0,1.0,11.920820542967107
1,4132,4132,27.841755555555554,29.74788345400297,22.29965975724003,5.5420957983155255,151.06785676587472,50.0,1.0,11.920820542967107
1,4133,4133,28.42789777777778,29.74634408216569,22.281878506949294,6.146019270828486,151.06366172538364,50.0,1.0,11.920820542967107
1,4134,4134,29.600182222222223,29.744804789986716,22.28485887943568,7.315323342786542,151.05946690197447,50.0,1.0,11.920820542967107
1,4135,4135,31.35860888888889,29.743265577461916,20.945880418666864,10.412728470222028,151.05527229563597,50.0,1.0,11.920820542967107
1,4136,4136,33.11703555555556,29.741726444587158,22.306294833440365,10.810740722115195,151.0510779063569,50.0,1.0,11.920820542967107
1,4137,4137,33.410106666666664,29.74018739135834,22.28148052677311,11.128626139893555,151.04688373412608,50.0,1.0,11.920820542967107
1,4138,4138,40.44381333333333,29.738648417771316,22.284389569409498,18.159423763923833,151.04268977893219,50.0,1.0,11.920820542967107
1,4139,4139,42.495311111111114,29.73710952382198,20.947401748123198,21.547909362987916,151.03849604076404,50.0,1.0,11.920820542967107
1,4140,4140,42.495311111111114,29.735570709506224,22.283316784268766,20.211994326842348,151.03430251961043,50.0,1.0,11.920820542967107
1,4141,4141,41.90916888888889,29.734031974819892,22.29641038987265,19.61275849901624,151.03010921546007,50.0,1.0,11.920820542967107
1,4142,4142,39.27152888888889,29.73249331975889,22.28176363894004,16.98976524994885,151.0259161283018,50.0,1.0,11.920820542967107
1,4143,4143,38.978457777777784,29.730954744319096,20.959532796986302,18.018924980791482,151.02172325812433,50.0,1.0,11.920820542967107
1,4144,4144,39.5646,29.729416248496385,22.278450556045833,17.286149443954166,151.01753060491646,50.0,1.0,11.920820542967107
1,4145,4145,39.27152888888889,29.727877832286634,22.278304756436334,16.993224132452553,151.01333816866696,50.0,1.0,11.920820542967107
1,4146,4146,39.27152888888889,29.726339495685725,22.27715191492486,16.994376973964027,151.0091459493646,50.0,1.0,11.920820542967107
1,4147,4147,39.5646,29.724801238689537,20.938492656573832,18.626107343426167,151.00495394699817,50.0,1.0,11.920820542967107
1,4148,4148,39.85767111111112,29.723263061293952,22.28541339268561,17.572257718425508,151.0007621615564,50.0,1.0,11.920820542967107
1,4149,4149,39.5646,29.721724963494868,22.272686907301885,17.291913092698113,150.99657059302814,50.0,1.0,11.920820542967107
1,4150,4150,39.27152888888889,29.720186945288145,22.272541145412152,16.998987743476736,150.9923792414021,50.0,1.0,11.920820542967107
1,4151,4151,38.685386666666666,29.718649006669658,20.937216196143208,17.74817047052346,150.98818810666705,50.0,1.0,11.920820542967107
1,4152,4152,37.22003111111112,29.717111147635315,22.287833360726477,14.932197750384642,150.98399718881183,50.0,1.0,11.920820542967107
1,4153,4153,35.75467555555556,29.715573368180966,22.273245324961373,13.481430230594185,150.97980648782516,50.0,1.0,11.920820542967107
1,4154,4154,36.92696,29.714035668302504,22.281871966286754,14.645088033713247,150.9756160036958,50.0,1.0,11.920820542967107
1,4155,4155,37.22003111111112,29.71249804799584,20.947311123837054,16.272719987274066,150.9714257364126,50.0,1.0,11.920820542967107
1,4156,4156,36.92696,29.710960507256832,22.279565973743022,14.647394026256979,150.96723568596434,50.0,1.0,11.920820542967107
1,4157,4157,37.22003111111112,29.70942304608134,22.282067284561,14.93796382655012,150.9630458523397,50.0,1.0,11.920820542967107
1,4158,4158,38.978457777777784,29.707885664465284,22.280074158408,16.698383619369785,150.95885623552755,50.0,1.0,11.920820542967107
1,4159,4159,39.27152888888889,29.70634836240455,20.92644017871188,18.34508871017701,150.95466683551666,50.0,1.0,11.920820542967107
1,4160,4160,38.392315555555555,29.704811139894986,22.258154089509393,16.134161466046162,150.95047765229577,50.0,1.0,11.920820542967107
1,4161,4161,39.5646,29.703273996932495,22.258860233315584,17.305739766684415,150.9462886858537,50.0,1.0,11.920820542967107
1,4162,4162,38.685386666666666,29.70173693351296,22.260958933040133,16.424427733626533,150.9420999361792,50.0,1.0,11.920820542967107
1,4163,4163,38.685386666666666,29.700199949632275,20.92421856978005,17.761168096886617,150.9379114032611,50.0,1.0,11.920820542967107
1,4164,4164,38.685386666666666,29.69866304528631,22.258655104825255,16.42673156184141,150.93372308708814,50.0,1.0,11.920820542967107
1,4165,4165,39.27152888888889,29.697126220470942,22.255259257405203,17.016269631483684,150.9295349876491,50.0,1.0,11.920820542967107
1,4166,4166,40.15074222222223,29.695589475182086,22.271692106386553,17.879050115835675,150.92534710493283,50.0,1.0,11.920820542967107
1,4167,4167,41.61609777777778,29.6940528094156,20.91884614054056,20.697251637237223,150.92115943892804,50.0,1.0,11.920820542967107
1,4168,4168,41.323026666666664,29.69251622316738,22.251356354559576,19.071670312107088,150.91697198962356,50.0,1.0,11.920820542967107
1,4169,4169,41.02995555555556,29.690979716433286,22.268234787324953,18.761720768230607,150.91278475700813,50.0,1.0,11.920820542967107
1,4170,4170,41.90916888888889,29.689443289209247,22.262975044341246,19.646193844547646,150.9085977410706,50.0,1.0,11.920820542967107
1,4171,4171,40.73688444444445,29.687906941491125,20.918183992952034,19.818700451492415,150.9044109417997,50.0,1.0,11.920820542967107
1,4172,4172,41.323026666666664,29.686370673274805,22.246750924032007,19.076275742634657,150.90022435918428,50.0,1.0,11.920820542967107
1,4173,4173,38.09924444444445,29.684834484556173,22.263625863417122,15.83561858102733,150.89603799321307,50.0,1.0,11.920820542967107
1,4174,4174,41.323026666666664,29.68329837533112,22.244448566230513,19.07857810043615,150.8918518438749,50.0,1.0,11.920820542967107
1,4175,4175,38.978457777777784,29.681762345595516,20.92485346350118,18.053604314276605,150.88766591115848,50.0,1.0,11.920820542967107
1,4176,4176,37.51310222222222,29.680226395345272,22.23963272719913,15.273469495023093,150.8834801950527,50.0,1.0,11.920820542967107
1,4177,4177,35.75467555555556,29.678690524576268,22.245599867351956,13.509075688203602,150.87929469554632,50.0,1.0,11.920820542967107
1,4178,4178,35.46160444444445,29.677154733284386,22.235626633285232,13.225977811159215,150.87510941262812,50.0,1.0,11.920820542967107
1,4179,4179,35.168533333333336,29.67561902146552,20.92131141013318,14.247221923200158,150.8709243462869,50.0,1.0,11.920820542967107
1,4180,4180,34.875462222222225,29.674083389115545,22.248598610812934,12.626863611409291,150.86673949651146,50.0,1.0,11.920820542967107
1,4181,4181,36.92696,29.672547836230347,22.25076119517811,14.67619880482189,150.86255486329054,50.0,1.0,11.920820542967107
1,4182,4182,33.70317777777778,29.671012362805836,22.23647184014448,11.466705937633304,150.858370446613,50.0,1.0,11.920820542967107
1,4183,4183,38.09924444444445,29.66947696883789,20.9169812630307,17.182263181413752,150.85418624646763,50.0,1.0,11.920820542967107
1,4184,4184,36.63388888888889,29.66794165432238,22.23286318590962,14.401025702979272,150.8500022628432,50.0,1.0,11.920820542967107
1,4185,4185,36.34081777777778,29.666406419255217,22.228942334377738,14.111875443400042,150.84581849572848,50.0,1.0,11.920820542967107
1,4186,4186,39.5646,29.66487126363229,22.230082224763567,17.33451777523643,150.84163494511233,50.0,1.0,11.920820542967107
1,4187,4187,39.27152888888889,29.66333618744946,20.896140537195073,18.375388351693815,150.8374516109835,50.0,1.0,11.920820542967107
1,4188,4188,38.09924444444445,29.66180119070265,22.24635089302698,15.85289355141747,150.8332684933308,50.0,1.0,11.920820542967107
1,4189,4189,38.685386666666666,29.66026627338773,22.229877361479502,16.455509305187164,150.82908559214303,50.0,1.0,11.920820542967107
1,4190,4190,38.392315555555555,29.658731435500602,22.223626040972782,16.168689514582773,150.824902907409,50.0,1.0,11.920820542967107
1,4191,4191,38.392315555555555,29.65719667703715,20.889127467199565,17.50318808835599,150.8207204391175,50.0,1.0,11.920820542967107
1,4192,4192,38.392315555555555,29.655661997993253,22.221326076408623,16.170989479146932,150.81653818725732,50.0,1.0,11.920820542967107
1,4193,4193,38.685386666666666,29.65412739836481,22.225276376524103,16.460110290142563,150.81235615181726,50.0,1.0,11.920820542967107
1,4194,4194,38.978457777777784,29.652592878147722,22.238606132258504,16.73985164551928,150.80817433278614,50.0,1.0,11.920820542967107
1,4195,4195,40.15074222222223,29.651058437337863,20.90399619832318,19.246746023899046,150.80399273015274,50.0,1.0,11.920820542967107
1,4196,4196,39.85767111111112,29.649524075931144,22.230126603729136,17.62754450738198,150.7998113439059,50.0,1.0,11.920820542967107
1,4197,4197,36.92696,29.647989793923433,22.232345684052873,14.694614315947128,150.7956301740344,50.0,1.0,11.920820542967107
1,4198,4198,36.92696,29.646455591310623,22.23119522079805,14.695764779201951,150.79144922052697,50.0,1.0,11.920820542967107
1,4199,4199,35.75467555555556,29.64492146808863,20.887071041768326,14.867604513787231,150.78726848337254,50.0,1.0,11.920820542967107
1,4200,4200,35.168533333333336,29.643387424253312,22.23254056818998,12.935992765143357,150.78308796255982,50.0,1.0,11.920820542967107
1,4201,4201,34.582391111111114,29.6418534598006,22.210621667350406,12.371769443760709,150.77890765807769,50.0,1.0,11.920820542967107
1,4202,4202,34.582391111111114,29.640319574726348,22.2094723282542,12.372918782856914,150.7747275699149,50.0,1.0,11.920820542967107
1,4203,4203,34.875462222222225,29.638785769026462,20.888805658647264,13.986656563574961,150.77054769806023,50.0,1.0,11.920820542967107
1,4204,4204,34.582391111111114,29.63725204269685,22.207173828484205,12.37521728262691,150.76636804250256,50.0,1.0,11.920820542967107
1,4205,4205,36.04774666666667,29.6357183957334,22.22678879680004,13.820957869866628,150.7621886032307,50.0,1.0,11.920820542967107
1,4206,4206,35.46160444444445,29.63418482813198,22.20343140513673,13.258173039307717,150.75800938023337,50.0,1.0,11.920820542967107
1,4207,4207,36.92696,29.632651339888504,20.887593106327017,16.039366893672984,150.75383037349945,50.0,1.0,11.920820542967107
1,4208,4208,38.685386666666666,29.63111793099886,22.208031162574123,16.477355504092543,150.74965158301774,50.0,1.0,11.920820542967107
1,4209,4209,39.5646,29.629584601458948,22.20363931878971,17.36096068121029,150.74547300877703,50.0,1.0,11.920820542967107
1,4210,4210,39.85767111111112,29.628051351264652,22.21402714167232,17.643643969438795,150.74129465076612,50.0,1.0,11.920820542967107
1,4211,4211,39.5646,29.626518180411885,20.869260937327425,18.695339062672574,150.73711650897388,50.0,1.0,11.920820542967107
1,4212,4212,39.27152888888889,29.624985088896523,22.20119612771407,17.070332761174818,150.73293858338909,50.0,1.0,11.920820542967107
1,4213,4213,39.27152888888889,29.623452076714468,22.200047276363836,17.07148161252505,150.72876087400053,50.0,1.0,11.920820542967107
1,4214,4214,40.44381333333333,29.62191914386162,22.19691953454391,18.246893798789422,150.72458338079707,50.0,1.0,11.920820542967107
1,4215,4215,41.02995555555556,29.62038629033385,20.88237233468535,20.14758322087021,150.72040610376746,50.0,1.0,11.920820542967107
1,4216,4216,40.73688444444445,29.618853516127075,22.201626332219167,18.535258112225282,150.71622904290052,50.0,1.0,11.920820542967107
1,4217,4217,40.73688444444445,29.617320821237183,22.200477458607022,18.536406985837427,150.71205219818512,50.0,1.0,11.920820542967107
1,4218,4218,41.02995555555556,29.615788205660078,22.211841154245054,18.818114401310506,150.70787556961005,50.0,1.0,11.920820542967107
1,4219,4219,41.02995555555556,29.614255669391643,20.87805024692109,20.15190530863447,150.7036991571641,50.0,1.0,11.920820542967107
1,4220,4220,38.978457777777784,29.612723212427774,22.20870501041684,16.769752767360945,150.69952296083608,50.0,1.0,11.920820542967107
1,4221,4221,37.51310222222222,29.61119083476439,22.187903825539678,15.325198396682545,150.6953469806149,50.0,1.0,11.920820542967107
1,4222,4222,35.75467555555556,29.609658536397358,22.19385708625438,13.560818469301179,150.69117121648924,50.0,1.0,11.920820542967107
1,4223,4223,34.875462222222225,29.608126317322597,20.867197508663192,14.008264713559033,150.68699566844802,50.0,1.0,11.920820542967107
1,4224,4224,34.582391111111114,29.606594177535985,22.18420190990495,12.398189201206165,150.68282033648,50.0,1.0,11.920820542967107
1,4225,4225,33.11703555555556,29.605062117033437,22.203796587775077,10.913238967780483,150.67864522057405,50.0,1.0,11.920820542967107
1,4226,4226,35.46160444444445,29.60353013581083,22.180463357858027,13.28114108658642,150.67447032071894,50.0,1.0,11.920820542967107
1,4227,4227,35.75467555555556,29.601998233864084,20.856828403292944,14.897847152262614,150.67029563690352,50.0,1.0,11.920820542967107
1,4228,4228,35.46160444444445,29.60046641118908,22.17816786028056,13.283436584163887,150.6661211691166,50.0,1.0,11.920820542967107
1,4229,4229,34.582391111111114,29.598934667781723,22.17846264418933,12.403928466921784,150.661946917347,50.0,1.0,11.920820542967107
1,4230,4230,37.51310222222222,29.59740300363791,22.177572492608682,15.335529729613539,150.65777288158355,50.0,1.0,11.920820542967107
1,4231,4231,38.09924444444445,29.595871418753536,20.865089350221233,17.23415509422322,150.65359906181504,50.0,1.0,11.920820542967107
1,4232,4232,38.978457777777784,29.59433991312451,22.19491805578873,16.783539721989055,150.64942545803038,50.0,1.0,11.920820542967107
1,4233,4233,38.978457777777784,29.59280848674673,22.193769529311606,16.78468824846618,150.6452520702183,50.0,1.0,11.920820542967107
1,4234,4234,39.27152888888889,29.591277139616075,22.175935126204944,17.095593762683944,150.64107889836765,50.0,1.0,11.920820542967107
1,4235,4235,39.27152888888889,29.589745871728457,20.84430032712008,18.427228561768807,150.63690594246725,50.0,1.0,11.920820542967107
1,4236,4236,39.27152888888889,29.588214683079777,22.17364009726262,17.097888791626268,150.63273320250596,50.0,1.0,11.920820542967107
1,4237,4237,39.5646,29.586683573665944,22.17149040545414,17.39310959454586,150.62856067847258,50.0,1.0,11.920820542967107
1,4238,4238,36.92696,29.58515254348283,22.185225475116578,14.741734524883423,150.62438837035592,50.0,1.0,11.920820542967107
1,4239,4239,37.22003111111112,29.58362159252636,20.85645322273107,16.36357788838005,150.62021627814482,50.0,1.0,11.920820542967107
1,4240,4240,38.685386666666666,29.582090720792436,22.171286082128162,16.514100584538504,150.61604440182816,50.0,1.0,11.920820542967107
1,4241,4241,39.85767111111112,29.58055992827693,22.178419813105943,17.679251298005173,150.61187274139468,50.0,1.0,11.920820542967107
1,4242,4242,41.61609777777778,29.57902921497578,22.167887656286748,19.448210121491034,150.60770129683328,50.0,1.0,11.920820542967107
1,4243,4243,43.081453333333336,29.577498580884857,20.852136499523812,22.229316833809524,150.60353006813273,50.0,1.0,11.920820542967107
1,4244,4244,46.012164444444444,29.575968026000087,22.057441073666944,23.9547233707775,150.59935905528192,50.0,1.0,11.920820542967107
1,4245,4245,47.770591111111116,29.57443755031734,22.02272187631478,25.747869234796337,150.59518825826962,50.0,1.0,11.920820542967107
1,4246,4246,41.90916888888889,29.572907153832553,22.17558906514377,19.73357982374512,150.59101767708472,50.0,1.0,11.920820542967107
1,4247,4247,41.02995555555556,29.571376836541596,20.847820669761813,20.182134885793747,150.58684731171599,50.0,1.0,11.920820542967107
1,4248,4248,39.5646,29.569846598440396,22.15887321455673,17.405726785443267,150.58267716215232,50.0,1.0,11.920820542967107
1,4249,4249,32.23782222222223,29.56831643952483,22.17623732964362,10.061584892578608,150.57850722838248,50.0,1.0,11.920820542967107
1,4250,4250,35.46160444444445,29.566786359790825,22.15293306083257,13.308671383611877,150.57433751039537,50.0,1.0,11.920820542967107
1,4251,4251,35.75467555555556,29.565256359234276,20.830940996357945,14.923734559197612,150.5701680081798,50.0,1.0,11.920820542967107
1,4252,4252,35.46160444444445,29.56372643785109,22.150640412416966,13.310964032027481,150.5659987217246,50.0,1.0,11.920820542967107
1,4253,4253,34.582391111111114,29.562196595637136,22.150934830441184,12.43145628066993,150.56182965101857,50.0,1.0,11.920820542967107
1,4254,4254,41.90916888888889,29.56066683258837,22.16641051761294,19.742758371275954,150.5576607960506,50.0,1.0,11.920820542967107
1,4255,4255,41.90916888888889,29.55913714870066,20.835347658343768,21.073821230545125,150.5534921568095,50.0,1.0,11.920820542967107
1,4256,4256,42.20224,29.55760754396993,22.168205657977435,20.03403434202257,150.54932373328415,50.0,1.0,11.920820542967107
1,4257,4257,42.788382222222225,29.556078018392057,22.157333130180977,20.63104909204125,150.54515552546331,50.0,1.0,11.920820542967107
1,4258,4258,42.788382222222225,29.554548571962968,22.156186548621243,20.632195673600982,150.54098753333585,50.0,1.0,11.920820542967107
1,4259,4259,43.37452444444445,29.553019204678552,20.801672105515642,22.572852338928804,150.53681975689062,50.0,1.0,11.920820542967107
1,4260,4260,44.25373777777778,29.551489916534727,22.12072011332864,22.133017664449138,150.53265219611646,50.0,1.0,11.920820542967107
1,4261,4261,44.25373777777778,29.549960707527394,22.119575426392668,22.13416235138511,150.5284848510022,50.0,1.0,11.920820542967107
1,4262,4262,37.51310222222222,29.548431577652465,22.140877808628296,15.372224413593925,150.5243177215367,50.0,1.0,11.920820542967107
1,4263,4263,38.392315555555555,29.54690252690583,20.81144148136384,17.580874074191716,150.52015080770877,50.0,1.0,11.920820542967107
1,4264,4264,38.978457777777784,29.5453735552834,22.158194672095625,16.82026310568216,150.5159841095073,50.0,1.0,11.920820542967107
1,4265,4265,39.27152888888889,29.543844662781094,22.140388856126606,17.131140032762282,150.51181762692107,50.0,1.0,11.920820542967107
1,4266,4266,39.5646,29.542315849394782,22.13824238796206,17.42635761203794,150.50765135993893,50.0,1.0,11.920820542967107
1,4267,4267,43.081453333333336,29.540787115120413,20.826254916159876,22.255198417173457,150.50348530854978,50.0,1.0,11.920820542967107
1,4268,4268,42.20224,29.53925845995386,22.15444384496538,20.04779615503462,150.4993194727424,50.0,1.0,11.920820542967107
1,4269,4269,36.92696,29.537729883891046,22.14966431334372,14.77729568665628,150.49515385250567,50.0,1.0,11.920820542967107
1,4270,4270,36.63388888888889,29.53620138692788,22.134138327434965,14.499750561453926,150.49098844782844,50.0,1.0,11.920820542967107
1,4271,4271,36.04774666666667,29.53467296906026,20.821944443187473,15.225802223479196,150.48682325869953,50.0,1.0,11.920820542967107
1,4272,4272,34.582391111111114,29.53314463028409,22.129166211551524,12.45322489955959,150.4826582851078,50.0,1.0,11.920820542967107
1,4273,4273,33.410106666666664,29.53161637059529,22.125218191353813,11.28488847531285,150.47849352704208,50.0,1.0,11.920820542967107
1,4274,4274,34.875462222222225,29.530088189989762,22.14063600434507,12.734826217877156,150.47432898449125,50.0,1.0,11.920820542967107
1,4275,4275,34.875462222222225,29.528560088463404,20.811120869607084,14.064341352615141,150.47016465744412,50.0,1.0,11.920820542967107
1,4276,4276,34.875462222222225,29.527032066012147,22.138344628574796,12.73711759364743,150.46600054588959,50.0,1.0,11.920820542967107
1,4277,4277,32.82396444444444,29.52550412263188,22.133565775982667,10.690398668461775,150.46183664981646,50.0,1.0,11.920820542967107
1,4278,4278,36.92696,29.523976258318502,22.139350785841074,14.787609214158927,150.45767296921358,50.0,1.0,11.920820542967107
1,4279,4279,37.51310222222222,29.522448473067943,20.794123951512752,16.71897827070947,150.4535095040698,50.0,1.0,11.920820542967107
1,4280,4280,38.09924444444445,29.520920766876106,22.14069057515707,15.958553869287382,150.44934625437403,50.0,1.0,11.920820542967107
1,4281,4281,39.27152888888889,29.519393139738902,22.122064693024008,17.14946419586488,150.44518322011507,50.0,1.0,11.920820542967107
1,4282,4282,39.27152888888889,29.517865591652225,22.120919936509697,17.150608952379194,150.44102040128175,50.0,1.0,11.920820542967107
1,4283,4283,38.978457777777784,29.516338122611998,20.80823378354618,18.170223994231606,150.43685779786296,50.0,1.0,11.920820542967107
1,4284,4284,39.27152888888889,29.514810732614134,22.118630601192105,17.152898287696782,150.43269540984755,50.0,1.0,11.920820542967107
1,4285,4285,38.978457777777784,29.51328342165453,22.134127979329953,16.84432979844783,150.42853323722437,50.0,1.0,11.920820542967107
1,4286,4286,38.685386666666666,29.51175618972912,22.11857151829373,16.566815148372935,150.4243712799823,50.0,1.0,11.920820542967107
1,4287,4287,38.685386666666666,29.510229036833785,20.790381325989184,17.895005340677482,150.42020953811013,50.0,1.0,11.920820542967107
1,4288,4288,36.04774666666667,29.508701962964448,22.131526472223328,13.91622019444334,150.41604801159679,50.0,1.0,11.920820542967107
1,4289,4289,39.5646,29.50717496811702,22.11190872639606,17.45269127360394,150.41188670043107,50.0,1.0,11.920820542967107
1,4290,4290,39.85767111111112,29.505648052287402,22.122253633739785,17.735417477371332,150.40772560460184,50.0,1.0,11.920820542967107
1,4291,4291,38.685386666666666,29.504121215471518,20.78607827788224,17.899308388784426,150.40356472409798,50.0,1.0,11.920820542967107
1,4292,4292,39.27152888888889,29.502594457665285,22.109475628952435,17.162053259936453,150.39940405890835,50.0,1.0,11.920820542967107
1,4293,4293,38.685386666666666,29.501067778864606,22.110560731724345,16.57482593494232,150.3952436090218,50.0,1.0,11.920820542967107
1,4294,4294,36.92696,29.499541179065375,22.121027481881892,14.805932518118109,150.39108337442715,50.0,1.0,11.920820542967107
1,4295,4295,33.99624888888889,29.498014658263518,20.795988111676344,13.200260777212549,150.3869233551133,50.0,1.0,11.920820542967107
1,4296,4296,33.70317777777778,29.49648821645497,22.1056774736327,11.597500304145083,150.38276355106916,50.0,1.0,11.920820542967107
1,4297,4297,33.11703555555556,29.49496185363561,22.121221390226705,10.995814165328856,150.37860396228348,50.0,1.0,11.920820542967107
1,4298,4298,33.11703555555556,29.493435569801356,22.120076677351012,10.996958878204548,150.37444458874518,50.0,1.0,11.920820542967107
1,4299,4299,33.11703555555556,29.491909364948146,20.791796102288437,12.325239453267123,150.37028543044315,50.0,1.0,11.920820542967107
1,4300,4300,33.11703555555556,29.490383239071864,22.117787429303892,10.999248126251668,150.3661264873662,50.0,1.0,11.920820542967107
1,4301,4301,34.289320000000004,29.48885719216844,22.096028010966034,12.19329198903397,150.36196775950322,50.0,1.0,11.920820542967107
1,4302,4302,36.34081777777778,29.48733122423377,22.09476187020579,14.24605590757199,150.35780924684303,50.0,1.0,11.920820542967107
1,4303,4303,37.22003111111112,29.485805335263784,20.787492761360955,16.432538349750164,150.35365094937455,50.0,1.0,11.920820542967107
1,4304,4304,37.51310222222222,29.484279525254397,22.092808158989346,15.420294063232877,150.34949286708664,50.0,1.0,11.920820542967107
1,4305,4305,37.806173333333334,29.482753794201514,22.101985000506847,15.704188332826487,150.34533499996814,50.0,1.0,11.920820542967107
1,4306,4306,38.09924444444445,29.481228142101052,22.11092110657578,15.988323337868671,150.34117734800793,50.0,1.0,11.920820542967107
1,4307,4307,38.09924444444445,29.479702568948912,20.78319031110897,17.31605413333548,150.33701991119483,50.0,1.0,11.920820542967107
1,4308,4308,38.685386666666666,29.478177074741037,22.093404528853657,16.59198213781301,150.33286268951778,50.0,1.0,11.920820542967107
1,4309,4309,38.685386666666666,29.476651659473326,22.092261255424688,16.593125411241978,150.32870568296562,50.0,1.0,11.920820542967107
1,4310,4310,38.685386666666666,29.475126323141684,22.091118041156996,16.59426862550967,150.32454889152717,50.0,1.0,11.920820542967107
1,4311,4311,38.685386666666666,29.47360106574205,20.764576392884667,17.920810273782,150.32039231519138,50.0,1.0,11.920820542967107
1,4312,4312,38.685386666666666,29.47207588727032,22.088831790093217,16.59655487657345,150.31623595394709,50.0,1.0,11.920820542967107
1,4313,4313,38.685386666666666,29.470550787722424,22.087688753291005,16.59769791337566,150.31207980778314,50.0,1.0,11.920820542967107
1,4314,4314,38.392315555555555,29.469025767094255,22.081477418005413,16.310838137550142,150.3079238766884,50.0,1.0,11.920820542967107
1,4315,4315,37.806173333333334,29.467500825381755,20.765117459642326,17.041055873691008,150.30376816065177,50.0,1.0,11.920820542967107
1,4316,4316,36.92696,29.46597596258083,22.095857697993296,14.831102302006705,150.29961265966213,50.0,1.0,11.920820542967107
1,4317,4317,34.289320000000004,29.464451178687398,22.077740562456285,12.211579437543717,150.29545737370833,50.0,1.0,11.920820542967107
1,4318,4318,34.875462222222225,29.462926473697365,22.090280478676135,12.78518174354609,150.29130230277923,50.0,1.0,11.920820542967107
1,4319,4319,33.70317777777778,29.46140184760667,20.754619595457672,12.94855818232011,150.28714744686374,50.0,1.0,11.920820542967107
1,4320,4320,32.82396444444444,29.459877300411208,22.084369136350134,10.739595308094309,150.2829928059507,50.0,1.0,11.920820542967107
1,4321,4321,32.82396444444444,29.458352832106904,22.08322633047808,10.740738113966362,150.278838380029,50.0,1.0,11.920820542967107
1,4322,4322,32.82396444444444,29.45682844268968,22.08208358374311,10.741880860701333,150.2746841690875,50.0,1.0,11.920820542967107
1,4323,4323,33.11703555555556,29.45530413215545,20.765989413169585,12.351046142385975,150.27053017311508,50.0,1.0,11.920820542967107
1,4324,4324,33.410106666666664,29.453779900500145,22.066902762137598,11.343203904529066,150.26637639210065,50.0,1.0,11.920820542967107
1,4325,4325,34.289320000000004,29.452255747719647,22.068602514734966,12.220717485265038,150.26222282603302,50.0,1.0,11.920820542967107
1,4326,4326,36.04774666666667,29.450731673809916,22.08804875535743,13.959697911309238,150.25806947490113,50.0,1.0,11.920820542967107
1,4327,4327,36.92696,29.449207678766847,20.758286534751825,16.168673465248176,150.25391633869384,50.0,1.0,11.920820542967107
