Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,4328,4328,38.09924444444445,29.44768376258636,22.085762821939767,16.013481622504685,150.2497634174,50.0,1.0,11.920820542967107
1,4329,4329,38.392315555555555,29.446159925264396,22.0643437816918,16.327971773863755,150.24561071100854,50.0,1.0,11.920820542967107
1,4330,4330,38.392315555555555,29.44463616679684,22.063202012077237,16.329113543478318,150.24145821950827,50.0,1.0,11.920820542967107
1,4331,4331,38.392315555555555,29.443112487179643,20.738336683453365,17.65397887210219,150.23730594288816,50.0,1.0,11.920820542967107
1,4332,4332,38.392315555555555,29.441588886408695,22.060918650095434,16.33139690546012,150.23315388113699,50.0,1.0,11.920820542967107
1,4333,4333,38.978457777777784,29.44006536447993,22.07921650693473,16.899241270843053,150.2290020342437,50.0,1.0,11.920820542967107
1,4334,4334,39.5646,29.43854192138929,22.06047690798248,17.50412309201752,150.2248504021972,50.0,1.0,11.920820542967107
1,4335,4335,38.978457777777784,29.437018557132664,20.75231559832798,18.226142179449806,150.2206989849863,50.0,1.0,11.920820542967107
1,4336,4336,38.685386666666666,29.435495271705985,22.061415225780973,16.623971440885693,150.21654778259995,50.0,1.0,11.920820542967107
1,4337,4337,38.392315555555555,29.433972065105166,22.05521127894105,16.337104276614504,150.21239679502696,50.0,1.0,11.920820542967107
1,4338,4338,39.5646,29.432448937326132,22.055910984351314,17.508689015648685,150.20824602225628,50.0,1.0,11.920820542967107
1,4339,4339,39.5646,29.43092588836483,20.731483472044353,18.833116527955646,150.2040954642768,50.0,1.0,11.920820542967107
1,4340,4340,36.92696,29.429402918217132,22.06843241315396,14.85852758684604,150.19994512107732,50.0,1.0,11.920820542967107
1,4341,4341,36.04774666666667,29.427880026879002,22.070910020159246,13.97683664650742,150.19579499264682,50.0,1.0,11.920820542967107
1,4342,4342,36.63388888888889,29.426357214346343,22.051822186691886,14.582066702197004,150.19164507897415,50.0,1.0,11.920820542967107
1,4343,4343,36.04774666666667,29.424834480615075,20.744508308833613,15.303238357833056,150.18749538004818,50.0,1.0,11.920820542967107
1,4344,4344,24.911044444444443,29.423311825681107,22.060793435993862,2.8502510084505808,150.18334589585777,50.0,1.0,11.920820542967107
1,4345,4345,25.204115555555557,29.421789249540403,22.06634193715531,3.1377736184002463,150.1791966263919,50.0,1.0,11.920820542967107
1,4346,4346,26.08332888888889,29.420266752188866,22.065200064141656,4.018128824747233,150.17504757163942,50.0,1.0,11.920820542967107
1,4347,4347,26.3764,29.41874433362239,20.71271804682915,5.663681953170852,150.17089873158915,50.0,1.0,11.920820542967107
1,4348,4348,27.255613333333336,29.417221993836943,22.03860214483224,5.217011188501097,150.1667501062301,50.0,1.0,11.920820542967107
1,4349,4349,27.841755555555554,29.415699732828426,22.050647622627494,5.79110793292806,150.16260169555107,50.0,1.0,11.920820542967107
1,4350,4350,29.893253333333334,29.414177550592765,22.053818099543115,7.839435233790219,150.158453499541,50.0,1.0,11.920820542967107
1,4351,4351,30.772466666666666,29.412655447125875,20.72237430432218,10.050092362344486,150.15430551818872,50.0,1.0,11.920820542967107
1,4352,4352,30.18632444444445,29.411133422423692,22.05835006681777,8.127974377626678,150.1501577514832,50.0,1.0,11.920820542967107
1,4353,4353,30.772466666666666,29.409611476482123,22.042797560748934,8.729669105917733,150.14601019941324,50.0,1.0,11.920820542967107
1,4354,4354,32.82396444444444,29.408089609297136,22.045546894301403,10.77841755014304,150.14186286196787,50.0,1.0,11.920820542967107
1,4355,4355,32.23782222222223,29.406567820864606,20.73163031370954,11.506191908512687,150.13771573913584,50.0,1.0,11.920820542967107
1,4356,4356,33.70317777777778,29.40504611118047,22.037147631304542,11.66603014647324,150.1335688309061,50.0,1.0,11.920820542967107
1,4357,4357,33.11703555555556,29.403524480240673,22.052643360180504,11.064392195375056,150.1294221372676,50.0,1.0,11.920820542967107
1,4358,4358,31.06553777777778,29.402002928041117,22.051502196030835,9.014035581746946,150.12527565820915,50.0,1.0,11.920820542967107
1,4359,4359,32.53089333333333,29.400481454577754,20.70558686775822,11.82530646557511,150.1211293937197,50.0,1.0,11.920820542967107
1,4360,4360,33.99624888888889,29.398960059846488,22.049101060251243,11.94714782863765,150.11698334378815,50.0,1.0,11.920820542967107
1,4361,4361,33.70317777777778,29.397438743843242,22.03144640994062,11.671731367837161,150.11283750840335,50.0,1.0,11.920820542967107
1,4362,4362,31.651680000000002,29.39591750656394,22.026901142942368,9.624778857057635,150.1086918875542,50.0,1.0,11.920820542967107
1,4363,4363,31.651680000000002,29.394396348004538,20.704215632229303,10.9474643677707,150.10454648122965,50.0,1.0,11.920820542967107
1,4364,4364,30.772466666666666,29.392875268160942,22.030253605441903,8.742213061224763,150.10040128941858,50.0,1.0,11.920820542967107
1,4365,4365,31.06553777777778,29.39135426702907,22.0435157002718,9.02202207750598,150.09625631210986,50.0,1.0,11.920820542967107
1,4366,4366,29.600182222222223,29.389833344604863,22.018913662366142,7.581268559856081,150.0921115492924,50.0,1.0,11.920820542967107
1,4367,4367,28.13482666666667,29.38831250088424,20.71876031312339,7.416066353543279,150.08796700095513,50.0,1.0,11.920820542967107
1,4368,4368,28.42789777777778,29.386791735863145,22.012551235165155,6.415346542612625,150.08382266708696,50.0,1.0,11.920820542967107
1,4369,4369,27.255613333333336,29.385271049537472,22.014665345167224,5.240947988166113,150.07967854767674,50.0,1.0,11.920820542967107
1,4370,4370,26.669471111111115,29.383750441903185,22.014947090244206,4.6545240208669085,150.0755346427134,50.0,1.0,11.920820542967107
1,4371,4371,26.669471111111115,29.382229912956184,20.692979404167268,5.976491706943847,150.07139095218582,50.0,1.0,11.920820542967107
1,4372,4372,27.255613333333336,29.380709462692412,22.01124792534259,5.244365407990745,150.06724747608294,50.0,1.0,11.920820542967107
1,4373,4373,27.255613333333336,29.3791890911078,22.010108903293784,5.245504430039553,150.06310421439366,50.0,1.0,11.920820542967107
1,4374,4374,29.01404,29.377668798198272,22.033251598648704,6.9807884013512975,150.05896116710687,50.0,1.0,11.920820542967107
1,4375,4375,29.600182222222223,29.376148583959747,20.68814135519694,8.912040867025283,150.05481833421146,50.0,1.0,11.920820542967107
1,4376,4376,31.06553777777778,29.374628448388165,22.03097133629112,9.03456644148666,150.05067571569634,50.0,1.0,11.920820542967107
1,4377,4377,33.410106666666664,29.373108391479455,22.006463309162527,11.403643357504137,150.04653331155046,50.0,1.0,11.920820542967107
1,4378,4378,31.651680000000002,29.37158841322955,22.008670906255443,9.64300909374456,150.0423911217627,50.0,1.0,11.920820542967107
1,4379,4379,30.772466666666666,29.37006851363437,20.692370132210932,10.080096534455734,150.03824914632196,50.0,1.0,11.920820542967107
1,4380,4380,31.35860888888889,29.36854869268984,22.002123736419602,9.35648515246929,150.0341073852171,50.0,1.0,11.920820542967107
1,4381,4381,31.06553777777778,29.367028950391912,22.02527171279393,9.04026606498385,150.02996583843716,50.0,1.0,11.920820542967107
1,4382,4382,31.06553777777778,29.365509286736497,22.024131965052373,9.041405812725408,150.02582450597095,50.0,1.0,11.920820542967107
1,4383,4383,31.944751111111113,29.363989701719518,20.698756706972798,11.245994404138315,150.02168338780734,50.0,1.0,11.920820542967107
1,4384,4384,32.23782222222223,29.362470195336936,22.0218526465027,10.215969575719527,150.01754248393536,50.0,1.0,11.920820542967107
1,4385,4385,32.23782222222223,29.36095076758466,22.020713075688494,10.217109146533733,150.01340179434385,50.0,1.0,11.920820542967107
1,4386,4386,33.410106666666664,29.35943141845863,21.996216460209673,11.41389020645699,150.00926131902173,50.0,1.0,11.920820542967107
1,4387,4387,33.70317777777778,29.35791214795477,20.681714397007386,13.021463380770395,150.00512105795792,50.0,1.0,11.920820542967107
1,4388,4388,33.410106666666664,29.35639295606902,21.993940030687742,11.416166635978922,150.00098101114133,50.0,1.0,11.920820542967107
1,4389,4389,31.35860888888889,29.354873842797307,21.991878908097963,9.366729980790929,149.99684117856089,50.0,1.0,11.920820542967107
1,4390,4390,29.893253333333334,29.353354808135556,22.008215134912895,7.885038198420439,149.99270156020546,50.0,1.0,11.920820542967107
1,4391,4391,29.600182222222223,29.35183585207971,20.671019123110334,8.92916309911189,149.988562156064,50.0,1.0,11.920820542967107
1,4392,4392,28.42789777777778,29.35031697462569,21.985229349954054,6.442668427823726,149.9844229661254,50.0,1.0,11.920820542967107
1,4393,4393,26.962542222222222,29.348798175769467,22.009303149981903,4.953239072240319,149.98028399037867,50.0,1.0,11.920820542967107
1,4394,4394,27.841755555555554,29.347279455506914,21.999358296207856,5.842397259347699,149.97614522881258,50.0,1.0,11.920820542967107
1,4395,4395,27.548684444444447,29.345760813833987,20.663542663580447,6.885141780864,149.9720066814161,50.0,1.0,11.920820542967107
1,4396,4396,26.669471111111115,29.34424225074664,21.98534669121882,4.684124419892296,149.9678683481782,50.0,1.0,11.920820542967107
1,4397,4397,27.548684444444447,29.34272376624078,21.98021718612623,5.568467258318218,149.96373022908773,50.0,1.0,11.920820542967107
1,4398,4398,27.841755555555554,29.34120536031237,21.994805022480634,5.846950533074921,149.95959232413367,50.0,1.0,11.920820542967107
1,4399,4399,29.893253333333334,29.339687032957308,20.678089422043524,9.21516391128981,149.95545463330487,50.0,1.0,11.920820542967107
1,4400,4400,31.651680000000002,29.338168784171543,21.98362896411058,9.668051035889423,149.95131715659028,50.0,1.0,11.920820542967107
1,4401,4401,31.35860888888889,29.336650613951015,21.97822655706936,9.380382331819531,149.94717989397884,50.0,1.0,11.920820542967107
1,4402,4402,31.651680000000002,29.335132522291673,21.981353837292136,9.670326162707866,149.94304284545947,50.0,1.0,11.920820542967107
1,4403,4403,31.651680000000002,29.333614509189413,20.661403380449993,10.99027661955001,149.93890601102106,50.0,1.0,11.920820542967107
1,4404,4404,31.06553777777778,29.332096574640197,21.999072430980146,9.066465346797635,149.93476939065255,50.0,1.0,11.920820542967107
1,4405,4405,32.53089333333333,29.33057871863996,21.974848040335324,10.556045292998007,149.93063298434288,50.0,1.0,11.920820542967107
1,4406,4406,32.23782222222223,29.32906094118463,21.99679570588847,10.241026516333758,149.92649679208097,50.0,1.0,11.920820542967107
1,4407,4407,32.53089333333333,29.327543242270135,20.654219392934802,11.876673940398529,149.92236081385568,50.0,1.0,11.920820542967107
1,4408,4408,34.875462222222225,29.326025621892434,21.98763696779338,12.887825254428844,149.91822504965603,50.0,1.0,11.920820542967107
1,4409,4409,34.582391111111114,29.324508080047437,21.97283497910778,12.609556132003334,149.91408949947086,50.0,1.0,11.920820542967107
1,4410,4410,35.168533333333336,29.3229906167311,21.99224296254832,13.176290370785015,149.90995416328917,50.0,1.0,11.920820542967107
1,4411,4411,33.11703555555556,29.321473231939347,20.67163862851723,12.445396927038331,149.90581904109982,50.0,1.0,11.920820542967107
1,4412,4412,31.944751111111113,29.319955925668115,21.98693316778536,9.957817943325754,149.90168413289177,50.0,1.0,11.920820542967107
1,4413,4413,32.23782222222223,29.318438697913344,21.988829023435006,10.248993198787222,149.89754943865393,50.0,1.0,11.920820542967107
1,4414,4414,29.893253333333334,29.31692154867098,21.98089863165105,7.912354701682283,149.89341495837527,50.0,1.0,11.920820542967107
1,4415,4415,29.600182222222223,29.315404477936944,20.645362341865663,8.95481988035656,149.88928069204468,50.0,1.0,11.920820542967107
1,4416,4416,29.01404,29.31388748570719,21.98541561428039,7.02862438571961,149.8851466396511,50.0,1.0,11.920820542967107
1,4417,4417,28.42789777777778,29.31237057197763,21.956805112970702,6.4710926648070775,149.88101280118343,50.0,1.0,11.920820542967107
1,4418,4418,28.13482666666667,29.310853736744235,21.983140302558184,6.151686364108485,149.87687917663067,50.0,1.0,11.920820542967107
1,4419,4419,28.13482666666667,29.309336980002918,20.663082570902052,7.471744095764617,149.87274576598168,50.0,1.0,11.920820542967107
1,4420,4420,28.13482666666667,29.307820301749636,21.980865226312233,6.153961440354436,149.86861256922543,50.0,1.0,11.920820542967107
1,4421,4421,29.600182222222223,29.30630370198031,21.95633311052589,7.643849111696333,149.86447958635083,50.0,1.0,11.920820542967107
1,4422,4422,32.23782222222223,29.304787180690873,21.978590385518153,10.259231836704075,149.8603468173468,50.0,1.0,11.920820542967107
1,4423,4423,33.410106666666664,29.303270737877302,20.636892191072867,12.773214475593797,149.85621426220234,50.0,1.0,11.920820542967107
1,4424,4424,33.70317777777778,29.30175437353549,21.959737269050056,11.743440508727726,149.8520819209063,50.0,1.0,11.920820542967107
1,4425,4425,35.168533333333336,29.30023808766139,21.975178565746035,13.193354767587302,149.84794979344764,50.0,1.0,11.920820542967107
1,4426,4426,33.70317777777778,29.298721880250962,21.957464614827735,11.745713162950047,149.84381787981533,50.0,1.0,11.920820542967107
1,4427,4427,33.70317777777778,29.297205751300144,20.63894867336345,13.06422910441433,149.8396861799983,50.0,1.0,11.920820542967107
1,4428,4428,31.944751111111113,29.295689700804843,21.96873600999782,9.976015101113294,149.83555469398544,50.0,1.0,11.920820542967107
1,4429,4429,31.651680000000002,29.29417372876104,21.950662660674432,9.70101733932557,149.83142342176575,50.0,1.0,11.920820542967107
1,4430,4430,32.82396444444444,29.292657835164658,21.959014357725977,10.864950086718466,149.82729236332813,50.0,1.0,11.920820542967107
1,4431,4431,32.23782222222223,29.291142020011613,20.650255124108178,11.58756709811405,149.82316151866146,50.0,1.0,11.920820542967107
1,4432,4432,35.168533333333336,29.289626283297885,21.967219712473412,13.201313620859924,149.8190308877548,50.0,1.0,11.920820542967107
1,4433,4433,35.46160444444445,29.288110625019385,21.944135093310955,13.517469351133492,149.81490047059697,50.0,1.0,11.920820542967107
1,4434,4434,35.75467555555556,29.28659504517208,21.951705527997586,13.802970027557972,149.810770267177,50.0,1.0,11.920820542967107
1,4435,4435,35.46160444444445,29.285079543751895,20.625352210559733,14.836252233884714,149.80664027748378,50.0,1.0,11.920820542967107
1,4436,4436,34.582391111111114,29.283564120754757,21.94215569683394,12.640235414277175,149.80251050150622,50.0,1.0,11.920820542967107
1,4437,4437,33.410106666666664,29.28204877617665,21.9382410408074,11.471865625859262,149.79838093923337,50.0,1.0,11.920820542967107
1,4438,4438,31.944751111111113,29.28053351001349,21.95737043513636,9.987380675974752,149.79425159065408,50.0,1.0,11.920820542967107
1,4439,4439,30.772466666666666,29.279018322261216,20.628221685991708,10.144244980674959,149.7901224557573,50.0,1.0,11.920820542967107
1,4440,4440,29.600182222222223,29.27750321291576,21.934755734611223,7.665426487611001,149.785993534532,50.0,1.0,11.920820542967107
1,4441,4441,29.307111111111112,29.27598818197311,21.932421031756075,7.374690079355037,149.78186482696714,50.0,1.0,11.920820542967107
1,4442,4442,29.01404,29.274473229429166,21.955854922071875,7.058185077928126,149.77773633305162,50.0,1.0,11.920820542967107
1,4443,4443,28.72096888888889,29.272958355279886,20.620089710997775,8.100879177891116,149.7736080527744,50.0,1.0,11.920820542967107
1,4444,4444,29.307111111111112,29.271443559521202,21.929016379027498,7.378094732083614,149.7694799861244,50.0,1.0,11.920820542967107
1,4445,4445,30.18632444444445,29.269928842149085,21.952446631611817,8.233877812832631,149.76535213309063,50.0,1.0,11.920820542967107
1,4446,4446,31.944751111111113,29.26841420315944,21.948282208997302,9.996468902113811,149.76122449366196,50.0,1.0,11.920820542967107
1,4447,4447,32.23782222222223,29.26689964254825,20.633164247996508,11.60465797422572,149.7570970678274,50.0,1.0,11.920820542967107
1,4448,4448,34.582391111111114,29.26538516031143,21.92853421350598,12.653856897605134,149.75296985557586,50.0,1.0,11.920820542967107
1,4449,4449,33.70317777777778,29.263870756444938,21.93134599023771,11.771831787540073,149.7488428568963,50.0,1.0,11.920820542967107
1,4450,4450,34.875462222222225,29.26235643094471,21.939900016505085,12.93556220571714,149.74471607177765,50.0,1.0,11.920820542967107
1,4451,4451,33.70317777777778,29.26084218380671,20.61333169782495,13.089846079952832,149.7405895002089,50.0,1.0,11.920820542967107
1,4452,4452,33.11703555555556,29.25932801502687,21.944496011270147,11.172539544285414,149.736463142179,50.0,1.0,11.920820542967107
1,4453,4453,33.99624888888889,29.257813924601123,21.94324203006944,12.053006858819451,149.7323369976768,50.0,1.0,11.920820542967107
1,4454,4454,32.53089333333333,29.25629991252542,21.919197400344814,10.611695932988518,149.72821106669136,50.0,1.0,11.920820542967107
1,4455,4455,32.82396444444444,29.254785978795727,20.614786572737327,12.209177871707116,149.7240853492116,50.0,1.0,11.920820542967107
1,4456,4456,33.99624888888889,29.253272123407978,21.93983569755634,12.056413191332553,149.71995984522647,50.0,1.0,11.920820542967107
1,4457,4457,34.875462222222225,29.2517583463581,21.93195394022974,12.943508281992486,149.7158345547249,50.0,1.0,11.920820542967107
1,4458,4458,35.46160444444445,29.250244647642074,21.915763986220895,13.545840458223553,149.7117094776959,50.0,1.0,11.920820542967107
1,4459,4459,35.168533333333336,29.248731027255825,20.620355374215347,14.54817795911799,149.70758461412836,50.0,1.0,11.920820542967107
1,4460,4460,32.82396444444444,29.247217485195296,21.92495035086759,10.899014093576852,149.70345996401127,50.0,1.0,11.920820542967107
1,4461,4461,32.82396444444444,29.245704021456444,21.923815794482902,10.90014864996154,149.69933552733357,50.0,1.0,11.920820542967107
1,4462,4462,31.06553777777778,29.24419063603522,21.933142977026414,9.132394800751367,149.69521130408424,50.0,1.0,11.920820542967107
1,4463,4463,31.06553777777778,29.24267732892755,20.616087516893913,10.449450260883868,149.69108729425218,50.0,1.0,11.920820542967107
1,4464,4464,29.01404,29.241164100129403,21.930873075097054,7.083166924902947,149.6869634978264,50.0,1.0,11.920820542967107
1,4465,4465,28.72096888888889,29.23965094963672,21.911306092120597,6.8096627967682934,149.68283991479584,50.0,1.0,11.920820542967107
1,4466,4466,28.13482666666667,29.238137877445446,21.928603408084086,6.2062232585825825,149.67871654514946,50.0,1.0,11.920820542967107
1,4467,4467,28.72096888888889,29.23662488355153,20.59449614312336,8.126472745765529,149.6745933888762,50.0,1.0,11.920820542967107
1,4468,4468,27.841755555555554,29.23511196795093,21.91527511051868,5.926480445036873,149.67047044596504,50.0,1.0,11.920820542967107
1,4469,4469,29.307111111111112,29.233599130639583,21.900664818602657,7.4064462925084555,149.6663477164049,50.0,1.0,11.920820542967107
1,4470,4470,31.944751111111113,29.23208637161343,21.921040094228857,10.023711016882256,149.66222520018482,50.0,1.0,11.920820542967107
1,4471,4471,32.82396444444444,29.230573690868447,20.597725051643977,12.226239392800466,149.6581028972937,50.0,1.0,11.920820542967107
1,4472,4472,33.410106666666664,29.229061088400545,21.898542429705675,11.51156423696099,149.65398080772047,50.0,1.0,11.920820542967107
1,4473,4473,34.289320000000004,29.22754856420571,21.900229213971457,12.389090786028547,149.64985893145416,50.0,1.0,11.920820542967107
1,4474,4474,34.582391111111114,29.226036118279886,21.899050001706588,12.683341109404527,149.64573726848374,50.0,1.0,11.920820542967107
1,4475,4475,35.168533333333336,29.224523750618992,20.603289244186378,14.565244089146958,149.64161581879807,50.0,1.0,11.920820542967107
1,4476,4476,35.46160444444445,29.223011461219013,21.895359504363384,13.566244940081063,149.63749458238624,50.0,1.0,11.920820542967107
1,4477,4477,36.04774666666667,29.22149925007588,21.9161244375569,14.13162222910977,149.6333735592371,50.0,1.0,11.920820542967107
1,4478,4478,36.04774666666667,29.219987117185557,21.91499033788916,14.132756328777507,149.6292527493397,50.0,1.0,11.920820542967107
1,4479,4479,36.04774666666667,29.21847506254398,20.599024919093495,15.448721747573174,149.625132152683,50.0,1.0,11.920820542967107
1,4480,4480,35.168533333333336,29.21696308614711,21.91272231461033,13.255811018723005,149.62101176925592,50.0,1.0,11.920820542967107
1,4481,4481,35.75467555555556,29.215451187990908,21.898379799944934,13.856295755610624,149.61689159904745,50.0,1.0,11.920820542967107
1,4482,4482,36.04774666666667,29.2139393680713,21.910454526053464,14.137292140613205,149.61277164204654,50.0,1.0,11.920820542967107
1,4483,4483,35.46160444444445,29.212427626384244,20.574183785961758,14.88742065848269,149.60865189824216,50.0,1.0,11.920820542967107
1,4484,4484,34.582391111111114,29.2109159629257,21.88772047905785,12.694670632053263,149.60453236762328,50.0,1.0,11.920820542967107
1,4485,4485,32.53089333333333,29.209404377691616,21.884062660535257,10.646830672798075,149.60041305017887,50.0,1.0,11.920820542967107
1,4486,4486,31.651680000000002,29.207892870677952,21.88601082828648,9.765669171713522,149.59629394589794,50.0,1.0,11.920820542967107
1,4487,4487,30.772466666666666,29.206381441880655,20.577046142652886,10.19542052401378,149.5921750547694,50.0,1.0,11.920820542967107
1,4488,4488,29.600182222222223,29.20487009129567,21.880338875038433,7.71984334718379,149.58805637678225,50.0,1.0,11.920820542967107
1,4489,4489,29.01404,29.20335881891895,21.902519114189214,7.111520885810787,149.58393791192543,50.0,1.0,11.920820542967107
1,4490,4490,28.42789777777778,29.20184762474647,21.874016489413055,6.553881288364725,149.57981966018798,50.0,1.0,11.920820542967107
1,4491,4491,28.72096888888889,29.200336508774157,20.568934341876826,8.152034547012065,149.57570162155878,50.0,1.0,11.920820542967107
1,4492,4492,28.72096888888889,29.198825470997974,21.880712718747173,6.840256170141718,149.57158379602686,50.0,1.0,11.920820542967107
1,4493,4493,29.600182222222223,29.197314511413875,21.87467822160309,7.725504000619132,149.5674661835812,50.0,1.0,11.920820542967107
1,4494,4494,32.82396444444444,29.19580363001781,21.88640835203698,10.937556092407462,149.56334878421072,50.0,1.0,11.920820542967107
1,4495,4495,32.82396444444444,29.19429282680574,20.57215924268987,12.251805201754571,149.55923159790444,50.0,1.0,11.920820542967107
1,4496,4496,33.70317777777778,29.192782101773634,21.87806972017239,11.82510805760539,149.55511462465137,50.0,1.0,11.920820542967107
1,4497,4497,34.289320000000004,29.1912714549174,21.87304674237658,12.416273257623423,149.55099786444038,50.0,1.0,11.920820542967107
1,4498,4498,35.168533333333336,29.189760886233028,21.892320664674763,13.276212668658573,149.5468813172605,50.0,1.0,11.920820542967107
1,4499,4499,34.582391111111114,29.18825039571646,20.558492953125185,14.02389815798593,149.5427649831007,50.0,1.0,11.920820542967107
1,4500,4500,34.875462222222225,29.186739983363683,21.883205426530893,12.992256795691334,149.53864886195004,50.0,1.0,11.920820542967107
1,4501,4501,35.46160444444445,29.185229649170612,21.86705145819833,13.594552986246118,149.5345329537974,50.0,1.0,11.920820542967107
1,4502,4502,36.04774666666667,29.18371939313321,21.887789544849902,14.159957121816767,149.53041725863176,50.0,1.0,11.920820542967107
1,4503,4503,36.04774666666667,29.182209215247454,20.573457496749445,15.474289169917224,149.52630177644212,50.0,1.0,11.920820542967107
1,4504,4504,36.04774666666667,29.18069911550927,21.885524336631946,14.162222330034723,149.52218650721747,50.0,1.0,11.920820542967107
1,4505,4505,36.34081777777778,29.17918909391463,21.86387196905448,14.4769458087233,149.51807145094676,50.0,1.0,11.920820542967107
1,4506,4506,35.168533333333336,29.177679150459504,21.883259362844623,13.285273970488714,149.51395660761904,50.0,1.0,11.920820542967107
1,4507,4507,33.70317777777778,29.176169285139814,20.553682336570304,13.149495441207476,149.50984197722318,50.0,1.0,11.920820542967107
1,4508,4508,31.06553777777778,29.17465949795155,21.880994623463664,9.184543154314117,149.50572755974824,50.0,1.0,11.920820542967107
1,4509,4509,31.651680000000002,29.173149788890647,21.85997719869287,9.791702801307132,149.5016133551832,50.0,1.0,11.920820542967107
1,4510,4510,30.18632444444445,29.17164015795307,21.878730118464805,8.307594325979643,149.497499363517,50.0,1.0,11.920820542967107
1,4511,4511,29.893253333333334,29.170130605134784,20.558589068387462,9.334664264945872,149.49338558473866,50.0,1.0,11.920820542967107
1,4512,4512,28.13482666666667,29.168621130431735,21.876465847823805,6.258360818842863,149.48927201883714,50.0,1.0,11.920820542967107
1,4513,4513,28.72096888888889,29.167111733839885,21.856947407615625,6.864021481273266,149.48515866580146,50.0,1.0,11.920820542967107
1,4514,4514,28.13482666666667,29.165602415355195,21.8742018115164,6.260624855150269,149.48104552562057,50.0,1.0,11.920820542967107
1,4515,4515,28.72096888888889,29.164093174973612,20.54340426782956,8.177564621059332,149.47693259828344,50.0,1.0,11.920820542967107
1,4516,4516,28.42789777777778,29.16258401269111,21.84460557991961,6.583292197858171,149.47281988377912,50.0,1.0,11.920820542967107
1,4517,4517,29.893253333333334,29.16107492850365,21.864049775119632,8.029203558213702,149.46870738209657,50.0,1.0,11.920820542967107
1,4518,4518,32.53089333333333,29.159565922407154,21.846723046750373,10.684170286582958,149.46459509322472,50.0,1.0,11.920820542967107
1,4519,4519,34.289320000000004,29.15805699439763,20.53726956936058,13.752050430639425,149.46048301715263,50.0,1.0,11.920820542967107
1,4520,4520,33.99624888888889,29.156548144471014,21.86729310481873,12.128955784070161,149.45637115386927,50.0,1.0,11.920820542967107
1,4521,4521,35.46160444444445,29.15503937262325,21.844431374726856,13.617173069717591,149.4522595033636,50.0,1.0,11.920820542967107
1,4522,4522,35.46160444444445,29.153530678850338,21.843300984979592,13.618303459464855,149.44814806562465,50.0,1.0,11.920820542967107
1,4523,4523,35.75467555555556,29.152022063148195,20.539786435245805,15.214889120309753,149.44403684064136,50.0,1.0,11.920820542967107
1,4524,4524,35.75467555555556,29.150513525512807,21.849705912038296,13.904969643517262,149.43992582840278,50.0,1.0,11.920820542967107
1,4525,4525,35.46160444444445,29.149005065940123,21.839910166693183,13.621694277751264,149.43581502889785,50.0,1.0,11.920820542967107
1,4526,4526,34.289320000000004,29.14749668442611,21.840246266296887,12.449073733703116,149.4317044421156,50.0,1.0,11.920820542967107
1,4527,4527,32.82396444444444,29.145988380966728,20.538120851767875,12.285843592676567,149.42759406804498,50.0,1.0,11.920820542967107
1,4528,4528,33.70317777777778,29.144480155557947,21.841870589056942,11.86130718872084,149.42348390667505,50.0,1.0,11.920820542967107
1,4529,4529,34.289320000000004,29.14297200819571,21.836855922206034,12.45246407779397,149.41937395799474,50.0,1.0,11.920820542967107
1,4530,4530,36.63388888888889,29.141463938875976,21.83832597283522,14.795562916053669,149.41526422199306,50.0,1.0,11.920820542967107
1,4531,4531,36.63388888888889,29.13995594759472,20.526964145084285,16.106924743804605,149.411154698659,50.0,1.0,11.920820542967107
1,4532,4532,34.582391111111114,29.13844803434791,21.83342030694342,12.748970804167694,149.40704538798158,50.0,1.0,11.920820542967107
1,4533,4533,31.35860888888889,29.13694019913149,21.828608906422406,9.529999982466485,149.4029362899498,50.0,1.0,11.920820542967107
1,4534,4534,31.06553777777778,29.135432441941436,21.851574331456074,9.213963446321706,149.3988274045526,50.0,1.0,11.920820542967107
1,4535,4535,29.893253333333334,29.133924762773695,20.533071834849768,9.360181498483566,149.39471873177902,50.0,1.0,11.920820542967107
1,4536,4536,29.600182222222223,29.132417161624254,21.82605701558334,7.774125206638882,149.39061027161807,50.0,1.0,11.920820542967107
1,4537,4537,29.01404,29.13090963848904,21.848182228866783,7.1658577711332185,149.3865020240587,50.0,1.0,11.920820542967107
1,4538,4538,28.42789777777778,29.12940219336405,21.81975031485433,6.608147462923451,149.38239398908996,50.0,1.0,11.920820542967107
1,4539,4539,29.01404,29.12789482624524,20.535165852502885,8.478874147497116,149.37828616670083,50.0,1.0,11.920820542967107
1,4540,4540,28.13482666666667,29.12638753712855,21.844790652846417,6.290036013820252,149.37417855688028,50.0,1.0,11.920820542967107
1,4541,4541,29.307111111111112,29.124880326009972,21.81921695824746,7.487894152863653,149.37007115961734,50.0,1.0,11.920820542967107
1,4542,4542,29.600182222222223,29.12337319288546,21.81928125865782,7.780900963564402,149.36596397490104,50.0,1.0,11.920820542967107
1,4543,4543,31.35860888888889,29.121866137750963,20.5082768770344,10.85033201185449,149.36185700272028,50.0,1.0,11.920820542967107
1,4544,4544,33.99624888888889,29.12035916060247,21.840151513382807,12.156097375506086,149.35775024306417,50.0,1.0,11.920820542967107
1,4545,4545,34.289320000000004,29.118852261435933,21.81878297361571,12.470537026384292,149.35364369592168,50.0,1.0,11.920820542967107
1,4546,4546,34.875462222222225,29.117345440247327,21.831175804745072,13.044286417477153,149.34953736128182,50.0,1.0,11.920820542967107
1,4547,4547,33.70317777777778,29.1158386970326,20.51118135808285,13.19199641969493,149.34543123913355,50.0,1.0,11.920820542967107
1,4548,4548,34.582391111111114,29.114332031787725,21.815350201788917,12.767040909322198,149.34132532946592,50.0,1.0,11.920820542967107
1,4549,4549,34.289320000000004,29.112825444508665,21.814267074109193,12.475052925890811,149.3372196322679,50.0,1.0,11.920820542967107
1,4550,4550,33.11703555555556,29.1113189351914,21.833489201393547,11.283546354162011,149.33311414752853,50.0,1.0,11.920820542967107
1,4551,4551,34.289320000000004,29.109812503831858,20.503288906376888,13.786031093623116,149.32900887523675,50.0,1.0,11.920820542967107
1,4552,4552,33.99624888888889,29.108306150426053,21.83111180453191,12.165137084356981,149.32490381538167,50.0,1.0,11.920820542967107
1,4553,4553,31.944751111111113,29.106799874969916,21.827088185313627,10.117662925797486,149.32079896795221,50.0,1.0,11.920820542967107
1,4554,4554,33.99624888888889,29.10529367745944,21.82885246199915,12.167396426889741,149.31669433293746,50.0,1.0,11.920820542967107
1,4555,4555,35.75467555555556,29.103787557890563,20.505801607892995,15.248873947662563,149.31258991032632,50.0,1.0,11.920820542967107
1,4556,4556,36.04774666666667,29.102281516259268,21.826711137194444,14.221035529472225,149.30848570010787,50.0,1.0,11.920820542967107
1,4557,4557,34.582391111111114,29.100775552561515,21.805192340653715,12.7771987704574,149.3043817022711,50.0,1.0,11.920820542967107
1,4558,4558,30.772466666666666,29.09926966679329,21.810193274525105,8.962273392141562,149.30027791680504,50.0,1.0,11.920820542967107
1,4559,4559,30.47939555555556,29.097763858950543,20.49021156360267,9.989183991952888,149.29617434369868,50.0,1.0,11.920820542967107
1,4560,4560,29.600182222222223,29.096258129029252,21.79896660620645,7.801215616015774,149.29207098294106,50.0,1.0,11.920820542967107
1,4561,4561,30.18632444444445,29.094752477025352,21.821064357769014,8.365260086675434,149.2879678345211,50.0,1.0,11.920820542967107
1,4562,4562,29.600182222222223,29.093246902934865,21.796710590440288,7.803471631781935,149.28386489842796,50.0,1.0,11.920820542967107
1,4563,4563,30.47939555555556,29.091741406753723,20.48597064253937,9.993424913016188,149.27976217465056,50.0,1.0,11.920820542967107
1,4564,4564,29.893253333333334,29.090235988477893,21.81093698299735,8.082316350335983,149.2756596631779,50.0,1.0,11.920820542967107
1,4565,4565,30.18632444444445,29.08873064810337,21.816547986077524,8.369776458366925,149.27155736399902,50.0,1.0,11.920820542967107
1,4566,4566,29.893253333333334,29.087225385626084,21.808679728394548,8.084573604938786,149.26745527710293,50.0,1.0,11.920820542967107
1,4567,4567,32.53089333333333,29.085720201042033,20.48391306667584,12.046980266657492,149.26335340247866,50.0,1.0,11.920820542967107
1,4568,4568,33.70317777777778,29.08421509434719,21.796705890253563,11.90647188752422,149.25925174011522,50.0,1.0,11.920820542967107
1,4569,4569,35.168533333333336,29.082710065537505,21.812032549153123,13.356500784180213,149.2551502900016,50.0,1.0,11.920820542967107
1,4570,4570,33.11703555555556,29.081205114608956,21.81090383595671,11.306131719598849,149.25104905212686,50.0,1.0,11.920820542967107
1,4571,4571,35.46160444444445,29.07970024155752,20.48070447490345,14.980899969540996,149.24694802648,50.0,1.0,11.920820542967107
1,4572,4572,34.582391111111114,29.07819544637916,21.788273081663885,12.79411802944723,149.24284721305003,50.0,1.0,11.920820542967107
1,4573,4573,35.168533333333336,29.07669072906983,21.807518046802368,13.361015286530968,149.23874661182595,50.0,1.0,11.920820542967107
1,4574,4574,35.168533333333336,29.075186089625536,21.806389567219146,13.36214376611419,149.2346462227968,50.0,1.0,11.920820542967107
1,4575,4575,34.582391111111114,29.073681528042226,20.477797357233147,14.104593753877968,149.23054604595163,50.0,1.0,11.920820542967107
1,4576,4576,36.04774666666667,29.072177044315865,21.80413278323689,14.243613883429777,149.2264460812794,50.0,1.0,11.920820542967107
1,4577,4577,34.875462222222225,29.070672638442442,21.796182156591488,13.079280065630737,149.22234632876916,50.0,1.0,11.920820542967107
1,4578,4578,35.75467555555556,29.06916831041791,21.788733777683976,13.965941777871581,149.21824678840994,50.0,1.0,11.920820542967107
1,4579,4579,34.582391111111114,29.06766406023826,20.473559005575673,14.108832105535441,149.21414746019076,50.0,1.0,11.920820542967107
1,4580,4580,36.04774666666667,29.066159887899463,21.799619915924588,14.248126750742081,149.21004834410064,50.0,1.0,11.920820542967107
1,4581,4581,32.82396444444444,29.06465579339746,21.788094390786465,11.035870053657977,149.20594944012856,50.0,1.0,11.920820542967107
1,4582,4582,31.35860888888889,29.063151776728255,21.773328612628546,9.585280276260345,149.2018507482636,50.0,1.0,11.920820542967107
1,4583,4583,30.47939555555556,29.061647837887822,20.46477919993384,10.014616355621719,149.1977522684948,50.0,1.0,11.920820542967107
1,4584,4584,29.600182222222223,29.060143976872112,21.771909821330752,7.828272400891471,149.19365400081114,50.0,1.0,11.920820542967107
1,4585,4585,29.307111111111112,29.058640193677107,21.769592451552985,7.537518659558128,149.18955594520162,50.0,1.0,11.920820542967107
1,4586,4586,29.600182222222223,29.057136488298788,21.769656605721796,7.830525616500427,149.18545810165534,50.0,1.0,11.920820542967107
1,4587,4587,29.893253333333334,29.055632860733123,20.477893095226598,9.415360238106736,149.18136047016128,50.0,1.0,11.920820542967107
1,4588,4588,30.772466666666666,29.054129310976073,21.77636012695378,8.996106539712887,149.17726305070846,50.0,1.0,11.920820542967107
1,4589,4589,31.944751111111113,29.05262583902362,21.78646326381647,10.158287847294645,149.17316584328591,50.0,1.0,11.920820542967107
1,4590,4590,34.289320000000004,29.051122444871744,21.768032959322944,12.521287040677059,149.16906884788267,50.0,1.0,11.920820542967107
1,4591,4591,33.99624888888889,29.049619128516426,20.479870969082917,13.516377919805976,149.1649720644878,50.0,1.0,11.920820542967107
1,4592,4592,35.75467555555556,29.04811588995361,21.77295398034082,13.981721575214738,149.16087549309026,50.0,1.0,11.920820542967107
1,4593,4593,36.04774666666667,29.046612729179305,21.784959546884473,14.262787119782196,149.15677913367915,50.0,1.0,11.920820542967107
1,4594,4594,36.34081777777778,29.04510964618947,21.763406672732867,14.577411105044913,149.15268298624346,50.0,1.0,11.920820542967107
1,4595,4595,34.875462222222225,29.043606640980077,20.469335669737106,14.40612655248512,149.14858705077222,50.0,1.0,11.920820542967107
1,4596,4596,31.944751111111113,29.0421037135471,21.77857275844798,10.166178352663135,149.14449132725446,50.0,1.0,11.920820542967107
1,4597,4597,31.651680000000002,29.040600863886525,21.76065585357693,9.89102414642307,149.14039581567926,50.0,1.0,11.920820542967107
1,4598,4598,33.410106666666664,29.03909809199432,21.75622130880841,11.653885357858254,149.1363005160356,50.0,1.0,11.920820542967107
1,4599,4599,33.70317777777778,29.037595397866454,20.456061444967826,13.247116332809956,149.1322054283125,50.0,1.0,11.920820542967107
1,4600,4600,35.75467555555556,29.036092781498926,21.763942084764658,13.9907334707909,149.12811055249904,50.0,1.0,11.920820542967107
1,4601,4601,36.34081777777778,29.034590242887678,21.75552451787788,14.585293259899899,149.1240158885842,50.0,1.0,11.920820542967107
1,4602,4602,36.34081777777778,29.03308778202872,21.75439872881798,14.586419048959801,149.1199214365571,50.0,1.0,11.920820542967107
1,4603,4603,36.04774666666667,29.031585398918015,20.467267706237187,15.580478960429481,149.1158271964067,50.0,1.0,11.920820542967107
1,4604,4604,34.582391111111114,29.03008309355154,21.752222526740606,12.830168584370508,149.1117331681221,50.0,1.0,11.920820542967107
1,4605,4605,33.70317777777778,29.028580865925264,21.755011695983228,11.948166081794554,149.10763935169228,50.0,1.0,11.920820542967107
1,4606,4606,33.410106666666664,29.027078716035163,21.74721633893873,11.662890327727933,149.10354574710627,50.0,1.0,11.920820542967107
1,4607,4607,32.23782222222223,29.025576643877237,20.463031533933446,11.774790688288782,149.09945235435316,50.0,1.0,11.920820542967107
1,4608,4608,31.35860888888889,29.02407464944744,21.74405308394332,9.61455580494557,149.09535917342194,50.0,1.0,11.920820542967107
1,4609,4609,30.47939555555556,29.02257273274176,21.74176924825863,8.737626307296928,149.0912662043017,50.0,1.0,11.920820542967107
1,4610,4610,30.18632444444445,29.02107089375617,21.765803170317128,8.42052127412732,149.0871734469814,50.0,1.0,11.920820542967107
1,4611,4611,30.772466666666666,29.019569132486655,20.445429512291973,10.327037154374693,149.08308090145016,50.0,1.0,11.920820542967107
1,4612,4612,30.772466666666666,29.018067448929177,21.749331401144225,9.023135265522441,149.07898856769697,50.0,1.0,11.920820542967107
1,4613,4613,31.35860888888889,29.016565843079746,21.73842768894871,9.62018119994018,149.07489644571092,50.0,1.0,11.920820542967107
1,4614,4614,34.582391111111114,29.015064314934325,21.74096896561545,12.841422145495663,149.07080453548102,50.0,1.0,11.920820542967107
1,4615,4615,34.875462222222225,29.013562864488886,20.44816143496018,14.427300787262045,149.06671283699632,50.0,1.0,11.920820542967107
1,4616,4616,35.46160444444445,29.012061491739402,21.73730510858969,13.724299335854756,149.06262135024582,50.0,1.0,11.920820542967107
1,4617,4617,36.04774666666667,29.010560196681876,21.757920147511403,14.289826519155266,149.05853007521864,50.0,1.0,11.920820542967107
1,4618,4618,36.34081777777778,29.00905897931226,21.736394024695752,14.604423753082028,149.05443901190375,50.0,1.0,11.920820542967107
1,4619,4619,36.63388888888889,29.007557839626553,20.433699377627978,16.200189511260913,149.05034816029024,50.0,1.0,11.920820542967107
1,4620,4620,36.63388888888889,29.00605677762073,21.73685318022773,14.89703570866116,149.04625752036713,50.0,1.0,11.920820542967107
1,4621,4621,36.63388888888889,29.004555793290784,21.735728357358624,14.898160531530266,149.04216709212352,50.0,1.0,11.920820542967107
1,4622,4622,36.63388888888889,29.00305488663269,21.734603592696047,14.899285296192843,149.03807687554843,50.0,1.0,11.920820542967107
1,4623,4623,35.46160444444445,29.001554057642394,20.425666462636737,15.03593798180771,149.03398687063083,50.0,1.0,11.920820542967107
1,4624,4624,35.75467555555556,29.000053306315923,21.736928772176405,14.017746783379152,149.02989707735986,50.0,1.0,11.920820542967107
1,4625,4625,35.168533333333336,28.998552632649247,21.74891447448693,13.419618858846405,149.02580749572456,50.0,1.0,11.920820542967107
1,4626,4626,36.92696,28.997052036638316,21.744222430525213,15.182737569474789,149.0217181257139,50.0,1.0,11.920820542967107
1,4627,4627,36.04774666666667,28.995551518279157,20.441863820386793,15.605882846279876,149.01762896731702,50.0,1.0,11.920820542967107
1,4628,4628,34.875462222222225,28.99405107756773,21.7387339675276,13.136728254694624,149.01354002052295,50.0,1.0,11.920820542967107
1,4629,4629,32.23782222222223,28.992550714500013,21.744413035875006,10.493409186347222,149.00945128532072,50.0,1.0,11.920820542967107
1,4630,4630,33.70317777777778,28.991050429071986,21.726885102524545,11.976292675253237,149.00536276169936,50.0,1.0,11.920820542967107
1,4631,4631,31.35860888888889,28.989550221279636,20.41509701564101,10.943511873247882,149.00127444964795,50.0,1.0,11.920820542967107
1,4632,4632,30.772466666666666,28.988050091118964,21.726833091635847,9.045633575030822,148.99718634915556,50.0,1.0,11.920820542967107
1,4633,4633,30.47939555555556,28.986550038585925,21.714783456500992,8.764612099054567,148.9930984602112,50.0,1.0,11.920820542967107
1,4634,4634,29.893253333333334,28.985050063676514,21.73207191025439,8.161181423078943,148.98901078280394,50.0,1.0,11.920820542967107
1,4635,4635,30.18632444444445,28.983550166386706,20.433402867302622,9.752921577141827,148.98492331692285,50.0,1.0,11.920820542967107
1,4636,4636,30.772466666666666,28.98205034671252,21.72233622327452,9.050130443392145,148.980836062557,50.0,1.0,11.920820542967107
1,4637,4637,31.651680000000002,28.98055060464989,21.7156590908966,9.936020909103402,148.97674901969538,50.0,1.0,11.920820542967107
1,4638,4638,33.99624888888889,28.979050940194828,21.734170919985292,12.2620779689036,148.9726621883271,50.0,1.0,11.920820542967107
1,4639,4639,34.875462222222225,28.9775513533433,20.422781263732634,14.45268095848959,148.96857556844117,50.0,1.0,11.920820542967107
1,4640,4640,35.46160444444445,28.976051844091312,21.710324857703277,13.75127958674117,148.9644891600267,50.0,1.0,11.920820542967107
1,4641,4641,36.04774666666667,28.97455241243483,21.73091430932612,14.316832357340548,148.96040296307268,50.0,1.0,11.920820542967107
1,4642,4642,36.34081777777778,28.97305305836985,21.709414904642795,14.631402873134984,148.95631697756824,50.0,1.0,11.920820542967107
1,4643,4643,36.34081777777778,28.97155378189236,20.405794011531842,15.935023766245937,148.9522312035024,50.0,1.0,11.920820542967107
1,4644,4644,36.34081777777778,28.97005458299834,21.707168156749493,14.633649621028287,148.94814564086425,50.0,1.0,11.920820542967107
1,4645,4645,36.34081777777778,28.96855546168376,21.70604486999938,14.634772907778398,148.94406028964278,50.0,1.0,11.920820542967107
1,4646,4646,35.75467555555556,28.967056417944644,21.71219602411371,14.042479531441849,148.93997514982715,50.0,1.0,11.920820542967107
1,4647,4647,34.289320000000004,28.965557451776924,20.401683888890176,13.887636111109826,148.93589022140628,50.0,1.0,11.920820542967107
1,4648,4648,35.46160444444445,28.964058563176632,21.7013388845221,13.760265559922345,148.93180550436938,50.0,1.0,11.920820542967107
1,4649,4649,36.34081777777778,28.962559752139725,21.701552304239158,14.639265473538622,148.9277209987054,50.0,1.0,11.920820542967107
1,4650,4650,36.63388888888889,28.96106101866222,21.70313380176438,14.93075508712451,148.92363670440352,50.0,1.0,11.920820542967107
1,4651,4651,36.92696,28.959562362740073,20.413143199102375,16.513816800897626,148.91955262145268,50.0,1.0,11.920820542967107
1,4652,4652,36.92696,28.958063784369287,21.714986036824083,15.211973963175918,148.915468749842,50.0,1.0,11.920820542967107
1,4653,4653,36.04774666666667,28.956565283545842,21.717423962659375,14.330322704007294,148.91138508956055,50.0,1.0,11.920820542967107
1,4654,4654,33.11703555555556,28.95506686026573,21.716300145199295,11.400735410356265,148.90730164059738,50.0,1.0,11.920820542967107
1,4655,4655,31.651680000000002,28.953568514524928,20.393714460067287,11.257965539932716,148.90321840294155,50.0,1.0,11.920820542967107
1,4656,4656,31.06553777777778,28.95207024631944,21.714052684739578,9.351485093038203,148.89913537658214,50.0,1.0,11.920820542967107
1,4657,4657,31.06553777777778,28.95057205564524,21.71292904173393,9.352608736043852,148.89505256150818,50.0,1.0,11.920820542967107
1,4658,4658,30.47939555555556,28.949073942498327,21.68670887328036,8.7926866822752,148.8909699577088,50.0,1.0,11.920820542967107
1,4659,4659,30.18632444444445,28.94757590687469,20.40804101434665,9.778283430097797,148.88688756517303,50.0,1.0,11.920820542967107
1,4660,4660,29.893253333333334,28.9460779487703,21.70285185364673,8.190401479686603,148.88280538388992,50.0,1.0,11.920820542967107
1,4661,4661,30.18632444444445,28.944580068181146,21.70843505113586,8.477889393308587,148.87872341384855,50.0,1.0,11.920820542967107
1,4662,4662,32.82396444444444,28.94308226510325,21.6969577357122,11.127006708732242,148.87464165503803,50.0,1.0,11.920820542967107
1,4663,4663,32.53089333333333,28.941584539532567,20.38240406707878,12.14848926625455,148.87056010744737,50.0,1.0,11.920820542967107
1,4664,4664,33.410106666666664,28.940086891465086,21.682041677473418,11.728064989193246,148.86647877106566,50.0,1.0,11.920820542967107
1,4665,4665,33.99624888888889,28.938589320896835,21.703824869269667,12.292424019619226,148.86239764588203,50.0,1.0,11.920820542967107
1,4666,4666,34.289320000000004,28.937091827823757,21.682589712337123,12.60673028766288,148.85831673188545,50.0,1.0,11.920820542967107
1,4667,4667,33.99624888888889,28.935594412241873,20.399483977905575,13.596764910983318,148.85423602906505,50.0,1.0,11.920820542967107
1,4668,4668,33.99624888888889,28.934097074147154,21.700455702388602,12.29579318650029,148.8501555374099,50.0,1.0,11.920820542967107
1,4669,4669,34.289320000000004,28.932599813535596,21.67922384186985,12.610096158130155,148.84607525690905,50.0,1.0,11.920820542967107
1,4670,4670,34.582391111111114,28.93110263040321,21.678056529582964,12.90433458152815,148.84199518755162,50.0,1.0,11.920820542967107
1,4671,4671,34.289320000000004,28.929605524745945,20.37636140539565,13.912958594604355,148.83791532932662,50.0,1.0,11.920820542967107
1,4672,4672,33.99624888888889,28.928108496559826,21.695964293435313,12.30028459545358,148.83383568222317,50.0,1.0,11.920820542967107
1,4673,4673,33.70317777777778,28.926611545840828,21.678592398694317,12.024585379083465,148.82975624623032,50.0,1.0,11.920820542967107
1,4674,4674,32.53089333333333,28.925114672584943,21.671069145164186,10.859824188169146,148.82567702133716,50.0,1.0,11.920820542967107
1,4675,4675,32.23782222222223,28.923617876788175,20.391150603135653,11.846671619086575,148.82159800753277,50.0,1.0,11.920820542967107
1,4676,4676,32.23782222222223,28.922121158446508,21.69159086883488,10.546231353387348,148.81751920480622,50.0,1.0,11.920820542967107
1,4677,4677,31.651680000000002,28.92062451755593,21.670755372684468,9.980924627315535,148.81344061314658,50.0,1.0,11.920820542967107
1,4678,4678,30.18632444444445,28.919127954112433,21.689345965584323,8.496978478860125,148.80936223254292,50.0,1.0,11.920820542967107
1,4679,4679,28.13482666666667,28.91763146811201,20.386930185018965,7.747896481647704,148.80528406298436,50.0,1.0,11.920820542967107
1,4680,4680,27.841755555555554,28.91613505955066,21.676163089700765,6.16559246585479,148.80120610445994,50.0,1.0,11.920820542967107
1,4681,4681,27.255613333333336,28.91463872842438,21.66208009820939,5.593533235123946,148.79712835695875,50.0,1.0,11.920820542967107
1,4682,4682,26.962542222222222,28.91314247472915,21.68259544850163,5.279946773720592,148.7930508204699,50.0,1.0,11.920820542967107
1,4683,4683,26.669471111111115,28.91164629846096,20.36156218118807,6.307908929923045,148.7889734949824,50.0,1.0,11.920820542967107
1,4684,4684,26.669471111111115,28.910150199615817,21.660115453060996,5.009355658050119,148.78489638048538,50.0,1.0,11.920820542967107
1,4685,4685,27.548684444444447,28.90865417818971,21.65506182920494,5.893622615239509,148.78081947696793,50.0,1.0,11.920820542967107
1,4686,4686,29.893253333333334,28.90715823417863,21.67367108513418,8.219582248199153,148.77674278441913,50.0,1.0,11.920820542967107
1,4687,4687,31.35860888888889,28.90566236757858,20.356021291503563,11.002587597385329,148.77266630282804,50.0,1.0,11.920820542967107
1,4688,4688,31.651680000000002,28.904166578385535,21.658423136446494,9.993256863553508,148.76859003218374,50.0,1.0,11.920820542967107
1,4689,4689,32.23782222222223,28.902670866595503,21.677003149946625,10.560819072275603,148.76451397247533,50.0,1.0,11.920820542967107
