Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,4690,4690,32.23782222222223,28.90117523220448,21.67588142415336,10.561940798068868,148.7604381236919,50.0,1.0,11.920820542967107
1,4691,4691,32.82396444444444,28.89967967520846,20.3645560407351,12.459408403709343,148.75636248582254,50.0,1.0,11.920820542967107
1,4692,4692,33.11703555555556,28.898184195603427,21.67363814670257,11.443397408852992,148.7522870588563,50.0,1.0,11.920820542967107
1,4693,4693,32.82396444444444,28.896688793385405,21.662179228507775,11.161785215936668,148.74821184278233,50.0,1.0,11.920820542967107
1,4694,4694,33.410106666666664,28.895193468550346,21.64840732556797,11.761699341098694,148.74413683758962,50.0,1.0,11.920820542967107
1,4695,4695,32.23782222222223,28.89369822109428,20.37005724587146,11.867764976350767,148.74006204326736,50.0,1.0,11.920820542967107
1,4696,4696,32.53089333333333,28.892203051013183,21.64641133361065,10.88448199972268,148.73598745980456,50.0,1.0,11.920820542967107
1,4697,4697,32.53089333333333,28.890707958303075,21.64529119086045,10.88560214247288,148.73191308719038,50.0,1.0,11.920820542967107
1,4698,4698,32.82396444444444,28.889212942959915,21.656575015064487,11.167389429379956,148.72783892541383,50.0,1.0,11.920820542967107
1,4699,4699,32.23782222222223,28.887718004979746,20.365841193510715,11.871981028711513,148.72376497446407,50.0,1.0,11.920820542967107
1,4700,4700,30.772466666666666,28.886223144358524,21.65051277793621,9.121953888730456,148.71969123433016,50.0,1.0,11.920820542967107
1,4701,4701,29.600182222222223,28.88472836109228,21.640488140452252,7.959694081769971,148.7156177050012,50.0,1.0,11.920820542967107
1,4702,4702,29.307111111111112,28.883233655176976,21.638184759003206,7.668926352107906,148.71154438646624,50.0,1.0,11.920820542967107
1,4703,4703,27.841755555555554,28.881739026608635,20.35135633153292,7.490399224022635,148.70747127871442,50.0,1.0,11.920820542967107
1,4704,4704,26.669471111111115,28.880244475383247,21.637709431815438,5.031761679295677,148.70339838173484,50.0,1.0,11.920820542967107
1,4705,4705,26.3764,28.87875000149681,21.63034761401606,4.7460523859839405,148.69932569551656,50.0,1.0,11.920820542967107
1,4706,4706,25.79025777777778,28.877255604945322,21.64231578139655,4.147941996381228,148.6952532200487,50.0,1.0,11.920820542967107
1,4707,4707,26.669471111111115,28.875761285724774,20.336289496586936,6.333181614524179,148.6911809553203,50.0,1.0,11.920820542967107
1,4708,4708,24.617973333333335,28.874267043831164,21.628761137596932,2.9892121957364033,148.6871089013205,50.0,1.0,11.920820542967107
1,4709,4709,26.08332888888889,28.872772879260502,21.654579659445382,4.428749229443508,148.6830370580384,50.0,1.0,11.920820542967107
1,4710,4710,26.962542222222222,28.87127879200879,21.651200960780233,5.311341261441989,148.6789654254631,50.0,1.0,11.920820542967107
1,4711,4711,27.548684444444447,28.869784782072003,20.328388598175575,7.220295846268872,148.67489400358363,50.0,1.0,11.920820542967107
1,4712,4712,31.651680000000002,28.868290849446165,21.63154079352925,10.020139206470752,148.67082279238917,50.0,1.0,11.920820542967107
1,4713,4713,32.23782222222223,28.866796994127274,21.650097745595453,10.587724476626775,148.66675179186882,50.0,1.0,11.920820542967107
1,4714,4714,32.23782222222223,28.865303216111304,21.648977412083475,10.588844810138752,148.6626810020116,50.0,1.0,11.920820542967107
1,4715,4715,31.651680000000002,28.863809515394276,20.33049187672411,11.321188123275892,148.65861042280665,50.0,1.0,11.920820542967107
1,4716,4716,31.651680000000002,28.862315891972194,21.627063648103082,10.02461635189692,148.65454005424309,50.0,1.0,11.920820542967107
1,4717,4717,31.35860888888889,28.86082234584105,21.621748865856528,9.736860023032365,148.65046989631,50.0,1.0,11.920820542967107
1,4718,4718,31.35860888888889,28.85932887699684,21.620629999321764,9.737978889567128,148.64639994899647,50.0,1.0,11.920820542967107
1,4719,4719,30.47939555555556,28.85783548543558,20.321257579466174,10.158137976089385,148.64233021229165,50.0,1.0,11.920820542967107
1,4720,4720,32.53089333333333,28.856342171153244,21.619543899692136,10.911349433641195,148.63826068618457,50.0,1.0,11.920820542967107
1,4721,4721,32.82396444444444,28.85484893414587,21.63081430167402,11.19315014277042,148.63419137066438,50.0,1.0,11.920820542967107
1,4722,4722,33.410106666666664,28.85335577440942,21.617062339236206,11.793044327430458,148.63012226572016,50.0,1.0,11.920820542967107
1,4723,4723,32.53089333333333,28.851862691939914,20.31921654710107,12.211676786232259,148.62605337134102,50.0,1.0,11.920820542967107
1,4724,4724,31.35860888888889,28.85036968673337,21.61391801587248,9.744690873016413,148.6219846875161,50.0,1.0,11.920820542967107
1,4725,4725,30.772466666666666,28.848876758785767,21.622521288913504,9.149945377753163,148.61791621423444,50.0,1.0,11.920820542967107
1,4726,4726,30.18632444444445,28.847383908093104,21.635537931069827,8.550786513374621,148.61384795148518,50.0,1.0,11.920820542967107
1,4727,4727,29.600182222222223,28.8458911346514,20.314707750223715,9.285474471998509,148.60977989925743,50.0,1.0,11.920820542967107
1,4728,4728,28.72096888888889,28.844398438456654,21.615115868404768,7.105853020484123,148.6057120575403,50.0,1.0,11.920820542967107
1,4729,4729,27.841755555555554,28.84290581950487,21.62126886034064,6.220486695214916,148.60164442632288,50.0,1.0,11.920820542967107
1,4730,4730,27.548684444444447,28.841413277792025,21.60469262673055,5.943991817713897,148.59757700559425,50.0,1.0,11.920820542967107
1,4731,4731,28.13482666666667,28.83992081331416,20.332144173386478,7.802682493280191,148.59350979534358,50.0,1.0,11.920820542967107
1,4732,4732,26.962542222222222,28.83842842606725,21.626565755676936,5.3359764665452865,148.58944279555993,50.0,1.0,11.920820542967107
1,4733,4733,28.13482666666667,28.836936116047323,21.627702087035495,6.507124579631174,148.58537600623245,50.0,1.0,11.920820542967107
1,4734,4734,28.42789777777778,28.83544388325037,21.599557092656376,6.828340685121404,148.58130942735022,50.0,1.0,11.920820542967107
1,4735,4735,30.47939555555556,28.833951727672385,20.304438993272615,10.174956562282944,148.57724305890235,50.0,1.0,11.920820542967107
1,4736,4736,31.651680000000002,28.832459649309385,21.604691816862008,10.046988183137994,148.57317690087797,50.0,1.0,11.920820542967107
1,4737,4737,33.11703555555556,28.830967648157365,21.62322573611802,11.49380981943754,148.56911095326615,50.0,1.0,11.920820542967107
1,4738,4738,32.82396444444444,28.82947572421234,21.61179347111753,11.212170973326913,148.56504521605603,50.0,1.0,11.920820542967107
1,4739,4739,32.82396444444444,28.8279838774703,20.31403461256244,12.509929831882001,148.56097968923672,50.0,1.0,11.920820542967107
1,4740,4740,31.651680000000002,28.826492107927276,21.600220228449746,10.051459771550256,148.55691437279737,50.0,1.0,11.920820542967107
1,4741,4741,30.47939555555556,28.825000415579254,21.593761290137643,8.885634265417917,148.55284926672704,50.0,1.0,11.920820542967107
1,4742,4742,29.893253333333334,28.823508800422236,21.610953390817546,8.282299942515788,148.54878437101485,50.0,1.0,11.920820542967107
1,4743,4743,29.01404,28.822017262452253,20.319522170028836,8.694517829971165,148.54471968564997,50.0,1.0,11.920820542967107
1,4744,4744,29.893253333333334,28.82052580166527,21.6087168328902,8.284536500443135,148.54065521062142,50.0,1.0,11.920820542967107
1,4745,4745,29.893253333333334,28.819034418057328,21.607598640727602,8.285654692605732,148.5365909459184,50.0,1.0,11.920820542967107
1,4746,4746,34.875462222222225,28.817543111624417,21.60639441606148,13.269067806160745,148.53252689152998,50.0,1.0,11.920820542967107
1,4747,4747,32.53089333333333,28.81605188236255,20.293996421721342,12.23689691161199,148.5284630474453,50.0,1.0,11.920820542967107
1,4748,4748,30.47939555555556,28.81456073026771,21.58594057654488,8.89345497901068,148.52439941365344,50.0,1.0,11.920820542967107
1,4749,4749,30.772466666666666,28.81306965533595,21.59568350721713,9.176783159449535,148.5203359901436,50.0,1.0,11.920820542967107
1,4750,4750,30.47939555555556,28.811578657563253,21.5837066072404,8.895688948315158,148.51627277690483,50.0,1.0,11.920820542967107
1,4751,4751,30.18632444444445,28.810087736945608,20.311111854546645,9.875212589897803,148.51220977392623,50.0,1.0,11.920820542967107
1,4752,4752,29.01404,28.80859689347904,21.606447670109283,7.4075923298907185,148.50814698119697,50.0,1.0,11.920820542967107
1,4753,4753,28.42789777777778,28.807106127159557,21.578330334953616,6.8495674428241635,148.50408439870614,50.0,1.0,11.920820542967107
1,4754,4754,28.13482666666667,28.80561543798316,21.604211578487376,6.530615088179292,148.50002202644288,50.0,1.0,11.920820542967107
1,4755,4755,28.13482666666667,28.804124825945877,20.306908002291838,7.827918664374831,148.49595986439633,50.0,1.0,11.920820542967107
1,4756,4756,27.841755555555554,28.802634291043685,21.591080447643076,6.250675107912478,148.49189791255554,50.0,1.0,11.920820542967107
1,4757,4757,29.600182222222223,28.80114383327262,21.57786646852948,8.022315753692745,148.4878361709097,50.0,1.0,11.920820542967107
1,4758,4758,31.944751111111113,28.79965345262868,21.596760149423606,10.347990961687508,148.48377463944794,50.0,1.0,11.920820542967107
1,4759,4759,32.23782222222223,28.798163149107864,20.302705020121035,11.935117202101193,148.47971331815933,50.0,1.0,11.920820542967107
1,4760,4760,33.11703555555556,28.796672922706197,21.59750469202964,11.519530863525919,148.47565220703302,50.0,1.0,11.920820542967107
1,4761,4761,34.582391111111114,28.795182773419686,21.576211868464334,13.00617924264678,148.47159130605814,50.0,1.0,11.920820542967107
1,4762,4762,34.875462222222225,28.793692701244343,21.588512205504504,13.286950016717721,148.46753061522384,50.0,1.0,11.920820542967107
1,4763,4763,34.289320000000004,28.79220270617616,20.27958270971302,14.009737290286985,148.46347013451918,50.0,1.0,11.920820542967107
1,4764,4764,33.70317777777778,28.790712788211156,21.576745220034148,12.126432557743634,148.45940986393333,50.0,1.0,11.920820542967107
1,4765,4765,32.82396444444444,28.789222947345348,21.58161828830774,11.242346156136701,148.45534980345542,50.0,1.0,11.920820542967107
1,4766,4766,33.99624888888889,28.787733183574733,21.590683376829013,12.40556551205988,148.45128995307454,50.0,1.0,11.920820542967107
1,4767,4767,32.23782222222223,28.786243496895338,20.294301665311206,11.943520556911022,148.44723031277985,50.0,1.0,11.920820542967107
1,4768,4768,31.944751111111113,28.78475388730316,21.58558701710814,10.359164094002974,148.44317088256048,50.0,1.0,11.920820542967107
1,4769,4769,32.82396444444444,28.783264354794213,21.57715147549347,11.246812968950973,148.43911166240554,50.0,1.0,11.920820542967107
1,4770,4770,34.875462222222225,28.781774899364525,21.579576650971266,13.29588557125096,148.4350526523042,50.0,1.0,11.920820542967107
1,4771,4771,36.34081777777778,28.780285521010082,20.271076323903113,16.069741453874666,148.43099385224554,50.0,1.0,11.920820542967107
1,4772,4772,35.46160444444445,28.778796219726907,21.562530958520508,13.899073485923939,148.4269352622187,50.0,1.0,11.920820542967107
1,4773,4773,32.23782222222223,28.777306995511022,21.582980246633266,10.654841975588962,148.42287688221288,50.0,1.0,11.920820542967107
1,4774,4774,31.35860888888889,28.775817848358418,21.558065791444665,9.800543097444226,148.4188187122171,50.0,1.0,11.920820542967107
1,4775,4775,30.47939555555556,28.774328778265133,20.262453401069628,10.216942154485931,148.41476075222062,50.0,1.0,11.920820542967107
1,4776,4776,29.600182222222223,28.772839785227152,21.556661027079674,8.04352119514255,148.41070300221244,50.0,1.0,11.920820542967107
1,4777,4777,28.72096888888889,28.771350869240507,21.560376239291642,7.160592649597248,148.40664546218179,50.0,1.0,11.920820542967107
1,4778,4778,28.72096888888889,28.7698620303012,21.55926054862293,7.16170834026596,148.40258813211776,50.0,1.0,11.920820542967107
1,4779,4779,29.01404,28.768373268405238,20.28170315422569,8.732336845774313,148.39853101200947,50.0,1.0,11.920820542967107
1,4780,4780,29.01404,28.766884583548663,21.5751634376615,7.4388765623385,148.39447410184613,50.0,1.0,11.920820542967107
1,4781,4781,29.893253333333334,28.765395975727454,21.567382236639773,8.325871096693561,148.3904174016168,50.0,1.0,11.920820542967107
1,4782,4782,33.410106666666664,28.76390744493765,21.550047253384502,11.860059413282162,148.38636091131065,50.0,1.0,11.920820542967107
1,4783,4783,33.410106666666664,28.76241899117525,20.255996171379874,13.15411049528679,148.3823046309168,50.0,1.0,11.920820542967107
1,4784,4784,33.70317777777778,28.760930614436262,21.554425440028464,12.148752337749318,148.37824856042437,50.0,1.0,11.920820542967107
1,4785,4785,34.875462222222225,28.75944231471673,21.56283245350928,13.312629768712945,148.37419269982257,50.0,1.0,11.920820542967107
1,4786,4786,34.875462222222225,28.75795409201264,21.561716635738176,13.31374558648405,148.3701370491005,50.0,1.0,11.920820542967107
1,4787,4787,34.582391111111114,28.756465946320006,20.25436929241105,14.328021818700066,148.36608160824724,50.0,1.0,11.920820542967107
1,4788,4788,34.582391111111114,28.754977877634868,21.54608636599996,13.036304745111153,148.36202637725202,50.0,1.0,11.920820542967107
1,4789,4789,34.582391111111114,28.753489885953208,21.544971414793206,13.037419696317908,148.35797135610392,50.0,1.0,11.920820542967107
1,4790,4790,34.875462222222225,28.75200197127107,21.55725394202913,13.318208280193094,148.35391654479213,50.0,1.0,11.920820542967107
1,4791,4791,32.53089333333333,28.750514133584467,20.24784079829938,12.283052535033953,148.34986194330577,50.0,1.0,11.920820542967107
1,4792,4792,33.99624888888889,28.749026372889407,21.56165342547075,12.434595463418141,148.34580755163398,50.0,1.0,11.920820542967107
1,4793,4793,34.582391111111114,28.747538689181894,21.540512186893206,13.041878924217908,148.34175336976588,50.0,1.0,11.920820542967107
1,4794,4794,36.63388888888889,28.746051082457956,21.542007473860057,15.091881415028833,148.33769939769064,50.0,1.0,11.920820542967107
1,4795,4795,36.63388888888889,28.744563552713625,20.248439169701363,16.385449719187527,148.33364563539743,50.0,1.0,11.920820542967107
1,4796,4796,35.75467555555556,28.743076099944876,21.544312049304942,14.210363506250616,148.3295920828753,50.0,1.0,11.920820542967107
1,4797,4797,32.82396444444444,28.741588724147775,21.545909661354166,11.278054783090276,148.32553874011353,50.0,1.0,11.920820542967107
1,4798,4798,32.23782222222223,28.7401014253183,21.555076068988726,10.682746153233502,148.32148560710115,50.0,1.0,11.920820542967107
1,4799,4799,31.651680000000002,28.73861420345248,20.242309397863202,11.4093706021368,148.31743268382735,50.0,1.0,11.920820542967107
1,4800,4800,30.47939555555556,28.737127058546346,21.52793245169273,8.951463103862828,148.3133799702813,50.0,1.0,11.920820542967107
1,4801,4801,29.893253333333334,28.735639990595903,21.545072142048987,8.348181191284347,148.3093274664521,50.0,1.0,11.920820542967107
1,4802,4802,29.600182222222223,28.734152999597182,21.527676820783817,8.072505401438406,148.30527517232895,50.0,1.0,11.920820542967107
1,4803,4803,29.307111111111112,28.732666085546157,20.233862319995986,9.073248791115127,148.3012230879009,50.0,1.0,11.920820542967107
1,4804,4804,29.307111111111112,28.73117924843891,21.524271566813617,7.782839544297495,148.29717121315724,50.0,1.0,11.920820542967107
1,4805,4805,30.47939555555556,28.729692488271418,21.52236296917766,8.957032586377899,148.29311954808702,50.0,1.0,11.920820542967107
1,4806,4806,33.410106666666664,28.72820580503971,21.523299426153564,11.8868072405131,148.28906809267943,50.0,1.0,11.920820542967107
1,4807,4807,34.875462222222225,28.72671919873981,20.245999928245958,14.629462293976268,148.2850168469236,50.0,1.0,11.920820542967107
1,4808,4808,34.875462222222225,28.72523266936772,21.53718324783685,13.338278974385375,148.28096581080868,50.0,1.0,11.920820542967107
1,4809,4809,35.75467555555556,28.723746216919466,21.52982337626494,14.224852179290618,148.2769149843238,50.0,1.0,11.920820542967107
1,4810,4810,36.04774666666667,28.722259841391097,21.541694881043313,14.506051785623356,148.27286436745823,50.0,1.0,11.920820542967107
1,4811,4811,36.04774666666667,28.7207735427786,20.248145347658905,15.799601319007763,148.268813960201,50.0,1.0,11.920820542967107
1,4812,4812,36.34081777777778,28.719287321077978,21.519269058833828,14.821548718943951,148.26476376254124,50.0,1.0,11.920820542967107
1,4813,4813,36.34081777777778,28.717801176285302,21.518155495349593,14.822662282428187,148.26071377446823,50.0,1.0,11.920820542967107
1,4814,4814,36.34081777777778,28.716315108396557,21.517041989489226,14.823775788288554,148.25666399597102,50.0,1.0,11.920820542967107
1,4815,4815,35.75467555555556,28.71482911740778,20.23175120815068,15.522924347404878,148.25261442703885,50.0,1.0,11.920820542967107
1,4816,4816,34.289320000000004,28.713343203314967,21.514934660724123,12.77438533927588,148.24856506766076,50.0,1.0,11.920820542967107
1,4817,4817,35.168533333333336,28.71185736611417,21.53389302458562,13.634640308747716,148.24451591782602,50.0,1.0,11.920820542967107
1,4818,4818,35.46160444444445,28.710371605801395,21.51126377399935,13.950340670445097,148.24046697752374,50.0,1.0,11.920820542967107
1,4819,4819,35.46160444444445,28.708885922372666,20.219541587280755,15.242062857163692,148.23641824674309,50.0,1.0,11.920820542967107
1,4820,4820,36.92696,28.707400315823996,21.52701926667211,15.399940733327892,148.23236972547318,50.0,1.0,11.920820542967107
1,4821,4821,36.63388888888889,28.70591478615141,21.51192972883245,15.121959160056441,148.2283214137032,50.0,1.0,11.920820542967107
1,4822,4822,35.168533333333336,28.704429333350937,21.528322000013194,13.640211333320142,148.22427331142234,50.0,1.0,11.920820542967107
1,4823,4823,31.651680000000002,28.702943957418604,20.21718472931085,11.434495270689151,148.22022541861975,50.0,1.0,11.920820542967107
1,4824,4824,30.772466666666666,28.70145865835041,21.512029950145383,9.260436716521284,148.21617773528453,50.0,1.0,11.920820542967107
1,4825,4825,29.600182222222223,28.699973436142393,21.50206943308945,8.098112789132774,148.2121302614059,50.0,1.0,11.920820542967107
1,4826,4826,29.600182222222223,28.69848829079059,21.500956759638935,8.099225462583288,148.20808299697302,50.0,1.0,11.920820542967107
1,4827,4827,29.600182222222223,28.697003222290995,20.20985349514025,9.390328727081972,148.204035941975,50.0,1.0,11.920820542967107
1,4828,4828,29.600182222222223,28.695518230639642,21.49873158546837,8.101450636753853,148.19998909640105,50.0,1.0,11.920820542967107
1,4829,4829,30.772466666666666,28.694033315832574,21.506464581759925,9.266002084906741,148.19594246024036,50.0,1.0,11.920820542967107
1,4830,4830,33.410106666666664,28.69254847786578,21.496584798212336,11.913521868454328,148.191896033482,50.0,1.0,11.920820542967107
1,4831,4831,33.70317777777778,28.691063716735307,20.21194090865208,13.491236869125704,148.18784981611523,50.0,1.0,11.920820542967107
1,4832,4832,34.875462222222225,28.68957903243718,21.510451387355044,13.365010834867181,148.18380380812917,50.0,1.0,11.920820542967107
1,4833,4833,35.75467555555556,28.688094424967407,21.50310065082451,14.251574904731047,148.17975800951297,50.0,1.0,11.920820542967107
1,4834,4834,35.75467555555556,28.686609894322025,21.501987924011292,14.252687631544266,148.17571242025582,50.0,1.0,11.920820542967107
1,4835,4835,35.46160444444445,28.68512544049705,20.202807184813278,15.25879725963117,148.17166704034688,50.0,1.0,11.920820542967107
1,4836,4836,35.46160444444445,28.683641063488512,21.491235898553864,13.970368545890583,148.1676218697753,50.0,1.0,11.920820542967107
1,4837,4837,36.04774666666667,28.682156763292436,21.511617572469323,14.536129094197346,148.16357690853027,50.0,1.0,11.920820542967107
1,4838,4838,36.04774666666667,28.680672539904858,21.510504404928636,14.537242261738033,148.159532156601,50.0,1.0,11.920820542967107
1,4839,4839,35.46160444444445,28.679188393321784,20.19862574870355,15.262978695740898,148.15548761397656,50.0,1.0,11.920820542967107
1,4840,4840,35.75467555555556,28.67770432353924,21.4953127722198,14.259362783335757,148.15144328064616,50.0,1.0,11.920820542967107
1,4841,4841,36.04774666666667,28.676220330553274,21.507165247914948,14.54058141875172,148.14739915659902,50.0,1.0,11.920820542967107
1,4842,4842,36.04774666666667,28.67473641435989,21.506052310769913,14.541694355896755,148.14335524182425,50.0,1.0,11.920820542967107
1,4843,4843,36.34081777777778,28.67325257495512,20.195688850173283,16.145128927604496,148.13931153631103,50.0,1.0,11.920820542967107
1,4844,4844,35.75467555555556,28.671768812335,21.490863822319252,14.263811733236306,148.13526804004857,50.0,1.0,11.920820542967107
1,4845,4845,34.289320000000004,28.670285126495546,21.482671203876674,12.80664879612333,148.131224753026,50.0,1.0,11.920820542967107
1,4846,4846,32.53089333333333,28.66880151743279,21.479036022011798,11.051857311321534,148.12718167523252,50.0,1.0,11.920820542967107
1,4847,4847,31.651680000000002,28.667317985142752,20.1920912453905,11.459588754609502,148.12313880665727,50.0,1.0,11.920820542967107
1,4848,4848,30.47939555555556,28.665834529621463,21.474524860047318,9.004870695508242,148.11909614728944,50.0,1.0,11.920820542967107
1,4849,4849,29.893253333333334,28.664351150864963,21.491622029386498,8.401631303946836,148.11505369711824,50.0,1.0,11.920820542967107
1,4850,4850,29.600182222222223,28.662867848869247,21.474269863320576,8.125912358901648,148.11101145613276,50.0,1.0,11.920820542967107
1,4851,4851,29.600182222222223,28.661384623630376,20.18476911071665,9.415413111505572,148.10696942432224,50.0,1.0,11.920820542967107
1,4852,4852,29.893253333333334,28.659901475144366,21.488285803555424,8.40496752977791,148.10292760167587,50.0,1.0,11.920820542967107
1,4853,4853,30.47939555555556,28.65841840340725,21.468969194588222,9.010426360967337,148.0988859881828,50.0,1.0,11.920820542967107
1,4854,4854,33.11703555555556,28.65693540841505,21.492701556311285,11.624333999244275,148.09484458383218,50.0,1.0,11.920820542967107
1,4855,4855,33.70317777777778,28.655452490163782,20.186853933339677,13.516323844438105,148.0908033886132,50.0,1.0,11.920820542967107
1,4856,4856,34.289320000000004,28.653969648649504,21.470446001212864,12.81887399878714,148.0867624025151,50.0,1.0,11.920820542967107
1,4857,4857,35.168533333333336,28.652486883868228,21.489365162901166,13.67916817043217,148.08272162552697,50.0,1.0,11.920820542967107
1,4858,4858,34.875462222222225,28.651004195815982,21.48152931265408,13.393932909568147,148.07868105763805,50.0,1.0,11.920820542967107
1,4859,4859,35.46160444444445,28.649521584488795,20.177731546240157,15.28387289820429,148.07464069883747,50.0,1.0,11.920820542967107
1,4860,4860,35.168533333333336,28.64803904988272,21.48602928741203,13.682504045921306,148.0706005491145,50.0,1.0,11.920820542967107
1,4861,4861,34.582391111111114,28.646556591993747,21.46484636664134,13.117544744469775,148.0665606084582,50.0,1.0,11.920820542967107
1,4862,4862,33.410106666666664,28.645074210817942,21.46101686641589,11.949089800250775,148.06252087685783,50.0,1.0,11.920820542967107
1,4863,4863,31.35860888888889,28.64359190635131,20.17146534461753,11.187143544271361,148.05848135430256,50.0,1.0,11.920820542967107
1,4864,4864,31.944751111111113,28.642109678589883,21.4786186201671,10.466132490944013,148.05444204078154,50.0,1.0,11.920820542967107
1,4865,4865,32.82396444444444,28.640627527529713,21.470224881277716,11.353739563166727,148.050402936284,50.0,1.0,11.920820542967107
1,4866,4866,34.289320000000004,28.639145453166826,21.45933821780536,12.829981782194643,148.04636404079912,50.0,1.0,11.920820542967107
1,4867,4867,33.70317777777778,28.63766345549723,20.174322124792873,13.528855652984909,148.04232535431603,50.0,1.0,11.920820542967107
1,4868,4868,33.11703555555556,28.636181534516975,21.477136150887727,11.639899404667833,148.03828687682397,50.0,1.0,11.920820542967107
1,4869,4869,32.53089333333333,28.634699690222096,21.453486493035868,11.077406840297463,148.0342486083121,50.0,1.0,11.920820542967107
1,4870,4870,30.18632444444445,28.63321792260861,21.474913441956456,8.711411002487992,148.03021054876962,50.0,1.0,11.920820542967107
1,4871,4871,29.01404,28.63173623167255,20.185374043329144,8.828665956670857,148.0261726981857,50.0,1.0,11.920820542967107
1,4872,4872,27.841755555555554,28.630254617409967,21.461860899064444,6.3798946564911105,148.02213505654953,50.0,1.0,11.920820542967107
1,4873,4873,27.255613333333336,28.628773079816877,21.447917139590967,5.80769619374237,148.0180976238503,50.0,1.0,11.920820542967107
1,4874,4874,27.548684444444447,28.62729161888931,21.44429713637222,6.104387308072226,148.0140604000772,50.0,1.0,11.920820542967107
1,4875,4875,27.548684444444447,28.625810234623312,20.156596205331663,7.392088239112784,148.01002338521943,50.0,1.0,11.920820542967107
1,4876,4876,27.548684444444447,28.624328927014915,21.44207782601189,6.106606618432558,148.00598657926616,50.0,1.0,11.920820542967107
1,4877,4877,28.13482666666667,28.622847696060145,21.46713577204511,6.667690894621557,148.0019499822066,50.0,1.0,11.920820542967107
1,4878,4878,28.42789777777778,28.621366541755027,21.439199729038375,6.988698048739405,147.9979135940299,50.0,1.0,11.920820542967107
1,4879,4879,29.893253333333334,28.61988546409561,20.17078608270217,9.722467250631166,147.99387741472532,50.0,1.0,11.920820542967107
1,4880,4880,32.23782222222223,28.618404463077933,21.463803347308446,10.774018874913782,147.989841444282,50.0,1.0,11.920820542967107
1,4881,4881,33.70317777777778,28.61692353869801,21.446501610356602,12.25667616742118,147.98580568268915,50.0,1.0,11.920820542967107
1,4882,4882,32.82396444444444,28.615442690951888,21.45134526335019,11.372619181094251,147.98177012993594,50.0,1.0,11.920820542967107
1,4883,4883,33.410106666666664,28.613961919835592,20.151444955795643,13.25866171087102,147.97773478601158,50.0,1.0,11.920820542967107
1,4884,4884,33.11703555555556,28.61248122534516,21.45936091900887,11.657674636546691,147.97369965090525,50.0,1.0,11.920820542967107
1,4885,4885,33.410106666666664,28.611000607476637,21.435488771406412,11.974617895260252,147.96966472460616,50.0,1.0,11.920820542967107
1,4886,4886,33.11703555555556,28.60952006622605,21.457140049669537,11.659895505886023,147.96563000710353,50.0,1.0,11.920820542967107
1,4887,4887,32.53089333333333,28.60803960158944,20.147501665988777,12.383391667344554,147.96159549838652,50.0,1.0,11.920820542967107
1,4888,4888,33.410106666666664,28.606559213562836,21.43216125935345,11.977945407313214,147.95756119844432,50.0,1.0,11.920820542967107
1,4889,4889,33.70317777777778,28.60507890214227,21.437624834464767,12.265552943313015,147.95352710726615,50.0,1.0,11.920820542967107
1,4890,4890,33.70317777777778,28.60359866732379,21.436515495846475,12.266662281931307,147.9494932248412,50.0,1.0,11.920820542967107
1,4891,4891,32.82396444444444,28.602118509103416,20.154875479884772,12.66908896455967,147.94545955115865,50.0,1.0,11.920820542967107
1,4892,4892,31.944751111111113,28.600638427477193,21.4475194729204,10.497231638190712,147.9414260862077,50.0,1.0,11.920820542967107
1,4893,4893,32.23782222222223,28.599158422441167,21.449368816830873,10.788453405391355,147.9373928299776,50.0,1.0,11.920820542967107
1,4894,4894,31.651680000000002,28.597678493991367,21.42876598303624,10.222914016963763,147.9333597824575,50.0,1.0,11.920820542967107
1,4895,4895,31.06553777777778,28.596198642123802,20.160320042697272,10.905217735080509,147.92932694363657,50.0,1.0,11.920820542967107
1,4896,4896,30.18632444444445,28.594718866834558,21.446039150125923,8.740285294318525,147.92529431350408,50.0,1.0,11.920820542967107
1,4897,4897,29.600182222222223,28.59323916811964,21.42210393601254,8.178078286209683,147.9212618920492,50.0,1.0,11.920820542967107
1,4898,4898,29.307111111111112,28.591759545975115,21.4198237990542,7.887287312056913,147.91722967926114,50.0,1.0,11.920820542967107
1,4899,4899,29.307111111111112,28.59028000039698,20.13359245869547,9.173518652415641,147.91319767512908,50.0,1.0,11.920820542967107
1,4900,4900,29.307111111111112,28.588800531381295,21.41760702148525,7.889504089625863,147.90916587964225,50.0,1.0,11.920820542967107
1,4901,4901,29.600182222222223,28.58732113892411,21.41767013836626,8.182512083855961,147.90513429278985,50.0,1.0,11.920820542967107
1,4902,4902,30.18632444444445,28.58584182302143,21.439381367266073,8.746943077178376,147.90110291456102,50.0,1.0,11.920820542967107
1,4903,4903,31.35860888888889,28.584362583669336,20.12975471580496,11.228854173083931,147.8970717449451,50.0,1.0,11.920820542967107
1,4904,4904,32.82396444444444,28.582883420863826,21.426937458385407,11.397026986059036,147.89304078393116,50.0,1.0,11.920820542967107
1,4905,4905,33.99624888888889,28.58140433460096,21.43593757516096,12.560311313727933,147.88901003150846,50.0,1.0,11.920820542967107
1,4906,4906,33.99624888888889,28.57992532487678,21.434828323853726,12.561420565035167,147.88497948766621,50.0,1.0,11.920820542967107
1,4907,4907,33.70317777777778,28.578446391687315,20.132605588719944,13.570572189057838,147.8809491523936,50.0,1.0,11.920820542967107
1,4908,4908,33.70317777777778,28.5769675350286,21.41655721413663,12.28662056364115,147.87691902567985,50.0,1.0,11.920820542967107
1,4909,4909,33.70317777777778,28.575488754896703,21.41544896571023,12.287728812067552,147.8728891075142,50.0,1.0,11.920820542967107
1,4910,4910,33.99624888888889,28.57401005128763,21.430391892602394,12.565856996286499,147.86885939788579,50.0,1.0,11.920820542967107
1,4911,4911,34.582391111111114,28.57253142419744,20.124816594814344,14.45757451629677,147.86482989678387,50.0,1.0,11.920820542967107
1,4912,4912,35.168533333333336,28.57105287362218,21.428289655216627,13.740243678116709,147.86080060419766,50.0,1.0,11.920820542967107
1,4913,4913,33.70317777777778,28.569574399557872,21.411016545463276,12.292161232314506,147.85677152011635,50.0,1.0,11.920820542967107
1,4914,4914,35.75467555555556,28.568096002000562,21.413156086059324,14.341519469496234,147.85274264452914,50.0,1.0,11.920820542967107
1,4915,4915,35.75467555555556,28.566617680946294,20.127325132814097,15.627350422741461,147.84871397742526,50.0,1.0,11.920820542967107
1,4916,4916,35.46160444444445,28.565139436391107,21.402448480782326,14.059155963662121,147.8446855187939,50.0,1.0,11.920820542967107
1,4917,4917,34.289320000000004,28.56366126833105,21.40277784818347,12.886542151816535,147.8406572686243,50.0,1.0,11.920820542967107
1,4918,4918,32.82396444444444,28.562183176762154,21.411419680517835,11.412544763926608,147.83662922690567,50.0,1.0,11.920820542967107
1,4919,4919,31.35860888888889,28.560705161680474,20.113094624104463,11.245514264784429,147.83260139362721,50.0,1.0,11.920820542967107
1,4920,4920,30.18632444444445,28.55922722308204,21.419420417311528,8.76690402713292,147.82857376877814,50.0,1.0,11.920820542967107
1,4921,4921,29.600182222222223,28.557749360962877,21.395514911484355,8.204667310737868,147.82454635234762,50.0,1.0,11.920820542967107
1,4922,4922,29.600182222222223,28.556271575319073,21.39440775193973,8.205774470282492,147.82051914432498,50.0,1.0,11.920820542967107
1,4923,4923,29.600182222222223,28.554793866146635,20.109702610706325,9.490479611515898,147.81649214469934,50.0,1.0,11.920820542967107
1,4924,4924,29.600182222222223,28.553316233441624,21.39219360472497,8.207988617497254,147.81246535345997,50.0,1.0,11.920820542967107
1,4925,4925,31.06553777777778,28.551838677200077,21.413879007900057,9.651658769877724,147.80843877059607,50.0,1.0,11.920820542967107
1,4926,4926,32.82396444444444,28.55036119741803,21.402557425149435,11.421407019295007,147.80441239609684,50.0,1.0,11.920820542967107
1,4927,4927,30.772466666666666,28.548883794091523,20.113813151460004,10.658653515206662,147.80038622995147,50.0,1.0,11.920820542967107
1,4928,4928,35.46160444444445,28.54740646721662,21.3891620426043,14.072442401840146,147.79636027214926,50.0,1.0,11.920820542967107
1,4929,4929,36.04774666666667,28.54592921678935,21.409446912592006,14.638299754074662,147.79233452267937,50.0,1.0,11.920820542967107
1,4930,4930,35.46160444444445,28.544452042805773,21.3869484382778,14.074656006166649,147.78830898153106,50.0,1.0,11.920820542967107
1,4931,4931,33.99624888888889,28.542974945261907,20.122688747368233,13.87356014152066,147.7842836486935,50.0,1.0,11.920820542967107
1,4932,4932,34.582391111111114,28.541497924153813,21.386125974631,13.196265136480115,147.78025852415595,50.0,1.0,11.920820542967107
1,4933,4933,34.289320000000004,28.540020979477536,21.385064157846454,12.90425584215355,147.7762336079076,50.0,1.0,11.920820542967107
1,4934,4934,35.168533333333336,28.538544111229115,21.403908083421832,13.764625249911504,147.7722088999377,50.0,1.0,11.920820542967107
1,4935,4935,36.04774666666667,28.537067319404585,20.118632460180223,15.929114206486446,147.76818440023544,50.0,1.0,11.920820542967107
1,4936,4936,35.168533333333336,28.535590604000024,21.40169295300001,13.766840380333328,147.7641601087901,50.0,1.0,11.920820542967107
1,4937,4937,35.75467555555556,28.53411396501145,21.38768492192857,14.366990633626987,147.76013602559084,50.0,1.0,11.920820542967107
1,4938,4938,33.70317777777778,28.532637402434922,21.383334696042674,12.319843081735108,147.75611215062693,50.0,1.0,11.920820542967107
1,4939,4939,32.53089333333333,28.53116091626648,20.09335907313046,12.43753426020287,147.75208848388758,50.0,1.0,11.920820542967107
1,4940,4940,32.23782222222223,28.529684506502168,21.397263379876623,10.840558842345605,147.748065025362,50.0,1.0,11.920820542967107
1,4941,4941,31.651680000000002,28.528208173138033,21.37671059509119,10.274969404908813,147.74404177503942,50.0,1.0,11.920820542967107
1,4942,4942,30.47939555555556,28.526731916170114,21.370318491048295,9.109077064507265,147.74001873290905,50.0,1.0,11.920820542967107
1,4943,4943,29.600182222222223,28.52525573559448,20.08890039361225,9.511281828609974,147.73599589896017,50.0,1.0,11.920820542967107
1,4944,4944,28.72096888888889,28.523779631407155,21.374853875118582,7.346115013770309,147.73197327318195,50.0,1.0,11.920820542967107
1,4945,4945,28.72096888888889,28.52230360360421,21.373747784726238,7.347221104162653,147.72795085556368,50.0,1.0,11.920820542967107
1,4946,4946,28.72096888888889,28.52082765218167,21.37264175157105,7.348327137317842,147.72392864609452,50.0,1.0,11.920820542967107
1,4947,4947,29.01404,28.51935177713559,20.106143002880586,8.907896997119416,147.71990664476374,50.0,1.0,11.920820542967107
1,4948,4948,29.307111111111112,28.51787597846203,21.364473130788017,7.942637980323095,147.7158848515606,50.0,1.0,11.920820542967107
1,4949,4949,30.18632444444445,28.516400256157002,21.38730019211775,8.7990242523267,147.7118632664742,50.0,1.0,11.920820542967107
1,4950,4950,32.53089333333333,28.514924610216596,21.363749457589407,11.167143875743925,147.70784188949392,50.0,1.0,11.920820542967107
1,4951,4951,33.11703555555556,28.513449040636843,20.101981573648967,13.015053981906593,147.70382072060895,50.0,1.0,11.920820542967107
1,4952,4952,33.70317777777778,28.511973547413785,21.367848496088733,12.335329281689049,147.69979975980846,50.0,1.0,11.920820542967107
1,4953,4953,35.168533333333336,28.510498130543482,21.382873597907604,13.785659735425732,147.69577900708174,50.0,1.0,11.920820542967107
1,4954,4954,35.46160444444445,28.50902279002198,21.36040304860427,14.101201395840178,147.69175846241802,50.0,1.0,11.920820542967107
1,4955,4955,34.875462222222225,28.50754752584532,20.091532248070006,14.783929974152219,147.6877381258065,50.0,1.0,11.920820542967107
1,4956,4956,34.875462222222225,28.50607233800956,21.37286443199133,13.502597790230894,147.68371799723644,50.0,1.0,11.920820542967107
1,4957,4957,35.168533333333336,28.504597226510754,21.378447919883058,13.790085413450278,147.6796980766971,50.0,1.0,11.920820542967107
1,4958,4958,35.75467555555556,28.50312219134493,21.364455103362488,14.39022045219307,147.67567836417763,50.0,1.0,11.920820542967107
1,4959,4959,36.04774666666667,28.501647232508155,20.09366129891824,15.95408536774843,147.67165885966733,50.0,1.0,11.920820542967107
1,4960,4960,36.34081777777778,28.50017234999649,21.355086920022167,14.985730857755613,147.66763956315546,50.0,1.0,11.920820542967107
1,4961,4961,36.63388888888889,28.49869754380596,21.356643168931967,15.277245719956923,147.6636204746312,50.0,1.0,11.920820542967107
1,4962,4962,36.63388888888889,28.49722281393264,21.35553802089401,15.278350867994881,147.65960159408382,50.0,1.0,11.920820542967107
1,4963,4963,36.34081777777778,28.49574816037255,20.070665575709718,16.27015220206806,147.6555829215025,50.0,1.0,11.920820542967107
1,4964,4964,33.99624888888889,28.49427358312178,21.3705898641906,12.625659024698294,147.6515644568766,50.0,1.0,11.920820542967107
1,4965,4965,32.53089333333333,28.492799082176365,21.347172726487013,11.183720606846318,147.64754620019528,50.0,1.0,11.920820542967107
1,4966,4966,31.06553777777778,28.49132465753234,21.368493493149252,9.697044284628529,147.64352815144775,50.0,1.0,11.920820542967107
1,4967,4967,30.47939555555556,28.489850309185762,20.062127903722757,10.417267651832802,147.63951031062328,50.0,1.0,11.920820542967107
1,4968,4968,29.600182222222223,28.488376037132706,21.343540298019313,8.25664192420291,147.63549267771114,50.0,1.0,11.920820542967107
1,4969,4969,29.01404,28.4869018413692,21.3651763810269,7.6488636189731025,147.63147525270054,50.0,1.0,11.920820542967107
1,4970,4970,29.307111111111112,28.48542772189131,21.340164170816042,7.96694694029507,147.62745803558073,50.0,1.0,11.920820542967107
1,4971,4971,29.600182222222223,28.483953678695066,20.05981343590732,9.540368786314904,147.6234410263409,50.0,1.0,11.920820542967107
1,4972,4972,29.600182222222223,28.482479711776563,21.339122760926813,8.26105946129541,147.61942422497043,50.0,1.0,11.920820542967107
1,4973,4973,30.47939555555556,28.481005821131813,21.33606356071867,9.143331994836888,147.61540763145842,50.0,1.0,11.920820542967107
1,4974,4974,33.11703555555556,28.47953200675687,21.35964900506765,11.757386550487912,147.61139124579415,50.0,1.0,11.920820542967107
1,4975,4975,33.410106666666664,28.47805826864782,20.055734513673908,13.354372152992756,147.60737506796693,50.0,1.0,11.920820542967107
1,4976,4976,34.289320000000004,28.4765846068007,21.33753122503569,12.951788774964314,147.60335909796595,50.0,1.0,11.920820542967107
1,4977,4977,35.75467555555556,28.47511102121155,21.343459389886263,14.411216165669295,147.59934333578045,50.0,1.0,11.920820542967107
1,4978,4978,35.75467555555556,28.473637511876444,21.342354924072907,14.41232063148265,147.5953277813997,50.0,1.0,11.920820542967107
1,4979,4979,35.46160444444445,28.47216407879142,20.05281943812279,15.408785006321658,147.59131243481292,50.0,1.0,11.920820542967107
1,4980,4980,35.168533333333336,28.47069072195255,21.353018041464406,13.81551529186893,147.5872972960094,50.0,1.0,11.920820542967107
1,4981,4981,35.46160444444445,28.469217441355866,21.330578866370427,14.13102557807402,147.58328236497834,50.0,1.0,11.920820542967107
1,4982,4982,35.46160444444445,28.46774423699743,21.32947506708902,14.132129377355426,147.579267641709,50.0,1.0,11.920820542967107
1,4983,4983,35.75467555555556,28.46627110887332,20.05662344510876,15.698052110446799,147.5752531261907,50.0,1.0,11.920820542967107
1,4984,4984,35.168533333333336,28.464798056979575,21.348598542734674,13.819934790598662,147.5712388184126,50.0,1.0,11.920820542967107
1,4985,4985,34.289320000000004,28.463325081312224,21.327595850304274,12.96172414969573,147.56722471836395,50.0,1.0,11.920820542967107
1,4986,4986,35.168533333333336,28.461852181867357,21.34638913640051,13.822144196932825,147.56321082603404,50.0,1.0,11.920820542967107
1,4987,4987,33.410106666666664,28.46037935864103,20.043284102826277,13.366822563840387,147.55919714141214,50.0,1.0,11.920820542967107
1,4988,4988,34.289320000000004,28.45890661162928,21.324285086877815,12.965034913122189,147.55518366448746,50.0,1.0,11.920820542967107
1,4989,4989,31.944751111111113,28.457433940828167,21.340130925500294,10.60462018561082,147.55117039524924,50.0,1.0,11.920820542967107
1,4990,4990,30.47939555555556,28.455961346233757,21.31730191614665,9.162093639408907,147.54715733368678,50.0,1.0,11.920820542967107
1,4991,4991,29.600182222222223,28.4544888278421,20.03906282601325,9.561119396208973,147.5431444797893,50.0,1.0,11.920820542967107
1,4992,4992,28.72096888888889,28.453016385649256,21.32182604860506,7.3991428402838295,147.5391318335461,50.0,1.0,11.920820542967107
1,4993,4993,28.42789777777778,28.451544019651287,21.311992002441553,7.115905775336227,147.53511939494638,50.0,1.0,11.920820542967107
1,4994,4994,28.13482666666667,28.450071729844232,21.337553797383176,6.797272869283493,147.5311071639794,50.0,1.0,11.920820542967107
1,4995,4995,28.42789777777778,28.448599516224164,20.031199201511424,8.396698576266356,147.52709514063446,50.0,1.0,11.920820542967107
1,4996,4996,29.01404,28.44712737878713,21.335345534090347,7.678694465909654,147.52308332490074,50.0,1.0,11.920820542967107
1,4997,4997,29.600182222222223,28.445655317529198,21.311533861456226,8.288648360765997,147.51907171676757,50.0,1.0,11.920820542967107
1,4998,4998,31.35860888888889,28.444183332446407,21.30961416617998,10.048994722708912,147.51506031622415,50.0,1.0,11.920820542967107
1,4999,4999,31.35860888888889,28.442711423534842,20.030000764658762,11.32860812423013,147.5110491232598,50.0,1.0,11.920820542967107
1,5000,5000,31.35860888888889,28.441239590790556,21.307408794411774,10.051200094477117,147.50703813786376,50.0,1.0,11.920820542967107
1,5001,5001,33.99624888888889,28.4397678342096,21.329710773104285,12.666538115784608,147.50302736002527,50.0,1.0,11.920820542967107
1,5002,5002,35.46160444444445,28.43829615378802,21.307411072437404,14.154193372007043,147.49901678973356,50.0,1.0,11.920820542967107
1,5003,5003,35.46160444444445,28.43682454952189,20.027929963704583,15.433674480739864,147.49500642697794,50.0,1.0,11.920820542967107
1,5004,5004,35.46160444444445,28.435353021407277,21.30520592867148,14.156398515772967,147.49099627174766,50.0,1.0,11.920820542967107
1,5005,5005,35.168533333333336,28.433881569440224,21.325411177080163,13.843122156253173,147.486986324032,50.0,1.0,11.920820542967107
1,5006,5006,35.46160444444445,28.432410193616796,21.303001013119996,14.158603431324451,147.48297658382015,50.0,1.0,11.920820542967107
1,5007,5007,36.04774666666667,28.430938893933057,20.043811920222794,16.003934746443875,147.47896705110145,50.0,1.0,11.920820542967107
1,5008,5008,33.99624888888889,28.429467670385062,21.32198569192311,12.674263196965782,147.47495772586512,50.0,1.0,11.920820542967107
1,5009,5009,31.06553777777778,28.427996522968883,21.320997392226662,9.744540385551119,147.47094860810046,50.0,1.0,11.920820542967107
1,5010,5010,33.11703555555556,28.42652545168056,21.319894088760417,11.797141466795143,147.4669396977967,50.0,1.0,11.920820542967107
1,5011,5011,33.11703555555556,28.425054456516175,20.039663391843895,13.077372163711665,147.46293099494312,50.0,1.0,11.920820542967107
1,5012,5012,31.944751111111113,28.423583537471767,21.314746625531132,10.630004485579981,147.45892249952897,50.0,1.0,11.920820542967107
1,5013,5013,31.944751111111113,28.422112694543397,21.313643645525012,10.631107465586101,147.4549142115435,50.0,1.0,11.920820542967107
1,5014,5014,30.47939555555556,28.420641927727154,21.29084297144093,9.188552584114628,147.45090613097602,50.0,1.0,11.920820542967107
1,5015,5015,28.72096888888889,28.41917123701909,20.018675711122473,8.702293177766418,147.4468982578158,50.0,1.0,11.920820542967107
1,5016,5016,28.13482666666667,28.41770062241524,21.313275466811433,6.821551199855236,147.44289059205207,50.0,1.0,11.920820542967107
1,5017,5017,27.841755555555554,28.416230083911692,21.301423458730472,6.540332096825082,147.4388831336741,50.0,1.0,11.920820542967107
1,5018,5018,27.841755555555554,28.4147596215045,21.300321168161908,6.541434387393647,147.43487588267118,50.0,1.0,11.920820542967107
1,5019,5019,28.13482666666667,28.413289235189737,20.03136891080876,8.10345775585791,147.4308688390326,50.0,1.0,11.920820542967107
1,5020,5020,28.42789777777778,28.41181892496344,21.282235413495137,7.145662364282643,147.42686200274755,50.0,1.0,11.920820542967107
1,5021,5021,29.600182222222223,28.410348690821706,21.285082076035522,8.315100146186701,147.4228553738054,50.0,1.0,11.920820542967107
1,5022,5022,31.35860888888889,28.40887853276056,21.28316476347692,10.075444125411973,147.41884895219533,50.0,1.0,11.920820542967107
1,5023,5023,32.23782222222223,28.407408450776096,20.02722295779714,12.210599264425088,147.41484273790667,50.0,1.0,11.920820542967107
1,5024,5024,33.410106666666664,28.405938444864365,21.281855288103245,12.12825137856342,147.41083673092868,50.0,1.0,11.920820542967107
1,5025,5025,34.875462222222225,28.40446851502143,21.296685409194083,13.578776813028142,147.40683093125062,50.0,1.0,11.920820542967107
1,5026,5026,34.875462222222225,28.402998661243352,21.295583363806657,13.579878858415569,147.40282533886176,50.0,1.0,11.920820542967107
1,5027,5027,34.875462222222225,28.401528883526193,20.01681249292024,14.858649729301984,147.39881995375137,50.0,1.0,11.920820542967107
1,5028,5028,34.289320000000004,28.400059181866023,21.280190653243146,13.009129346756858,147.39481477590874,50.0,1.0,11.920820542967107
1,5029,5029,33.410106666666664,28.398589556258916,21.276349468109544,12.13375719855712,147.39080980532316,50.0,1.0,11.920820542967107
1,5030,5030,33.70317777777778,28.39712000670092,21.281773323035186,12.421404454742596,147.38680504198388,50.0,1.0,11.920820542967107
1,5031,5031,34.289320000000004,28.395650533188114,20.00027401378256,14.289045986217445,147.38280048588018,50.0,1.0,11.920820542967107
1,5032,5032,35.168533333333336,28.394181135716543,21.295635851787402,13.872897481545934,147.37879613700133,50.0,1.0,11.920820542967107
1,5033,5033,35.46160444444445,28.392711814282286,21.273256977724355,14.188347466720092,147.3747919953366,50.0,1.0,11.920820542967107
1,5034,5034,35.75467555555556,28.391242568881403,21.280595968385725,14.474079587169832,147.3707880608753,50.0,1.0,11.920820542967107
1,5035,5035,35.168533333333336,28.389773399509966,20.014790246654517,15.15374308667882,147.3667843336067,50.0,1.0,11.920820542967107
1,5036,5036,34.582391111111114,28.388304306164038,21.27133809553842,13.311053015572693,147.36278081352003,50.0,1.0,11.920820542967107
1,5037,5037,33.410106666666664,28.386835288839684,21.26754311873583,12.142563547930834,147.35877750060462,50.0,1.0,11.920820542967107
1,5038,5038,31.944751111111113,28.385366347532972,21.286087687462633,10.65866342364848,147.35477439484976,50.0,1.0,11.920820542967107
1,5039,5039,30.772466666666666,28.383897482239963,19.997573796076946,10.77489287058972,147.35077149624468,50.0,1.0,11.920820542967107
1,5040,5040,29.893253333333334,28.382428692956726,21.280245505457167,8.613007827876167,147.3467688047787,50.0,1.0,11.920820542967107
1,5041,5041,29.01404,28.380959979679325,21.285719984759496,7.728320015240506,147.34276632044106,50.0,1.0,11.920820542967107
1,5042,5042,29.01404,28.379491342403842,21.284618506802882,7.729421493197119,147.3387640432211,50.0,1.0,11.920820542967107
1,5043,5043,29.307111111111112,28.378022781126333,19.98411856934735,9.322992541763764,147.33476197310807,50.0,1.0,11.920820542967107
1,5044,5044,29.307111111111112,28.376554295842855,21.258600474163963,8.04851063694715,147.33076011009123,50.0,1.0,11.920820542967107
1,5045,5045,29.307111111111112,28.375085886549495,21.25750039956806,8.049610711543053,147.32675845415991,50.0,1.0,11.920820542967107
1,5046,5046,29.893253333333334,28.3736175532423,21.27363919215205,8.619614141181284,147.32275700530334,50.0,1.0,11.920820542967107
1,5047,5047,31.06553777777778,28.372149295917353,20.002365253621726,11.063172524156055,147.31875576351086,50.0,1.0,11.920820542967107
1,5048,5048,32.82396444444444,28.370681114570722,21.26786164092787,11.556102803516573,147.31475472877173,50.0,1.0,11.920820542967107
1,5049,5049,34.289320000000004,28.369213009198457,21.25707758748912,13.032242412510882,147.3107539010752,50.0,1.0,11.920820542967107
1,5050,5050,33.410106666666664,28.36774497979666,21.253240574384147,12.156866092282517,147.30675328041065,50.0,1.0,11.920820542967107
1,5051,5051,32.82396444444444,28.36627702636137,19.988686541252676,12.835277903191766,147.30275286676726,50.0,1.0,11.920820542967107
