Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,5052,5052,33.410106666666664,28.364809148888664,21.251041036824223,12.159065629842441,147.29875266013437,50.0,1.0,11.920820542967107
1,5053,5053,34.289320000000004,28.363341347374618,21.25267794584533,13.036642054154672,147.29475266050127,50.0,1.0,11.920820542967107
1,5054,5054,34.582391111111114,28.361873621815313,21.25153360081359,13.330857510297523,147.2907528678573,50.0,1.0,11.920820542967107
1,5055,5055,34.289320000000004,28.360405972206788,19.97544975852212,14.313870241477883,147.28675328219163,50.0,1.0,11.920820542967107
1,5056,5056,33.410106666666664,28.35893839854514,21.246642644583606,12.163464022083058,147.28275390349364,50.0,1.0,11.920820542967107
1,5057,5057,33.410106666666664,28.3574709008264,21.24554318877275,12.164563477893914,147.27875473175254,50.0,1.0,11.920820542967107
1,5058,5058,33.99624888888889,28.356003479046688,21.26688784574651,12.729361043142383,147.27475576695772,50.0,1.0,11.920820542967107
1,5059,5059,33.410106666666664,28.354536133202043,19.968743780959873,13.441362885706791,147.27075700909842,50.0,1.0,11.920820542967107
1,5060,5060,32.82396444444444,28.35306886328854,21.25465875299078,11.569305691453664,147.2667584581639,50.0,1.0,11.920820542967107
1,5061,5061,32.23782222222223,28.351601669302255,21.263701251976688,10.97412097024554,147.2627601141435,50.0,1.0,11.920820542967107
1,5062,5062,31.651680000000002,28.350134551239258,21.24327675806759,10.408403241932412,147.2587619770265,50.0,1.0,11.920820542967107
1,5063,5063,30.47939555555556,28.348667509095634,19.96270908044096,10.5166864751146,147.25476404680222,50.0,1.0,11.920820542967107
1,5064,5064,29.600182222222223,28.347200542867416,21.237771375037656,8.362410847184567,147.25076632345989,50.0,1.0,11.920820542967107
1,5065,5065,29.01404,28.345733652550702,21.25930023941303,7.754739760586972,147.24676880698883,50.0,1.0,11.920820542967107
1,5066,5066,28.72096888888889,28.344266838141582,21.2403324416217,7.480636447267191,147.24277149737838,50.0,1.0,11.920820542967107
1,5067,5067,28.72096888888889,28.342800099636097,19.96487931360585,8.756089575283042,147.2387743946178,50.0,1.0,11.920820542967107
1,5068,5068,28.13482666666667,28.341333437030322,21.25600007777274,6.878826588893929,147.23477749869636,50.0,1.0,11.920820542967107
1,5069,5069,28.42789777777778,28.339866850320345,21.228338794095723,7.199558983682056,147.2307808096034,50.0,1.0,11.920820542967107
1,5070,5070,29.600182222222223,28.33840033950222,21.231178247549057,8.369003974673166,147.22678432732818,50.0,1.0,11.920820542967107
1,5071,5071,30.47939555555556,28.336933904572046,19.954446451042443,10.524949104513116,147.22278805186005,50.0,1.0,11.920820542967107
1,5072,5072,31.651680000000002,28.33546754552586,21.232286501177676,10.419393498822327,147.21879198318823,50.0,1.0,11.920820542967107
1,5073,5073,33.410106666666664,28.334001262359767,21.227959631359905,12.182147035306759,147.2147961213021,50.0,1.0,11.920820542967107
1,5074,5074,33.410106666666664,28.332535055069833,21.226861142344056,12.183245524322608,147.21080046619093,50.0,1.0,11.920820542967107
1,5075,5075,32.23782222222223,28.331068923652126,19.97340359117474,12.264418631047487,147.206805017844,50.0,1.0,11.920820542967107
1,5076,5076,31.944751111111113,28.329602868102718,21.244270847814423,10.70048026329669,147.20280977625063,50.0,1.0,11.920820542967107
1,5077,5077,31.651680000000002,28.32813688841768,21.22679350510437,10.424886494895631,147.1988147414001,50.0,1.0,11.920820542967107
1,5078,5078,33.99624888888889,28.32667098459311,21.244888593621955,12.751360295266938,147.19481991328178,50.0,1.0,11.920820542967107
1,5079,5079,32.53089333333333,28.32520515662504,19.94831264323579,12.58258069009754,147.19082529188483,50.0,1.0,11.920820542967107
1,5080,5080,30.772466666666666,28.323739404509595,21.228925596527244,9.543541070139423,147.18683087719873,50.0,1.0,11.920820542967107
1,5081,5081,29.307111111111112,28.322273728242813,21.217935603859775,8.089175507251337,147.18283666921266,50.0,1.0,11.920820542967107
1,5082,5082,31.651680000000002,28.320808127820772,21.22130193012181,10.430378069878191,147.17884266791594,50.0,1.0,11.920820542967107
1,5083,5083,31.944751111111113,28.319342603239576,19.96238210816223,11.982369002948882,147.17484887329795,50.0,1.0,11.920820542967107
1,5084,5084,31.651680000000002,28.317877154495264,21.219105697951846,10.432574302048156,147.1708552853479,50.0,1.0,11.920820542967107
1,5085,5085,30.47939555555556,28.316411781583923,21.21276072122051,9.26663483433505,147.1668619040551,50.0,1.0,11.920820542967107
1,5086,5086,29.600182222222223,28.31494648450165,21.213606579065882,8.386575643156341,147.16286872940896,50.0,1.0,11.920820542967107
1,5087,5087,29.01404,28.313481263244498,19.96100429058737,9.053035709412633,147.1588757613987,50.0,1.0,11.920820542967107
1,5088,5088,28.42789777777778,28.31201611780855,21.207476847617755,7.220420930160024,147.15488300001363,50.0,1.0,11.920820542967107
1,5089,5089,27.841755555555554,28.31055104818989,21.22220415750814,6.619551398047413,147.15089044524308,50.0,1.0,11.920820542967107
1,5090,5090,27.841755555555554,28.309086054384558,21.221105966322344,6.620649589233209,147.1468980970763,50.0,1.0,11.920820542967107
1,5091,5091,27.841755555555554,28.307621136388693,19.946807362047068,7.894948193508487,147.14290595550273,50.0,1.0,11.920820542967107
1,5092,5092,27.841755555555554,28.306156294198328,21.218909754433042,6.622845801122512,147.13891402051155,50.0,1.0,11.920820542967107
1,5093,5093,28.42789777777778,28.30469152780955,21.201990270039676,7.225907507738103,147.13492229209214,50.0,1.0,11.920820542967107
1,5094,5094,31.06553777777778,28.30322683721844,21.227420127913827,9.838117649863953,147.1309307702338,50.0,1.0,11.920820542967107
1,5095,5095,31.944751111111113,28.301762222421075,19.949989649607566,11.994761461503547,147.1269394549258,50.0,1.0,11.920820542967107
1,5096,5096,33.11703555555556,28.300297683413532,21.225223262560146,11.891812292995414,147.1229483461575,50.0,1.0,11.920820542967107
1,5097,5097,34.875462222222225,28.298833220191884,21.217483728623908,13.657978493598318,147.1189574439182,50.0,1.0,11.920820542967107
1,5098,5098,34.875462222222225,28.29736883275221,21.21638578170744,13.659076440514784,147.11496674819716,50.0,1.0,11.920820542967107
1,5099,5099,34.289320000000004,28.295904521090595,19.930018621274442,14.359301378725561,147.11097625898378,50.0,1.0,11.920820542967107
1,5100,5100,34.875462222222225,28.294440285203123,21.21419005831886,13.661272163903366,147.10698597626734,50.0,1.0,11.920820542967107
1,5101,5101,35.168533333333336,28.292976125085847,21.21973209381438,13.948801239518959,147.10299590003712,50.0,1.0,11.920820542967107
1,5102,5102,33.99624888888889,28.29151204073489,21.218519528024956,12.777729360863937,147.0990060302825,50.0,1.0,11.920820542967107
1,5103,5103,34.582391111111114,28.290048032146284,19.925851848859207,14.656539262251908,147.09501636699272,50.0,1.0,11.920820542967107
1,5104,5104,34.875462222222225,28.288584099316132,21.2097992932367,13.665662928985526,147.09102691015715,50.0,1.0,11.920820542967107
1,5105,5105,35.168533333333336,28.287120242240512,21.21534018168038,13.953193151652957,147.0870376597651,50.0,1.0,11.920820542967107
1,5106,5106,35.46160444444445,28.28565646091551,21.19304568766129,14.268558756783158,147.08304861580586,50.0,1.0,11.920820542967107
1,5107,5107,35.75467555555556,28.284192755337195,19.928335586104946,15.826339969450611,147.07905977826877,50.0,1.0,11.920820542967107
1,5108,5108,33.11703555555556,28.282729125501653,21.212046844126235,11.904988711429326,147.07507114714315,50.0,1.0,11.920820542967107
1,5109,5109,31.35860888888889,28.281265571404962,21.187560578350272,10.17104831053862,147.0710827224183,50.0,1.0,11.920820542967107
1,5110,5110,31.06553777777778,28.279802093043205,21.209851569782405,9.855686207995376,147.06709450408357,50.0,1.0,11.920820542967107
1,5111,5111,29.600182222222223,28.27833869041247,19.91500915939776,9.685173062824465,147.06310649212827,50.0,1.0,11.920820542967107
1,5112,5112,29.01404,28.276875363508807,21.20765652263161,7.806383477368392,147.05911868654167,50.0,1.0,11.920820542967107
1,5113,5113,28.42789777777778,28.275412112328336,21.180058150357855,7.247839627419925,147.05513108731316,50.0,1.0,11.920820542967107
1,5114,5114,28.72096888888889,28.27394893686712,21.187638342734058,7.533330546154833,147.05114369443203,50.0,1.0,11.920820542967107
1,5115,5115,29.01404,28.272485837121252,19.932102515170477,9.081937484829524,147.04715650788762,50.0,1.0,11.920820542967107
1,5116,5116,28.72096888888889,28.271022813086784,21.18544559447161,7.535523294417281,147.0431695276692,50.0,1.0,11.920820542967107
1,5117,5117,29.307111111111112,28.269559864759838,21.178444446774563,8.12866666433655,147.03918275376617,50.0,1.0,11.920820542967107
1,5118,5118,32.23782222222223,28.268096992136478,21.201072744102355,11.036749478119873,147.0351961861678,50.0,1.0,11.920820542967107
1,5119,5119,33.11703555555556,28.266634195212784,19.927977107625004,13.189058447930556,147.03120982486345,50.0,1.0,11.920820542967107
1,5120,5120,33.99624888888889,28.26517147398484,21.198764209569006,12.797484679319886,147.0272236698424,50.0,1.0,11.920820542967107
1,5121,5121,35.168533333333336,28.26370882844872,21.197781621336535,13.970751711996801,147.023237721094,50.0,1.0,11.920820542967107
1,5122,5122,35.46160444444445,28.262246258600527,21.175505579023387,14.28609886542106,147.0192519786076,50.0,1.0,11.920820542967107
1,5123,5123,35.75467555555556,28.260783764436344,19.911842195947425,15.842833359608132,147.0152664423725,50.0,1.0,11.920820542967107
1,5124,5124,35.75467555555556,28.259321345952237,21.181714694063196,14.572960861492362,147.01128111237804,50.0,1.0,11.920820542967107
1,5125,5125,35.46160444444445,28.257859003144297,21.172218425145385,14.289386019299062,147.00729598861352,50.0,1.0,11.920820542967107
1,5126,5126,35.75467555555556,28.256396736008615,21.179522558850223,14.575152996705334,147.0033110710683,50.0,1.0,11.920820542967107
1,5127,5127,33.99624888888889,28.254934544541268,19.91962136068257,14.076627528206323,146.9993263597317,50.0,1.0,11.920820542967107
1,5128,5128,33.410106666666664,28.253472428738334,21.167627071427855,12.242479595238809,146.99534185459302,50.0,1.0,11.920820542967107
1,5129,5129,33.11703555555556,28.252010388595913,21.189007791446933,11.928027764108627,146.99135755564163,50.0,1.0,11.920820542967107
1,5130,5130,36.04774666666667,28.250548424110086,21.187911318082556,14.859835348584113,146.98737346286686,50.0,1.0,11.920820542967107
1,5131,5131,36.04774666666667,28.249086535276923,19.915606007370222,16.132140659296446,146.983389576258,50.0,1.0,11.920820542967107
1,5132,5132,35.75467555555556,28.24762472209251,21.172947514326378,14.58172804122918,146.97940589580438,50.0,1.0,11.920820542967107
1,5133,5133,35.168533333333336,28.246162984552967,21.18462223841472,13.983911094918618,146.9754224214954,50.0,1.0,11.920820542967107
1,5134,5134,33.70317777777778,28.244701322654336,21.167545546299046,12.535632231478736,146.97143915332032,50.0,1.0,11.920820542967107
1,5135,5135,31.944751111111113,28.243239736392727,19.90873698903614,12.036014122074974,146.96745609126853,50.0,1.0,11.920820542967107
1,5136,5136,30.18632444444445,28.241778225764225,21.18133366932317,9.004990775121279,146.96347323532933,50.0,1.0,11.920820542967107
1,5137,5137,30.18632444444445,28.240316790764908,21.18023759307368,9.006086851370767,146.95949058549206,50.0,1.0,11.920820542967107
1,5138,5138,29.893253333333334,28.238855431390867,21.17259882422376,8.720654509109576,146.95550814174607,50.0,1.0,11.920820542967107
1,5139,5139,24.324902222222224,28.237394147638206,19.879938689751416,4.444963532470809,146.9515259040807,50.0,1.0,11.920820542967107
1,5140,5140,29.01404,28.23593293950298,21.176949704627237,7.837090295372764,146.94754387248526,50.0,1.0,11.920820542967107
1,5141,5141,29.307111111111112,28.234471806981286,21.15215785137077,8.154953259740342,146.94356204694907,50.0,1.0,11.920820542967107
1,5142,5142,32.53089333333333,28.233010750069205,21.15253595591832,11.37835737741501,146.93958042746146,50.0,1.0,11.920820542967107
1,5143,5143,32.82396444444444,28.231549768762854,19.89374912954381,12.930215314900632,146.93559901401187,50.0,1.0,11.920820542967107
1,5144,5144,33.11703555555556,28.2300888630583,21.172566647293724,11.944468908261836,146.93161780658954,50.0,1.0,11.920820542967107
1,5145,5145,34.289320000000004,28.22862803295163,21.151737134557095,13.137582865442909,146.92763680518385,50.0,1.0,11.920820542967107
1,5146,5146,34.582391111111114,28.22716727843892,21.150598224657617,13.431792886453497,146.92365600978408,50.0,1.0,11.920820542967107
1,5147,5147,34.875462222222225,28.225706599516272,19.89289656904387,14.982565653178355,146.91967542037963,50.0,1.0,11.920820542967107
1,5148,5148,34.875462222222225,28.224245996179786,21.16156081478763,13.713901407434594,146.91569503695985,50.0,1.0,11.920820542967107
1,5149,5149,34.875462222222225,28.222785468425545,21.16046576172945,13.714996460492774,146.91171485951406,50.0,1.0,11.920820542967107
1,5150,5150,34.875462222222225,28.22132501624963,21.159370765337272,13.716091456884953,146.9077348880316,50.0,1.0,11.920820542967107
1,5151,5151,33.99624888888889,28.21986463964811,19.89489721115302,14.101351677735874,146.90375512250176,50.0,1.0,11.920820542967107
1,5152,5152,32.23782222222223,28.218404338617123,21.16380325396284,11.074018968259388,146.899775562914,50.0,1.0,11.920820542967107
1,5153,5153,31.944751111111113,28.21694411315271,21.159788438559396,10.784962672551718,146.89579620925753,50.0,1.0,11.920820542967107
1,5154,5154,33.11703555555556,28.215483963251003,21.161612972438252,11.955422583117308,146.8918170615218,50.0,1.0,11.920820542967107
1,5155,5155,32.82396444444444,28.214023888908063,19.881399277695028,12.942565166749414,146.8878381196961,50.0,1.0,11.920820542967107
1,5156,5156,33.70317777777778,28.212563890119984,21.143460654795298,12.559717122982484,146.8838593837698,50.0,1.0,11.920820542967107
1,5157,5157,33.99624888888889,28.21110396688287,21.158213798066683,12.83803509082221,146.87988085373223,50.0,1.0,11.920820542967107
1,5158,5158,32.82396444444444,28.20964411919279,21.147141503017274,11.676822941427169,146.87590252957273,50.0,1.0,11.920820542967107
1,5159,5159,29.893253333333334,28.208184347045858,19.880626460210387,10.012626873122947,146.87192441128067,50.0,1.0,11.920820542967107
1,5160,5160,29.307111111111112,28.206724650438144,21.131370770984084,8.175740340127028,146.86794649884536,50.0,1.0,11.920820542967107
1,5161,5161,28.72096888888889,28.20526502936575,21.136168709137625,7.584800179751266,146.86396879225617,50.0,1.0,11.920820542967107
1,5162,5162,28.72096888888889,28.20380548382477,21.135074970051654,7.585893918837236,146.85999129150247,50.0,1.0,11.920820542967107
1,5163,5163,29.01404,28.202346013811294,19.88265393973696,9.13138606026304,146.85601399657358,50.0,1.0,11.920820542967107
1,5164,5164,29.01404,28.200886619321402,21.150664964491053,7.863375035508948,146.85203690745885,50.0,1.0,11.920820542967107
1,5165,5165,29.600182222222223,28.199427300351193,21.12705940772499,8.473122814497234,146.84806002414763,50.0,1.0,11.920820542967107
1,5166,5166,32.53089333333333,28.19796805689676,21.12628151802347,11.40461181530986,146.84408334662925,50.0,1.0,11.920820542967107
1,5167,5167,32.82396444444444,28.19650888895421,19.86905709251781,12.954907351926632,146.84010687489314,50.0,1.0,11.920820542967107
1,5168,5168,33.11703555555556,28.19504979651961,21.146287347389702,11.970748208165858,146.83613060892856,50.0,1.0,11.920820542967107
1,5169,5169,34.289320000000004,28.193590779589066,21.12548368815592,13.163836311844083,146.8321545487249,50.0,1.0,11.920820542967107
1,5170,5170,34.582391111111114,28.192131838158662,21.12434619186658,13.458044919244536,146.82817869427151,50.0,1.0,11.920820542967107
1,5171,5171,34.582391111111114,28.19067297222452,19.855857880689815,14.7265332304213,146.8242030455578,50.0,1.0,11.920820542967107
1,5172,5172,34.582391111111114,28.1892141817827,21.122159993827047,13.460231117284067,146.82022760257303,50.0,1.0,11.920820542967107
1,5173,5173,34.582391111111114,28.1877554668293,21.121066979653886,13.461324131457229,146.81625236530658,50.0,1.0,11.920820542967107
1,5174,5174,34.582391111111114,28.186296827360415,21.119974022041216,13.462417089069898,146.8122773337478,50.0,1.0,11.920820542967107
1,5175,5175,33.99624888888889,28.184838263372164,19.870203749133008,14.126045139755885,146.8083025078861,50.0,1.0,11.920820542967107
1,5176,5176,30.47939555555556,28.1833797748606,21.113102044526133,9.366293511029426,146.80432788771077,50.0,1.0,11.920820542967107
1,5177,5177,31.651680000000002,28.18192136182185,21.1172315242895,10.534448475710501,146.8003534732112,50.0,1.0,11.920820542967107
1,5178,5178,33.11703555555556,28.18046302425201,21.135347268189005,11.981688287366556,146.79637926437678,50.0,1.0,11.920820542967107
1,5179,5179,33.410106666666664,28.179004762147148,19.845125430878266,13.564981235788398,146.7924052611968,50.0,1.0,11.920820542967107
1,5180,5180,32.82396444444444,28.177546575503367,21.12307982767562,11.700884616768821,146.78843146366063,50.0,1.0,11.920820542967107
1,5181,5181,32.53089333333333,28.176088464316788,21.109889044941315,11.421004288392016,146.7844578717577,50.0,1.0,11.920820542967107
1,5182,5182,31.944751111111113,28.17463042858347,21.128057553388036,10.816693557723077,146.78048448547725,50.0,1.0,11.920820542967107
1,5183,5183,30.772466666666666,28.17317246829953,19.849109723460078,10.923356943206588,146.77651130480874,50.0,1.0,11.920820542967107
1,5184,5184,29.600182222222223,28.171714583461046,21.106296992593233,8.49388522962899,146.77253832974145,50.0,1.0,11.920820542967107
1,5185,5185,29.307111111111112,28.17025677406415,21.104050469657384,8.203060641453728,146.76856556026485,50.0,1.0,11.920820542967107
1,5186,5186,29.307111111111112,28.168799040104904,21.10295839260271,8.204152718508404,146.7645929963682,50.0,1.0,11.920820542967107
1,5187,5187,29.01404,28.167341381579412,19.85797567401348,9.15606432598652,146.7606206380409,50.0,1.0,11.920820542967107
1,5188,5188,30.47939555555556,28.165883798483772,21.099995229887032,9.379400325668527,146.7566484852723,50.0,1.0,11.920820542967107
1,5189,5189,30.47939555555556,28.164426290814085,21.098903362679955,9.380492192875604,146.7526765380518,50.0,1.0,11.920820542967107
1,5190,5190,32.23782222222223,28.162968858566437,21.122226643924826,11.115595578297402,146.74870479636868,50.0,1.0,11.920820542967107
1,5191,5191,32.53089333333333,28.161511501736936,19.833029728694992,12.69786360463834,146.7447332602124,50.0,1.0,11.920820542967107
1,5192,5192,33.70317777777778,28.160054220321683,21.104108111662356,12.599069666115426,146.74076192957227,50.0,1.0,11.920820542967107
1,5193,5193,33.99624888888889,28.15859701431676,21.118833796150316,12.877415092738577,146.73679080443767,50.0,1.0,11.920820542967107
1,5194,5194,34.289320000000004,28.157139883718287,21.098170998113815,13.191149001886188,146.732819884798,50.0,1.0,11.920820542967107
1,5195,5195,33.99624888888889,28.155682828522327,19.84964927848296,14.146599610405932,146.72884917064255,50.0,1.0,11.920820542967107
1,5196,5196,31.944751111111113,28.154225848725012,21.112756229784342,10.831994881326771,146.72487866196073,50.0,1.0,11.920820542967107
1,5197,5197,32.53089333333333,28.152768944322442,21.092417759660343,11.438475573672989,146.72090835874195,50.0,1.0,11.920820542967107
1,5198,5198,31.06553777777778,28.151312115310684,21.113484086483012,9.952053691294768,146.7169382609755,50.0,1.0,11.920820542967107
1,5199,5199,32.23782222222223,28.14985536168585,19.845648029988517,12.392174192233709,146.71296836865076,50.0,1.0,11.920820542967107
1,5200,5200,31.06553777777778,28.14839868344405,21.11129901258304,9.954238765194741,146.70899868175715,50.0,1.0,11.920820542967107
1,5201,5201,30.47939555555556,28.14694208058138,21.08580536244861,9.393590193106949,146.705029200284,50.0,1.0,11.920820542967107
1,5202,5202,31.06553777777778,28.145485553093938,21.109114164820454,9.956423612957327,146.70105992422071,50.0,1.0,11.920820542967107
1,5203,5203,30.47939555555556,28.14402910097782,19.818605763887202,10.660789791668357,146.69709085355663,50.0,1.0,11.920820542967107
1,5204,5204,29.893253333333334,28.14257272422912,21.100409101895995,8.79284423143734,146.69312198828112,50.0,1.0,11.920820542967107
1,5205,5205,28.42789777777778,28.141116422843947,21.079462250948076,7.348435526829704,146.68915332838355,50.0,1.0,11.920820542967107
1,5206,5206,26.962542222222222,28.139660196818387,21.102544237078206,5.859997985144016,146.6851848738533,50.0,1.0,11.920820542967107
1,5207,5207,26.3764,28.138204046148577,19.811134021988998,6.565265978011002,146.6812166246798,50.0,1.0,11.920820542967107
1,5208,5208,25.497186666666668,28.13674797083058,21.07364918261284,4.423537484053828,146.67724858085234,50.0,1.0,11.920820542967107
1,5209,5209,25.204115555555557,28.135291970860504,21.101468978145384,4.102646577410173,146.6732807423603,50.0,1.0,11.920820542967107
1,5210,5210,25.497186666666668,28.133836046234464,21.071468231301466,4.4257184353652015,146.66931310919313,50.0,1.0,11.920820542967107
1,5211,5211,26.08332888888889,28.13238019694855,19.833328038848727,6.250000850040163,146.6653456813401,50.0,1.0,11.920820542967107
1,5212,5212,26.08332888888889,28.130924422998866,21.098193317249155,4.985135571639734,146.6613784587907,50.0,1.0,11.920820542967107
1,5213,5213,26.08332888888889,28.129468724381514,21.09710154328614,4.9862273456027495,146.6574114415342,50.0,1.0,11.920820542967107
1,5214,5214,26.962542222222222,28.1280131010926,21.09380982624781,5.868732395974412,146.65344462956006,50.0,1.0,11.920820542967107
1,5215,5215,27.255613333333336,28.126557553128205,19.807370357478533,7.448242975854804,146.64947802285758,50.0,1.0,11.920820542967107
1,5216,5216,27.841755555555554,28.12510208048445,21.08318758214213,6.758567973413424,146.64551162141618,50.0,1.0,11.920820542967107
1,5217,5217,28.42789777777778,28.12364668315745,21.066376319575557,7.361521458202223,146.64154542522527,50.0,1.0,11.920820542967107
1,5218,5218,28.72096888888889,28.122191361143283,21.073915826031975,7.647053062856916,146.6375794342742,50.0,1.0,11.920820542967107
1,5219,5219,29.893253333333334,28.120736114438074,19.818994501708847,10.074258831624487,146.63361364855234,50.0,1.0,11.920820542967107
1,5220,5220,30.772466666666666,28.1192809430379,21.075681937412373,9.696784729254293,146.62964806804905,50.0,1.0,11.920820542967107
1,5221,5221,31.06553777777778,28.117825846938874,21.088369385204153,9.977168392573628,146.62568269275374,50.0,1.0,11.920820542967107
1,5222,5222,31.06553777777778,28.116370826137103,21.087278119602825,9.978259658174956,146.62171752265579,50.0,1.0,11.920820542967107
1,5223,5223,29.893253333333334,28.114915880628704,19.814892504471036,10.078360828862298,146.6177525577446,50.0,1.0,11.920820542967107
1,5224,5224,29.600182222222223,28.113461010409758,21.06265331552638,8.537528906695844,146.61378779800953,50.0,1.0,11.920820542967107
1,5225,5225,30.47939555555556,28.112006215476384,21.05963375028329,9.41976180527227,146.60982324343996,50.0,1.0,11.920820542967107
1,5226,5226,31.06553777777778,28.110551495824673,21.082913621868503,9.982624155909278,146.60585889402526,50.0,1.0,11.920820542967107
1,5227,5227,30.772466666666666,28.109096851450733,19.803965927500954,10.968500739165712,146.60189474975482,50.0,1.0,11.920820542967107
1,5228,5228,30.47939555555556,28.107642282350675,21.05636458362782,9.42303097192774,146.59793081061804,50.0,1.0,11.920820542967107
1,5229,5229,29.01404,28.106187788520607,21.079640841390457,7.934399158609544,146.59396707660432,50.0,1.0,11.920820542967107
1,5230,5230,26.962542222222222,28.104733369956627,21.07635184869271,5.886190373529512,146.59000354770302,50.0,1.0,11.920820542967107
1,5231,5231,27.255613333333336,28.103279026654835,19.790977082390977,7.464636250942359,146.58604022390352,50.0,1.0,11.920820542967107
1,5232,5232,26.08332888888889,28.101824758611347,21.076368568958518,5.006960319930371,146.58207710519522,50.0,1.0,11.920820542967107
1,5233,5233,25.79025777777778,28.100370565822264,21.060072386367544,4.7301853914102345,146.57811419156752,50.0,1.0,11.920820542967107
1,5234,5234,26.08332888888889,28.09891644828368,21.074187336212766,5.009141552676123,146.57415148300976,50.0,1.0,11.920820542967107
1,5235,5235,26.669471111111115,28.097462405991728,19.78815810096741,6.881313010143703,146.57018897951139,50.0,1.0,11.920820542967107
1,5236,5236,26.962542222222222,28.0960084389425,21.069808832842366,5.892733389379856,146.56622668106178,50.0,1.0,11.920820542967107
1,5237,5237,26.669471111111115,28.094554547132105,21.04905339098819,5.620417720122926,146.5622645876503,50.0,1.0,11.920820542967107
1,5238,5238,26.669471111111115,28.093100730556635,21.04796415988234,5.621506951228774,146.55830269926633,50.0,1.0,11.920820542967107
1,5239,5239,29.01404,28.0916469892122,19.804611127394598,9.209428872605404,146.55434101589927,50.0,1.0,11.920820542967107
1,5240,5240,29.307111111111112,28.090193323094937,21.044070075315194,8.263041035795919,146.55037953753856,50.0,1.0,11.920820542967107
1,5241,5241,32.23782222222223,28.088739732200906,21.066554799150676,11.171267423071551,146.5464182641735,50.0,1.0,11.920820542967107
1,5242,5242,31.06553777777778,28.087286216526262,21.065464662394692,10.00007311538309,146.5424571957936,50.0,1.0,11.920820542967107
1,5243,5243,31.35860888888889,28.08583277606708,19.778678748440754,11.579930140448138,146.53849633238812,50.0,1.0,11.920820542967107
1,5244,5244,31.651680000000002,28.08437941081948,21.044141548052526,10.607538451947477,146.53453567394655,50.0,1.0,11.920820542967107
1,5245,5245,31.944751111111113,28.08292612077956,21.059288811306903,10.88546229980421,146.53057522045825,50.0,1.0,11.920820542967107
1,5246,5246,32.23782222222223,28.081472905943446,21.061104679457582,11.176717542764646,146.5266149719126,50.0,1.0,11.920820542967107
1,5247,5247,33.11703555555556,28.08001976630724,19.796413935246598,13.320621620308962,146.52265492829906,50.0,1.0,11.920820542967107
1,5248,5248,32.23782222222223,28.078566701867032,21.05892502640027,11.178897195821957,146.51869508960692,50.0,1.0,11.920820542967107
1,5249,5249,32.82396444444444,28.07711371261896,21.04779110889577,11.776173335548673,146.51473545582567,50.0,1.0,11.920820542967107
1,5250,5250,32.53089333333333,28.07566079855911,21.03464734189684,11.496245991436492,146.51077602694465,50.0,1.0,11.920820542967107
1,5251,5251,31.35860888888889,28.074207959683598,19.770492289787676,11.588116599101216,146.50681680295327,50.0,1.0,11.920820542967107
1,5252,5252,30.772466666666666,28.072755195988538,21.04081042527452,9.731656241392148,146.50285778384094,50.0,1.0,11.920820542967107
1,5253,5253,29.307111111111112,28.07130250747004,21.029917817863,8.27719329324811,146.49889896959706,50.0,1.0,11.920820542967107
1,5254,5254,29.893253333333334,28.0698498941242,21.04588382869877,8.847369504634564,146.494940360211,50.0,1.0,11.920820542967107
1,5255,5255,29.01404,28.068397355947152,19.788220135942737,9.225819864057264,146.4909819556722,50.0,1.0,11.920820542967107
1,5256,5256,28.13482666666667,28.06694489293499,21.05020866970125,7.08461799696542,146.48702375597003,50.0,1.0,11.920820542967107
1,5257,5257,27.548684444444447,28.06549250508382,21.02346140773325,6.525223036711196,146.48306576109388,50.0,1.0,11.920820542967107
1,5258,5258,27.548684444444447,28.064040192389776,21.022373500942745,6.526310943501702,146.47910797103322,50.0,1.0,11.920820542967107
1,5259,5259,27.548684444444447,28.06258795484893,19.760008511421518,7.78867593302293,146.47515038577734,50.0,1.0,11.920820542967107
1,5260,5260,27.548684444444447,28.06113579245743,21.020197856247425,6.528486588197023,146.47119300531574,50.0,1.0,11.920820542967107
1,5261,5261,28.13482666666667,28.059683705211377,21.044762778908535,7.090063887758134,146.4672358296378,50.0,1.0,11.920820542967107
1,5262,5262,30.18632444444445,28.058231693106872,21.04367376983015,9.142650674614298,146.46327885873288,50.0,1.0,11.920820542967107
1,5263,5263,30.772466666666666,28.056779756140035,19.767106473124517,11.005360193542149,146.4593220925904,50.0,1.0,11.920820542967107
1,5264,5264,31.06553777777778,28.05532789430698,21.041495920730235,10.024041857047546,146.45536553119982,50.0,1.0,11.920820542967107
1,5265,5265,32.23782222222223,28.053876107603816,21.04040708070286,11.197415141519368,146.4514091745505,50.0,1.0,11.920820542967107
1,5266,5266,32.53089333333333,28.052424396026648,21.01723832929081,11.513655004042523,146.4474530226318,50.0,1.0,11.920820542967107
1,5267,5267,33.11703555555556,28.050972759571586,19.775935795497958,13.341099760057602,146.44349707543319,50.0,1.0,11.920820542967107
1,5268,5268,32.23782222222223,28.04952119823478,21.037140898676082,11.200681323546146,146.4395413329441,50.0,1.0,11.920820542967107
1,5269,5269,33.410106666666664,28.048069712012282,21.013738443469588,12.396368223197076,146.43558579515383,50.0,1.0,11.920820542967107
1,5270,5270,34.289320000000004,28.046618300900256,21.015357073727078,13.273962926272926,146.43163046205188,50.0,1.0,11.920820542967107
1,5271,5271,34.582391111111114,28.045166964894797,19.753371976746614,14.8290191343645,146.42767533362766,50.0,1.0,11.920820542967107
1,5272,5272,34.582391111111114,28.043715703992017,21.01313807831941,13.569253032791703,146.42372040987053,50.0,1.0,11.920820542967107
1,5273,5273,34.582391111111114,28.04226451818803,21.01205070573304,13.570340405378076,146.4197656907699,50.0,1.0,11.920820542967107
1,5274,5274,34.289320000000004,28.04081340747895,21.011007461709156,13.278312538290848,146.41581117631523,50.0,1.0,11.920820542967107
1,5275,5275,33.11703555555556,28.039362371860896,19.767750472161925,13.349285083393635,146.4118568664959,50.0,1.0,11.920820542967107
1,5276,5276,31.651680000000002,28.03791141132996,21.009322222177175,10.642357777822827,146.40790276130127,50.0,1.0,11.920820542967107
1,5277,5277,31.35860888888889,28.03646052588229,21.004159247925312,10.35444964096358,146.40394886072085,50.0,1.0,11.920820542967107
1,5278,5278,30.772466666666666,28.03500971551399,21.012519810636547,9.759946856030119,146.39999516474398,50.0,1.0,11.920820542967107
1,5279,5279,29.01404,28.033558980221166,19.763659081055916,9.250380918944085,146.39604167336012,50.0,1.0,11.920820542967107
1,5280,5280,27.841755555555554,28.032108319999928,21.013477438845463,6.828278116710091,146.3920883865586,50.0,1.0,11.920820542967107
1,5281,5281,27.548684444444447,28.0306577348464,20.997367176620042,6.551317267824405,146.38813530432893,50.0,1.0,11.920820542967107
1,5282,5282,27.841755555555554,28.0292072247567,21.011302714820232,6.830452840735322,146.38418242666046,50.0,1.0,11.920820542967107
1,5283,5283,28.13482666666667,28.027756789726947,19.759568536757495,8.375258129909174,146.38022975354266,50.0,1.0,11.920820542967107
1,5284,5284,28.42789777777778,28.02630642975325,20.993462360999775,7.434435416778005,146.3762772849649,50.0,1.0,11.920820542967107
1,5285,5285,28.72096888888889,28.02485614483172,21.0009757720683,7.719993116820589,146.3723250209166,50.0,1.0,11.920820542967107
1,5286,5286,31.06553777777778,28.023405934958483,21.01755445121886,10.04798332655892,146.3683729613872,50.0,1.0,11.920820542967107
1,5287,5287,31.06553777777778,28.021955800129646,19.755478839091396,11.310058938686385,146.36442110636608,50.0,1.0,11.920820542967107
1,5288,5288,31.944751111111113,28.020505740341335,21.01247998470149,10.932271126409624,146.3604694558427,50.0,1.0,11.920820542967107
1,5289,5289,33.410106666666664,28.01905575558967,20.992001058411184,12.41810560825548,146.35651800980645,50.0,1.0,11.920820542967107
1,5290,5290,33.99624888888889,28.017605845870765,21.01309099044085,12.983157898448042,146.3525667682468,50.0,1.0,11.920820542967107
1,5291,5291,33.11703555555556,28.016156011180726,19.7513899878824,13.365645567673159,146.34861573115307,50.0,1.0,11.920820542967107
1,5292,5292,32.53089333333333,28.014706251515673,20.9889794087307,11.541913924602632,146.34466489851474,50.0,1.0,11.920820542967107
1,5293,5293,33.70317777777778,28.01325656687172,20.994092927575437,12.709084850202345,146.3407142703212,50.0,1.0,11.920820542967107
1,5294,5294,33.70317777777778,28.011806957245017,20.993006540523684,12.710171237254098,146.33676384656195,50.0,1.0,11.920820542967107
1,5295,5295,33.99624888888889,28.01035742263164,19.747195420206747,14.249053468682146,146.3328136272263,50.0,1.0,11.920820542967107
1,5296,5296,33.70317777777778,28.008907963027745,20.990833935069954,12.712343842707828,146.3288636123038,50.0,1.0,11.920820542967107
1,5297,5297,33.70317777777778,28.007458578429418,20.989747716662166,12.713430061115616,146.32491380178374,50.0,1.0,11.920820542967107
1,5298,5298,32.82396444444444,28.006009268832795,20.994488212627875,11.829476231816567,146.32096419565562,50.0,1.0,11.920820542967107
1,5299,5299,32.23782222222223,28.004560034233975,19.743214824134945,12.494607398087282,146.3170147939088,50.0,1.0,11.920820542967107
1,5300,5300,31.651680000000002,28.003110874629105,20.983245540561096,10.668434459438906,146.3130655965328,50.0,1.0,11.920820542967107
1,5301,5301,30.772466666666666,28.0016617900143,20.987525207377388,9.784941459289278,146.309116603517,50.0,1.0,11.920820542967107
1,5302,5302,30.47939555555556,28.00021278038566,20.975885590132396,9.503509965423163,146.3051678148508,50.0,1.0,11.920820542967107
1,5303,5303,29.307111111111112,27.998763845739333,19.71704021819813,9.590070892912983,146.30121923052366,50.0,1.0,11.920820542967107
1,5304,5304,28.72096888888889,27.997314986071405,20.980337264420985,7.740631624467905,146.29727085052497,50.0,1.0,11.920820542967107
1,5305,5305,27.841755555555554,27.99586620137803,20.986309559308772,6.855445996246782,146.2933226748442,50.0,1.0,11.920820542967107
1,5306,5306,27.841755555555554,27.9944174916553,20.985223575025095,6.856531980530459,146.28937470347074,50.0,1.0,11.920820542967107
1,5307,5307,27.548684444444447,27.992968856899342,19.710986875560465,7.837697568883982,146.285426936394,50.0,1.0,11.920820542967107
1,5308,5308,27.841755555555554,27.991520297106288,20.983051775044988,6.858703780510567,146.28147937360347,50.0,1.0,11.920820542967107
1,5309,5309,28.72096888888889,27.99007181227225,20.97490945003069,7.7460594388582,146.27753201508855,50.0,1.0,11.920820542967107
1,5310,5310,31.06553777777778,27.988623402393358,20.991467551795015,10.074070225982766,146.27358486083867,50.0,1.0,11.920820542967107
1,5311,5311,31.651680000000002,27.98717506746572,19.71302627458443,11.938653725415573,146.26963791084324,50.0,1.0,11.920820542967107
1,5312,5312,32.53089333333333,27.985726807485474,20.967267635329776,11.563625698003555,146.26569116509174,50.0,1.0,11.920820542967107
1,5313,5313,33.99624888888889,27.984278622448716,20.98809570775757,13.008153181131323,146.26174462357352,50.0,1.0,11.920820542967107
1,5314,5314,34.289320000000004,27.982830512351597,20.967560824678028,13.321759175321976,146.2577982862781,50.0,1.0,11.920820542967107
1,5315,5315,34.289320000000004,27.981382477190234,19.708487261954815,14.580832738045189,146.25385215319488,50.0,1.0,11.920820542967107
1,5316,5316,34.289320000000004,27.979934516960718,20.965390852648948,13.323929147351055,146.24990622431324,50.0,1.0,11.920820542967107
1,5317,5317,33.99624888888889,27.978486631659216,20.983751738107017,13.012497150781876,146.2459604996227,50.0,1.0,11.920820542967107
1,5318,5318,33.99624888888889,27.977038821281816,20.982665886183604,13.013583002705289,146.24201497911264,50.0,1.0,11.920820542967107
1,5319,5319,33.70317777777778,27.97559108582466,19.707913219734824,13.995264558042958,146.2380696627725,50.0,1.0,11.920820542967107
1,5320,5320,33.70317777777778,27.974143425283874,20.9647802010374,12.738397576740383,146.23412455059173,50.0,1.0,11.920820542967107
1,5321,5321,34.875462222222225,27.972695839655557,20.972957231330437,13.902504990891789,146.23017964255973,50.0,1.0,11.920820542967107
1,5322,5322,35.46160444444445,27.971248328935857,20.957475199317695,14.504129245126752,146.22623493866598,50.0,1.0,11.920820542967107
1,5323,5323,33.11703555555556,27.96980089312089,19.71870962965022,13.39832592590534,146.2222904388999,50.0,1.0,11.920820542967107
1,5324,5324,27.548684444444447,27.968353532206773,20.95069598424754,6.597988460196905,146.21834614325093,50.0,1.0,11.920820542967107
1,5325,5325,28.13482666666667,27.966906246189634,20.975179684642228,7.159646982024441,146.21440205170848,50.0,1.0,11.920820542967107
1,5326,5326,27.841755555555554,27.96545903506561,20.9635156867969,6.878239868758655,146.21045816426204,50.0,1.0,11.920820542967107
1,5327,5327,26.669471111111115,27.9640118988308,19.69417311057228,6.975298000538835,146.20651448090098,50.0,1.0,11.920820542967107
1,5328,5328,25.204115555555557,27.962564837481356,20.971923628111025,4.232191927444532,146.2025710016148,50.0,1.0,11.920820542967107
1,5329,5329,25.204115555555557,27.96111785101339,20.97083838826005,4.233277167295508,146.19862772639294,50.0,1.0,11.920820542967107
1,5330,5330,24.911044444444443,27.95967093942303,20.963395581955147,3.947648862489295,146.19468465522482,50.0,1.0,11.920820542967107
1,5331,5331,25.204115555555557,27.95822410270639,19.710547992408006,5.4935675631475505,146.19074178809984,50.0,1.0,11.920820542967107
1,5332,5332,25.79025777777778,27.956777340859603,20.952455168124033,4.837802609653746,146.1867991250075,50.0,1.0,11.920820542967107
1,5333,5333,26.962542222222222,27.955330653878796,20.96431149699264,5.998230725229583,146.1828566659372,50.0,1.0,11.920820542967107
1,5334,5334,29.307111111111112,27.953884041760098,20.941952512956952,8.36515859815416,146.17891441087843,50.0,1.0,11.920820542967107
1,5335,5335,29.893253333333334,27.952437504499628,19.700380635718947,10.192872697614387,146.1749723598206,50.0,1.0,11.920820542967107
1,5336,5336,29.893253333333334,27.95099104209352,20.956767228457387,8.936486104875947,146.17103051275316,50.0,1.0,11.920820542967107
1,5337,5337,30.18632444444445,27.949544654537906,20.962158490903427,9.224165953541021,146.16708886966558,50.0,1.0,11.920820542967107
1,5338,5338,31.651680000000002,27.948098341828878,20.9420236388687,10.709656361131302,146.1631474305472,50.0,1.0,11.920820542967107
1,5339,5339,32.23782222222223,27.94665210396261,19.702389733293632,12.535432488928596,146.15920619538764,50.0,1.0,11.920820542967107
1,5340,5340,32.82396444444444,27.945205940935207,20.948907468203323,11.875056976241119,146.15526516417623,50.0,1.0,11.920820542967107
1,5341,5341,33.70317777777778,27.943759852742787,20.94200971221984,12.761168065557943,146.1513243369024,50.0,1.0,11.920820542967107
1,5342,5342,33.70317777777778,27.942313839381484,20.94092602033242,12.762251757445362,146.14738371355566,50.0,1.0,11.920820542967107
1,5343,5343,33.70317777777778,27.940867900847433,19.68345184145171,14.019725936326072,146.1434432941254,50.0,1.0,11.920820542967107
1,5344,5344,32.82396444444444,27.93942203713676,20.944571609461228,11.879392834983214,146.13950307860114,50.0,1.0,11.920820542967107
1,5345,5345,33.70317777777778,27.937976248245597,20.937675281127174,12.765502496650608,146.13556306697228,50.0,1.0,11.920820542967107
1,5346,5346,34.289320000000004,27.936530534170057,20.932868208136817,13.356451791863186,146.13162325922826,50.0,1.0,11.920820542967107
1,5347,5347,33.99624888888889,27.935084894906286,19.694128574527568,14.302120314361325,146.12768365535857,50.0,1.0,11.920820542967107
1,5348,5348,33.410106666666664,27.933639330450397,20.928006693198803,12.48209997346786,146.12374425535262,50.0,1.0,11.920820542967107
1,5349,5349,31.944751111111113,27.932193840798533,20.946255197798994,10.99849591331212,146.11980505919988,50.0,1.0,11.920820542967107
1,5350,5350,31.06553777777778,27.930748425946813,20.94806131946011,10.117476458317672,146.1158660668898,50.0,1.0,11.920820542967107
1,5351,5351,29.600182222222223,27.92930308589137,19.669200968998293,9.93098125322393,146.11192727841183,50.0,1.0,11.920820542967107
1,5352,5352,29.01404,27.927857820628315,20.94589336547124,8.068146634528762,146.10798869375537,50.0,1.0,11.920820542967107
1,5353,5353,27.841755555555554,27.926412630153813,20.93424565332971,6.9075099022258435,146.10405031290998,50.0,1.0,11.920820542967107
1,5354,5354,26.08332888888889,27.92496751446398,20.943725635847994,5.139603253040896,146.10011213586506,50.0,1.0,11.920820542967107
1,5355,5355,26.08332888888889,27.923522473554943,19.686083343856232,6.397245545032657,146.09617416261005,50.0,1.0,11.920820542967107
1,5356,5356,26.669471111111115,27.922077507422813,20.919829828768332,5.7496412823427825,146.09223639313439,50.0,1.0,11.920820542967107
1,5357,5357,29.01404,27.92063261606376,20.94047446204782,8.073565537952181,146.0882988274276,50.0,1.0,11.920820542967107
1,5358,5358,32.23782222222223,27.919187799473875,20.939390849605402,11.298431372616825,146.08436146547905,50.0,1.0,11.920820542967107
1,5359,5359,32.23782222222223,27.91774305764933,19.68200885564277,12.555813366579457,146.0804243072783,50.0,1.0,11.920820542967107
1,5360,5360,32.82396444444444,27.916298390586228,20.927237146693678,11.896727297750765,146.07648735281472,50.0,1.0,11.920820542967107
1,5361,5361,34.289320000000004,27.9148537982807,20.916625809854768,13.372694190145236,146.0725506020778,50.0,1.0,11.920820542967107
1,5362,5362,34.582391111111114,27.91340928072889,20.915499559464713,13.666891551646401,146.068614055057,50.0,1.0,11.920820542967107
1,5363,5363,34.875462222222225,27.911964837926913,19.671777838475276,15.20368438374695,146.06467771174175,50.0,1.0,11.920820542967107
1,5364,5364,34.875462222222225,27.91052046987091,20.926340295343635,13.94912192687859,146.06074157212151,50.0,1.0,11.920820542967107
1,5365,5365,34.582391111111114,27.909076176557022,20.9122527673052,13.670138343805913,146.0568056361858,50.0,1.0,11.920820542967107
1,5366,5366,34.289320000000004,27.907631957981376,20.91121447822857,13.378105521771435,146.05286990392403,50.0,1.0,11.920820542967107
1,5367,5367,34.289320000000004,27.90618781414011,19.655524437115893,14.63379556288411,146.0489343753257,50.0,1.0,11.920820542967107
1,5368,5368,34.582391111111114,27.904743745029343,20.909006479157554,13.67338463195356,146.04499905038023,50.0,1.0,11.920820542967107
1,5369,5369,35.168533333333336,27.9032997506452,20.927474812983895,14.24105852034944,146.04106392907704,50.0,1.0,11.920820542967107
1,5370,5370,34.875462222222225,27.901855830983834,20.919843849600788,13.955618372621437,146.03712901140568,50.0,1.0,11.920820542967107
1,5371,5371,34.582391111111114,27.90041198604139,19.651415053246872,14.930976057864243,146.0331942973556,50.0,1.0,11.920820542967107
1,5372,5372,32.23782222222223,27.898968215813966,20.92422616186047,11.313596060361757,146.0292597869162,50.0,1.0,11.920820542967107
1,5373,5373,30.772466666666666,27.897524520297715,20.909473283545363,9.862993383121303,146.02532548007702,50.0,1.0,11.920820542967107
1,5374,5374,29.893253333333334,27.896080899488783,20.91559734380765,8.977655989525683,146.0213913768275,50.0,1.0,11.920820542967107
1,5375,5375,30.18632444444445,27.89463735338328,19.665719334135208,10.52060511030924,146.01745747715705,50.0,1.0,11.920820542967107
1,5376,5376,29.600182222222223,27.893193881977353,20.89762880426964,8.702553417952583,146.0135237810552,50.0,1.0,11.920820542967107
1,5377,5377,28.42789777777778,27.89175048526713,20.892671514260897,7.535226263516883,146.0095902885114,50.0,1.0,11.920820542967107
1,5378,5378,28.13482666666667,27.89030716324876,20.917730372436573,7.217096294230096,146.0056569995151,50.0,1.0,11.920820542967107
1,5379,5379,28.13482666666667,27.88886391591836,19.661649060722443,8.473177605944226,146.0017239140558,50.0,1.0,11.920820542967107
1,5380,5380,27.841755555555554,27.887420743272088,20.905016487762364,6.936739067793191,145.99779103212293,50.0,1.0,11.920820542967107
1,5381,5381,28.13482666666667,27.88597764530606,20.914483233979546,7.220343432687123,145.993858353706,50.0,1.0,11.920820542967107
1,5382,5382,28.13482666666667,27.884534622016396,20.9134009665123,7.22142570015437,145.9899258787944,50.0,1.0,11.920820542967107
1,5383,5383,29.01404,27.883091673399267,19.657579629746476,9.356460370253526,145.98599360737768,50.0,1.0,11.920820542967107
1,5384,5384,30.18632444444445,27.88164879945079,20.911236599588094,9.275087844856355,145.98206153944528,50.0,1.0,11.920820542967107
1,5385,5385,31.06553777777778,27.880206000167114,20.910154500125333,10.155383277652447,145.9781296749867,50.0,1.0,11.920820542967107
1,5386,5386,30.772466666666666,27.87876327554435,20.89541154320525,9.877055123461417,145.97419801399133,50.0,1.0,11.920820542967107
1,5387,5387,31.06553777777778,27.877320625578665,19.653511041032953,11.412026736744828,145.97026655644873,50.0,1.0,11.920820542967107
1,5388,5388,31.651680000000002,27.87587805026617,20.887907647339908,10.763772352660094,145.9663353023483,50.0,1.0,11.920820542967107
1,5389,5389,31.651680000000002,27.874435549603014,20.886826755086798,10.764853244913205,145.96240425167957,50.0,1.0,11.920820542967107
1,5390,5390,31.944751111111113,27.872993123585328,20.90186078546933,11.042890325641782,145.95847340443197,50.0,1.0,11.920820542967107
1,5391,5391,32.23782222222223,27.87155077220927,19.64944329440753,12.588378927814698,145.95454276059505,50.0,1.0,11.920820542967107
1,5392,5392,33.11703555555556,27.870108495470962,20.902581371603222,12.214454183952338,145.9506123201582,50.0,1.0,11.920820542967107
1,5393,5393,31.651680000000002,27.86866629336652,20.882503745377672,10.76917625462233,145.9466820831109,50.0,1.0,11.920820542967107
1,5394,5394,31.944751111111113,27.86722416589213,20.89753466412148,11.047216446989633,145.94275204944267,50.0,1.0,11.920820542967107
1,5395,5395,32.53089333333333,27.86578211304389,19.62475931120564,12.906134022127691,145.93882221914296,50.0,1.0,11.920820542967107
1,5396,5396,31.06553777777778,27.86434013481796,20.89825510111347,10.16728267666431,145.93489259220127,50.0,1.0,11.920820542967107
1,5397,5397,30.772466666666666,27.862898231210462,20.883520534008344,9.888946132658322,145.93096316860704,50.0,1.0,11.920820542967107
1,5398,5398,30.47939555555556,27.86145640221755,20.871938597436884,9.607456958118675,145.92703394834976,50.0,1.0,11.920820542967107
1,5399,5399,29.307111111111112,27.860014647835353,19.619331493256265,9.687779617854847,145.92310493141892,50.0,1.0,11.920820542967107
1,5400,5400,28.42789777777778,27.85857296806001,20.867819471753442,7.560078306024337,145.91917611780397,50.0,1.0,11.920820542967107
1,5401,5401,27.548684444444447,27.857131362887664,20.867381038538284,6.681303405906164,145.91524750749443,50.0,1.0,11.920820542967107
1,5402,5402,27.255613333333336,27.855689832314464,20.868743683983563,6.386869649349773,145.91131910047977,50.0,1.0,11.920820542967107
1,5403,5403,27.255613333333336,27.854248376336514,19.615603956408474,7.640009376924862,145.9073908967494,50.0,1.0,11.920820542967107
1,5404,5404,27.255613333333336,27.852806994950004,20.866583938724926,6.389029394608411,145.90346289629292,50.0,1.0,11.920820542967107
1,5405,5405,27.255613333333336,27.851365688151045,20.86550414991558,6.390109183417756,145.89953509909975,50.0,1.0,11.920820542967107
1,5406,5406,28.13482666666667,27.849924455935778,20.887443341951837,7.247383324714832,145.89560750515935,50.0,1.0,11.920820542967107
1,5407,5407,29.600182222222223,27.848483298300348,19.612283664634813,9.98789855758741,145.89168011446122,50.0,1.0,11.920820542967107
1,5408,5408,30.772466666666666,27.847042215240897,20.871636291660682,9.900830375005985,145.88775292699486,50.0,1.0,11.920820542967107
1,5409,5409,31.06553777777778,27.845601206753567,20.884200905065175,10.181336872712606,145.88382594274975,50.0,1.0,11.920820542967107
1,5410,5410,31.651680000000002,27.844160272834493,20.864140933890482,10.78753906610952,145.87989916171534,50.0,1.0,11.920820542967107
1,5411,5411,32.53089333333333,27.842719413479813,19.60851717143093,12.922376161902402,145.87597258388115,50.0,1.0,11.920820542967107
1,5412,5412,32.82396444444444,27.84127862868568,20.870999162487628,11.952965281956814,145.87204620923666,50.0,1.0,11.920820542967107
1,5413,5413,33.410106666666664,27.839837918448236,20.85773025857495,12.552376408091714,145.86812003777135,50.0,1.0,11.920820542967107
