Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,5414,5414,32.53089333333333,27.838397282763612,20.856886454355664,11.674006878977668,145.8641940694747,50.0,1.0,11.920820542967107
1,5415,5415,32.53089333333333,27.836956721627963,19.604458737322805,12.926434596010527,145.86026830433622,50.0,1.0,11.920820542967107
1,5416,5416,31.651680000000002,27.835516235037417,20.857663797533384,10.794016202466619,145.85634274234536,50.0,1.0,11.920820542967107
1,5417,5417,31.944751111111113,27.834075822988126,20.87267683684845,11.072074274262665,145.85241738349163,50.0,1.0,11.920820542967107
1,5418,5418,32.23782222222223,27.832635485476228,20.87447661410717,11.363345608115058,145.84849222776452,50.0,1.0,11.920820542967107
1,5419,5419,31.06553777777778,27.83119522249787,19.62099263186099,11.444545145916791,145.8445672751535,50.0,1.0,11.920820542967107
1,5420,5420,30.47939555555556,27.82975503404919,20.8481900539181,9.63120550163746,145.8406425256481,50.0,1.0,11.920820542967107
1,5421,5421,29.307111111111112,27.82831492012634,20.84788105661051,8.459230054500601,145.83671797923776,50.0,1.0,11.920820542967107
1,5422,5422,29.600182222222223,27.826874880725462,20.847942494530564,8.75223972769166,145.83279363591203,50.0,1.0,11.920820542967107
1,5423,5423,29.01404,27.82543491584268,19.616931615669085,9.397108384330917,145.8288694956603,50.0,1.0,11.920820542967107
1,5424,5424,28.42789777777778,27.82399502547416,20.84191842275092,7.585979355026861,145.82494555847217,50.0,1.0,11.920820542967107
1,5425,5425,27.841755555555554,27.82255520961604,20.856391874426826,6.985363681128728,145.82102182433707,50.0,1.0,11.920820542967107
1,5426,5426,27.548684444444447,27.821115468264466,20.840402043940603,6.708282400503844,145.81709829324453,50.0,1.0,11.920820542967107
1,5427,5427,27.841755555555554,27.819675801415578,19.602979403031224,8.23877615252433,145.813174965184,50.0,1.0,11.920820542967107
1,5428,5428,27.841755555555554,27.818236209065525,20.853154257776993,6.988601297778562,145.809251840145,50.0,1.0,11.920820542967107
1,5429,5429,28.72096888888889,27.816796691210442,20.845062338576657,7.875906550312234,145.80532891811703,50.0,1.0,11.920820542967107
1,5430,5430,31.651680000000002,27.815357247846492,20.84255829800621,10.809121701993792,145.80140619908957,50.0,1.0,11.920820542967107
1,5431,5431,32.23782222222223,27.813917878969804,19.608812104673707,12.629010117548521,145.79748368305212,50.0,1.0,11.920820542967107
1,5432,5432,33.11703555555556,27.812478584576528,20.859358938432393,12.257676617123167,145.79356136999417,50.0,1.0,11.920820542967107
1,5433,5433,33.70317777777778,27.81103936466282,20.842544437502756,12.860633340275026,145.78963925990524,50.0,1.0,11.920820542967107
1,5434,5434,33.99624888888889,27.809600219224816,20.857087612304984,13.13916127658391,145.7857173527748,50.0,1.0,11.920820542967107
1,5435,5435,34.289320000000004,27.80816114825866,19.586480053857443,14.70283994614256,145.78179564859238,50.0,1.0,11.920820542967107
1,5436,5436,34.875462222222225,27.80672215176051,20.848515916210065,14.02694630601216,145.77787414734746,50.0,1.0,11.920820542967107
1,5437,5437,35.168533333333336,27.805283229726484,20.85396242229486,14.314570911038476,145.77395284902948,50.0,1.0,11.920820542967107
1,5438,5438,35.168533333333336,27.80384438215276,20.852883286614563,14.315650046718773,145.77003175362802,50.0,1.0,11.920820542967107
1,5439,5439,34.875462222222225,27.80240560903548,19.59456275084452,15.280899471377705,145.76611086113257,50.0,1.0,11.920820542967107
1,5440,5440,34.875462222222225,27.80096691037078,20.844200835811133,14.031261386411092,145.7621901715326,50.0,1.0,11.920820542967107
1,5441,5441,35.168533333333336,27.7995282861548,20.849646214616097,14.318887118717239,145.7582696848176,50.0,1.0,11.920820542967107
1,5442,5442,34.875462222222225,27.798089736383726,20.842043630537702,14.033418591684523,145.75434940097716,50.0,1.0,11.920820542967107
1,5443,5443,33.99624888888889,27.79665126105366,19.596533389319102,14.39971549956979,145.75042932000068,50.0,1.0,11.920820542967107
1,5444,5444,33.70317777777778,27.795212860160767,20.83068351353479,12.872494264242992,145.74650944187766,50.0,1.0,11.920820542967107
1,5445,5445,31.944751111111113,27.793774533701207,20.8424550399135,11.102296071197614,145.7425897665977,50.0,1.0,11.920820542967107
1,5446,5446,30.47939555555556,27.792336281671126,20.820158428767115,9.659237126788444,145.73867029415024,50.0,1.0,11.920820542967107
1,5447,5447,28.72096888888889,27.790898104066653,19.57611544074405,9.14485344814484,145.73475102452477,50.0,1.0,11.920820542967107
1,5448,5448,27.548684444444447,27.78946000088394,20.816689383394998,6.7319950610494494,145.7308319577108,50.0,1.0,11.920820542967107
1,5449,5449,27.255613333333336,27.78802197211916,20.818048718661927,6.437564614671409,145.72691309369787,50.0,1.0,11.920820542967107
1,5450,5450,27.548684444444447,27.78658401776844,20.814535025333157,6.73414941911129,145.72299443247547,50.0,1.0,11.920820542967107
1,5451,5451,27.548684444444447,27.785146137827947,19.564650454118343,7.984033990326104,145.7190759740331,50.0,1.0,11.920820542967107
1,5452,5452,27.548684444444447,27.7837083322938,20.812380890229843,6.736303554214604,145.71515771836025,50.0,1.0,11.920820542967107
1,5453,5453,28.13482666666667,27.78227060116218,20.836702950871636,7.2981237157950325,145.71123966544644,50.0,1.0,11.920820542967107
1,5454,5454,30.47939555555556,27.78083294442922,20.811540898329632,9.667854657225927,145.7073218152812,50.0,1.0,11.920820542967107
1,5455,5455,31.06553777777778,27.779395362091066,19.584473730274194,11.481064047503587,145.703404167854,50.0,1.0,11.920820542967107
1,5456,5456,32.23782222222223,27.777957854143892,20.83346839060792,11.404353831614308,145.6994867231544,50.0,1.0,11.920820542967107
1,5457,5457,33.99624888888889,27.776520420583825,20.832277897206108,13.163970991682785,145.69556948117184,50.0,1.0,11.920820542967107
1,5458,5458,34.289320000000004,27.775083061407035,20.81189546723932,13.477424532760683,145.6916524418959,50.0,1.0,11.920820542967107
1,5459,5459,33.99624888888889,27.773645776609662,19.58031461030826,14.415934278580632,145.68773560531608,50.0,1.0,11.920820542967107
1,5460,5460,32.53089333333333,27.772208566187846,20.807297013837292,11.723596319496039,145.68381897142183,50.0,1.0,11.920820542967107
1,5461,5461,33.70317777777778,27.770771430137753,20.812366269627034,12.890811508150747,145.6799025402027,50.0,1.0,11.920820542967107
1,5462,5462,33.11703555555556,27.76933436845554,20.827000776341652,12.290034779213908,145.67598631164824,50.0,1.0,11.920820542967107
1,5463,5463,33.410106666666664,27.76789738113735,19.555602163092075,13.854504503574589,145.67207028574794,50.0,1.0,11.920820542967107
1,5464,5464,34.582391111111114,27.766460468179325,20.80539090905825,13.777000202052864,145.66815446249126,50.0,1.0,11.920820542967107
1,5465,5465,35.46160444444445,27.765023629577634,20.80296121512001,14.658643229324436,145.66423884186776,50.0,1.0,11.920820542967107
1,5466,5466,35.46160444444445,27.763586865328413,20.801884718613085,14.659719725831362,145.66032342386694,50.0,1.0,11.920820542967107
1,5467,5467,35.168533333333336,27.762150175427834,19.57231587367661,15.596217459656724,145.65640820847835,50.0,1.0,11.920820542967107
1,5468,5468,34.582391111111114,27.760713559872038,20.801084754372503,13.781306356738611,145.65249319569148,50.0,1.0,11.920820542967107
1,5469,5469,32.23782222222223,27.759277018657166,20.819457763992872,11.418364458229355,145.6485783854958,50.0,1.0,11.920820542967107
1,5470,5470,31.35860888888889,27.757840551779395,20.795424686003432,10.56318420288546,145.6446637778809,50.0,1.0,11.920820542967107
1,5471,5471,29.307111111111112,27.756404159234876,19.546367837359952,9.76074327375116,145.6407493728363,50.0,1.0,11.920820542967107
1,5472,5472,28.72096888888889,27.75496784101974,20.79872967666541,7.922239212223481,145.63683517035145,50.0,1.0,11.920820542967107
1,5473,5473,28.13482666666667,27.753531597130156,20.815148697847622,7.319677968819047,145.6329211704159,50.0,1.0,11.920820542967107
1,5474,5474,28.13482666666667,27.752095427562274,20.814071570671707,7.320755095994961,145.62900737301916,50.0,1.0,11.920820542967107
1,5475,5475,28.42789777777778,27.750659332312253,19.539766263074295,8.888131514703485,145.62509377815078,50.0,1.0,11.920820542967107
1,5476,5476,28.13482666666667,27.74922331137624,20.811917483532184,7.322909183134485,145.62118038580024,50.0,1.0,11.920820542967107
1,5477,5477,29.01404,27.747787364750412,20.810840523562813,8.203199476437188,145.61726719595714,50.0,1.0,11.920820542967107
1,5478,5478,32.23782222222223,27.746351492430893,20.809763619323167,11.42805860289906,145.6133542086109,50.0,1.0,11.920820542967107
1,5479,5479,32.82396444444444,27.74491569441385,19.550835748157343,13.273128696287099,145.6094414237511,50.0,1.0,11.920820542967107
1,5480,5480,32.82396444444444,27.743479970695432,20.79768515503023,12.026279289414212,145.6055288413672,50.0,1.0,11.920820542967107
1,5481,5481,33.410106666666664,27.742044321271816,20.784462861081593,12.62564380558507,145.60161646144883,50.0,1.0,11.920820542967107
1,5482,5482,35.75467555555556,27.74060874613913,20.7929147592399,14.961760796315659,145.5977042839854,50.0,1.0,11.920820542967107
1,5483,5483,36.04774666666667,27.739173245293546,19.55611713793194,16.49162952873473,145.5937923089665,50.0,1.0,11.920820542967107
1,5484,5484,36.04774666666667,27.73773781873122,20.803303364048407,15.244443302618262,145.58988053638166,50.0,1.0,11.920820542967107
1,5485,5485,36.34081777777778,27.736302466448286,20.782721688035732,15.558096089742047,145.58596896622032,50.0,1.0,11.920820542967107
1,5486,5486,35.75467555555556,27.73486718844094,20.788611186780606,14.966064368774951,145.58205759847215,50.0,1.0,11.920820542967107
1,5487,5487,35.46160444444445,27.733431984705312,19.53253368622627,15.929070758218177,145.57814643312656,50.0,1.0,11.920820542967107
1,5488,5488,35.168533333333336,27.731996855237558,20.798997641428162,14.369535691905174,145.5742354701731,50.0,1.0,11.920820542967107
1,5489,5489,35.75467555555556,27.730561800033847,20.78538409198347,14.969291463572088,145.57032470960132,50.0,1.0,11.920820542967107
1,5490,5490,36.63388888888889,27.729126819090308,20.779934449674005,15.853954439214885,145.5664141514007,50.0,1.0,11.920820542967107
1,5491,5491,36.63388888888889,27.72769191240313,19.532127596055027,17.101761292833864,145.56250379556081,50.0,1.0,11.920820542967107
1,5492,5492,36.34081777777778,27.726257079968477,20.77519471245162,15.565623065326161,145.55859364207123,50.0,1.0,11.920820542967107
1,5493,5493,36.04774666666667,27.724822321782472,20.793616741336844,15.254129925329824,145.55468369092137,50.0,1.0,11.920820542967107
1,5494,5494,34.289320000000004,27.72338763784129,20.77316003847368,13.516159961526323,145.55077394210082,50.0,1.0,11.920820542967107
1,5495,5495,31.944751111111113,27.721953028141094,19.541280561681265,12.403470549429848,145.54686439559913,50.0,1.0,11.920820542967107
1,5496,5496,30.772466666666666,27.720518492678043,20.776805497812365,9.995661168854301,145.5429550514058,50.0,1.0,11.920820542967107
1,5497,5497,30.18632444444445,27.71908403144828,20.789313023586207,9.397011420858242,145.53904590951038,50.0,1.0,11.920820542967107
1,5498,5498,30.18632444444445,27.71764964444798,20.788237233335987,9.39808721110846,145.5351369699024,50.0,1.0,11.920820542967107
1,5499,5499,30.18632444444445,27.71621533167329,19.539931808829664,10.646392635614784,145.53122823257135,50.0,1.0,11.920820542967107
1,5500,5500,30.47939555555556,27.714781093120372,20.762059271638513,9.717336283917046,145.5273196975068,50.0,1.0,11.920820542967107
1,5501,5501,31.651680000000002,27.713346928785388,20.766120091475752,10.88555990852425,145.5234113646983,50.0,1.0,11.920820542967107
1,5502,5502,34.875462222222225,27.711912838664503,20.7774311812924,14.098031040929826,145.51950323413536,50.0,1.0,11.920820542967107
1,5503,5503,35.168533333333336,27.71047882275387,19.535887570041467,15.632645763291869,145.51559530580752,50.0,1.0,11.920820542967107
1,5504,5504,35.46160444444445,27.709044881049646,20.761019102985152,14.700585341459295,145.5116875797043,50.0,1.0,11.920820542967107
1,5505,5505,36.04774666666667,27.707611013548,20.780708260160996,15.267038406505673,145.50778005581526,50.0,1.0,11.920820542967107
1,5506,5506,36.34081777777778,27.70617722024508,20.76014893853597,15.58066883924181,145.5038727341299,50.0,1.0,11.920820542967107
1,5507,5507,36.63388888888889,27.70474350113706,19.51596212153981,17.11792676734908,145.49996561463783,50.0,1.0,11.920820542967107
1,5508,5508,36.63388888888889,27.70330985622009,20.76058747204889,15.87330141684,145.49605869732852,50.0,1.0,11.920820542967107
1,5509,5509,36.92696,27.701876285490336,20.772999921975025,16.153960078024976,145.4921519821915,50.0,1.0,11.920820542967107
1,5510,5510,36.92696,27.700442788943946,20.7719249758833,16.1550350241167,145.48824546921634,50.0,1.0,11.920820542967107
1,5511,5511,36.92696,27.6990093665771,19.524599080292095,17.402360919707906,145.48433915839257,50.0,1.0,11.920820542967107
1,5512,5512,36.92696,27.697576018385956,20.769775250573595,16.157184749426406,145.48043304970975,50.0,1.0,11.920820542967107
1,5513,5513,36.92696,27.69614274436667,20.768700471349835,16.158259528650166,145.4765271431574,50.0,1.0,11.920820542967107
1,5514,5514,32.23782222222223,27.694709544515415,20.771032158386557,11.46679006383567,145.47262143872507,50.0,1.0,11.920820542967107
1,5515,5515,29.307111111111112,27.693276418828322,19.501912582001616,9.805198529109497,145.46871593640225,50.0,1.0,11.920820542967107
1,5516,5516,29.600182222222223,27.691843367301587,20.746776652556687,8.853405569665536,145.46481063617856,50.0,1.0,11.920820542967107
1,5517,5517,29.307111111111112,27.69041038993137,20.7445683964324,8.562542714678713,145.4609055380435,50.0,1.0,11.920820542967107
1,5518,5518,27.548684444444447,27.68897748671381,20.74141936066424,6.807265083780209,145.4570006419866,50.0,1.0,11.920820542967107
1,5519,5519,26.3764,27.687544657645084,19.49384036922894,6.882559630771059,145.45309594799744,50.0,1.0,11.920820542967107
1,5520,5520,26.08332888888889,27.686111902721354,20.76458392704102,5.3187449618478695,145.44919145606553,50.0,1.0,11.920820542967107
1,5521,5521,25.204115555555557,27.684679221938783,20.763509416454095,4.440606139101462,145.44528716618044,50.0,1.0,11.920820542967107
1,5522,5522,24.911044444444443,27.683246615293545,20.756140193729873,4.154904250714569,145.4413830783317,50.0,1.0,11.920820542967107
1,5523,5523,26.3764,27.681814082781788,19.489805670125417,6.886594329874583,145.43747919250887,50.0,1.0,11.920820542967107
1,5524,5524,26.08332888888889,27.680381624399693,20.760286218299775,5.323042670589114,145.4335755087015,50.0,1.0,11.920820542967107
1,5525,5525,26.3764,27.678949240143396,20.731690035890608,5.644709964109392,145.42967202689908,50.0,1.0,11.920820542967107
1,5526,5526,29.893253333333334,27.67751693000907,20.75172500647206,9.141528326861273,145.42576874709118,50.0,1.0,11.920820542967107
1,5527,5527,27.548684444444447,27.676084693992912,19.487855859766757,8.06082858467769,145.42186566926742,50.0,1.0,11.920820542967107
1,5528,5528,32.23782222222223,27.67465253209105,20.755989399068284,11.481832823153944,145.41796279341727,50.0,1.0,11.920820542967107
1,5529,5529,30.47939555555556,27.67322044429965,20.73092481485589,9.74847074069967,145.4140601195303,50.0,1.0,11.920820542967107
1,5530,5530,31.06553777777778,27.671788430614903,20.753841322961176,10.311696454816605,145.41015764759607,50.0,1.0,11.920820542967107
1,5531,5531,31.35860888888889,27.670356491032955,19.48609095035744,11.872517938531452,145.4062553776041,50.0,1.0,11.920820542967107
1,5532,5532,31.35860888888889,27.668924625549973,20.72881127478216,10.629797614106732,145.40235330954397,50.0,1.0,11.920820542967107
1,5533,5533,31.06553777777778,27.667492834162132,20.7506196256216,10.314918152156181,145.39845144340524,50.0,1.0,11.920820542967107
1,5534,5534,30.18632444444445,27.66606111686559,20.74954583764919,9.436778606795258,145.39454977917742,50.0,1.0,11.920820542967107
1,5535,5535,29.893253333333334,27.664629473656507,19.49753865613439,10.395714677198942,145.3906483168501,50.0,1.0,11.920820542967107
1,5536,5536,30.18632444444445,27.66319790453105,20.747398428398288,9.43892601604616,145.3867470564128,50.0,1.0,11.920820542967107
1,5537,5537,30.47939555555556,27.661766409485402,20.722344218497806,9.757051337057753,145.3828459978551,50.0,1.0,11.920820542967107
1,5538,5538,30.772466666666666,27.660334988515718,20.73169736029727,10.040769306369395,145.37894514116653,50.0,1.0,11.920820542967107
1,5539,5539,29.600182222222223,27.65890364161816,19.47877226424476,10.121409957977463,145.37504448633666,50.0,1.0,11.920820542967107
1,5540,5540,29.01404,27.65747236878889,20.743104276591673,8.270935723408328,145.371144033355,50.0,1.0,11.920820542967107
1,5541,5541,28.72096888888889,27.656041170024096,20.724597034911454,7.996371853977436,145.36724378221118,50.0,1.0,11.920820542967107
1,5542,5542,27.255613333333336,27.654610045319938,20.718100043130313,6.537513290203023,145.36334373289472,50.0,1.0,11.920820542967107
1,5543,5543,26.08332888888889,27.653178994672576,19.495491191244167,6.587837697644723,145.35944388539517,50.0,1.0,11.920820542967107
1,5544,5544,25.204115555555557,27.65174801807819,20.73881101355865,4.4653045419969075,145.3555442397021,50.0,1.0,11.920820542967107
1,5545,5545,25.79025777777778,27.65031711553293,20.722775829419078,5.067481948358701,145.35164479580504,50.0,1.0,11.920820542967107
1,5546,5546,26.3764,27.648886287032976,20.70917271342864,5.667227286571361,145.34774555369358,50.0,1.0,11.920820542967107
1,5547,5547,27.548684444444447,27.6474555325745,19.467696903856748,8.0809875405877,145.34384651335728,50.0,1.0,11.920820542967107
1,5548,5548,27.548684444444447,27.64602485215366,20.70924415280454,6.839440291639907,145.33994767478566,50.0,1.0,11.920820542967107
1,5549,5549,27.255613333333336,27.64459424576663,20.71059647186978,6.545016861463555,145.3360490379683,50.0,1.0,11.920820542967107
1,5550,5550,28.42789777777778,27.643163713409578,20.706464421595495,7.721433356182285,145.33215060289479,50.0,1.0,11.920820542967107
1,5551,5551,29.600182222222223,27.641733255078687,19.46668002612046,10.133502196101762,145.32825236955466,50.0,1.0,11.920820542967107
1,5552,5552,30.772466666666666,27.6403028707701,20.716683087955296,10.05578357871137,145.32435433793745,50.0,1.0,11.920820542967107
1,5553,5553,32.23782222222223,27.638872560479996,20.729154420359997,11.50866780186223,145.32045650803275,50.0,1.0,11.920820542967107
1,5554,5554,33.99624888888889,27.63744232420455,20.727969887804026,13.268279001084867,145.3165588798301,50.0,1.0,11.920820542967107
1,5555,5555,34.289320000000004,27.636012161939934,19.465228142634444,14.82409185736556,145.3126614533191,50.0,1.0,11.920820542967107
1,5556,5556,32.82396444444444,27.634582073682324,20.71605068889564,12.107913755548804,145.3087642284893,50.0,1.0,11.920820542967107
1,5557,5557,34.582391111111114,27.633152059427868,20.705503004414545,13.876888106696569,145.30486720533025,50.0,1.0,11.920820542967107
1,5558,5558,34.582391111111114,27.631722119172746,20.704431551104232,13.877959560006882,145.3009703838315,50.0,1.0,11.920820542967107
1,5559,5559,31.06553777777778,27.630292252913147,19.479356038303763,11.586181739474018,145.29707376398267,50.0,1.0,11.920820542967107
1,5560,5560,31.651680000000002,27.62886246064522,20.702814327081022,10.94886567291898,145.29317734577327,50.0,1.0,11.920820542967107
1,5561,5561,33.99624888888889,27.627432742365144,20.720462741935645,13.275786146953248,145.2892811291929,50.0,1.0,11.920820542967107
1,5562,5562,35.46160444444445,27.626003098069095,20.69879999546246,14.762804448981989,145.2853851142311,50.0,1.0,11.920820542967107
1,5563,5563,34.875462222222225,27.624573527753242,19.46923036325193,15.406231858970294,145.28148930087747,50.0,1.0,11.920820542967107
1,5564,5564,33.70317777777778,27.623144031413737,20.70172924604251,13.00144853173527,145.27759368912152,50.0,1.0,11.920820542967107
1,5565,5565,32.23782222222223,27.621714609046773,20.716285956785075,11.521536265437152,145.27369827895285,50.0,1.0,11.920820542967107
1,5566,5566,29.307111111111112,27.62028526064854,20.69203340253988,8.615077708571231,145.2698030703611,50.0,1.0,11.920820542967107
1,5567,5567,29.600182222222223,27.618855986215166,19.450568718311793,10.14961350391043,145.2659080633357,50.0,1.0,11.920820542967107
1,5568,5568,29.01404,27.617426785742854,20.71307008930714,8.30096991069286,145.26201325786633,50.0,1.0,11.920820542967107
1,5569,5569,28.72096888888889,27.615997659227762,20.69458964448218,8.026379244406712,145.2581186539425,50.0,1.0,11.920820542967107
1,5570,5570,28.13482666666667,27.61456860666608,20.710926454999562,7.423900211667107,145.2542242515538,50.0,1.0,11.920820542967107
1,5571,5571,28.13482666666667,27.613139628053958,19.467263437778037,8.667563228888632,145.2503300506898,50.0,1.0,11.920820542967107
1,5572,5572,27.841755555555554,27.61171072338759,20.6983382666179,7.143417288937655,145.24643605134008,50.0,1.0,11.920820542967107
1,5573,5573,28.13482666666667,27.610281892663135,20.70771141949735,7.4271152471693185,145.2425422534942,50.0,1.0,11.920820542967107
1,5574,5574,29.01404,27.60885313587678,20.70663985190759,8.307400148092412,145.23864865714177,50.0,1.0,11.920820542967107
1,5575,5575,30.18632444444445,27.60742445302469,19.463234239382405,10.723090205062043,145.2347552622723,50.0,1.0,11.920820542967107
1,5576,5576,30.772466666666666,27.60599584410304,20.690969628791173,10.081497037875494,145.2308620688754,50.0,1.0,11.920820542967107
1,5577,5577,31.35860888888889,27.604567309108,20.680596510936756,10.678012377952136,145.22696907694063,50.0,1.0,11.920820542967107
1,5578,5578,35.46160444444445,27.603138848035773,20.68166894191099,14.779935502533458,145.22307628645763,50.0,1.0,11.920820542967107
1,5579,5579,34.875462222222225,27.60171046088249,19.453116944694724,15.422345277527501,145.21918369741587,50.0,1.0,11.920820542967107
1,5580,5580,33.11703555555556,27.60028214764434,20.70021161073325,12.416823944822312,145.21529130980497,50.0,1.0,11.920820542967107
1,5581,5581,33.70317777777778,27.59885390831751,20.683525396722562,13.01965238105522,145.2113991236145,50.0,1.0,11.920820542967107
1,5582,5582,35.168533333333336,27.597425742898174,20.698069307173625,14.47046402615971,145.2075071388341,50.0,1.0,11.920820542967107
1,5583,5583,34.875462222222225,27.5959976513825,19.449090674241535,15.42637154798069,145.20361535545328,50.0,1.0,11.920820542967107
1,5584,5584,34.875462222222225,27.594569633766678,20.68945131579011,14.186010906432116,145.19972377346164,50.0,1.0,11.920820542967107
1,5585,5585,35.46160444444445,27.59314169004688,20.67417856507289,14.787425879371558,145.19583239284879,50.0,1.0,11.920820542967107
1,5586,5586,34.875462222222225,27.591713820219248,20.68731012583351,14.188152096388716,145.1919412136042,50.0,1.0,11.920820542967107
1,5587,5587,34.582391111111114,27.590286024279997,19.432980501226293,15.149410609884821,145.18805023571755,50.0,1.0,11.920820542967107
1,5588,5588,32.53089333333333,27.588858302225297,20.669928630233873,11.860964703099459,145.1841594591784,50.0,1.0,11.920820542967107
1,5589,5589,33.11703555555556,27.587430654051317,20.690572990538485,12.426462565017076,145.18026888397634,50.0,1.0,11.920820542967107
1,5590,5590,32.23782222222223,27.58600307975423,20.689502309815673,11.548319912406553,145.1763785101009,50.0,1.0,11.920820542967107
1,5591,5591,31.651680000000002,27.584575579330224,19.429451591944336,12.222228408055667,145.17248833754172,50.0,1.0,11.920820542967107
1,5592,5592,30.772466666666666,27.583148152775486,20.67384505592605,10.098621610740615,145.1685983662884,50.0,1.0,11.920820542967107
1,5593,5593,30.47939555555556,27.581720800086174,20.66237940473301,9.81701615082255,145.16470859633046,50.0,1.0,11.920820542967107
1,5594,5594,30.47939555555556,27.58029352125845,20.661310182951357,9.818085372604202,145.16081902765745,50.0,1.0,11.920820542967107
1,5595,5595,30.47939555555556,27.578866316288533,19.420626555509088,11.058769000046471,145.15692966025907,50.0,1.0,11.920820542967107
1,5596,5596,30.47939555555556,27.577439185172565,20.65917190537315,9.82022365018241,145.1530404941248,50.0,1.0,11.920820542967107
1,5597,5597,31.35860888888889,27.57601212790675,20.659203740164187,10.699405148724704,145.1491515292443,50.0,1.0,11.920820542967107
1,5598,5598,32.82396444444444,27.57458514448725,20.67107445502066,12.152889989423784,145.14526276560713,50.0,1.0,11.920820542967107
1,5599,5599,32.82396444444444,27.57315823491026,19.42980449629625,13.394159948148193,145.14137420320287,50.0,1.0,11.920820542967107
1,5600,5600,33.70317777777778,27.571731399171956,20.6631988603889,13.039978917388883,145.13748584202114,50.0,1.0,11.920820542967107
1,5601,5601,35.46160444444445,27.5703046372685,20.657067889081596,14.804536555362851,145.13359768205146,50.0,1.0,11.920820542967107
1,5602,5602,30.18632444444445,27.56887794919607,20.676658461897052,9.509665982547396,145.12970972328344,50.0,1.0,11.920820542967107
1,5603,5603,36.04774666666667,27.567451334950864,19.435053191140348,16.61269347552632,145.12582196570668,50.0,1.0,11.920820542967107
1,5604,5604,36.34081777777778,27.56602479452906,20.65513317945696,15.685684598320819,145.1219344093108,50.0,1.0,11.920820542967107
1,5605,5605,36.34081777777778,27.564598327926834,20.65406433264772,15.686753445130059,145.11804705408537,50.0,1.0,11.920820542967107
1,5606,5606,36.34081777777778,27.56317193514035,20.652995541148375,15.687822236629405,145.11415990001993,50.0,1.0,11.920820542967107
1,5607,5607,36.34081777777778,27.561745616165815,19.41281119665872,16.92800658111906,145.11027294710414,50.0,1.0,11.920820542967107
1,5608,5608,35.75467555555556,27.560319370999398,20.657779238473836,15.096896317081722,145.10638619532756,50.0,1.0,11.920820542967107
1,5609,5609,36.04774666666667,27.558893199637268,20.669169899727944,15.378576766938725,145.10249964467977,50.0,1.0,11.920820542967107
1,5610,5610,36.34081777777778,27.557467102075638,20.64872092819288,15.6920968495849,145.09861329515041,50.0,1.0,11.920820542967107
1,5611,5611,36.04774666666667,27.556041078310635,19.427008960208987,16.620737706457682,145.09472714672899,50.0,1.0,11.920820542967107
1,5612,5612,35.75467555555556,27.554615128338497,20.65350363542202,15.101171920133538,145.0908411994052,50.0,1.0,11.920820542967107
1,5613,5613,35.168533333333336,27.55318925215537,20.664891939116522,14.503641394216814,145.08695545316854,50.0,1.0,11.920820542967107
1,5614,5614,34.582391111111114,27.55176344975745,20.644518571714585,13.93787253939653,145.08306990800867,50.0,1.0,11.920820542967107
1,5615,5615,32.53089333333333,27.55033772114092,19.40260440300848,13.128288930324853,145.0791845639152,50.0,1.0,11.920820542967107
1,5616,5616,31.35860888888889,27.54891206630195,20.63890110570538,10.719707783183512,145.07529942087763,50.0,1.0,11.920820542967107
1,5617,5617,30.47939555555556,27.547486485236725,20.636733347070127,9.842662208485432,145.07141447888563,50.0,1.0,11.920820542967107
1,5618,5618,30.18632444444445,27.54606097794144,20.65954573345608,9.526778710988367,145.0675297379288,50.0,1.0,11.920820542967107
1,5619,5619,30.47939555555556,27.544635544412277,19.396521756214895,11.082873799340664,145.06364519799672,50.0,1.0,11.920820542967107
1,5620,5620,30.772466666666666,27.5432101846454,20.6439111498905,10.128555516776167,145.05976085907898,50.0,1.0,11.920820542967107
1,5621,5621,30.47939555555556,27.54178489863701,20.63246209995012,9.846933455605438,145.0558767211652,50.0,1.0,11.920820542967107
1,5622,5622,30.772466666666666,27.540359686383276,20.64177467297072,10.130691993695947,145.05199278424493,50.0,1.0,11.920820542967107
1,5623,5623,31.35860888888889,27.5389345478804,19.393540645197,11.965068243691892,145.04810904830785,50.0,1.0,11.920820542967107
1,5624,5624,31.944751111111113,27.537509483124555,20.65028276808088,11.294468343030232,145.0442255133435,50.0,1.0,11.920820542967107
1,5625,5625,30.47939555555556,27.536084492111915,20.62819173686304,9.851203818692518,145.04034217934145,50.0,1.0,11.920820542967107
1,5626,5626,29.893253333333334,27.534659574838678,20.644615089164642,9.248638244168692,145.03645904629138,50.0,1.0,11.920820542967107
1,5627,5627,31.06553777777778,27.533234731301025,19.410930485567217,11.654607292210564,145.03257611418286,50.0,1.0,11.920820542967107
1,5628,5628,33.410106666666664,27.531809961495135,20.62695434468321,12.783152321983454,145.02869338300547,50.0,1.0,11.920820542967107
1,5629,5629,36.04774666666667,27.5303852654172,20.647788949062893,15.399957717603776,145.02481085274883,50.0,1.0,11.920820542967107
1,5630,5630,34.875462222222225,27.528960643063407,20.64025996991848,14.235202252303747,145.02092852340257,50.0,1.0,11.920820542967107
1,5631,5631,34.875462222222225,27.527536094429923,19.40084037919182,15.474621843030405,145.01704639495622,50.0,1.0,11.920820542967107
1,5632,5632,36.04774666666667,27.52611161951295,20.644583714634706,15.403162952031963,145.01316446739946,50.0,1.0,11.920820542967107
1,5633,5633,36.04774666666667,27.52468721830867,20.643515413731496,15.404231252935173,145.00928274072186,50.0,1.0,11.920820542967107
1,5634,5634,33.11703555555556,27.523262890813264,20.642447168109946,12.474588387445614,145.005401214913,50.0,1.0,11.920820542967107
1,5635,5635,34.582391111111114,27.521838637022924,19.384770173114575,15.19762093799654,145.00151988996254,50.0,1.0,11.920820542967107
1,5636,5636,34.875462222222225,27.520414456933835,20.633852335945196,14.241609886277029,144.99763876586007,50.0,1.0,11.920820542967107
1,5637,5637,31.944751111111113,27.51899035054219,20.636395334844416,11.308355776266698,144.9937578425952,50.0,1.0,11.920820542967107
1,5638,5638,31.35860888888889,27.51756631784415,20.615417717288885,10.743191171600007,144.98987712015747,50.0,1.0,11.920820542967107
1,5639,5639,30.772466666666666,27.516142358835932,19.386206131433507,11.38626053523316,144.9859965985366,50.0,1.0,11.920820542967107
1,5640,5640,30.18632444444445,27.5147184735137,20.636038855135272,9.550285589309176,144.9821162777221,50.0,1.0,11.920820542967107
1,5641,5641,30.18632444444445,27.513294661873655,20.634970996405237,9.551353448039212,144.97823615770363,50.0,1.0,11.920820542967107
1,5642,5642,29.893253333333334,27.511870923911975,20.627528880943892,9.265724452389442,144.9743562384708,50.0,1.0,11.920820542967107
1,5643,5643,29.307111111111112,27.51044725962486,19.37316225913254,9.933948851978574,144.97047652001322,50.0,1.0,11.920820542967107
1,5644,5644,26.3764,27.509023669008474,20.604414818924223,5.771985181075777,144.96659700232044,50.0,1.0,11.920820542967107
1,5645,5645,26.962542222222222,27.507600152059034,20.62854863934416,6.333993582878062,144.96271768538216,50.0,1.0,11.920820542967107
1,5646,5646,30.47939555555556,27.506176708772713,20.60578682706832,9.873608728487238,144.95883856918795,50.0,1.0,11.920820542967107
1,5647,5647,31.651680000000002,27.5047533391457,19.37322805690514,12.278451943094861,144.95495965372743,50.0,1.0,11.920820542967107
1,5648,5648,32.82396444444444,27.503330043174174,20.617658619503107,12.206305824941335,144.95108093899017,50.0,1.0,11.920820542967107
1,5649,5649,33.70317777777778,27.501906820854337,20.610869932392628,13.092307845385154,144.94720242496584,50.0,1.0,11.920820542967107
1,5650,5650,33.11703555555556,27.50048367218237,20.625362754136773,12.491672801418787,144.94332411164402,50.0,1.0,11.920820542967107
1,5651,5651,33.11703555555556,27.499060597154475,19.3868377209939,13.730197834561661,144.93944599901437,50.0,1.0,11.920820542967107
1,5652,5652,33.70317777777778,27.49763759576683,20.607670429043132,13.09550734873465,144.93556808706646,50.0,1.0,11.920820542967107
1,5653,5653,35.46160444444445,27.496214668015615,20.60155593355942,14.860048510885026,144.93169037578988,50.0,1.0,11.920820542967107
1,5654,5654,35.75467555555556,27.494791813897034,20.608663196296124,15.146012359259434,144.9278128651743,50.0,1.0,11.920820542967107
1,5655,5655,35.75467555555556,27.49336903340729,19.371140948930872,16.383534606624686,144.92393555520937,50.0,1.0,11.920820542967107
1,5656,5656,36.04774666666667,27.49194632654253,20.618959744906892,15.428786921759777,144.9200584458846,50.0,1.0,11.920820542967107
1,5657,5657,36.34081777777778,27.490523693298986,20.598560448614304,15.742257329163476,144.9161815371897,50.0,1.0,11.920820542967107
1,5658,5658,36.04774666666667,27.489101133672833,20.61682585025462,15.430920816412048,144.91230482911422,50.0,1.0,11.920820542967107
1,5659,5659,35.75467555555556,27.487678647660253,19.367131645297487,16.38754391025807,144.90842832164782,50.0,1.0,11.920820542967107
1,5660,5660,35.46160444444445,27.486256235257446,20.594094571624517,14.86750987281993,144.9045520147801,50.0,1.0,11.920820542967107
1,5661,5661,33.99624888888889,27.4848338964606,20.613514184638927,13.382734704249966,144.9006759085007,50.0,1.0,11.920820542967107
1,5662,5662,32.23782222222223,27.48341163126591,20.61255872344943,11.6252634987728,144.8968000027992,50.0,1.0,11.920820542967107
1,5663,5663,30.772466666666666,27.48198943966956,19.362144054623645,11.410322612043021,144.89292429766527,50.0,1.0,11.920820542967107
1,5664,5664,29.307111111111112,27.480567321667756,20.587362207690084,8.719748903421028,144.88904879308853,50.0,1.0,11.920820542967107
1,5665,5665,28.72096888888889,27.479145277256674,20.592036627143866,8.128932261745025,144.88517348905856,50.0,1.0,11.920820542967107
1,5666,5666,28.13482666666667,27.477723306432523,20.608292479824396,7.526534186842273,144.88129838556503,50.0,1.0,11.920820542967107
1,5667,5667,28.13482666666667,27.47630140919147,19.370792493479982,8.764034173186687,144.87742348259752,50.0,1.0,11.920820542967107
1,5668,5668,28.42789777777778,27.474879585529724,20.58040904881727,7.84748872896051,144.87354878014565,50.0,1.0,11.920820542967107
1,5669,5669,28.72096888888889,27.473457835443487,20.587774631039174,8.133194257849716,144.8696742781991,50.0,1.0,11.920820542967107
1,5670,5670,29.893253333333334,27.47203615892892,20.597662036648714,9.295591296684618,144.86579997674744,50.0,1.0,11.920820542967107
1,5671,5671,30.47939555555556,27.470614555982245,19.344397279556464,11.134998275999095,144.86192587578032,50.0,1.0,11.920820542967107
1,5672,5672,30.772466666666666,27.46919302659965,20.58843455061176,10.184032116054908,144.85805197528737,50.0,1.0,11.920820542967107
1,5673,5673,32.23782222222223,27.467771570777312,20.600828678082983,11.636993544139244,144.85417827525816,50.0,1.0,11.920820542967107
1,5674,5674,34.289320000000004,27.466350188511438,20.5805616395853,13.708758360414702,144.8503047756824,50.0,1.0,11.920820542967107
1,5675,5675,35.168533333333336,27.464928879798236,19.362774860257748,15.805758473075588,144.8464314765497,50.0,1.0,11.920820542967107
1,5676,5676,35.46160444444445,27.463507644633875,20.57705017595771,14.884554268486738,144.84255837784963,50.0,1.0,11.920820542967107
1,5677,5677,34.875462222222225,27.462086483014545,20.590120043948325,14.2853421782739,144.83868547957184,50.0,1.0,11.920820542967107
1,5678,5678,34.582391111111114,27.460665394936477,20.576258858029536,14.006132253081578,144.83481278170603,50.0,1.0,11.920820542967107
1,5679,5679,35.168533333333336,27.459244380395823,19.358767288179042,15.809766045154294,144.83094028424173,50.0,1.0,11.920820542967107
1,5680,5680,34.875462222222225,27.457823439388797,20.586923761682556,14.28853846053967,144.82706798716862,50.0,1.0,11.920820542967107
1,5681,5681,36.04774666666667,27.456402571911593,20.592301928933686,15.455444737732982,144.8231958904763,50.0,1.0,11.920820542967107
1,5682,5682,36.34081777777778,27.454981777960413,20.571929006458852,15.768888771318927,144.81932399415447,50.0,1.0,11.920820542967107
1,5683,5683,36.04774666666667,27.45356105753145,19.35476054555966,16.69298612110701,144.81545229819272,50.0,1.0,11.920820542967107
1,5684,5684,35.75467555555556,27.452140410620878,20.576693926955326,15.177981628600232,144.81158080258064,50.0,1.0,11.920820542967107
1,5685,5685,33.70317777777778,27.45071983722491,20.57250865552954,13.130669122248243,144.8077095073079,50.0,1.0,11.920820542967107
1,5686,5686,32.23782222222223,27.449299337339752,20.58697450300481,11.650847719217417,144.80383841236414,50.0,1.0,11.920820542967107
1,5687,5687,30.47939555555556,27.447878910961585,19.32838717724185,11.151008378313708,144.799967517739,50.0,1.0,11.920820542967107
1,5688,5688,27.255613333333336,27.44645855808661,20.56215847210258,6.693454861230755,144.7960968234221,50.0,1.0,11.920820542967107
1,5689,5689,26.08332888888889,27.44503827871102,20.583778709033272,5.499550179855618,144.79222632940304,50.0,1.0,11.920820542967107
1,5690,5690,26.669471111111115,27.443618072831015,20.561357578665586,6.108113532445529,144.7883560356715,50.0,1.0,11.920820542967107
1,5691,5691,27.548684444444447,27.442197940442796,19.32316669252762,8.225517751916826,144.78448594221715,50.0,1.0,11.920820542967107
1,5692,5692,27.841755555555554,27.440777881542548,20.570203294582786,7.2715522609727685,144.78061604902953,50.0,1.0,11.920820542967107
1,5693,5693,28.13482666666667,27.43935789612647,20.579518422094853,7.555308244571815,144.77674635609833,50.0,1.0,11.920820542967107
1,5694,5694,30.18632444444445,27.43793798419078,20.578453488143083,9.607870956301365,144.77287686341322,50.0,1.0,11.920820542967107
1,5695,5695,31.06553777777778,27.436518145731643,19.3427452927408,11.72279248503698,144.76900757096377,50.0,1.0,11.920820542967107
1,5696,5696,32.82396444444444,27.435098380745295,20.566509281557796,12.257455162886647,144.7651384787397,50.0,1.0,11.920820542967107
1,5697,5697,34.289320000000004,27.433678689227886,20.556080854907037,13.733239145092966,144.76126958673052,50.0,1.0,11.920820542967107
1,5698,5698,35.75467555555556,27.43225907117567,20.561791910919315,15.192883644636243,144.75740089492604,50.0,1.0,11.920820542967107
1,5699,5699,36.04774666666667,27.430839526584787,19.338741866242266,16.709004800424403,144.75353240331572,50.0,1.0,11.920820542967107
1,5700,5700,36.34081777777778,27.42942005545148,20.5527756904964,15.78804208728138,144.74966411188933,50.0,1.0,11.920820542967107
1,5701,5701,36.34081777777778,27.428000657771946,20.551712140408068,15.789105637369712,144.7457960206365,50.0,1.0,11.920820542967107
1,5702,5702,36.34081777777778,27.42658133354235,20.550648645355526,15.790169132422253,144.7419281295468,50.0,1.0,11.920820542967107
1,5703,5703,35.75467555555556,27.42516208275892,19.3230840355311,16.431591520024458,144.73806043860995,50.0,1.0,11.920820542967107
1,5704,5704,35.75467555555556,27.423742905417846,20.555408636842728,15.19926691871283,144.73419294781553,50.0,1.0,11.920820542967107
1,5705,5705,35.75467555555556,27.422323801515333,20.554344950506582,15.200330605048975,144.73032565715323,50.0,1.0,11.920820542967107
1,5706,5706,35.75467555555556,27.420904771047578,20.553281319213315,15.201394236342242,144.72645856661268,50.0,1.0,11.920820542967107
1,5707,5707,35.168533333333336,27.41948581401078,19.33073749887759,15.837795834455747,144.72259167618353,50.0,1.0,11.920820542967107
1,5708,5708,33.70317777777778,27.41806693040113,20.548037449956656,13.155140327821126,144.71872498585537,50.0,1.0,11.920820542967107
1,5709,5709,32.82396444444444,27.416648120214838,20.552678186470015,12.271286257974428,144.7148584956179,50.0,1.0,11.920820542967107
1,5710,5710,31.944751111111113,27.415229383448118,20.5585853458149,11.386165765296212,144.7109922054608,50.0,1.0,11.920820542967107
1,5711,5711,30.772466666666666,27.413810720097143,19.314109461177672,11.458357205488994,144.70712611537363,50.0,1.0,11.920820542967107
1,5712,5712,29.600182222222223,27.412392130158125,20.53741130531722,9.062770916905002,144.70326022534607,50.0,1.0,11.920820542967107
1,5713,5713,28.72096888888889,27.41097361362727,20.540950853542608,8.180018035346283,144.6993945353678,50.0,1.0,11.920820542967107
1,5714,5714,29.01404,27.409555170500784,20.55716637787559,8.456873622124412,144.69552904542843,50.0,1.0,11.920820542967107
1,5715,5715,28.72096888888889,27.408136800774844,19.306495530245602,9.414473358643288,144.6916637555176,50.0,1.0,11.920820542967107
1,5716,5716,28.72096888888889,27.40671850444568,20.53776220399635,8.18320668489254,144.687798665625,50.0,1.0,11.920820542967107
1,5717,5717,29.01404,27.405300281509493,20.553975211132126,8.460064788867875,144.6839337757403,50.0,1.0,11.920820542967107
1,5718,5718,29.600182222222223,27.40388213196247,20.531035600040504,9.06914662218172,144.68006908585306,50.0,1.0,11.920820542967107
1,5719,5719,30.47939555555556,27.402464055800802,19.296406713214253,11.182988842341306,144.67620459595298,50.0,1.0,11.920820542967107
1,5720,5720,32.23782222222223,27.401046053020732,20.550784539765544,11.687037682456683,144.67234030602975,50.0,1.0,11.920820542967107
1,5721,5721,33.70317777777778,27.399628123618427,20.534218777281254,13.168959000496528,144.66847621607297,50.0,1.0,11.920820542967107
1,5722,5722,33.70317777777778,27.3982102675901,20.533156187462552,13.17002159031523,144.6646123260723,50.0,1.0,11.920820542967107
1,5723,5723,33.11703555555556,27.39679248493195,19.314738701877015,13.802296853678545,144.6607486360174,50.0,1.0,11.920820542967107
1,5724,5724,32.82396444444444,27.395374775640203,20.536730788266,12.287233656178444,144.65688514589795,50.0,1.0,11.920820542967107
1,5725,5725,33.70317777777778,27.393957139711027,20.52996874791182,13.173209029865962,144.6530218557035,50.0,1.0,11.920820542967107
1,5726,5726,34.289320000000004,27.392539577140653,20.525255280111033,13.764064719888971,144.64915876542386,50.0,1.0,11.920820542967107
1,5727,5727,33.99624888888889,27.391122087925282,19.310636865060875,14.685612023828018,144.6452958750486,50.0,1.0,11.920820542967107
1,5728,5728,33.410106666666664,27.3897046720611,20.5204884304773,12.889618236189364,144.64143318456735,50.0,1.0,11.920820542967107
1,5729,5729,34.582391111111114,27.388287329544323,20.522026020342114,14.060365090769,144.6375706939698,50.0,1.0,11.920820542967107
1,5730,5730,35.168533333333336,27.386870060371173,20.540152545278374,14.628380788054962,144.63370840324563,50.0,1.0,11.920820542967107
1,5731,5731,33.99624888888889,27.38545286453782,19.306640084140742,14.68960880474815,144.62984631238444,50.0,1.0,11.920820542967107
1,5732,5732,33.410106666666664,27.384035742040503,20.51624124291929,12.893865423747375,144.62598442137596,50.0,1.0,11.920820542967107
1,5733,5733,32.82396444444444,27.382618692875386,20.52716828949388,12.296796154950563,144.62212273020975,50.0,1.0,11.920820542967107
1,5734,5734,31.944751111111113,27.381201717038714,20.533068116897642,11.411682994213471,144.61826123887556,50.0,1.0,11.920820542967107
1,5735,5735,31.06553777777778,27.379784814526673,19.3027482942413,11.76278948353648,144.614399947363,50.0,1.0,11.920820542967107
1,5736,5736,30.18632444444445,27.378367985335483,20.53377598900161,9.652548455442837,144.6105388556618,50.0,1.0,11.920820542967107
1,5737,5737,29.307111111111112,27.37695122946132,20.509737099160485,8.797374011950627,144.60667796376148,50.0,1.0,11.920820542967107
1,5738,5738,29.307111111111112,27.37553454690041,20.508675776201855,8.798435334909257,144.60281727165182,50.0,1.0,11.920820542967107
1,5739,5739,29.01404,27.37411793764898,19.29875314604253,9.715286853957473,144.59895677932246,50.0,1.0,11.920820542967107
1,5740,5740,29.307111111111112,27.372701401703207,20.50655329504347,8.800557816067641,144.59509648676305,50.0,1.0,11.920820542967107
1,5741,5741,29.307111111111112,27.371284939059297,20.50549213683802,8.801618974273094,144.59123639396324,50.0,1.0,11.920820542967107
1,5742,5742,29.893253333333334,27.36986854971347,20.521060001272158,9.372193332061176,144.5873765009127,50.0,1.0,11.920820542967107
1,5743,5743,30.772466666666666,27.36845223366194,19.282152620848265,11.490314045818401,144.58351680760114,50.0,1.0,11.920820542967107
1,5744,5744,31.944751111111113,27.367035990900895,20.522445288041588,11.422305823069525,144.57965731401816,50.0,1.0,11.920820542967107
1,5745,5745,33.410106666666664,27.365619821426545,20.502443953374918,12.907662713291746,144.57579802015343,50.0,1.0,11.920820542967107
1,5746,5746,33.99624888888889,27.3642037252351,20.523042044438995,13.473206844449898,144.57193892599662,50.0,1.0,11.920820542967107
1,5747,5747,34.582391111111114,27.362787702322777,19.272744016154483,15.309647094956633,144.56808003153742,50.0,1.0,11.920820542967107
1,5748,5748,34.582391111111114,27.361371752685784,20.501858195972616,14.080532915138498,144.5642213367655,50.0,1.0,11.920820542967107
1,5749,5749,34.289320000000004,27.359955876320324,20.500840282902594,13.78847971709741,144.56036284167052,50.0,1.0,11.920820542967107
1,5750,5750,34.875462222222225,27.358540073222603,20.512484536935613,14.362977685286612,144.55650454624214,50.0,1.0,11.920820542967107
1,5751,5751,35.168533333333336,27.35712434338881,19.2867726620891,15.881760671244237,144.55264645046998,50.0,1.0,11.920820542967107
1,5752,5752,35.46160444444445,27.3557086868152,20.49628173979678,14.965322704647669,144.5487885543438,50.0,1.0,11.920820542967107
1,5753,5753,35.46160444444445,27.354293103497934,20.49522111311629,14.966383331328156,144.54493085785316,50.0,1.0,11.920820542967107
1,5754,5754,35.168533333333336,27.35287759343327,20.514658195074947,14.653875138258389,144.54107336098787,50.0,1.0,11.920820542967107
1,5755,5755,34.582391111111114,27.351462156617366,19.264766965511907,15.317624145599208,144.53721606373745,50.0,1.0,11.920820542967107
1,5756,5756,32.53089333333333,27.350046793046474,20.491007966075525,12.039885367257806,144.5333589660917,50.0,1.0,11.920820542967107
1,5757,5757,31.944751111111113,27.348631502716785,20.508643826241393,11.43610728486972,144.52950206804022,50.0,1.0,11.920820542967107
1,5758,5758,31.06553777777778,27.34721628562451,20.51041221421838,10.5551255635594,144.5256453695727,50.0,1.0,11.920820542967107
1,5759,5759,30.47939555555556,27.34580114176586,19.256505533796677,11.222890021758882,144.5217888706788,50.0,1.0,11.920820542967107
1,5760,5760,29.307111111111112,27.34438607113704,20.485340560984067,8.821770550127045,144.51793257134818,50.0,1.0,11.920820542967107
1,5761,5761,28.72096888888889,27.34297107373427,20.489991816131262,8.230977072757629,144.51407647157055,50.0,1.0,11.920820542967107
1,5762,5762,28.72096888888889,27.341556149553757,20.48893151493718,8.232037373951712,144.51022057133557,50.0,1.0,11.920820542967107
1,5763,5763,28.13482666666667,27.34014129859171,19.274799615507156,8.860027051159513,144.50636487063292,50.0,1.0,11.920820542967107
1,5764,5764,26.962542222222222,27.33872652084434,20.501906624186244,6.460635598035978,144.50250936945224,50.0,1.0,11.920820542967107
1,5765,5765,29.01404,27.337311816307857,20.502983862230895,8.511056137769106,144.49865406778324,50.0,1.0,11.920820542967107
1,5766,5766,31.35860888888889,27.335897184978478,20.479316107971243,10.879292780917648,144.4947989656156,50.0,1.0,11.920820542967107
1,5767,5767,31.651680000000002,27.334482626852424,19.25329630183739,12.398383698162611,144.49094406293898,50.0,1.0,11.920820542967107
1,5768,5768,31.651680000000002,27.333068141925875,20.48117020879078,11.170509791209223,144.48708935974304,50.0,1.0,11.920820542967107
1,5769,5769,32.82396444444444,27.33165373019508,20.488962799451443,12.335001644993,144.4832348560175,50.0,1.0,11.920820542967107
1,5770,5770,35.168533333333336,27.330239391656225,20.497679543742166,14.67085378959117,144.479380551752,50.0,1.0,11.920820542967107
1,5771,5771,36.04774666666667,27.328825126305542,19.266821714045395,16.780924952621273,144.47552644693627,50.0,1.0,11.920820542967107
1,5772,5772,36.04774666666667,27.327410934139223,20.495558200604414,15.552188466062255,144.4716725415599,50.0,1.0,11.920820542967107
1,5773,5773,36.34081777777778,27.325996815153495,20.475280991201576,15.865536786576204,144.46781883561266,50.0,1.0,11.920820542967107
1,5774,5774,36.04774666666667,27.32458276934456,20.493437077008416,15.554309589658253,144.46396532908415,50.0,1.0,11.920820542967107
1,5775,5775,35.46160444444445,27.323168796708654,19.243587134491072,16.218017309953375,144.46011202196414,50.0,1.0,11.920820542967107
1,5776,5776,34.875462222222225,27.321754897241966,20.484904287716468,14.390557934505757,144.45625891424226,50.0,1.0,11.920820542967107
