Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,5777,5777,32.82396444444444,27.320341070940717,20.480482351948574,12.343482092495869,144.45240600590816,50.0,1.0,11.920820542967107
1,5778,5778,33.11703555555556,27.318927317801133,20.48919548835085,12.627840067204712,144.4485532969516,50.0,1.0,11.920820542967107
1,5779,5779,32.82396444444444,27.317513637819417,19.2496610212655,13.574303423178943,144.4447007873622,50.0,1.0,11.920820542967107
1,5780,5780,32.23782222222223,27.316100030991766,20.487075023243822,11.750747198978406,144.44084847712963,50.0,1.0,11.920820542967107
1,5781,5781,31.944751111111113,27.31468649731443,20.48318858452637,11.461562526584743,144.43699636624365,50.0,1.0,11.920820542967107
1,5782,5782,30.772466666666666,27.3132730367836,20.47157096083133,10.300895705835337,144.4331444546939,50.0,1.0,11.920820542967107
1,5783,5783,29.307111111111112,27.311859649395508,19.233314660170635,10.073796450940478,144.42929274247007,50.0,1.0,11.920820542967107
1,5784,5784,27.255613333333336,27.310446335146352,20.46026172369981,6.795351609633528,144.42544122956184,50.0,1.0,11.920820542967107
1,5785,5785,26.962542222222222,27.309033094032344,20.47963887651382,6.482903345708401,144.42158991595886,50.0,1.0,11.920820542967107
1,5786,5786,27.255613333333336,27.307619926049725,20.45814425300213,6.797469080331208,144.4177388016509,50.0,1.0,11.920820542967107
1,5787,5787,27.548684444444447,27.306206831194693,19.227409826462964,8.321274617981484,144.4138878866276,50.0,1.0,11.920820542967107
1,5788,5788,27.841755555555554,27.304793809463458,20.468266679681882,7.373488875873672,144.41003717087864,50.0,1.0,11.920820542967107
1,5789,5789,28.72096888888889,27.303380860852243,20.460324113387323,8.260644775501568,144.4061866543937,50.0,1.0,11.920820542967107
1,5790,5790,30.772466666666666,27.301967985357273,20.463097711866325,10.309368954800341,144.40233633716252,50.0,1.0,11.920820542967107
1,5791,5791,34.289320000000004,27.300555182974755,19.228951411051987,15.060368588948016,144.39848621917474,50.0,1.0,11.920820542967107
1,5792,5792,33.410106666666664,27.299142453700906,20.452638814121475,12.95746785254519,144.39463630042007,50.0,1.0,11.920820542967107
1,5793,5793,34.582391111111114,27.297729797531943,20.4541713200487,14.128219791062413,144.3907865808882,50.0,1.0,11.920820542967107
1,5794,5794,35.46160444444445,27.296317214464086,20.451782642215857,15.00982180222859,144.3869370605688,50.0,1.0,11.920820542967107
1,5795,5795,35.46160444444445,27.294904704493547,19.223680859147773,16.237923585296674,144.38308773945158,50.0,1.0,11.920820542967107
1,5796,5796,35.168533333333336,27.293492267616553,20.47011920071241,14.698414132620925,144.37923861752625,50.0,1.0,11.920820542967107
1,5797,5797,35.46160444444445,27.292079903829315,20.44860783458855,15.012996609855897,144.37538969478248,50.0,1.0,11.920820542967107
1,5798,5798,35.168533333333336,27.290667613128043,20.468000709846027,14.700532623487309,144.37154097120995,50.0,1.0,11.920820542967107
1,5799,5799,35.46160444444445,27.289255395508967,19.219702075775196,16.24190236866925,144.36769244679837,50.0,1.0,11.920820542967107
1,5800,5800,33.410106666666664,27.287843250968308,20.444173401232803,12.965933265433861,144.36384412153745,50.0,1.0,11.920820542967107
1,5801,5801,31.35860888888889,27.28643117950227,20.44225751223938,10.916351376649512,144.35999599541685,50.0,1.0,11.920820542967107
1,5802,5802,29.893253333333334,27.285019181107067,20.457442633834702,9.435810699498631,144.35614806842625,50.0,1.0,11.920820542967107
1,5803,5803,29.307111111111112,27.283607255778946,19.21341901105315,10.093692100057961,144.35230034055542,50.0,1.0,11.920820542967107
1,5804,5804,28.42789777777778,27.282195403514105,20.43607650421872,7.9918212735590615,144.348452811794,50.0,1.0,11.920820542967107
1,5805,5805,27.548684444444447,27.280783624308775,20.435647141930097,7.11303730251435,144.3446054821317,50.0,1.0,11.920820542967107
1,5806,5806,28.42789777777778,27.279371918159164,20.433961536494575,7.993936241283205,144.34075835155824,50.0,1.0,11.920820542967107
1,5807,5807,27.255613333333336,27.277960285061486,19.209768594760416,8.04584473857292,144.33691142006325,50.0,1.0,11.920820542967107
1,5808,5808,27.255613333333336,27.276548725011992,20.43486653364521,6.820746799688127,144.33306468763652,50.0,1.0,11.920820542967107
1,5809,5809,26.08332888888889,27.275137238006863,20.456352928505154,5.626975960383735,144.32921815426766,50.0,1.0,11.920820542967107
1,5810,5810,26.3764,27.273725824042344,20.42817539792496,5.94822460207504,144.32537181994644,50.0,1.0,11.920820542967107
1,5811,5811,26.669471111111115,27.27231448311464,19.207032399341962,7.4624387117691535,144.3215256846625,50.0,1.0,11.920820542967107
1,5812,5812,26.3764,27.27090321522,20.426061247901064,5.950338752098936,144.31767974840562,50.0,1.0,11.920820542967107
1,5813,5813,27.255613333333336,27.269492020354615,20.42957983776244,6.826033495570897,144.31383401116545,50.0,1.0,11.920820542967107
1,5814,5814,28.72096888888889,27.268080898514704,20.43387139405937,8.28709749482952,144.30998847293165,50.0,1.0,11.920820542967107
1,5815,5815,29.893253333333334,27.26666984969651,19.217063793489675,10.676189539843659,144.30614313369398,50.0,1.0,11.920820542967107
1,5816,5816,31.651680000000002,27.265258873896247,20.430359478248675,11.221320521751327,144.30229799344215,50.0,1.0,11.920820542967107
1,5817,5817,32.53089333333333,27.26384797111013,20.426426696422524,12.104466636910807,144.29845305216583,50.0,1.0,11.920820542967107
1,5818,5818,32.82396444444444,27.262437141334384,20.437075119025252,12.38688932541919,144.29460830985474,50.0,1.0,11.920820542967107
1,5819,5819,35.168533333333336,27.261026384565234,19.21902360111848,15.949509732214857,144.29076376649857,50.0,1.0,11.920820542967107
1,5820,5820,36.04774666666667,27.25961570079889,20.44471177559916,15.603034891067509,144.286919422087,50.0,1.0,11.920820542967107
1,5821,5821,35.46160444444445,27.25820509003158,20.42322710929167,15.038377335152777,144.2830752766098,50.0,1.0,11.920820542967107
1,5822,5822,33.70317777777778,27.256794552259535,20.427174411942016,13.276003365835766,144.27923133005663,50.0,1.0,11.920820542967107
1,5823,5823,35.46160444444445,27.255384087478983,19.195846663092876,16.26575778135157,144.27538758241724,50.0,1.0,11.920820542967107
1,5824,5824,35.75467555555556,27.253973695686128,20.42815848386306,15.326517071692496,144.2715440336813,50.0,1.0,11.920820542967107
1,5825,5825,35.46160444444445,27.252563376877205,20.419000052203476,15.042604392240971,144.2677006838385,50.0,1.0,11.920820542967107
1,5826,5826,36.04774666666667,27.251153131048437,20.43836484828632,15.60938181838035,144.2638575328786,50.0,1.0,11.920820542967107
1,5827,5827,35.46160444444445,27.24974295819604,19.191873640648044,16.269730803796403,144.26001458079128,50.0,1.0,11.920820542967107
1,5828,5828,31.651680000000002,27.24833285831624,20.417676503755995,11.234003496244007,144.25617182756622,50.0,1.0,11.920820542967107
1,5829,5829,32.53089333333333,27.24692283140527,20.413746163363715,12.117147169969616,144.2523292731932,50.0,1.0,11.920820542967107
1,5830,5830,31.651680000000002,27.245512877459344,20.415563440282266,11.236116559717736,144.24848691766186,50.0,1.0,11.920820542967107
1,5831,5831,28.42789777777778,27.24410299647468,19.183090326736433,9.244807451041346,144.24464476096193,50.0,1.0,11.920820542967107
1,5832,5832,26.669471111111115,27.242693188447525,20.410820270381482,6.258650840729633,144.24080280308317,50.0,1.0,11.920820542967107
1,5833,5833,26.3764,27.241283453374088,20.403875878210954,5.972524121789046,144.23696104401523,50.0,1.0,11.920820542967107
1,5834,5834,26.3764,27.239873791250588,20.402820033281795,5.973579966718206,144.23311948374783,50.0,1.0,11.920820542967107
1,5835,5835,26.669471111111115,27.23846420207327,19.183192712208296,7.486278398902819,144.22927812227073,50.0,1.0,11.920820542967107
1,5836,5836,26.669471111111115,27.23705468583834,20.406595781174268,6.262875329936847,144.22543695957359,50.0,1.0,11.920820542967107
1,5837,5837,27.548684444444447,27.235645242542024,20.401834621914322,7.146849822530125,144.2215959956461,50.0,1.0,11.920820542967107
1,5838,5838,29.600182222222223,27.23423587218056,20.403936330593062,9.196245891629161,144.21775523047808,50.0,1.0,11.920820542967107
1,5839,5839,30.47939555555556,27.232826574750185,19.176950527759825,11.302445027795734,144.2139146640592,50.0,1.0,11.920820542967107
1,5840,5840,31.651680000000002,27.231417350247092,20.40500140273428,11.246678597265724,144.2100742963791,50.0,1.0,11.920820542967107
1,5841,5841,33.70317777777778,27.230008198667523,20.407099802081532,13.29607797569625,144.20623412742756,50.0,1.0,11.920820542967107
1,5842,5842,35.46160444444445,27.228599120007704,20.401044817846163,15.060559626598284,144.2023941571943,50.0,1.0,11.920820542967107
1,5843,5843,36.04774666666667,27.22719011426387,19.19516903055602,16.85257763611065,144.19855438566904,50.0,1.0,11.920820542967107
1,5844,5844,36.04774666666667,27.225781181432236,20.419335886074172,15.628410780592496,144.19471481284148,50.0,1.0,11.920820542967107
1,5845,5845,32.23782222222223,27.224372321509037,20.418279241131774,11.819542981090454,144.19087543870134,50.0,1.0,11.920820542967107
1,5846,5846,31.06553777777778,27.22296353449049,20.417222650867867,10.648315126909914,144.18703626323833,50.0,1.0,11.920820542967107
1,5847,5847,34.582391111111114,27.221554820372827,19.173267851295225,15.409123259815889,144.18319728644218,50.0,1.0,11.920820542967107
1,5848,5848,35.168533333333336,27.220146179152295,20.415109634364217,14.753423698969119,144.17935850830264,50.0,1.0,11.920820542967107
1,5849,5849,36.92696,27.21873761082509,20.410705341359158,16.516254658640843,144.17551992880936,50.0,1.0,11.920820542967107
1,5850,5850,36.04774666666667,27.217329115387457,20.412996836540586,15.634749830126083,144.17168154795212,50.0,1.0,11.920820542967107
1,5851,5851,34.582391111111114,27.21592069283562,19.16929950205537,15.413091609055744,144.1678433657206,50.0,1.0,11.920820542967107
1,5852,5852,33.11703555555556,27.214512343165808,20.41088425737435,12.706151298181211,144.16400538210456,50.0,1.0,11.920820542967107
1,5853,5853,26.3764,27.213104066374264,20.3827693574535,5.993630642546499,144.16016759709373,50.0,1.0,11.920820542967107
1,5854,5854,28.13482666666667,27.211695862457194,20.408771896842897,7.726054769823772,144.15633001067778,50.0,1.0,11.920820542967107
1,5855,5855,27.255613333333336,27.21028773141083,19.1621120221186,8.093501311214737,144.15249262284647,50.0,1.0,11.920820542967107
1,5856,5856,26.3764,27.208879673231408,20.379605263019577,5.996794736980423,144.14865543358948,50.0,1.0,11.920820542967107
1,5857,5857,27.255613333333336,27.207471687915156,20.38311585038083,6.872497482952507,144.1448184428966,50.0,1.0,11.920820542967107
1,5858,5858,25.204115555555557,27.20606377545831,20.404547831593742,4.799567723961815,144.1409816507575,50.0,1.0,11.920820542967107
1,5859,5859,24.617973333333335,27.204655935857083,19.15542389088274,5.4625494424505945,144.13714505716194,50.0,1.0,11.920820542967107
1,5860,5860,25.204115555555557,27.203248169107734,20.40243612683081,4.801679428724746,144.13330866209967,50.0,1.0,11.920820542967107
1,5861,5861,26.08332888888889,27.201840475206467,20.401380356404857,5.681948532484032,144.12947246556035,50.0,1.0,11.920820542967107
1,5862,5862,28.42789777777778,27.20043285414952,20.37483122357758,8.0530665542002,144.12563646753375,50.0,1.0,11.920820542967107
1,5863,5863,29.01404,27.19902530593312,19.175312840682842,9.838727159317159,144.12180066800957,50.0,1.0,11.920820542967107
1,5864,5864,29.893253333333334,27.197617830553508,20.39191187121361,9.501341462119726,144.11796506697758,50.0,1.0,11.920820542967107
1,5865,5865,32.53089333333333,27.196210428006914,20.375751776375,12.15514155695833,144.11412966442748,50.0,1.0,11.920820542967107
1,5866,5866,35.168533333333336,27.194803098289555,20.396102323717162,14.772431009616174,144.110294460349,50.0,1.0,11.920820542967107
1,5867,5867,35.46160444444445,27.193395841397653,19.152188615095017,16.30941582934943,144.1064594547318,50.0,1.0,11.920820542967107
1,5868,5868,35.46160444444445,27.191988657327478,20.373614405923405,15.087990038521042,144.10262464756576,50.0,1.0,11.920820542967107
1,5869,5869,34.875462222222225,27.190581546075233,20.386555058179212,14.488907164043013,144.09879003884052,50.0,1.0,11.920820542967107
1,5870,5870,31.651680000000002,27.18917450763717,20.373348064546825,11.278331935453178,144.09495562854582,50.0,1.0,11.920820542967107
1,5871,5871,31.944751111111113,27.1877675420095,19.164731750496166,12.780019360614947,144.0911214166714,50.0,1.0,11.920820542967107
1,5872,5872,33.70317777777778,27.18636064918846,20.37438883512783,13.32878894264995,144.08728740320697,50.0,1.0,11.920820542967107
1,5873,5873,33.99624888888889,27.1849538291703,20.388605347857666,13.607643541031226,144.0834535881423,50.0,1.0,11.920820542967107
1,5874,5874,33.70317777777778,27.183547081951232,20.37228025157578,13.330897526202001,144.0796199714671,50.0,1.0,11.920820542967107
1,5875,5875,31.35860888888889,27.18214040752749,19.14227814080084,12.216330748088051,144.0757865531711,50.0,1.0,11.920820542967107
1,5876,5876,31.35860888888889,27.18073380589532,20.363071893738127,10.995536995150765,144.07195333324404,50.0,1.0,11.920820542967107
1,5877,5877,30.18632444444445,27.179327277050945,20.384495457788205,9.801828986656243,144.06812031167567,50.0,1.0,11.920820542967107
1,5878,5878,28.72096888888889,27.177920820990604,20.3663081711152,8.35466071777369,144.0642874884557,50.0,1.0,11.920820542967107
1,5879,5879,27.548684444444447,27.176514437710523,19.13608814211806,8.412596302326389,144.06045486357388,50.0,1.0,11.920820542967107
1,5880,5880,26.669471111111115,27.17510812720694,20.3601840675508,6.309287043560314,144.05662243701994,50.0,1.0,11.920820542967107
1,5881,5881,26.3764,27.173701889476096,20.353256903382174,6.023143096617826,144.05279020878362,50.0,1.0,11.920820542967107
1,5882,5882,26.669471111111115,27.17229572451422,20.358076954076665,6.311394157034449,144.0489581788547,50.0,1.0,11.920820542967107
1,5883,5883,26.962542222222222,27.170889632317547,19.15347955985924,7.809062662362983,144.04512634722283,50.0,1.0,11.920820542967107
1,5884,5884,26.962542222222222,27.16948361288231,20.374987680350372,6.5875545418718495,144.04129471387782,50.0,1.0,11.920820542967107
1,5885,5885,27.255613333333336,27.16807766620473,20.35360289461829,6.902010438715045,144.03746327880935,50.0,1.0,11.920820542967107
1,5886,5886,29.01404,27.166671792281075,20.375003844210806,8.639036155789196,144.03363204200724,50.0,1.0,11.920820542967107
1,5887,5887,29.307111111111112,27.165265991107546,19.130081779171984,10.177029331939128,144.02980100346116,50.0,1.0,11.920820542967107
1,5888,5888,29.893253333333334,27.1638602626804,20.36660151670596,9.526651816627375,144.02597016316088,50.0,1.0,11.920820542967107
1,5889,5889,31.944751111111113,27.162454606995876,20.36903041843209,11.575720692679024,144.02213952109616,50.0,1.0,11.920820542967107
1,5890,5890,33.11703555555556,27.16104902405018,20.370786768037632,12.746248787517928,144.01830907725667,50.0,1.0,11.920820542967107
1,5891,5891,33.11703555555556,27.15964351383959,19.147548677256903,13.969486878298657,144.01447883163226,50.0,1.0,11.920820542967107
1,5892,5892,32.53089333333333,27.158238076360316,20.347302400548745,12.183590932784586,144.0106487842126,50.0,1.0,11.920820542967107
1,5893,5893,32.82396444444444,27.156832711608594,20.357909575166534,12.466054869277908,144.00681893498745,50.0,1.0,11.920820542967107
1,5894,5894,29.01404,27.155427419580658,20.366570564685496,8.647469435314505,144.00298928394653,50.0,1.0,11.920820542967107
1,5895,5895,29.893253333333334,27.154022200272763,19.137671734353166,10.755581598980168,143.99915983107962,50.0,1.0,11.920820542967107
1,5896,5896,29.600182222222223,27.152617053681123,20.342787371472028,9.257394850750195,143.99533057637643,50.0,1.0,11.920820542967107
1,5897,5897,26.962542222222222,27.151211979801992,20.3612853846345,6.601256837587723,143.99150151982676,50.0,1.0,11.920820542967107
1,5898,5898,27.548684444444447,27.149806978631602,20.33753439884499,7.211150045599457,143.9876726614203,50.0,1.0,11.920820542967107
1,5899,5899,26.962542222222222,27.148402050166197,19.137627467752022,7.8249147544702,143.98384400114685,50.0,1.0,11.920820542967107
1,5900,5900,26.962542222222222,27.146997194401994,20.358124625239,6.604417596983222,143.98001553899607,50.0,1.0,11.920820542967107
1,5901,5901,26.3764,27.145592411335247,20.332202744756763,6.044197255243237,143.9761872749578,50.0,1.0,11.920820542967107
1,5902,5902,25.204115555555557,27.144187700962206,20.358140775721665,4.845974779833892,143.97235920902176,50.0,1.0,11.920820542967107
1,5903,5903,26.08332888888889,27.14278306327909,19.135662059611757,6.947666829277132,143.96853134117768,50.0,1.0,11.920820542967107
1,5904,5904,24.324902222222224,27.141378498282137,20.327991604688687,3.996910617533537,143.96470367141532,50.0,1.0,11.920820542967107
1,5905,5905,23.152617777777778,27.139974005967606,20.35498050447571,2.797637273302069,143.96087619972445,50.0,1.0,11.920820542967107
1,5906,5906,23.445688888888892,27.13856958633171,20.32310293382975,3.12258595505914,143.95704892609479,50.0,1.0,11.920820542967107
1,5907,5907,23.445688888888892,27.13716523937071,19.10272819255936,4.342960696329531,143.95322185051612,50.0,1.0,11.920820542967107
1,5908,5908,23.152617777777778,27.13576096508082,20.351820723810622,2.8007970539671554,143.94939497297813,50.0,1.0,11.920820542967107
1,5909,5909,23.738760000000003,27.134356763458303,20.331226065813095,3.407533934186908,143.94556829347064,50.0,1.0,11.920820542967107
1,5910,5910,24.324902222222224,27.13295263449939,20.321680912390992,4.003221309831233,143.94174181198338,50.0,1.0,11.920820542967107
1,5911,5911,25.204115555555557,27.13154857820032,19.127741747631227,6.07637380792433,143.9379155285061,50.0,1.0,11.920820542967107
1,5912,5912,27.548684444444447,27.130144594557333,20.322805586489583,7.225878857954864,143.93408944302854,50.0,1.0,11.920820542967107
1,5913,5913,27.255613333333336,27.12874068356667,20.324132671015256,6.93148066231808,143.93026355554048,50.0,1.0,11.920820542967107
1,5914,5914,26.669471111111115,27.127336845224583,20.324392780548344,6.345078330562771,143.92643786603168,50.0,1.0,11.920820542967107
1,5915,5915,28.13482666666667,27.125933079527286,19.123782821066737,9.011043845599932,143.92261237449185,50.0,1.0,11.920820542967107
1,5916,5916,28.42789777777778,27.124529386471053,20.317974762817357,8.109923014960422,143.91878708091082,50.0,1.0,11.920820542967107
1,5917,5917,28.42789777777778,27.123125766052087,20.316923363036633,8.110974414741147,143.91496198527824,50.0,1.0,11.920820542967107
1,5918,5918,29.307111111111112,27.12172221826668,20.318529543731618,8.988581567379494,143.911137087584,50.0,1.0,11.920820542967107
1,5919,5919,28.13482666666667,27.120318743111014,19.11982471389326,9.01500195277341,143.9073123878177,50.0,1.0,11.920820542967107
1,5920,5920,29.600182222222223,27.118915340581374,20.31753799008506,9.282644232137162,143.90348788596924,50.0,1.0,11.920820542967107
1,5921,5921,28.72096888888889,27.117512010673973,20.321039643943372,8.399929244945518,143.8996635820283,50.0,1.0,11.920820542967107
1,5922,5922,29.600182222222223,27.116108753385074,20.315435290133124,9.2847469320891,143.89583947598464,50.0,1.0,11.920820542967107
1,5923,5923,28.42789777777778,27.114705568710924,19.091979140394173,9.335918637383607,143.89201556782808,50.0,1.0,11.920820542967107
1,5924,5924,27.841755555555554,27.113302456647734,20.324720601156766,7.517034954398788,143.8881918575483,50.0,1.0,11.920820542967107
1,5925,5925,27.841755555555554,27.111899417191776,20.323668852297313,7.518086703258241,143.8843683451351,50.0,1.0,11.920820542967107
1,5926,5926,26.962542222222222,27.11049645033929,20.330751922054883,6.631790300167339,143.88054503057828,50.0,1.0,11.920820542967107
1,5927,5927,26.3764,27.109093556086506,19.086573001370308,7.289826998629692,143.87672191386753,50.0,1.0,11.920820542967107
1,5928,5928,25.204115555555557,27.107690734429678,20.330768050822265,4.873347504733292,143.87289899499265,50.0,1.0,11.920820542967107
1,5929,5929,24.617973333333335,27.10628798536504,20.30442633478479,4.313546998548546,143.8690762739434,50.0,1.0,11.920820542967107
1,5930,5930,24.03183111111111,27.104885308888846,20.328663981666644,3.7031671294444664,143.86525375070954,50.0,1.0,11.920820542967107
1,5931,5931,23.445688888888892,27.103482704997326,19.07901796736466,4.366670921524232,143.8614314252808,50.0,1.0,11.920820542967107
1,5932,5932,24.324902222222224,27.102080173686733,20.29855846397683,4.026343758245396,143.857609297647,50.0,1.0,11.920820542967107
1,5933,5933,24.324902222222224,27.100677714953317,20.297508068936626,4.027394153285599,143.8537873677979,50.0,1.0,11.920820542967107
1,5934,5934,25.497186666666668,27.099275328793308,20.2966107516784,5.200575914988267,143.8499656357232,50.0,1.0,11.920820542967107
1,5935,5935,26.669471111111115,27.097873015202964,19.084178765923987,7.585292345187128,143.84614410141276,50.0,1.0,11.920820542967107
1,5936,5936,25.79025777777778,27.09647077417851,20.307690768084136,5.482567009693643,143.84232276485625,50.0,1.0,11.920820542967107
1,5937,5937,27.841755555555554,27.095068605716218,20.311052110339062,7.530703445216492,143.83850162604352,50.0,1.0,11.920820542967107
1,5938,5938,27.841755555555554,27.09366650981232,20.310001068786736,7.531754486768818,143.8346806849643,50.0,1.0,11.920820542967107
1,5939,5939,29.01404,27.09226448646306,19.100046462956453,9.913993537043549,143.83085994160837,50.0,1.0,11.920820542967107
1,5940,5940,29.893253333333334,27.090862535664687,20.311870134517363,9.58138319881597,143.82703939596547,50.0,1.0,11.920820542967107
1,5941,5941,30.47939555555556,27.089460657413436,20.29361104878256,10.185784506773,143.82321904802538,50.0,1.0,11.920820542967107
1,5942,5942,29.600182222222223,27.088058851705565,20.294420255577567,9.305761966644656,143.8193988977779,50.0,1.0,11.920820542967107
1,5943,5943,29.307111111111112,27.08665711853731,19.074724538741158,10.232386572369954,143.81557894521274,50.0,1.0,11.920820542967107
1,5944,5944,30.47939555555556,27.085255457904932,20.290460794730347,10.188934760825212,143.81175919031972,50.0,1.0,11.920820542967107
1,5945,5945,30.772466666666666,27.083853869804667,20.299619003617742,10.472847663048924,143.8079396330886,50.0,1.0,11.920820542967107
1,5946,5946,30.47939555555556,27.082452354232768,20.288360897047937,10.191034658507622,143.80412027350917,50.0,1.0,11.920820542967107
1,5947,5947,29.893253333333334,27.08105091118547,19.086242868077466,10.807010465255868,143.80030111157117,50.0,1.0,11.920820542967107
1,5948,5948,29.307111111111112,27.07964954065903,20.287010345353455,9.020100765757658,143.79648214726438,50.0,1.0,11.920820542967107
1,5949,5949,28.72096888888889,27.07824824264969,20.291616569058107,8.429352319830784,143.79266338057857,50.0,1.0,11.920820542967107
1,5950,5950,25.79025777777778,27.076847017153717,20.292983569029005,5.497274208748774,143.78884481150357,50.0,1.0,11.920820542967107
1,5951,5951,24.03183111111111,27.07544586416732,19.088189334237967,4.943641776873143,143.78502644002904,50.0,1.0,11.920820542967107
1,5952,5952,23.738760000000003,27.07404478368678,20.286035516212046,3.452724483787957,143.78120826614486,50.0,1.0,11.920820542967107
1,5953,5953,23.738760000000003,27.072643775708332,20.28498576920024,3.4537742307997625,143.77739028984075,50.0,1.0,11.920820542967107
1,5954,5954,24.03183111111111,27.071242840228223,20.303432130171174,3.728398980939936,143.7735725111065,50.0,1.0,11.920820542967107
1,5955,5955,24.324902222222224,27.069841977242703,19.05794833741254,5.266953884809684,143.76975492993188,50.0,1.0,11.920820542967107
1,5956,5956,24.03183111111111,27.06844118674803,20.301330890061028,3.7305002210500824,143.7659375463067,50.0,1.0,11.920820542967107
1,5957,5957,24.617973333333335,27.067040468740444,20.27502731450737,4.342946018825966,143.7621203602207,50.0,1.0,11.920820542967107
1,5958,5958,26.962542222222222,27.065639823216184,20.29711296012106,6.6654292621011635,143.75830337166366,50.0,1.0,11.920820542967107
1,5959,5959,26.962542222222222,27.064239250171525,19.078298881488834,7.884243340733388,143.75448658062538,50.0,1.0,11.920820542967107
1,5960,5960,27.841755555555554,27.0628387496027,20.286891909951446,7.554863645604108,143.75066998709565,50.0,1.0,11.920820542967107
1,5961,5961,30.772466666666666,27.061438321505943,20.282818326269215,10.489648340397451,143.74685359106417,50.0,1.0,11.920820542967107
1,5962,5962,31.35860888888889,27.060037965877537,20.27264982915707,11.08595905973182,143.74303739252082,50.0,1.0,11.920820542967107
1,5963,5963,30.47939555555556,27.05863768271371,19.05428930653478,11.425106249020779,143.73922139145532,50.0,1.0,11.920820542967107
1,5964,5964,31.06553777777778,27.057237472010705,20.292928104008027,10.772609673769754,143.73540558785743,50.0,1.0,11.920820542967107
1,5965,5965,33.99624888888889,27.055837333764806,20.291768498868933,13.70448039001996,143.73158998171704,50.0,1.0,11.920820542967107
1,5966,5966,33.99624888888889,27.054437267972222,20.290718455190895,13.705530433697998,143.7277745730238,50.0,1.0,11.920820542967107
1,5967,5967,32.23782222222223,27.05303727462924,19.07239127861361,13.16543094360862,143.72395936176758,50.0,1.0,11.920820542967107
1,5968,5968,32.82396444444444,27.051637353732083,20.27905068885532,12.544913755589121,143.72014434793812,50.0,1.0,11.920820542967107
1,5969,5969,32.82396444444444,27.050237505277035,20.27800130328929,12.545963141155152,143.71632953152528,50.0,1.0,11.920820542967107
1,5970,5970,33.99624888888889,27.048837729260306,20.286518823819634,13.709730065069259,143.7125149125187,50.0,1.0,11.920820542967107
1,5971,5971,31.944751111111113,27.04743802567818,19.065813090366714,12.8789380207444,143.7087004909083,50.0,1.0,11.920820542967107
1,5972,5972,30.18632444444445,27.04603839452689,20.284528795895167,9.901795648549282,143.70488626668381,50.0,1.0,11.920820542967107
1,5973,5973,29.893253333333334,27.04463883580269,20.277213069335417,9.616040263997917,143.701072239835,50.0,1.0,11.920820542967107
1,5974,5974,28.72096888888889,27.04323934950185,20.265381968137937,8.455586920750953,143.6972584103517,50.0,1.0,11.920820542967107
1,5975,5975,27.548684444444447,27.041839935620597,19.04125835265424,8.507426091790208,143.6934447782237,50.0,1.0,11.920820542967107
1,5976,5976,26.669471111111115,27.04044059415521,20.259288212858284,6.410182898252831,143.68963134344074,50.0,1.0,11.920820542967107
1,5977,5977,25.79025777777778,27.03904132510192,20.264649757225257,5.5256080205525215,143.6858181059926,50.0,1.0,11.920820542967107
1,5978,5978,25.204115555555557,27.03764212845699,20.278231596342753,4.925883959212804,143.68200506586913,50.0,1.0,11.920820542967107
1,5979,5979,25.204115555555557,27.036243004216665,19.06055131797275,6.143564237582808,143.67819222306008,50.0,1.0,11.920820542967107
1,5980,5980,25.497186666666668,27.034843952377205,20.248353425552672,5.248833241113996,143.67437957755524,50.0,1.0,11.920820542967107
1,5981,5981,26.3764,27.033444972934866,20.24820367705141,6.12819632294859,143.67056712934442,50.0,1.0,11.920820542967107
1,5982,5982,27.255613333333336,27.0320460658859,20.25169162919766,7.003921704135678,143.6667548784174,50.0,1.0,11.920820542967107
1,5983,5983,28.13482666666667,27.03064723122655,19.056606298014714,9.078220368651955,143.66294282476395,50.0,1.0,11.920820542967107
1,5984,5984,29.01404,27.029248468953096,20.271936351714825,8.742103648285177,143.65913096837392,50.0,1.0,11.920820542967107
1,5985,5985,30.47939555555556,27.02784977906175,20.247456301832997,10.231939253722562,143.655319309237,50.0,1.0,11.920820542967107
1,5986,5986,31.35860888888889,27.026451161548806,20.247487502190072,11.11112138669882,143.65150784734308,50.0,1.0,11.920820542967107
1,5987,5987,31.944751111111113,27.025052616410495,19.050033554107355,12.894717557003759,143.6476965826819,50.0,1.0,11.920820542967107
1,5988,5988,32.23782222222223,27.023654143643093,20.267740607732318,11.97008161448991,143.6438855152433,50.0,1.0,11.920820542967107
1,5989,5989,32.23782222222223,27.02225574324283,20.26669180743212,11.971130414790107,143.64007464501702,50.0,1.0,11.920820542967107
1,5990,5990,31.06553777777778,27.020857415205978,20.26564306140448,10.799894716373302,143.6362639719929,50.0,1.0,11.920820542967107
1,5991,5991,29.01404,27.019459159528797,19.048718707467795,9.965321292532206,143.6324534961607,50.0,1.0,11.920820542967107
1,5992,5992,30.47939555555556,27.018060976207522,20.240123185819016,10.239272369736543,143.62864321751024,50.0,1.0,11.920820542967107
1,5993,5993,31.35860888888889,27.016662865238434,20.240154374876123,11.118454514012768,143.62483313603133,50.0,1.0,11.920820542967107
1,5994,5994,31.35860888888889,27.015264826617763,20.239107002088243,11.119501886800649,143.62102325171372,50.0,1.0,11.920820542967107
1,5995,5995,29.307111111111112,27.01386686034178,19.023464831125434,10.283646279985678,143.61721356454723,50.0,1.0,11.920820542967107
1,5996,5996,29.01404,27.012468966406743,20.259351724805065,8.754688275194937,143.61340407452167,50.0,1.0,11.920820542967107
1,5997,5997,27.548684444444447,27.0110711448089,20.233609358238166,7.315075086206281,143.6095947816268,50.0,1.0,11.920820542967107
1,5998,5998,25.79025777777778,27.00967339554452,20.242639701490656,5.547618076287122,143.6057856858525,50.0,1.0,11.920820542967107
1,5999,5999,25.204115555555557,27.00827571860985,19.040834381619945,6.163281173935612,143.6019767871885,50.0,1.0,11.920820542967107
1,6000,6000,24.324902222222224,27.006878114001132,20.227255281267798,4.0976469409544265,143.5981680856246,50.0,1.0,11.920820542967107
1,6001,6001,24.03183111111111,27.00548058171466,20.254110436286002,3.777720674825108,143.59435958115063,50.0,1.0,11.920820542967107
1,6002,6002,23.445688888888892,27.004083121746675,20.222390836448422,3.223298052440469,143.59055127375638,50.0,1.0,11.920820542967107
1,6003,6003,23.445688888888892,27.00268573409343,19.0080637199027,4.437625168986191,143.58674316343166,50.0,1.0,11.920820542967107
1,6004,6004,25.204115555555557,27.00128841875118,20.250966314063394,4.953149241492163,143.58293525016626,50.0,1.0,11.920820542967107
1,6005,6005,24.617973333333335,26.99989117571619,20.224727993760094,4.393245339573241,143.57912753395,50.0,1.0,11.920820542967107
1,6006,6006,25.497186666666668,26.998494004984707,20.22112831624188,5.276058350424787,143.57532001477261,50.0,1.0,11.920820542967107
1,6007,6007,25.497186666666668,26.99709690655302,19.006877012320615,6.490309654346053,143.57151269262403,50.0,1.0,11.920820542967107
1,6008,6008,25.79025777777778,26.995699880417344,20.232167126426887,5.558090651350891,143.56770556749393,50.0,1.0,11.920820542967107
1,6009,6009,27.255613333333336,26.99430292657397,20.22341547072264,7.032197862610698,143.56389863937218,50.0,1.0,11.920820542967107
1,6010,6010,28.72096888888889,26.99290604501914,20.22766371893421,8.49330516995468,143.56009190824858,50.0,1.0,11.920820542967107
1,6011,6011,29.893253333333334,26.991509235749138,19.023135488315976,10.870117845017358,143.55628537411297,50.0,1.0,11.920820542967107
1,6012,6012,30.47939555555556,26.990112498760187,20.219186056878183,10.260209498677376,143.55247903695508,50.0,1.0,11.920820542967107
1,6013,6013,30.18632444444445,26.98871583404858,20.241536875536436,9.944787568908012,143.54867289676477,50.0,1.0,11.920820542967107
1,6014,6014,28.13482666666667,26.987319241610553,20.240489431207916,7.894337235458753,143.54486695353182,50.0,1.0,11.920820542967107
1,6015,6015,27.548684444444447,26.985922721442385,19.001884769937124,8.546799674507323,143.5410612072461,50.0,1.0,11.920820542967107
1,6016,6016,29.600182222222223,26.98452627354032,20.21685347004555,9.383328752176674,143.53725565789733,50.0,1.0,11.920820542967107
1,6017,6017,29.600182222222223,26.983129897900625,20.21580730301594,9.384374919206284,143.53345030547536,50.0,1.0,11.920820542967107
1,6018,6018,28.72096888888889,26.981733594519568,20.219291423959934,8.501677464928957,143.52964514997,50.0,1.0,11.920820542967107
1,6019,6019,27.548684444444447,26.980337363393392,18.99795189237198,8.550732552072468,143.52584019137106,50.0,1.0,11.920820542967107
1,6020,6020,28.42789777777778,26.97894120451839,20.208920077866615,8.218977699911164,143.5220354296684,50.0,1.0,11.920820542967107
1,6021,6021,26.962542222222222,26.97754511789078,20.231048821351116,6.731493400871106,143.51823086485172,50.0,1.0,11.920820542967107
1,6022,6022,26.08332888888889,26.976149103506852,20.232111827630145,5.851217061258744,143.51442649691091,50.0,1.0,11.920820542967107
1,6023,6023,24.617973333333335,26.97475316136286,18.993544060110008,5.624429273223328,143.51062232583575,50.0,1.0,11.920820542967107
1,6024,6024,23.445688888888892,26.973357291455066,20.19938136243185,3.2463075264570413,143.5068183516161,50.0,1.0,11.920820542967107
1,6025,6025,22.273404444444445,26.971961493779737,20.200730722513956,2.0726737219304887,143.50301457424172,50.0,1.0,11.920820542967107
1,6026,6026,22.273404444444445,26.970565768333127,20.199685389792563,2.0737190546518818,143.49921099370243,50.0,1.0,11.920820542967107
1,6027,6027,22.273404444444445,26.969170115111506,18.986721704494435,3.28668273995001,143.4954076099881,50.0,1.0,11.920820542967107
1,6028,6028,22.273404444444445,26.967774534111133,20.19759488662634,2.075809557818104,143.4916044230885,50.0,1.0,11.920820542967107
1,6029,6029,23.152617777777778,26.96637902532827,20.22478426899621,2.9278335087815677,143.48780143299342,50.0,1.0,11.920820542967107
1,6030,6030,24.911044444444443,26.964983588759168,20.217606246397118,4.693438198047325,143.4839986396927,50.0,1.0,11.920820542967107
1,6031,6031,25.497186666666668,26.96358822440012,18.983285757204197,6.513900909462471,143.4801960431762,50.0,1.0,11.920820542967107
1,6032,6032,26.3764,26.962192932247362,20.194835494280383,6.181564505719617,143.47639364343365,50.0,1.0,11.920820542967107
1,6033,6033,28.42789777777778,26.96079771229717,20.195329463562942,8.232568314214838,143.47259144045495,50.0,1.0,11.920820542967107
1,6034,6034,30.18632444444445,26.95940256454582,20.219551923409366,9.966772521035082,143.4687894342299,50.0,1.0,11.920820542967107
1,6035,6035,29.600182222222223,26.958007488989544,18.985166418010305,10.615015804211918,143.4649876247483,50.0,1.0,11.920820542967107
1,6036,6036,29.893253333333334,26.95661248562462,20.211213701804066,9.682039631529268,143.46118601199993,50.0,1.0,11.920820542967107
1,6037,6037,28.72096888888889,26.955217554447323,20.199421109113338,8.521547779775553,143.45738459597467,50.0,1.0,11.920820542967107
1,6038,6038,28.13482666666667,26.95382269545391,20.215367021590435,7.919459645076234,143.45358337666232,50.0,1.0,11.920820542967107
1,6039,6039,28.42789777777778,26.952427908640647,18.977716358039313,9.450181419738467,143.44978235405273,50.0,1.0,11.920820542967107
1,6040,6040,29.600182222222223,26.951033194003802,20.191760397282792,9.408421824939431,143.4459815281357,50.0,1.0,11.920820542967107
1,6041,6041,29.893253333333334,26.949638551539614,20.205984867053054,9.68726846628028,143.44218089890097,50.0,1.0,11.920820542967107
1,6042,6042,29.307111111111112,26.948243981244392,20.188566458947943,9.11854465216317,143.43838046633851,50.0,1.0,11.920820542967107
1,6043,6043,28.72096888888889,26.946849483114367,18.9815613108455,9.73940757804339,143.43458023043803,50.0,1.0,11.920820542967107
1,6044,6044,27.841755555555554,26.945455057145832,20.19889854373821,7.642857011817345,143.43078019118943,50.0,1.0,11.920820542967107
1,6045,6045,26.3764,26.944060703335023,20.181254351939717,6.195145648060283,143.42698034858248,50.0,1.0,11.920820542967107
1,6046,6046,26.3764,26.942666421678222,20.18021002706739,6.196189972932611,143.423180702607,50.0,1.0,11.920820542967107
1,6047,6047,24.617973333333335,26.94127221217171,18.96996935379732,5.648003979536014,143.41938125325288,50.0,1.0,11.920820542967107
1,6048,6048,23.445688888888892,26.93987807481173,20.174309975974946,3.271378912913946,143.4155820005099,50.0,1.0,11.920820542967107
1,6049,6049,22.85954666666667,26.93848400959456,20.19290444253425,2.6666422241324206,143.41178294436787,50.0,1.0,11.920820542967107
1,6050,6050,22.566475555555556,26.937090016516443,20.173333993934005,2.393141561621551,143.4079840848166,50.0,1.0,11.920820542967107
1,6051,6051,22.566475555555556,26.935696095573686,18.96195267418349,3.6045228813720662,143.404185421846,50.0,1.0,11.920820542967107
1,6052,6052,22.566475555555556,26.93430224676252,20.171246217922953,2.3952293376326033,143.4003869554458,50.0,1.0,11.920820542967107
1,6053,6053,22.566475555555556,26.932908470079244,20.170202410944267,2.396273144611289,143.39658868560593,50.0,1.0,11.920820542967107
1,6054,6054,23.152617777777778,26.9315147655201,20.19863607414008,2.953981703637698,143.39279061231613,50.0,1.0,11.920820542967107
1,6055,6055,23.445688888888892,26.93012113308136,18.956983150605655,4.488705738283237,143.38899273556626,50.0,1.0,11.920820542967107
1,6056,6056,24.911044444444443,26.928727572759307,20.190422478488063,4.720621965956379,143.38519505534617,50.0,1.0,11.920820542967107
1,6057,6057,26.669471111111115,26.927334084550214,20.174546347471168,6.494924763639947,143.38139757164572,50.0,1.0,11.920820542967107
1,6058,6058,27.255613333333336,26.925940668450313,20.172200280898622,7.0834130524347145,143.37760028445462,50.0,1.0,11.920820542967107
1,6059,6059,27.548684444444447,26.9245473244559,18.95866785890967,8.590016585534777,143.3738031937628,50.0,1.0,11.920820542967107
1,6060,6060,27.255613333333336,26.923154052563252,20.170112622217655,7.085500711115682,143.3700062995601,50.0,1.0,11.920820542967107
1,6061,6061,26.08332888888889,26.921760852768603,20.191320639576457,5.892008249312433,143.36620960183626,50.0,1.0,11.920820542967107
1,6062,6062,26.08332888888889,26.920367725068253,20.190275793801195,5.893053095087694,143.3624131005812,50.0,1.0,11.920820542967107
1,6063,6063,26.3764,26.91897466945847,18.95271688401036,7.42368311598964,143.35861679578474,50.0,1.0,11.920820542967107
1,6064,6064,26.669471111111115,26.917581685935513,20.167239637596605,6.5022314735145095,143.3548206874367,50.0,1.0,11.920820542967107
1,6065,6065,26.3764,26.916188774495648,20.160378119089003,6.216021880910997,143.3510247755269,50.0,1.0,11.920820542967107
1,6066,6066,26.962542222222222,26.91479593513515,20.18399184213816,6.778550380084063,143.34722906004518,50.0,1.0,11.920820542967107
1,6067,6067,26.669471111111115,26.9134031678503,18.954262460617446,7.715208650493668,143.3434335409814,50.0,1.0,11.920820542967107
1,6068,6068,25.497186666666668,26.912010472637352,20.156354532766592,5.340832133900076,143.33963821832538,50.0,1.0,11.920820542967107
1,6069,6069,26.08332888888889,26.91061784949259,20.182963387119447,5.900365501769443,143.33584309206697,50.0,1.0,11.920820542967107
1,6070,6070,26.3764,26.90922529841226,20.155162435990608,6.221237564009392,143.33204816219595,50.0,1.0,11.920820542967107
1,6071,6071,25.497186666666668,26.907832819392663,18.944032050429094,6.553154616237574,143.32825342870223,50.0,1.0,11.920820542967107
1,6072,6072,24.911044444444443,26.90644041243005,20.173712176017307,4.737332268427135,143.3244588915756,50.0,1.0,11.920820542967107
1,6073,6073,24.324902222222224,26.905048077520707,20.150987963938643,4.173914258283581,143.32066455080593,50.0,1.0,11.920820542967107
1,6074,6074,24.03183111111111,26.90365581466089,20.177741860995678,3.8540892501154325,143.31687040638303,50.0,1.0,11.920820542967107
1,6075,6075,23.738760000000003,26.902263623846892,18.947883957426523,4.79087604257348,143.3130764582968,50.0,1.0,11.920820542967107
1,6076,6076,23.738760000000003,26.900871505074957,20.15628027245567,3.5824797275443316,143.30928270653698,50.0,1.0,11.920820542967107
1,6077,6077,23.738760000000003,26.89947945834139,20.155237239923853,3.58352276007615,143.30548915109352,50.0,1.0,11.920820542967107
1,6078,6078,24.324902222222224,26.89808748364243,20.14577471016341,4.179127512058816,143.30169579195618,50.0,1.0,11.920820542967107
1,6079,6079,24.911044444444443,26.896695580974374,18.956421422163007,5.954623022281435,143.29790262911484,50.0,1.0,11.920820542967107
1,6080,6080,25.79025777777778,26.895303750333476,20.15692435473728,5.633333423040497,143.29410966255932,50.0,1.0,11.920820542967107
1,6081,6081,27.548684444444447,26.893911991716013,20.145847102394455,7.402837342049992,143.29031689227946,50.0,1.0,11.920820542967107
1,6082,6082,28.42789777777778,26.892520305118275,20.144185400705094,8.283712377072685,143.28652431826515,50.0,1.0,11.920820542967107
1,6083,6083,28.72096888888889,26.891128690536526,18.942311169886796,9.778657719002094,143.2827319405062,50.0,1.0,11.920820542967107
1,6084,6084,28.42789777777778,26.889737147967033,20.142100641336395,8.285797136441385,143.27893975899246,50.0,1.0,11.920820542967107
1,6085,6085,28.42789777777778,26.88834567740606,20.141058342561802,8.286839435215978,143.27514777371374,50.0,1.0,11.920820542967107
1,6086,6086,28.42789777777778,26.88695427884991,20.140016097723333,8.287881680054447,143.27135598465995,50.0,1.0,11.920820542967107
1,6087,6087,28.72096888888889,26.885562952294833,18.938390622449848,9.782578266439042,143.26756439182088,50.0,1.0,11.920820542967107
1,6088,6088,29.307111111111112,26.88417169773711,20.14056601948838,9.166545091622734,143.2637729951864,50.0,1.0,11.920820542967107
1,6089,6089,29.307111111111112,26.88278051517302,20.139523800126284,9.167587310984828,143.25998179474638,50.0,1.0,11.920820542967107
1,6090,6090,29.01404,26.88138940459883,20.161042053449123,8.852997946550879,143.25619079049062,50.0,1.0,11.920820542967107
1,6091,6091,28.13482666666667,26.879998366010813,18.950398848037622,9.184427818629047,143.25239998240897,50.0,1.0,11.920820542967107
1,6092,6092,26.962542222222222,26.87860739940526,20.156853270784644,6.805688951437578,143.24860937049135,50.0,1.0,11.920820542967107
1,6093,6093,26.3764,26.877216504778428,20.13118766793558,6.245212332064419,143.24481895472752,50.0,1.0,11.920820542967107
1,6094,6094,26.3764,26.87582568212662,20.13014593387761,6.246254066122391,143.24102873510742,50.0,1.0,11.920820542967107
1,6095,6095,26.3764,26.87443493144606,18.921357998502916,7.455042001497084,143.2372387116208,50.0,1.0,11.920820542967107
1,6096,6096,23.738760000000003,26.873044252733074,20.135429873712663,3.6033301262873394,143.23344888425757,50.0,1.0,11.920820542967107
1,6097,6097,23.152617777777778,26.87165364598391,20.153740234487937,2.99887754328984,143.22965925300755,50.0,1.0,11.920820542967107
1,6098,6098,22.273404444444445,26.87026311119485,20.124563416625342,2.1488410278191026,143.22586981786063,50.0,1.0,11.920820542967107
1,6099,6099,22.273404444444445,26.868872648362178,18.916110703833045,3.3572937406114,143.22208057880664,50.0,1.0,11.920820542967107
1,6100,6100,21.980333333333338,26.86748225748217,20.149401780144014,1.8309315531893233,143.21829153583545,50.0,1.0,11.920820542967107
1,6101,6101,22.566475555555556,26.866091938551097,20.12016314515843,2.4463124103971268,143.2145026889369,50.0,1.0,11.920820542967107
1,6102,6102,23.738760000000003,26.86470169156523,20.129178960947346,3.6095810390526566,143.21071403810083,50.0,1.0,11.920820542967107
1,6103,6103,24.03183111111111,26.86331151652086,18.93863461914721,5.0931964919639015,143.20692558331712,50.0,1.0,11.920820542967107
1,6104,6104,24.911044444444443,26.861921413414255,20.140333049728483,4.77071139471596,143.2031373245756,50.0,1.0,11.920820542967107
1,6105,6105,26.3764,26.860531382241696,20.11869041648137,6.257709583518629,143.19934926186616,50.0,1.0,11.920820542967107
1,6106,6106,28.42789777777778,26.85914142299946,20.119182523241737,8.308715254536043,143.19556139517863,50.0,1.0,11.920820542967107
1,6107,6107,29.01404,26.857751535683825,18.934714832657093,10.079325167342908,143.19177372450287,50.0,1.0,11.920820542967107
1,6108,6108,29.600182222222223,26.856361720291062,20.12083236643867,9.479349855783553,143.18798624982873,50.0,1.0,11.920820542967107
1,6109,6109,29.307111111111112,26.854971976817446,20.11869073489545,9.188420376215664,143.18419897114603,50.0,1.0,11.920820542967107
1,6110,6110,30.18632444444445,26.853582305259273,20.140186728944457,10.046137715499992,143.18041188844472,50.0,1.0,11.920820542967107
1,6111,6111,28.72096888888889,26.852192705612826,18.91488437235002,9.80608451653887,143.17662500171463,50.0,1.0,11.920820542967107
1,6112,6112,29.600182222222223,26.850803177874354,20.116667896905042,9.48351432531718,143.17283831094556,50.0,1.0,11.920820542967107
1,6113,6113,28.42789777777778,26.849413722040154,20.11189586474251,8.316001913035269,143.16905181612742,50.0,1.0,11.920820542967107
1,6114,6114,27.255613333333336,26.84802433810652,20.113827433680353,7.141785899652984,143.16526551725008,50.0,1.0,11.920820542967107
1,6115,6115,26.962542222222222,26.8466350260697,18.92490390197679,8.037638320245431,143.16147941430336,50.0,1.0,11.920820542967107
1,6116,6116,25.497186666666668,26.84524578592599,20.106349621502474,5.390837045164194,143.15769350727714,50.0,1.0,11.920820542967107
1,6117,6117,24.03183111111111,26.84385661767168,20.132892463253768,3.8989386478573422,143.15390779616132,50.0,1.0,11.920820542967107
1,6118,6118,23.152617777777778,26.842467521303035,20.13185064097728,3.0207671368004974,143.1501222809457,50.0,1.0,11.920820542967107
1,6119,6119,21.980333333333338,26.84107849681633,18.921824139754502,3.0585091935788355,143.14633696162016,50.0,1.0,11.920820542967107
1,6120,6120,21.10112,26.83968954420786,20.1297671581559,0.9713528418441014,143.1425518381746,50.0,1.0,11.920820542967107
1,6121,6121,19.635764444444444,26.22063056810905,19.635764444444444,0.0,143.13876680862919,49.12564932609952,1.0,11.306314153289652
1,6122,6122,21.10112,26.836936140731925,20.12770210554895,0.9734178944510531,143.13504836254242,50.0,1.0,11.920820542967107
1,6123,6123,20.221906666666666,26.83554740247909,18.91906091874776,1.302845747918905,143.13126382325106,50.0,1.0,11.920820542967107
1,6124,6124,20.51497777777778,26.834158736089666,20.091736352524855,0.4232414252529253,143.1274794797993,50.0,1.0,11.920820542967107
1,6125,6125,20.221906666666666,26.66666666666666,20.0,0.2219066666666656,143.12369533217696,50.0,1.0,11.920820542967107
1,6126,6126,20.80804888888889,26.831381618886198,20.10703342030442,0.7010154685844725,143.11991138037396,50.0,1.0,11.920820542967107
1,6127,6127,21.687262222222223,26.829993168064714,18.892026728969956,2.7952354932522674,143.11612762438014,50.0,1.0,11.920820542967107
1,6128,6128,21.980333333333338,26.82860478909177,20.12024542960525,1.860087903728086,143.11234406418538,50.0,1.0,11.920820542967107
1,6129,6129,22.85954666666667,26.827216481963646,20.109499060397386,2.750047606269284,143.1085606997795,50.0,1.0,11.920820542967107
1,6130,6130,26.08332888888889,26.82582824667664,20.119371185007484,5.963957703881405,143.10477753115245,50.0,1.0,11.920820542967107
1,6131,6131,28.42789777777778,26.824440083227028,18.88759769948228,9.540300078295498,143.10099455829408,50.0,1.0,11.920820542967107
1,6132,6132,29.307111111111112,26.82305199161107,20.094777535090813,9.2123335760203,143.09721178119418,50.0,1.0,11.920820542967107
1,6133,6133,29.307111111111112,26.82166397182509,20.093737685157915,9.213373425953197,143.09342919984272,50.0,1.0,11.920820542967107
1,6134,6134,29.01404,26.82027602386534,20.115207017899003,8.898832982100997,143.08964681422952,50.0,1.0,11.920820542967107
1,6135,6135,28.72096888888889,26.818888147728092,18.891424393927835,9.829544494961056,143.08586462434442,50.0,1.0,11.920820542967107
1,6136,6136,27.255613333333336,26.817500343409673,20.09095966679415,7.164653666539188,143.08208263017738,50.0,1.0,11.920820542967107
1,6137,6137,27.841755555555554,26.816112610906327,20.101940635866555,7.739814919689,143.0783008317182,50.0,1.0,11.920820542967107
1,6138,6138,27.841755555555554,26.814724950214373,20.100900415262725,7.74085514029283,143.0745192289568,50.0,1.0,11.920820542967107
1,6139,6139,26.08332888888889,26.813337361330053,18.903402839737687,7.179926049151202,143.070737821883,50.0,1.0,11.920820542967107
1,6140,6140,26.3764,26.81194984424969,20.08230256886552,6.294097431134482,143.06695661048673,50.0,1.0,11.920820542967107
