Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,6504,6504,15.53276888888889,20.75585388996961,15.53276888888889,0.0,141.72146582723798,39.62851867982381,1.0,5.934985374140289
1,6505,6505,14.946626666666667,19.934484108102097,14.946626666666667,0.0,141.71852400611328,38.13466691119403,1.0,5.288786179241668
1,6506,6506,14.653555555555556,19.576314697557176,14.653555555555556,0.0,141.71569331966606,37.38840396363283,1.0,4.984331470355666
1,6507,6507,14.360484444444445,19.284775079600536,13.563027848339294,0.7974565961051514,141.7129181278148,36.642053747078876,1.0,4.691757526248993
1,6508,6508,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,141.71019843017663,35.89561798433308,1.0,4.410831231033542
1,6509,6509,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,141.7075343961246,35.89695155628023,1.0,4.411322854773997
1,6510,6510,14.946626666666667,19.934484108102097,14.946626666666667,0.0,141.70487083147006,38.14192805402663,1.0,5.291807834937067
1,6511,6511,15.53276888888889,20.859042604908886,14.673391340993406,0.859377547895484,141.70204057865132,39.63925469070681,1.0,5.939810333551682
1,6512,6512,15.23969777777778,20.0,15.0,0.23969777777777954,141.69909890202175,38.89293978691414,1.0,5.6105889348315445
1,6513,6513,15.825840000000001,21.12178032635427,15.825840000000001,0.0,141.6962131378619,40.39044788555878,1.0,6.283941657679359
1,6514,6514,16.705053333333332,22.30715354749663,16.705053333333332,0.0,141.6932164727405,42.63614392921409,1.0,7.391454297663386
1,6515,6515,17.87733777777778,24.007577655378892,16.91518048698979,0.9621572907879887,141.6900533727438,45.63016751005611,1.0,9.060503372874955
1,6516,6516,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,141.68666821562002,48.624605925946994,1.0,10.963883724167358
1,6517,6517,19.635764444444444,26.22063056810905,19.635764444444444,0.0,141.68306083105705,50.0,1.0,11.920820542967107
1,6518,6518,19.342693333333333,25.83581221864878,19.342693333333333,0.0,141.6793513559582,49.37771669499889,1.0,11.481249318416237
1,6519,6519,21.394191111111112,26.301423393933966,18.511953495780542,2.8822376153305704,141.6756883808199,50.0,1.0,11.920820542967107
1,6520,6520,21.394191111111112,26.30006236700527,19.69254846029238,1.7016426508187337,141.6719793594275,50.0,1.0,11.920820542967107
1,6521,6521,21.394191111111112,26.29870141050599,19.691529424617084,1.7026616864940287,141.66827052996678,50.0,1.0,11.920820542967107
1,6522,6522,21.394191111111112,26.297340524432517,19.690510441674128,1.7036806694369844,141.6645618924279,50.0,1.0,11.920820542967107
1,6523,6523,20.51497777777778,26.29597970878117,18.50745472731501,2.007523050462769,141.6608534468009,50.0,1.0,11.920820542967107
1,6524,6524,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,141.6571450334463,48.64463956269018,1.0,10.97744087086886
1,6525,6525,17.87733777777778,23.850770069137358,17.87733777777778,0.0,141.6535371009911,45.653421682809615,1.0,9.074362750242939
1,6526,6526,16.998124444444446,22.66427258686731,16.998124444444446,0.0,141.6501512330198,43.41022251707341,1.0,7.8013933019394
1,6527,6527,15.53276888888889,20.85904260619086,14.673391341895218,0.859377546993672,141.6469315692402,39.66974420626085,1.0,5.953527135928204
1,6528,6528,14.360484444444445,19.19353058206508,14.360484444444445,0.0,141.6439894421248,36.677307071571406,1.0,4.7053123805237
1,6529,6529,13.481271111111111,18.022022194411427,13.481271111111111,0.0,141.6412693980047,34.433064704111985,1.0,3.8933475430198725
1,6530,6530,12.89512888888889,17.205585445660475,12.89512888888889,0.0,141.6387159872586,32.93714869387961,1.0,3.407643380751664
1,6531,6531,12.602057777777778,16.92337379346376,11.90127693609035,0.700780841687429,141.63627375384078,32.18967441913391,1.0,3.1808697739512373
1,6532,6532,12.308986666666668,16.455866913151297,12.308986666666668,0.0,141.63388701152073,31.442124820038753,1.0,2.964365836143512
1,6533,6533,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,141.63155575959425,30.694501626688197,1.0,2.757896070712186
1,6534,6534,13.1882,17.333333333333336,13.0,0.18820000000000017,141.62928106013288,33.6901573909646,1.0,3.646743829497063
1,6535,6535,13.481271111111111,18.104074437548174,12.730090835032204,0.751180276078907,141.6267837130823,34.44002839199881,1.0,3.8957101738945448
1,6536,6536,13.774342222222224,18.392406537882774,13.774342222222224,0.0,141.62423085743816,35.189978957148035,1.0,4.15578583565554
1,6537,6537,13.1882,17.333333333333336,13.0,0.18820000000000017,141.62162196232637,33.69376016096821,1.0,3.6479138849682218
1,6538,6538,15.23969777777778,20.0,15.0,0.23969777777777954,141.61912557488066,38.93636949959085,1.0,5.62940508429568
1,6539,6539,16.705053333333332,22.433310132131016,15.791555965147351,0.9134973681859808,141.61624018327686,42.681971138389876,1.0,7.415313908528315
1,6540,6540,17.584266666666668,23.48869768451311,17.584266666666668,0.0,141.6130769782882,44.93037540443902,1.0,8.650003413572671
1,6541,6541,16.998124444444446,22.66427258686731,16.998124444444446,0.0,141.60974671573533,43.434715959751045,1.0,7.814606144721353
1,6542,6542,21.10112,26.276045161895585,19.707033871421693,1.3940861285783084,141.60652854015294,50.0,1.0,11.920820542967107
1,6543,6543,20.51497777777778,26.27468544822118,18.492467547995957,2.0225102297818225,141.60282309759364,50.0,1.0,11.920820542967107
1,6544,6544,20.51497777777778,26.273325804908243,19.671819801313724,0.843157976464056,141.59911784678087,50.0,1.0,11.920820542967107
1,6545,6545,20.51497777777778,26.271966231953144,19.670801838290007,0.8441759394877728,141.59541278770476,50.0,1.0,11.920820542967107
1,6546,6546,20.221906666666666,26.270606729352235,19.70295504701418,0.518951619652487,141.59170792035533,50.0,1.0,11.920820542967107
1,6547,6547,19.049622222222226,25.58184518338889,18.035200854289172,1.0144213679330534,141.5880030907753,48.69162208774822,1.0,11.009278675487565
1,6548,6548,17.584266666666668,23.48869768451311,17.584266666666668,0.0,141.5843950542156,44.94837778775268,1.0,8.660405045682351
1,6549,6549,16.41198222222222,21.92996531668779,16.41198222222222,0.0,141.58106455630295,41.95377092102424,1.0,7.042212804767235
1,6550,6550,15.53276888888889,20.75585388996961,15.53276888888889,0.0,141.57795613000343,39.70797159354585,1.0,5.970754913074554
1,6551,6551,14.653555555555556,19.67834196389343,13.846130937525658,0.8074246180298985,141.57501415951032,37.461890078193186,1.0,5.0137790664089215
1,6552,6552,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,141.57223880541434,35.96480886709422,1.0,4.436386825710237
1,6553,6553,11.429773333333335,15.287128928202591,11.429773333333335,0.0,141.5695729333537,29.222494912947916,1.0,2.379841383181042
1,6554,6554,12.89512888888889,17.205585445660475,12.89512888888889,0.0,141.56740951970787,32.96996575304565,1.0,3.4178391897689324
1,6555,6555,12.308986666666668,16.52980691348345,11.622436152163674,0.6865505145029935,141.5649670748184,31.472404851099178,1.0,2.972938497316719
1,6556,6556,11.722844444444446,15.662488085874516,11.722844444444446,0.0,141.5626355900149,29.974695248200494,1.0,2.5683870181362423
1,6557,6557,11.722844444444446,15.662488085874516,11.722844444444446,0.0,141.56041556173662,29.975625157227558,1.0,2.5686260638061404
1,6558,6558,11.722844444444446,15.662488085874516,11.722844444444446,0.0,141.5581955334584,29.97655512395378,1.0,2.5688651391416593
1,6559,6559,12.308986666666668,16.52980691364973,11.622436152280589,0.6865505143860791,141.55597596021946,31.476359405803805,1.0,2.974059300631148
1,6560,6560,13.481271111111111,18.022022194411427,13.481271111111111,0.0,141.55364572184462,34.47523099657653,1.0,3.9076682971601486
1,6561,6561,14.946626666666667,19.934484108102097,14.946626666666667,0.0,141.55109350382853,38.22390254176212,1.0,5.326000617001224
1,6562,6562,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,141.54826351262577,41.22348646912058,1.0,6.680828067525399
1,6563,6563,17.291195555555557,23.220443896587863,16.34009274351058,0.9511028120449758,141.5452114446154,44.22344496400288,1.0,8.248098698495543
1,6564,6564,17.87733777777778,23.850770069137358,17.87733777777778,0.0,141.54193711499227,45.72463755749888,1.0,9.116894980959454
1,6565,6565,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,141.53855167259835,46.47642116044518,1.0,9.574016524949908
1,6566,6566,18.75655111111111,25.03728971773939,18.75655111111111,0.0,141.53511082104242,47.97796831988565,1.0,10.532263044768685
1,6567,6567,19.049622222222226,25.581845185004397,18.0352008554281,1.0144213667941244,141.53155886729294,48.73004374474109,1.0,11.0353608992432
1,6568,6568,19.342693333333333,25.83581221864878,19.342693333333333,0.0,141.52795141003378,49.48223225973847,1.0,11.55430925613222
1,6569,6569,19.635764444444444,26.22063056810905,19.635764444444444,0.0,141.52428842264123,50.0,1.0,11.920820542967107
1,6570,6570,21.687262222222223,26.244508964834846,19.65932431562435,2.0279379065978738,141.52058723578372,50.0,1.0,11.920820542967107
1,6571,6571,19.635764444444444,26.243150883072634,18.47347141483177,1.1622930296126732,141.51688624045255,50.0,1.0,11.920820542967107
1,6572,6572,17.87733777777778,23.850770069137358,17.87733777777778,0.0,141.5131849034624,45.743021364041404,1.0,9.127895874827034
1,6573,6573,16.705053333333332,22.30715354749663,16.705053333333332,0.0,141.50979892058294,42.74550261707946,1.0,7.448475973935851
1,6574,6574,15.825840000000001,21.12178032635427,15.825840000000001,0.0,141.5066350077443,40.497530902364495,1.0,6.334054174967288
1,6575,6575,14.946626666666667,20.071908846821685,14.146686054691594,0.7999406119750727,141.50363755328962,38.24927120601247,1.0,5.336612030690047
1,6576,6576,14.360484444444445,19.19353058206508,14.360484444444445,0.0,141.5008067113986,36.750754598173195,1.0,4.7336366585389476
1,6577,6577,12.602057777777778,16.844677706122493,12.602057777777778,0.0,141.4980860890385,32.25188889980721,1.0,3.199348888218285
1,6578,6578,13.1882,17.333333333333336,13.0,0.18820000000000017,141.49569995333488,33.75310339857139,1.0,3.6672225508074616
1,6579,6579,12.89512888888889,17.31694067753282,12.199871474358257,0.6952574145306318,141.49320222856986,33.0041873568799,1.0,3.428493012024101
1,6580,6580,12.308986666666668,16.455866913151297,12.308986666666668,0.0,141.4907597841092,31.505073158028914,1.0,2.9822058266449654
1,6581,6581,12.308986666666668,16.455866913151297,12.308986666666668,0.0,141.48842875438717,31.506100446907563,1.0,2.982497559353531
1,6582,6582,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,141.4860975029115,30.75695809319215,1.0,2.7747654602748355
1,6583,6583,12.602057777777778,16.92337379635026,11.901276938120262,0.7007808396575168,141.48382240709066,32.25832435200973,1.0,3.2012644379254276
1,6584,6584,13.1882,17.333333333333336,13.0,0.18820000000000017,141.4814362713082,33.75983862379895,1.0,3.6694183043525554
1,6585,6585,14.653555555555556,19.576314697557176,14.653555555555556,0.0,141.47893958791315,37.51224246659891,1.0,5.034023258088327
1,6586,6586,15.53276888888889,20.75585388996961,15.53276888888889,0.0,141.47616498465084,39.76452079750754,1.0,5.996300603003646
1,6587,6587,16.705053333333332,22.433310135722035,15.79155596767519,0.9134973656581415,141.47322395250524,42.76737676004586,1.0,7.459916645459099
1,6588,6588,16.705053333333332,22.30715354749663,16.705053333333332,0.0,141.4700604119564,42.76926980925573,1.0,7.4609073034431255
1,6589,6589,19.342693333333333,25.83581221864878,19.342693333333333,0.0,141.46689778470233,49.52450455649098,1.0,11.583946837894127
1,6590,6590,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,141.46323464867422,48.776633329517146,1.0,11.067043074074402
1,6591,6591,19.342693333333333,25.975412068442182,18.280376094200186,1.0623172391331472,141.45962719132973,49.52954338159585,1.0,11.587482991659643
1,6592,6592,19.92883555555556,26.22079551463378,19.659794550166666,0.26904100538889253,141.45596419840706,50.0,1.0,11.920820542967107
1,6593,6593,19.92883555555556,26.21943865997793,19.65877720941689,0.2700583461386685,141.4522665471418,50.0,1.0,11.920820542967107
1,6594,6594,19.342693333333333,25.83581221864878,19.342693333333333,0.0,141.44856903369617,49.53720911303818,1.0,11.592864039521892
1,6595,6595,18.46348,24.79471142472579,17.44677216723607,1.016707832763931,141.4449057112978,47.28794216256485,1.0,10.084337743541289
1,6596,6596,17.291195555555557,23.097707464018857,17.291195555555557,0.0,141.44140875574175,44.28770059594806,1.0,8.284103846400749
1,6597,6597,16.998124444444446,22.66427258686731,16.998124444444446,0.0,141.43813410223444,43.53905723089406,1.0,7.87105957747459
1,6598,6598,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,141.434914702105,41.28889752967875,1.0,6.712680818963256
1,6599,6599,15.23969777777778,20.465475729825286,14.428160389526825,0.8115373882509545,141.4318617627513,39.0384440275094,1.0,5.673794938467821
1,6600,6600,14.653555555555556,19.576314697557176,14.653555555555556,0.0,141.42897543230768,37.538482065566974,1.0,5.044594460533052
1,6601,6601,14.360484444444445,19.19353058206508,14.360484444444445,0.0,141.42620024108064,36.789141692723426,1.0,4.748485367960042
1,6602,6602,13.481271111111111,18.022022194411427,13.481271111111111,0.0,141.42348019850832,34.538060290700805,1.0,3.9290718160530678
1,6603,6603,13.481271111111111,18.104074441721995,12.730090837967074,0.7511802731440368,141.42092716589897,34.53929489804571,1.0,3.929493180277136
1,6604,6604,13.1882,17.333333333333336,13.0,0.18820000000000017,141.41837394899107,33.789648515535994,1.0,3.6791471640322038
1,6605,6605,13.1882,17.333333333333336,13.0,0.18820000000000017,141.41587641710348,33.790830195795934,1.0,3.6795331752349147
1,6606,6606,14.360484444444445,19.19353058206508,14.360484444444445,0.0,141.41337957722743,36.79574635503911,1.0,4.751043278117228
1,6607,6607,14.946626666666667,20.071908848915644,14.146686056167416,0.7999406104992506,141.41066034774028,38.29907204273678,1.0,5.357484108858625
1,6608,6608,15.23969777777778,20.0,15.0,0.23969777777777954,141.40782995535363,39.05158214476952,1.0,5.679525295412625
1,6609,6609,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,141.40494431851104,41.30622748082195,1.0,6.721136791715864
1,6610,6610,16.998124444444446,22.66427258686731,16.998124444444446,0.0,141.40189213809828,43.56115666033558,1.0,7.883051171418638
1,6611,6611,18.46348,24.794711426013258,17.446772168142,1.0167078318579996,141.39867361871134,47.31856206885871,1.0,10.103939873475516
1,6612,6612,19.92883555555556,26.198489773241697,19.643070179892973,0.2857653756625851,141.39517739819567,50.0,1.0,11.920820542967107
1,6613,6613,16.41198222222222,21.92996531668779,16.41198222222222,0.0,141.39148181177515,42.06518073450531,1.0,7.098464500484611
1,6614,6614,19.635764444444444,26.195993576242664,19.61731461473301,0.018449829711432386,141.38837485235774,50.0,1.0,11.920820542967107
1,6615,6615,22.273404444444445,26.19463800501949,18.441438866248255,3.8319655781961903,141.3846806986568,50.0,1.0,11.920820542967107
1,6616,6616,22.566475555555556,26.193282503943415,19.61629248094457,2.9501830746109867,141.38098673611825,50.0,1.0,11.920820542967107
1,6617,6617,22.566475555555556,26.19192707301084,19.615277391308243,2.9511981642473124,141.3772929647322,50.0,1.0,11.920820542967107
1,6618,6618,22.566475555555556,26.19057171221812,19.614262354200036,2.9522132013555193,141.37359938448873,50.0,1.0,11.920820542967107
1,6619,6619,21.10112,26.189216421561618,18.463397577200944,2.637722422799058,141.36990599537796,50.0,1.0,11.920820542967107
1,6620,6620,19.635764444444444,26.18786120103772,19.611224547467717,0.02453989697672654,141.36621279739003,50.0,1.0,11.920820542967107
1,6621,6621,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,141.36251965509797,48.8454725287297,1.0,11.113966490590604
1,6622,6622,17.87733777777778,23.850770069137358,17.87733777777778,0.0,141.35891172422922,45.8419147149856,1.0,9.187225657230766
1,6623,6623,16.998124444444446,22.826877020109496,16.09287256372137,0.9052518807230747,141.35552585759135,43.58946237242745,1.0,7.898428201121945
1,6624,6624,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,141.35230645787658,41.3366998191105,1.0,6.736022674163643
1,6625,6625,15.53276888888889,20.75585388996961,15.53276888888889,0.0,141.34925365727602,39.83525129941727,1.0,6.028355021544782
1,6626,6626,14.946626666666667,19.934484108102097,14.946626666666667,0.0,141.34631183762127,38.33361466111908,1.0,5.371993219367029
1,6627,6627,14.946626666666667,20.071908850431996,14.14668605723614,0.7999406094305268,141.34348130140273,38.33513553858989,1.0,5.372632642574501
1,6628,6628,14.946626666666667,19.934484108102097,14.946626666666667,0.0,141.34065076518422,38.33665653674639,1.0,5.373272167265896
1,6629,6629,15.23969777777778,20.0,15.0,0.23969777777777954,141.33782037265635,39.08990662924229,1.0,5.696263047055938
1,6630,6630,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,141.33493473542123,41.34676627163917,1.0,6.740945009539877
1,6631,6631,16.998124444444446,22.826877020716974,16.092872564149644,0.9052518802948022,141.33188255465652,43.60391031505145,1.0,7.906284723760211
1,6632,6632,16.41198222222222,21.92996531668779,16.41198222222222,0.0,141.32866327876792,42.10222717607878,1.0,7.117235691647288
1,6633,6633,19.342693333333333,25.83581221864878,19.342693333333333,0.0,141.32555626979047,49.622644261634775,1.0,11.652949008174835
1,6634,6634,19.342693333333333,25.83581221864878,19.342693333333333,0.0,141.32189322274493,49.62519284926812,1.0,11.65474456466935
1,6635,6635,20.51497777777778,26.170253974000936,18.418967309455976,2.096010468321804,141.31823021867416,50.0,1.0,11.920820542967107
1,6636,6636,21.394191111111112,26.168899734731976,19.59433856040021,1.7998525507109022,141.31453969476672,50.0,1.0,11.920820542967107
1,6637,6637,22.273404444444445,26.167545565541207,19.59826102230342,2.6751434221410264,141.31084936183385,50.0,1.0,11.920820542967107
1,6638,6638,22.566475555555556,26.166191466425012,19.596003854824755,2.9704717007308012,141.30715921986564,50.0,1.0,11.920820542967107
1,6639,6639,22.566475555555556,26.164837437379735,18.41929042616532,4.1471851293902375,141.30346926885218,50.0,1.0,11.920820542967107
1,6640,6640,22.273404444444445,26.163483478401776,19.595218710067652,2.678185734376793,141.29977950878364,50.0,1.0,11.920820542967107
1,6641,6641,21.687262222222223,26.1621295894875,19.597615298357457,2.089646923864766,141.29608993965013,50.0,1.0,11.920820542967107
1,6642,6642,21.687262222222223,26.160775770633286,19.596601175214392,2.0906610470078313,141.29240056144175,50.0,1.0,11.920820542967107
1,6643,6643,20.221906666666666,26.159422021835493,18.442392525394027,1.7795141412726387,141.28871137414862,50.0,1.0,11.920820542967107
1,6644,6644,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,141.28502224871258,48.898574816131266,1.0,11.150253510952547
1,6645,6645,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,141.28141441893976,46.6440780504639,1.0,9.678001326349078
1,6646,6646,18.46348,24.665242078105113,18.46348,0.0,141.277973472259,47.39869001796373,1.0,10.155356042068641
1,6647,6647,18.75655111111111,25.188278310937427,17.737483600428913,1.0190675106821985,141.27447702180558,48.153412345440586,1.0,10.648228016367444
1,6648,6648,17.87733777777778,23.850770069137358,17.87733777777778,0.0,141.2709246836494,45.89850854693635,1.0,9.221293766809902
1,6649,6649,16.998124444444446,22.66427258686731,16.998124444444446,0.0,141.2675388174097,43.64327801064396,1.0,7.927718579529591
1,6650,6650,16.705053333333332,22.30715354749663,16.705053333333332,0.0,141.2643196609916,42.89274509728269,1.0,7.525713169692247
1,6651,6651,16.41198222222222,22.039743259610184,15.50448973244772,0.9074924897745014,141.2611560011882,42.14211155523701,1.0,7.1374818076334545
1,6652,6652,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,141.25804783777545,41.39137912504128,1.0,6.762788850580126
1,6653,6653,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,141.25499529866946,41.393152317405686,1.0,6.763658034419911
1,6654,6654,17.291195555555557,23.097707464018857,17.291195555555557,0.0,141.25194322872704,44.40546570982633,1.0,8.350364334492376
1,6655,6655,17.87733777777778,24.00757766726455,16.915180495364147,0.9621572824136315,141.2486688982323,45.91284576130292,1.0,9.229937771029505
1,6656,6656,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,141.24528345542302,46.66773288817526,1.0,9.692732950112235
1,6657,6657,20.51497777777778,26.14222358659327,19.573658676475738,0.9413191013020423,141.2418428200557,50.0,1.0,11.920820542967107
1,6658,6658,21.980333333333338,26.14087079782042,19.60447590661136,2.375857426721978,141.23815624898782,50.0,1.0,11.920820542967107
1,6659,6659,23.152617777777778,26.139518079050692,18.428360245730744,4.724257532047033,141.23446986868993,50.0,1.0,11.920820542967107
1,6660,6660,24.03183111111111,26.138165430280477,19.603624072710364,4.428207038400746,141.23078367915218,50.0,1.0,11.920820542967107
1,6661,6661,24.03183111111111,26.136812851506136,19.60260963862961,4.429221472481501,141.22709768036466,50.0,1.0,11.920820542967107
1,6662,6662,24.03183111111111,26.135460342724066,19.601595257043055,4.430235854068055,141.22341187231754,50.0,1.0,11.920820542967107
1,6663,6663,24.617973333333335,26.134107903930637,18.40162640138491,6.216346931948426,141.21972625500095,50.0,1.0,11.920820542967107
1,6664,6664,24.324902222222224,26.13275553512222,19.572566484011464,4.7523357382107605,141.21604082840497,50.0,1.0,11.920820542967107
1,6665,6665,24.03183111111111,26.131403236295206,19.59855242722141,4.4332786838897,141.21235559251977,50.0,1.0,11.920820542967107
1,6666,6666,23.445688888888892,26.130051007445964,19.567859485048366,3.8778294038405257,141.2086705473355,50.0,1.0,11.920820542967107
1,6667,6667,23.152617777777778,26.128698848570874,18.42073268824247,4.731885089535307,141.20498569284223,50.0,1.0,11.920820542967107
1,6668,6668,22.566475555555556,26.12734675966633,19.566912841546824,2.999562714008732,141.20130102903016,50.0,1.0,11.920820542967107
1,6669,6669,23.152617777777778,26.125994740728697,19.59449605554653,3.558121722231249,141.1976165558894,50.0,1.0,11.920820542967107
1,6670,6670,22.566475555555556,26.124642791754344,19.564887825193384,3.0015877303621714,141.19393227341004,50.0,1.0,11.920820542967107
1,6671,6671,22.273404444444445,26.123290912739687,18.391209386447454,3.8821950579969915,141.19024818158232,50.0,1.0,11.920820542967107
1,6672,6672,20.80804888888889,26.121939103681054,19.575387880554285,1.2326610083346061,141.18656428039623,50.0,1.0,11.920820542967107
1,6673,6673,19.92883555555556,26.12058736457487,19.584660611483873,0.3441749440716854,141.182880569842,50.0,1.0,11.920820542967107
1,6674,6674,19.342693333333333,25.83581221864878,19.342693333333333,0.0,141.17919701818772,49.72467875999251,1.0,11.724979590428072
1,6675,6675,19.342693333333333,25.975412076754566,18.28037610005008,1.0623172332832522,141.17553397114162,49.727237839526566,1.0,11.726789961070775
1,6676,6676,19.342693333333333,25.83581221864878,19.342693333333333,0.0,141.17187092409546,49.72979718248019,1.0,11.728600704434628
1,6677,6677,19.342693333333333,25.83581221864878,19.342693333333333,0.0,141.16820787704933,49.732356788893945,1.0,11.730411820615483
1,6678,6678,20.51497777777778,26.113859068488807,19.5524211029365,0.9625566748412808,141.1645448605393,50.0,1.0,11.920820542967107
1,6679,6679,20.51497777777778,26.112507747502413,18.378324759361604,2.136653018416176,141.16086228943004,50.0,1.0,11.920820542967107
1,6680,6680,20.51497777777778,26.111156496443176,19.550397586360162,0.9645801914176174,141.15717990888373,50.0,1.0,11.920820542967107
1,6681,6681,22.273404444444445,26.10980531530751,19.55501629028456,2.7183881541598858,141.1534977188906,50.0,1.0,11.920820542967107
1,6682,6682,24.324902222222224,26.10845420409178,19.554365593691877,4.770536628530348,141.14981571944077,50.0,1.0,11.920820542967107
1,6683,6683,25.204115555555557,26.107103162792363,18.405507729768615,6.798607825786942,141.14613391052433,50.0,1.0,11.920820542967107
1,6684,6684,25.204115555555557,26.105752191405664,19.579314143554257,5.6248014120013,141.1424522921315,50.0,1.0,11.920820542967107
1,6685,6685,24.617973333333335,26.104401289928038,19.553946054552956,5.0640272787803795,141.13877086425236,50.0,1.0,11.920820542967107
1,6686,6686,24.324902222222224,26.103050458355874,19.550318367499578,4.774583854722646,141.13508962687706,50.0,1.0,11.920820542967107
1,6687,6687,24.617973333333335,26.10169969668556,18.378807037347123,6.239166295986212,141.13140857999576,50.0,1.0,11.920820542967107
1,6688,6688,24.324902222222224,26.100349004913497,19.54829506853926,4.7766071536829635,141.12772772359864,50.0,1.0,11.920820542967107
1,6689,6689,24.324902222222224,26.09899838303603,19.547283497583567,4.777618724638657,141.12404705767574,50.0,1.0,11.920820542967107
1,6690,6690,23.738760000000003,26.097647831049564,19.5544409791795,4.184319020820503,141.1203665822173,50.0,1.0,11.920820542967107
1,6691,6691,22.566475555555556,26.0962973489505,18.371040182010944,4.195435373544612,141.11668629721345,50.0,1.0,11.920820542967107
1,6692,6692,23.445688888888892,26.094946936735177,19.541571303566204,3.9041175853226875,141.11300620265425,50.0,1.0,11.920820542967107
1,6693,6693,23.738760000000003,26.093596594400015,19.55140546929489,4.187354530705111,141.10932629852994,50.0,1.0,11.920820542967107
1,6694,6694,23.152617777777778,26.092246321941385,19.569184741456045,3.5834330363217326,141.10564658483062,50.0,1.0,11.920820542967107
1,6695,6695,21.980333333333338,26.090896119355662,18.392977319358017,3.5873560139753202,141.10196706154645,50.0,1.0,11.920820542967107
1,6696,6696,20.80804888888889,26.089545986639248,19.55111296634379,1.2569359225451002,141.09828772866757,50.0,1.0,11.920820542967107
1,6697,6697,19.92883555555556,26.08819592378853,19.560374198408116,0.36846135714744216,141.09460858618417,50.0,1.0,11.920820542967107
1,6698,6698,19.342693333333333,25.83581221864878,19.342693333333333,0.0,141.0909296095082,49.78641756295074,1.0,11.768707496638855
1,6699,6699,19.049622222222226,25.581845197810132,18.035200864456147,1.0144213577660786,141.08726647394676,49.03460447104271,1.0,11.24356840844539
1,6700,6700,18.75655111111111,25.03728971773939,18.75655111111111,0.0,141.0836588363456,48.28267619677378,1.0,10.734211280106148
1,6701,6701,19.342693333333333,25.83581221864878,19.342693333333333,0.0,141.0801069705207,49.7939980308223,1.0,11.77408401683671
1,6702,6702,20.51497777777778,26.08153040190887,19.528215423453837,0.9867623543239432,141.0764439468798,50.0,1.0,11.920820542967107
1,6703,6703,20.80804888888889,26.080180753842793,18.371449113772968,2.436599775115923,141.0727659347525,50.0,1.0,11.920820542967107
1,6704,6704,21.394191111111112,26.078831175617324,19.52689843648099,1.8672926746301213,141.06908811295233,50.0,1.0,11.920820542967107
1,6705,6705,23.152617777777778,26.077481667228845,19.558111250421636,3.594506527356142,141.06541048146937,50.0,1.0,11.920820542967107
1,6706,6706,24.911044444444443,26.076132228673735,19.551169838207603,5.35987460623684,141.0617330402938,50.0,1.0,11.920820542967107
1,6707,6707,25.204115555555557,26.074782859948392,18.382721916263616,6.821393639291941,141.0580557894158,50.0,1.0,11.920820542967107
1,6708,6708,25.204115555555557,26.073433561049214,19.555075170786917,5.6490403847686395,141.0543787288255,50.0,1.0,11.920820542967107
1,6709,6709,24.911044444444443,26.072084331972558,19.54813483611457,5.362909608329872,141.05070185851304,50.0,1.0,11.920820542967107
1,6710,6710,24.911044444444443,26.070735172714844,19.547123273450485,5.363921170993958,141.04702517846863,50.0,1.0,11.920820542967107
1,6711,6711,24.911044444444443,26.069386083272434,18.373345057344075,6.537699387100368,141.04334868868236,50.0,1.0,11.920820542967107
1,6712,6712,24.911044444444443,26.06803706364172,19.54510030515641,5.3659441392880325,141.0396723891444,50.0,1.0,11.920820542967107
1,6713,6713,24.911044444444443,26.066688113819094,19.544088899521014,5.366955544923429,141.03599627984494,50.0,1.0,11.920820542967107
1,6714,6714,23.152617777777778,26.06533923380096,19.549004425350724,3.603613352427054,141.03232036077412,50.0,1.0,11.920820542967107
1,6715,6715,22.273404444444445,26.063990423583668,18.349460905506437,3.9239435389380084,141.02864463192208,50.0,1.0,11.920820542967107
1,6716,6716,21.687262222222223,26.062641683163637,19.52309056564008,2.1641716565821447,141.02496909327897,50.0,1.0,11.920820542967107
1,6717,6717,21.394191111111112,26.061293012537234,19.51376648563085,1.8804246254802628,141.02129374483496,50.0,1.0,11.920820542967107
1,6718,6718,20.51497777777778,26.05994441170086,19.512053186790002,1.002924590987778,141.0176185865802,50.0,1.0,11.920820542967107
1,6719,6719,19.049622222222226,25.5818451999389,18.035200865956927,1.0144213562652986,141.01394351173397,49.085233439989025,1.0,11.278431842773015
1,6720,6720,17.87733777777778,23.850770069137358,17.87733777777778,0.0,141.01033558274224,46.06694391542278,1.0,9.323185887387206
1,6721,6721,17.291195555555557,23.097707464018857,17.291195555555557,0.0,141.0069498285236,44.55867672559191,1.0,8.43709602576782
1,6722,6722,16.998124444444446,22.66427258686731,16.998124444444446,0.0,141.00367517569288,43.80546504072449,1.0,8.016430332819168
1,6723,6723,16.998124444444446,22.826877029275174,16.092872570183147,0.9052518742612996,141.00045613442055,43.807451106997526,1.0,8.017520736750434
1,6724,6724,16.41198222222222,21.92996531668779,16.41198222222222,0.0,140.99723685962087,42.29876709980411,1.0,7.217374886285202
1,6725,6725,16.705053333333332,22.30715354749663,16.705053333333332,0.0,140.99412893859912,43.05598708491945,1.0,7.611965084751281
1,6726,6726,16.41198222222222,21.92996531668779,16.41198222222222,0.0,140.9909652792469,42.302503915298196,1.0,7.219287876864479
1,6727,6727,17.291195555555557,23.22044391118711,16.34009275378399,0.9511028017715688,140.98785758372654,44.570660820639894,1.0,8.443905349862687
1,6728,6728,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,140.9845833527062,46.839126212821554,1.0,9.799919114121193
1,6729,6729,18.75655111111111,25.03728971773939,18.75655111111111,0.0,140.98114249965664,48.352409696608234,1.0,10.780787969080519
1,6730,6730,20.51497777777778,26.045256143499024,19.501055532080983,1.0139222456967971,140.97759064897696,50.0,1.0,11.920820542967107
1,6731,6731,21.980333333333338,26.043908372526893,18.359852946865956,3.6204803864673814,140.97391775223824,50.0,1.0,11.920820542967107
1,6732,6732,23.152617777777778,26.042560671298233,19.531920503473682,3.6206972743040957,140.9702450455619,50.0,1.0,11.920820542967107
1,6733,6733,24.03183111111111,26.041213039809428,19.530909779857076,4.500921331254034,140.96657252893812,50.0,1.0,11.920820542967107
1,6734,6734,24.911044444444443,26.03986547805687,19.523978021776692,5.3870664226677505,140.96290020235702,50.0,1.0,11.920820542967107
1,6735,6735,24.617973333333335,26.03851798603696,18.334319341840935,6.2836539914924,140.95922806580882,50.0,1.0,11.920820542967107
1,6736,6736,24.617973333333335,26.037170563746102,19.503585734913017,5.114387598420318,140.9555561192837,50.0,1.0,11.920820542967107
1,6737,6737,24.911044444444443,26.035823211180677,19.52094724077226,5.390097203672184,140.9518843627718,50.0,1.0,11.920820542967107
1,6738,6738,23.738760000000003,26.03447592833706,19.50710754701998,4.231652452980022,140.94821279626328,50.0,1.0,11.920820542967107
1,6739,6739,22.566475555555556,26.033128715211657,18.32657128693584,4.239904268619714,140.9445414197483,50.0,1.0,11.920820542967107
1,6740,6740,21.687262222222223,26.03178157180086,19.499973770484562,2.187288451737661,140.94087023321705,50.0,1.0,11.920820542967107
1,6741,6741,21.10112,26.03043449810106,19.522825873575798,1.578294126424204,140.9371992366597,50.0,1.0,11.920820542967107
1,6742,6742,19.92883555555556,26.02908749410864,19.5160559555447,0.41277960001085745,140.93352843006636,50.0,1.0,11.920820542967107
1,6743,6743,18.75655111111111,25.188278320774568,17.737483607356186,1.0190675037549255,140.92985762248767,48.387370257301995,1.0,10.804189593180338
1,6744,6744,18.75655111111111,25.03728971773939,18.75655111111111,0.0,140.92630557688415,48.3897935353548,1.0,10.805812921742852
1,6745,6745,18.46348,24.665242078105113,18.46348,0.0,140.92275343731967,47.63608866463701,1.0,10.308712361912265
1,6746,6746,16.705053333333332,22.30715354749663,16.705053333333332,0.0,140.9192562594691,43.10144324924058,1.0,7.636099440062552
1,6747,6747,15.825840000000001,21.252609504997704,14.968433951449462,0.8574060485505388,140.91609234970292,40.83476777883193,1.0,6.493613077782626
1,6748,6748,15.53276888888889,20.75585388996961,15.53276888888889,0.0,140.91309517896295,40.08026223780376,1.0,6.1402746923406255
1,6749,6749,14.946626666666667,19.934484108102097,14.946626666666667,0.0,140.91015336103058,38.56939940464571,1.0,5.471731340999224
1,6750,6750,14.653555555555556,19.576314697557176,14.653555555555556,0.0,140.90732267627413,37.81464612690684,1.0,5.156752156301802
1,6751,6751,14.946626666666667,20.071908860410197,14.14668606426878,0.7999406023978874,140.90454778930675,38.57244862446191,1.0,5.473029196110047
1,6752,6752,15.825840000000001,21.12178032635427,15.825840000000001,0.0,140.9017176656556,40.84304666052512,1.0,6.497563443421054
1,6753,6753,16.41198222222222,21.92996531668779,16.41198222222222,0.0,140.89872087774782,42.35754255947394,1.0,7.247503015837191
1,6754,6754,18.46348,24.665242078105113,18.46348,0.0,140.89561358931866,47.6543244375536,1.0,10.320555860174496
1,6755,6755,20.51497777777778,26.01389167245694,18.308917474883053,2.206060302894727,140.89211732614683,50.0,1.0,11.920820542967107
1,6756,6756,21.687262222222223,26.012545524510646,19.48556436801734,2.201697854204884,140.88844885241946,50.0,1.0,11.920820542967107
1,6757,6757,22.566475555555556,26.011199446223824,19.479929483465558,3.086546072089998,140.88478056852557,50.0,1.0,11.920820542967107
1,6758,6758,22.273404444444445,26.00985343759289,19.480157034409217,2.793247410035228,140.8811124744554,50.0,1.0,11.920820542967107
1,6759,6759,21.980333333333338,26.008507498614232,18.3348968292998,3.645436504033537,140.87744457019906,50.0,1.0,11.920820542967107
1,6760,6760,22.273404444444445,26.00716162928424,19.478140996576293,2.7952634478681517,140.87377685574677,50.0,1.0,11.920820542967107
1,6761,6761,22.566475555555556,26.00581582959932,19.475897663540138,3.0905778920154177,140.8701093310887,50.0,1.0,11.920820542967107
1,6762,6762,22.273404444444445,26.004470099555878,19.4761251673869,2.7972792770575445,140.8664419962151,50.0,1.0,11.920820542967107
1,6763,6763,21.10112,26.003124439150273,18.332202729600944,2.768917270399058,140.86277485111597,50.0,1.0,11.920820542967107
1,6764,6764,20.80804888888889,26.00177884837893,19.485341594326087,1.3227072945628038,140.85910789578165,50.0,1.0,11.920820542967107
1,6765,6765,20.51497777777778,26.000433327238248,19.467495016331405,1.0474827614463746,140.85544113020228,50.0,1.0,11.920820542967107
1,6766,6766,19.92883555555556,25.999087875724598,19.49356288001293,0.4352726755426275,140.85177455436798,50.0,1.0,11.920820542967107
1,6767,6767,19.342693333333333,25.975412086417517,18.28037610685045,1.0623172264828824,140.84810816334374,49.9570531833362,1.0,11.89012924228186
1,6768,6768,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,140.84444502808364,49.20267205225047,1.0,11.35957813462222
1,6769,6769,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,140.84083720006095,46.93416948160542,1.0,9.85969654872762
1,6770,6770,17.87733777777778,23.850770069137358,17.87733777777778,0.0,140.8373960558493,46.17940988077526,1.0,9.391636469983597
1,6771,6771,17.584266666666668,23.614010796911447,16.61739464612558,0.9668720205410892,140.8340104090293,45.42454135736043,1.0,8.938564743567111
1,6772,6772,17.584266666666668,23.48869768451311,17.584266666666668,0.0,140.8306803663127,45.426676952762804,1.0,8.939825519438966
1,6773,6773,17.87733777777778,23.850770069137358,17.87733777777778,0.0,140.8273504269679,46.18595962813064,1.0,9.395633158414586
1,6774,6774,19.635764444444444,25.988883279049865,19.462216551811405,0.17354789263303871,140.82396535635024,50.0,1.0,11.920820542967107
1,6775,6775,19.342693333333333,25.975412087242287,18.28037610743089,1.0623172259024436,140.82030040662679,49.97666893878518,1.0,11.90414080487953
1,6776,6776,20.51497777777778,25.98619426848699,19.456833701506824,1.0581440762709562,140.8166373619573,50.0,1.0,11.920820542967107
1,6777,6777,21.980333333333338,25.984849553805816,19.487466999644923,2.492866333688415,140.81297279411223,50.0,1.0,11.920820542967107
1,6778,6778,23.152617777777778,25.98350490870994,19.48762868153246,3.6649890962453178,140.8093084158985,50.0,1.0,11.920820542967107
1,6779,6779,23.445688888888892,25.9821603331958,18.289682887749056,5.156006001139836,140.8056442273064,50.0,1.0,11.920820542967107
1,6780,6780,22.566475555555556,25.980815827259764,19.457175025098657,3.109300530456899,140.80198022832604,50.0,1.0,11.920820542967107
1,6781,6781,21.980333333333338,25.979471390898226,19.483433619656967,2.4968997136763704,140.7983164189476,50.0,1.0,11.920820542967107
1,6782,6782,22.85954666666667,25.97812702410762,19.47302737626166,3.386519290405012,140.79465279916133,50.0,1.0,11.920820542967107
1,6783,6783,24.324902222222224,25.976782726884345,18.288403146104322,6.036499076117902,140.7909893689574,50.0,1.0,11.920820542967107
1,6784,6784,24.03183111111111,25.975438499224772,19.481578874418588,4.550252236692522,140.78732612832601,50.0,1.0,11.920820542967107
1,6785,6785,23.445688888888892,25.974094341125305,19.45106912243294,3.9946197664559513,140.7836630772573,50.0,1.0,11.920820542967107
1,6786,6786,22.566475555555556,25.972750252582365,19.45113467212361,3.1153408834319443,140.78000021574152,50.0,1.0,11.920820542967107
1,6787,6787,21.394191111111112,25.97140623359234,18.279674723884767,3.1145163872263453,140.77633754376882,50.0,1.0,11.920820542967107
1,6788,6788,21.10112,25.97006228415162,19.477546713113718,1.623573286886284,140.77267506132938,50.0,1.0,11.920820542967107
1,6789,6789,20.51497777777778,25.968718404256634,19.443748869591573,1.0712289081862068,140.76901276841346,50.0,1.0,11.920820542967107
1,6790,6790,19.635764444444444,25.96737459390376,19.446109407708153,0.18965503673629058,140.7653506650112,50.0,1.0,11.920820542967107
1,6791,6791,18.75655111111111,25.188278325609726,17.737483610761085,1.019067500350026,140.7616885742093,48.5023655157201,1.0,10.88140306510242
1,6792,6792,17.87733777777778,23.850770069137358,17.87733777777778,0.0,140.75813623815594,46.2311378105836,1.0,9.423231999064187
1,6793,6793,17.584266666666668,23.48869768451311,17.584266666666668,0.0,140.75475059145134,45.47542615481898,1.0,8.968637480281332
1,6794,6794,17.584266666666668,23.48869768451311,17.584266666666668,0.0,140.75142054873444,45.477566537623346,1.0,8.969903915096001
1,6795,6795,17.584266666666668,23.614010799230975,16.617394647757855,0.9668720189088127,140.74809050601752,45.47970712191915,1.0,8.971170588361263
1,6796,6796,17.87733777777778,23.850770069137358,17.87733777777778,0.0,140.7447605665519,46.239878706197096,1.0,9.428577945452517
1,6797,6797,18.46348,24.665242078105113,18.46348,0.0,140.74137521977283,47.75822580892915,1.0,10.388209296422165
1,6798,6798,19.635764444444444,25.957293834380497,19.438560259761246,0.19720418468319778,140.73787894352262,50.0,1.0,11.920820542967107
1,6799,6799,20.80804888888889,25.95595061521797,18.283938689988553,2.5241101989003383,140.7342184512109,50.0,1.0,11.920820542967107
1,6800,6800,21.394191111111112,25.95460746556335,19.433884154004453,1.9603069571066598,140.73055814831963,50.0,1.0,11.920820542967107
1,6801,6801,23.152617777777778,25.95326438541307,19.46494828905981,3.687669488717969,140.72689803483908,50.0,1.0,11.920820542967107
1,6802,6802,21.394191111111112,25.951921374763533,19.431872905038347,1.962318206072766,140.72323811075944,50.0,1.0,11.920820542967107
1,6803,6803,23.152617777777778,25.95057843361112,18.295157795695843,4.857459982081935,140.71957837607084,50.0,1.0,11.920820542967107
1,6804,6804,24.324902222222224,25.949235561952246,19.435116115596013,4.889786106626211,140.71591883076354,50.0,1.0,11.920820542967107
1,6805,6805,25.204115555555557,25.947892759783336,19.460919569837507,5.7431959857180495,140.71225947482776,50.0,1.0,11.920820542967107
1,6806,6806,24.911044444444443,25.946550027100773,19.454012652136274,5.457031792308168,140.70860030825366,50.0,1.0,11.920820542967107
1,6807,6807,26.669471111111115,25.94520736390095,18.27239264033227,8.397078470778844,140.70494133103142,50.0,1.0,11.920820542967107
1,6808,6808,26.3764,25.943864770180298,19.432101922726524,6.944298077273476,140.7012825431513,50.0,1.0,11.920820542967107
1,6809,6809,22.273404444444445,25.942522245935212,19.429729138306207,2.843675306138238,140.6976239446035,50.0,1.0,11.920820542967107
1,6810,6810,30.18632444444445,25.941179791162078,19.455884843371557,10.730439601072892,140.69396553537814,50.0,1.0,11.920820542967107
1,6811,6811,26.669471111111115,25.93983740585734,18.268610747959677,8.400860363151438,140.69030731546553,50.0,1.0,11.920820542967107
1,6812,6812,26.962542222222222,25.938495090017355,19.45184256852595,7.510699653696271,140.68664928485578,50.0,1.0,11.920820542967107
1,6813,6813,26.669471111111115,25.937152843638565,19.432680952462373,7.236790158648741,140.68299144353915,50.0,1.0,11.920820542967107
1,6814,6814,25.79025777777778,25.935810666717373,19.43782373832935,6.352434039448429,140.67933379150585,50.0,1.0,11.920820542967107
1,6815,6815,25.204115555555557,25.934468559250178,18.283800334271376,6.920315221284181,140.67567632874608,50.0,1.0,11.920820542967107
1,6816,6816,24.617973333333335,25.933126521233365,19.425649774153147,5.192323559180188,140.67201905525,50.0,1.0,11.920820542967107
1,6817,6817,24.617973333333335,25.93178455266338,19.424644549756966,5.193328783576369,140.66836197100787,50.0,1.0,11.920820542967107
1,6818,6818,24.324902222222224,25.93044265353659,19.42104085097652,4.9038613712457035,140.66470507600985,50.0,1.0,11.920820542967107
1,6819,6819,25.204115555555557,25.92910082384943,18.28001608081385,6.9240994747417055,140.6610483702462,50.0,1.0,11.920820542967107
1,6820,6820,25.497186666666668,25.92775906359829,19.41917733932958,6.078009327337089,140.65739185370705,50.0,1.0,11.920820542967107
1,6821,6821,26.669471111111115,25.926417372779593,19.42463770340823,7.244833407702885,140.65373552638272,50.0,1.0,11.920820542967107
1,6822,6822,29.01404,25.92507575138973,19.4438068135423,9.570233186457703,140.65007938826332,50.0,1.0,11.920820542967107
1,6823,6823,30.772466666666666,25.92373419942512,18.264291859398877,12.508174807267789,140.64642343933912,50.0,1.0,11.920820542967107
1,6824,6824,30.18632444444445,25.922392716882165,19.44179453766162,10.744529906782827,140.6427676796003,50.0,1.0,11.920820542967107
1,6825,6825,32.82396444444444,25.921051303757267,19.431515601949062,13.39244884249538,140.63911210903706,50.0,1.0,11.920820542967107
1,6826,6826,33.410106666666664,25.919709960046838,19.41916186117255,13.990944805494113,140.63545672763962,50.0,1.0,11.920820542967107
1,6827,6827,33.11703555555556,25.91836868574729,18.27244992345183,14.84458563210373,140.6318015353982,50.0,1.0,11.920820542967107
1,6828,6828,32.82396444444444,25.917027480855037,19.428499174236006,13.395465270208437,140.62814653230305,50.0,1.0,11.920820542967107
1,6829,6829,33.11703555555556,25.915686345366467,19.436764759024847,13.680270796530714,140.6244917183443,50.0,1.0,11.920820542967107
1,6830,6830,32.82396444444444,25.914345279278017,19.426488482571507,13.397475961872935,140.62083709351225,50.0,1.0,11.920820542967107
1,6831,6831,33.11703555555556,25.913004282586055,18.26866801922316,14.8483675363324,140.617182657797,50.0,1.0,11.920820542967107
1,6832,6832,31.651680000000002,25.91166335528704,19.416085483593566,12.235594516406437,140.6135284111889,50.0,1.0,11.920820542967107
1,6833,6833,31.944751111111113,25.910322497377347,19.430060896062542,12.51469021504857,140.60987435367807,50.0,1.0,11.920820542967107
1,6834,6834,33.99624888888889,25.908981708853403,19.43163142178481,14.564617467104082,140.60622048525477,50.0,1.0,11.920820542967107
1,6835,6835,32.23782222222223,25.907640989711588,18.264886897746663,13.972935324475564,140.60256680590913,50.0,1.0,11.920820542967107
1,6836,6836,30.18632444444445,25.906300339948338,19.429725254961255,10.756599189483193,140.59891331563148,50.0,1.0,11.920820542967107
1,6837,6837,30.47939555555556,25.904959759560064,19.406262245055384,11.073133310500175,140.595260014412,50.0,1.0,11.920820542967107
1,6838,6838,29.893253333333334,25.903619248543166,19.421712745311215,10.471540588022119,140.59160690224087,50.0,1.0,11.920820542967107
1,6839,6839,28.72096888888889,25.902278806894056,18.245757952957163,10.475210935931727,140.58795397910833,50.0,1.0,11.920820542967107
1,6840,6840,27.255613333333336,25.900938434609145,19.404295805284903,7.851317528048433,140.5843012450046,50.0,1.0,11.920820542967107
1,6841,6841,26.962542222222222,25.89959813168485,19.422672892056568,7.539869330165654,140.58064869991992,50.0,1.0,11.920820542967107
1,6842,6842,26.962542222222222,25.898257898117578,19.421667821705917,7.540874400516305,140.57699634384448,50.0,1.0,11.920820542967107
1,6843,6843,26.669471111111115,25.89691773390373,18.238383774363708,8.431087336747407,140.5733441767685,50.0,1.0,11.920820542967107
1,6844,6844,26.962542222222222,25.89557763903971,19.419657837030833,7.542884385191389,140.56969219868216,50.0,1.0,11.920820542967107
1,6845,6845,29.01404,25.894237613521973,19.42067821014148,9.59336178985852,140.5660404095758,50.0,1.0,11.920820542967107
1,6846,6846,30.18632444444445,25.89289765734689,19.419673243010166,10.766651201434282,140.56238880943954,50.0,1.0,11.920820542967107
1,6847,6847,29.600182222222223,25.89155777051088,18.234119613455956,11.366062608766267,140.55873739826362,50.0,1.0,11.920820542967107
1,6848,6848,29.307111111111112,25.89021795301036,19.395934894488093,9.91117621662302,140.55508617603826,50.0,1.0,11.920820542967107
1,6849,6849,27.841755555555554,25.88887820484175,19.406865579437145,8.43488997611841,140.55143514275372,50.0,1.0,11.920820542967107
1,6850,6850,27.548684444444447,25.887538526001453,19.39198704758215,8.156697396862299,140.5477842984002,50.0,1.0,11.920820542967107
1,6851,6851,29.307111111111112,25.886198916485878,18.229348550696752,11.07776256041436,140.5441336429679,50.0,1.0,11.920820542967107
1,6852,6852,29.600182222222223,25.884859376291434,19.392981140319318,10.207201081902905,140.54048317644703,50.0,1.0,11.920820542967107
1,6853,6853,31.06553777777778,25.883519905414545,19.41263992906091,11.652897848716872,140.53683289882787,50.0,1.0,11.920820542967107
1,6854,6854,31.651680000000002,25.88218050385163,19.393993441260307,12.257686558739696,140.53318281010064,50.0,1.0,11.920820542967107
1,6855,6855,31.651680000000002,25.8808411715991,18.22941046369343,13.422269536306572,140.52953291025557,50.0,1.0,11.920820542967107
1,6856,6856,32.23782222222223,25.87950190865335,19.40962643149001,12.828195790732217,140.52588319928282,50.0,1.0,11.920820542967107
1,6857,6857,31.651680000000002,25.878162715010802,19.39098283825429,12.260697161745714,140.52223367717266,50.0,1.0,11.920820542967107
1,6858,6858,29.893253333333334,25.87682359066787,19.401622210275075,10.491631123058259,140.5185843439153,50.0,1.0,11.920820542967107
1,6859,6859,28.72096888888889,25.87548453562097,18.226883868872928,10.494085020015962,140.514935199501,50.0,1.0,11.920820542967107
1,6860,6860,26.3764,25.874145549866526,19.379881831112904,6.996518168887096,140.51128624391998,50.0,1.0,11.920820542967107
1,6861,6861,23.152617777777778,25.872806633400938,19.40460497505071,3.748012802727068,140.50763747716246,50.0,1.0,11.920820542967107
1,6862,6862,22.273404444444445,25.871467786220624,19.37651268952627,2.896891754918176,140.50398889921865,50.0,1.0,11.920820542967107
1,6863,6863,21.980333333333338,25.870129008322014,18.237345851296265,3.7429874820370728,140.50034051007884,50.0,1.0,11.920820542967107
