Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,6864,6864,21.980333333333338,25.868790299701498,19.400427785518318,2.57990554781502,140.4966923097332,50.0,1.0,11.920820542967107
1,6865,6865,22.566475555555556,25.867451660355496,19.37227598067694,3.194199574878617,140.49304429817195,50.0,1.0,11.920820542967107
1,6866,6866,22.273404444444445,25.86611309028044,19.3725022740875,2.9009021703569466,140.48939647538538,50.0,1.0,11.920820542967107
1,6867,6867,21.394191111111112,25.86477458947272,18.204623271058214,3.1895678400528986,140.48574884136366,50.0,1.0,11.920820542967107
1,6868,6868,20.221906666666666,25.863436157928785,19.39757711844659,0.8243295482200743,140.48210139609708,50.0,1.0,11.920820542967107
1,6869,6869,19.92883555555556,25.86209779564502,19.39085063284742,0.5379849227081372,140.47845413957583,50.0,1.0,11.920820542967107
1,6870,6870,19.92883555555556,25.860759502617856,19.389847209211883,0.5389883463436753,140.47480707179017,50.0,1.0,11.920820542967107
1,6871,6871,18.75655111111111,25.188278334017312,17.737483616681676,1.0190674944294358,140.47116004007572,48.70232422638816,1.0,11.016539599667235
1,6872,6872,18.46348,24.665242078105113,18.46348,0.0,140.46760790111236,47.94376697991712,1.0,10.509755164604451
1,6873,6873,18.75655111111111,25.03728971773939,18.75655111111111,0.0,140.4641114495821,48.70719596549631,1.0,11.019845914702518
1,6874,6874,20.221906666666666,25.85553137073325,19.39164852804994,0.830258138616724,140.46055955574656,50.0,1.0,11.920820542967107
1,6875,6875,21.980333333333338,25.854193417500664,18.22611193433125,3.7542213990020876,140.45691341395678,50.0,1.0,11.920820542967107
1,6876,6876,22.273404444444445,25.85285553350351,19.36257298753743,2.9108314569070153,140.45326746084493,50.0,1.0,11.920820542967107
1,6877,6877,22.566475555555556,25.851517718738215,19.360342964679734,3.2061325908758214,140.4496216964012,50.0,1.0,11.920820542967107
1,6878,6878,21.980333333333338,25.85017997320118,19.386470878714736,2.593862454618602,140.44597612061585,50.0,1.0,11.920820542967107
1,6879,6879,24.911044444444443,25.848842296888822,18.21790882748673,6.693135616957711,140.44233073347908,50.0,1.0,11.920820542967107
1,6880,6880,24.911044444444443,25.84750468979757,19.379751170628364,5.531293273816079,140.43868553498118,50.0,1.0,11.920820542967107
1,6881,6881,24.911044444444443,25.846167151923833,19.378748321359726,5.532296123084716,140.43504052511233,50.0,1.0,11.920820542967107
1,6882,6882,24.911044444444443,25.844829683264027,19.377745523985794,5.533298920458648,140.4313957038628,50.0,1.0,11.920820542967107
1,6883,6883,24.03183111111111,25.84349228381458,18.21966206008928,5.812169051021829,140.42775107122281,50.0,1.0,11.920820542967107
1,6884,6884,23.445688888888892,25.84215495357192,19.352264439830055,4.093424449058837,140.42410662718268,50.0,1.0,11.920820542967107
1,6885,6885,22.273404444444445,25.840817692532454,19.35355721076521,2.9198472336792345,140.42046237173258,50.0,1.0,11.920820542967107
1,6886,6886,20.80804888888889,25.83948050069258,19.363717656083097,1.444331232805794,140.41681830486272,50.0,1.0,11.920820542967107
1,6887,6887,19.92883555555556,25.838143378048752,18.21051671302222,1.718318842533339,140.41317442656342,50.0,1.0,11.920820542967107
1,6888,6888,20.221906666666666,25.83680632459737,19.377604743448032,0.8443019232186337,140.40953073682485,50.0,1.0,11.920820542967107
1,6889,6889,20.51497777777778,25.83546934033485,19.34398032130701,1.1709974564707686,140.4058872356373,50.0,1.0,11.920820542967107
1,6890,6890,21.980333333333338,25.834132425257632,19.374435940420113,2.6058973929132243,140.402243922991,50.0,1.0,11.920820542967107
1,6891,6891,21.980333333333338,25.832795579362113,18.211027364228126,3.7693059691052113,140.3986007988762,50.0,1.0,11.920820542967107
1,6892,6892,21.980333333333338,25.83145880264473,19.37243084386065,2.607902489472689,140.39495786328314,50.0,1.0,11.920820542967107
1,6893,6893,22.273404444444445,25.830122095101885,19.345546711281845,2.9278577331626003,140.39131511620204,50.0,1.0,11.920820542967107
1,6894,6894,22.566475555555556,25.828785456730017,19.343318649371447,3.2231569061841085,140.38767255762318,50.0,1.0,11.920820542967107
1,6895,6895,22.273404444444445,25.82744888752554,18.1829319282513,4.090472516193145,140.38403018753678,50.0,1.0,11.920820542967107
1,6896,6896,23.445688888888892,25.826112387484876,19.340250736570102,4.10543815231879,140.38038800593313,50.0,1.0,11.920820542967107
1,6897,6897,26.08332888888889,25.82477595660444,19.368581967453334,6.714746921435555,140.3767460128024,50.0,1.0,11.920820542967107
1,6898,6898,27.841755555555554,25.82343959488066,19.357811375652346,8.483944179903208,140.37310420813492,50.0,1.0,11.920820542967107
1,6899,6899,27.548684444444447,25.82210330230996,18.18239222474438,9.366292219700068,140.3694625919209,50.0,1.0,11.920820542967107
1,6900,6900,27.255613333333336,25.820767078888743,19.344233552890575,7.911379780442761,140.36582116415056,50.0,1.0,11.920820542967107
1,6901,6901,26.962542222222222,25.819430924613457,19.362553756937153,7.599988465285069,140.3621799248142,50.0,1.0,11.920820542967107
1,6902,6902,27.255613333333336,25.818094839480505,19.34223158203261,7.913381751300726,140.35853887390203,50.0,1.0,11.920820542967107
1,6903,6903,26.669471111111115,25.816758823486314,18.18193037762554,8.487540733485574,140.35489801140432,50.0,1.0,11.920820542967107
1,6904,6904,27.841755555555554,25.8154228766273,19.351801869473665,8.48995368608189,140.3512573373113,50.0,1.0,11.920820542967107
1,6905,6905,29.307111111111112,25.814086998899892,19.338900572410854,9.968210538700259,140.34761685161322,50.0,1.0,11.920820542967107
1,6906,6906,28.42789777777778,25.81275119030053,19.335370570705535,9.092527207072244,140.3439765543004,50.0,1.0,11.920820542967107
1,6907,6907,27.255613333333336,25.811415450825603,18.176993907609752,9.078619425723584,140.340336445363,50.0,1.0,11.920820542967107
1,6908,6908,27.255613333333336,25.810079780471558,19.336226912499146,7.91938642083419,140.3366965247913,50.0,1.0,11.920820542967107
1,6909,6909,26.669471111111115,25.808744179234814,19.33647437875196,7.332996732359156,140.3330567925756,50.0,1.0,11.920820542967107
1,6910,6910,25.204115555555557,25.80740864711179,19.355556485333846,5.84855907022171,140.3294172487061,50.0,1.0,11.920820542967107
1,6911,6911,23.738760000000003,25.80607318409891,18.17581178022975,5.562948219770252,140.32577789317307,50.0,1.0,11.920820542967107
1,6912,6912,24.03183111111111,25.804737790192597,19.353553342644457,4.678277768466653,140.32213872596677,50.0,1.0,11.920820542967107
1,6913,6913,23.152617777777778,25.803402465389286,19.35255184904197,3.8000659287358083,140.31849974707745,50.0,1.0,11.920820542967107
1,6914,6914,23.445688888888892,25.80206720968538,19.32224416397139,4.123444724917501,140.31486095649535,50.0,1.0,11.920820542967107
1,6915,6915,23.445688888888892,25.800732023077313,18.161969633101485,5.283719255787407,140.3112223542107,50.0,1.0,11.920820542967107
1,6916,6916,23.445688888888892,25.799396905561526,19.32024446883635,4.125444420052542,140.30758394021387,50.0,1.0,11.920820542967107
1,6917,6917,24.03183111111111,25.798061857134414,19.348546392850814,4.683284718260296,140.303945714495,50.0,1.0,11.920820542967107
1,6918,6918,24.03183111111111,25.796726877792423,19.34754515834432,4.684285952766789,140.3003076770444,50.0,1.0,11.920820542967107
1,6919,6919,24.911044444444443,25.795391967531977,18.180237769888176,6.730806674556266,140.29666982785233,50.0,1.0,11.920820542967107
1,6920,6920,26.669471111111115,25.794057126349482,19.325470518205922,7.344000592905193,140.29303216690897,50.0,1.0,11.920820542967107
1,6921,6921,27.548684444444447,25.792722354241388,19.320961601388195,8.227722843056252,140.2893946942047,50.0,1.0,11.920820542967107
1,6922,6922,28.42789777777778,25.79138765120412,19.319367939212068,9.108529838565712,140.28575740972974,50.0,1.0,11.920820542967107
1,6923,6923,29.01404,25.79005301723408,18.181987377150023,10.832052622849979,140.28212031347428,50.0,1.0,11.920820542967107
1,6924,6924,29.307111111111112,25.788718452327714,19.31989545323515,9.98721565787596,140.27848340542866,50.0,1.0,11.920820542967107
1,6925,6925,29.01404,25.787383956481438,19.34053796736108,9.673502032638922,140.2748466855831,50.0,1.0,11.920820542967107
1,6926,6926,28.42789777777778,25.78604952969168,19.315369351195105,9.112528426582674,140.27121015392788,50.0,1.0,11.920820542967107
1,6927,6927,27.255613333333336,25.78471517195488,18.158190955586868,9.097422377746469,140.26757381045326,50.0,1.0,11.920820542967107
1,6928,6928,31.651680000000002,25.783380883267448,19.319961070095776,12.331718929904227,140.2639376551495,50.0,1.0,11.920820542967107
1,6929,6929,32.23782222222223,25.782046663625813,19.336534997719358,12.90128722450287,140.26030168800685,50.0,1.0,11.920820542967107
1,6930,6930,31.35860888888889,25.780712513026405,19.314213741377632,12.04439514751126,140.25666590901557,50.0,1.0,11.920820542967107
1,6931,6931,30.47939555555556,25.779378431465652,18.153454011086268,12.325941544469291,140.25303031816594,50.0,1.0,11.920820542967107
1,6932,6932,29.893253333333334,25.778044418939988,19.327560717936457,10.565692615396877,140.24939491544825,50.0,1.0,11.920820542967107
1,6933,6933,29.893253333333334,25.776710475445828,19.3265605693814,10.566692763951934,140.24575970085272,50.0,1.0,11.920820542967107
1,6934,6934,28.42789777777778,25.775376600979605,19.30737465778946,9.12052311998832,140.24212467436962,50.0,1.0,11.920820542967107
1,6935,6935,27.255613333333336,25.774042795537753,18.150675222035428,9.104938111297908,140.23848983598924,50.0,1.0,11.920820542967107
1,6936,6936,26.669471111111115,25.772709059116696,19.309476080343472,7.359995030767642,140.23485518570183,50.0,1.0,11.920820542967107
1,6937,6937,25.79025777777778,25.77137539171285,19.31458626050479,6.475671517272989,140.23122072349764,50.0,1.0,11.920820542967107
1,6938,6938,26.08332888888889,25.770041793322665,19.327531344992003,6.755797543896886,140.22758644936698,50.0,1.0,11.920820542967107
1,6939,6939,26.3764,25.76870826394256,18.142854183345698,8.233545816654303,140.2239523633001,50.0,1.0,11.920820542967107
1,6940,6940,25.79025777777778,25.76737480356897,19.311587984175983,6.478669793601795,140.22031846528728,50.0,1.0,11.920820542967107
1,6941,6941,23.738760000000003,25.766041412198305,19.305974979955263,4.43278502004474,140.21668475531874,50.0,1.0,11.920820542967107
1,6942,6942,22.85954666666667,25.764708089827003,19.31304999428942,3.546496672377252,140.21305123338476,50.0,1.0,11.920820542967107
1,6943,6943,22.566475555555556,25.7633748364515,18.136672341514934,4.429803214040621,140.20941789947565,50.0,1.0,11.920820542967107
1,6944,6944,23.152617777777778,25.762041652068227,19.321531239051176,3.831086538726602,140.20578475358167,50.0,1.0,11.920820542967107
1,6945,6945,23.445688888888892,25.760708536673615,19.29127213480269,4.154416754086203,140.20215179569308,50.0,1.0,11.920820542967107
1,6946,6946,23.445688888888892,25.759375490264087,19.290273864082845,4.155415024806047,140.19851902580015,50.0,1.0,11.920820542967107
1,6947,6947,22.85954666666667,25.758042512836074,18.14957031171429,4.709976354952381,140.19488644389315,50.0,1.0,11.920820542967107
1,6948,6948,22.85954666666667,25.756709604386003,19.307054383989392,3.552492282677278,140.19125404996237,50.0,1.0,11.920820542967107
1,6949,6949,22.273404444444445,25.75537676491031,19.289565974088756,2.983838470355689,140.18762184399804,50.0,1.0,11.920820542967107
1,6950,6950,21.394191111111112,25.75404399440544,19.283709381791876,2.110481729319236,140.18398982599052,50.0,1.0,11.920820542967107
1,6951,6951,19.635764444444444,25.752711292867783,18.128233840627402,1.5075306038170417,140.18035799592997,50.0,1.0,11.920820542967107
1,6952,6952,17.87733777777778,23.850770069137358,17.87733777777778,0.0,140.17672593766437,46.6141602665586,1.0,9.659390688813957
1,6953,6953,17.87733777777778,23.850770069137358,17.87733777777778,0.0,140.17334039422335,46.61640918725336,1.0,9.660788820940995
1,6954,6954,17.291195555555557,23.097707464018857,17.291195555555557,0.0,140.16995464248598,45.0901777241406,1.0,8.74262757523157
1,6955,6955,16.41198222222222,22.039743287249202,15.504489751891182,0.9074924703310394,140.1666797601632,42.79945409684693,1.0,7.476714995221101
1,6956,6956,15.23969777777778,20.0,15.0,0.23969777777777954,140.16357120550296,39.744110702138066,1.0,5.98707210545933
1,6957,6957,14.653555555555556,19.576314697557176,14.653555555555556,0.0,140.16068488026661,38.21706304166052,1.0,5.323142144025961
1,6958,6958,15.23969777777778,20.0,15.0,0.23969777777777954,140.15791013304687,39.74731767207681,1.0,5.988521520926274
1,6959,6959,12.89512888888889,17.316940704002914,12.19987149300657,0.6952573958823187,140.15502278578953,33.63372928986835,1.0,3.6284505614269085
1,6960,6960,12.308986666666668,16.455866913151297,12.308986666666668,0.0,140.15258034906128,32.10604099460798,1.0,3.156141056539382
1,6961,6961,11.429773333333335,15.287128928202591,11.429773333333335,0.0,140.15024863302793,29.81374300317835,1.0,2.5272351166839004
1,6962,6962,10.843631111111112,14.476678101950206,10.843631111111112,0.0,140.14808358611594,28.285705877894866,1.0,2.1582273935858116
1,6963,6963,10.55056,14.168405648454385,9.957055589536967,0.5935044104630335,140.14602977869225,27.522033025076848,1.0,1.988097467328303
1,6964,6964,9.96441777777778,13.289421925506147,9.96441777777778,0.0,140.14403114105798,25.993771591769242,1.0,1.6749584281666554
1,6965,6965,10.25748888888889,13.716903081753491,10.25748888888889,0.0,140.1421444319651,26.75901416022171,1.0,1.8272857407970788
1,6966,6966,10.843631111111112,14.476678101950206,10.843631111111112,0.0,140.1402024859341,28.288884119360468,1.0,2.158954984255033
1,6967,6967,11.136702222222223,14.955539412524086,10.543655285829477,0.5930469363927456,140.1381492262897,29.054299190815968,1.0,2.3389845353327483
1,6968,6968,11.429773333333335,15.287128928202591,11.429773333333335,0.0,140.1360404522506,29.8197826809547,1.0,2.528771332190231
1,6969,6969,11.429773333333335,15.287128928202591,11.429773333333335,0.0,140.13387592469059,29.82070300292276,1.0,2.5290054743026693
1,6970,6970,11.722844444444446,15.662488085874516,11.722844444444446,0.0,140.13171163727483,30.586280391487186,1.0,2.7288278174043574
1,6971,6971,11.722844444444446,15.742673176622528,11.075888665375572,0.6469557790688736,140.12949160899294,30.587248634825283,1.0,2.729086978011297
1,6972,6972,12.602057777777778,16.844677706122493,12.602057777777778,0.0,140.12727223408538,32.882333209927005,1.0,3.390658219568654
1,6973,6973,13.1882,17.333333333333336,13.0,0.18820000000000017,140.1248860908095,34.41291517726411,1.0,3.8865166192851777
1,6974,6974,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,140.12238907916162,36.70841691062646,1.0,4.717295733641665
1,6975,6975,14.653555555555556,19.678341996584525,13.846130960527857,0.8074245950276993,140.11972535723888,38.23938704241253,1.0,5.332475927041922
1,6976,6976,14.946626666666667,19.934484108102097,14.946626666666667,0.0,140.1169504686191,39.00571846104545,1.0,5.659538027169302
1,6977,6977,14.946626666666667,19.934484108102097,14.946626666666667,0.0,140.1141199323966,39.00729313827334,1.0,5.660223488618591
1,6978,6978,14.653555555555556,19.576314697557176,14.653555555555556,0.0,140.1112892493051,38.24398817906581,1.0,5.334401041799797
1,6979,6979,13.1882,17.7105075869245,12.48590784878177,0.7022921512182307,140.10851338157977,34.42095175759953,1.0,3.8892401547115902
1,6980,6980,12.602057777777778,16.844677706122493,12.602057777777778,0.0,140.106015462621,32.892303428527626,1.0,3.3937433888568243
1,6981,6981,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,140.10362850735777,31.363496518402133,1.0,2.9421821580099334
1,6982,6982,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,140.1013522573087,29.069550112503478,1.0,2.3426697453050473
1,6983,6983,10.25748888888889,13.774838767239073,9.682764358216973,0.5747245306719169,140.0992423858428,26.775391178209972,1.0,1.830642793859484
1,6984,6984,9.671346666666667,12.931903479091016,9.671346666666667,0.0,140.09729921278716,25.24606842067333,1.0,1.5345371320670522
1,6985,6985,9.085204444444445,12.0,9.0,0.08520444444444486,140.09546695753204,23.71662334299403,1.0,1.2721979933110834
1,6986,6986,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,140.09374514166086,21.421992056847742,1.0,0.9375095468577147
1,6987,6987,8.20599111111111,11.019870593415886,7.769008768358198,0.4369823427529127,140.09219112204138,21.422467005599273,1.0,0.9375719050445465
1,6988,6988,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,140.09063710242185,21.42294197541155,1.0,0.9376342687618207
1,6989,6989,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,140.08908308280232,21.423416966285945,1.0,0.9376966380101462
1,6990,6990,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,140.0875290631828,21.423891978223857,1.0,0.9377590127901368
1,6991,6991,8.499062222222223,11.41343747548954,8.013525264848067,0.4855369573741566,140.08597550462332,22.189522975913363,1.0,1.0419335803742065
1,6992,6992,8.792133333333334,11.747458033660157,8.792133333333334,0.0,140.0843664145947,22.95520610561304,1.0,1.153558773329912
1,6993,6993,9.378275555555556,12.55110227239085,9.378275555555556,0.0,140.08270217345486,24.486134905828134,1.0,1.40009289209478
1,6994,6994,9.671346666666667,12.931903479091016,9.671346666666667,0.0,140.08092650544944,25.251966552220406,1.0,1.535612905499135
1,6995,6995,10.25748888888889,13.774838767562727,9.68276435844448,0.57472453044441,140.07909563043523,26.783088727618352,1.0,1.832222100180048
1,6996,6996,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,140.07715395012409,29.079588105218633,1.0,2.3450974219849736
1,6997,6997,11.722844444444446,15.662488085874516,11.722844444444446,0.0,140.07504541581517,30.61101400485426,1.0,2.735453176706583
1,6998,6998,12.602057777777778,16.844677706122493,12.602057777777778,0.0,140.0728260404002,32.90788260090082,1.0,3.398567930218445
1,6999,6999,12.89512888888889,17.316940705709996,12.19987149420922,0.6952573946796701,140.07043970778432,33.67432907192478,1.0,3.6416063013920192
1,7000,7000,13.1882,17.333333333333336,13.0,0.18820000000000017,140.06799786564744,34.440855034071696,1.0,3.8959906993802123
1,7001,7001,13.774342222222224,18.392406537882774,13.774342222222224,0.0,140.0655006876769,35.972841932800634,1.0,4.439360211245255
1,7002,7002,13.774342222222224,18.392406537882774,13.774342222222224,0.0,140.0628921543417,35.974181248979725,1.0,4.4398560793506485
1,7003,7003,12.89512888888889,17.316940705915258,12.199871494353827,0.6952573945350622,140.06028307810016,33.679210835217596,1.0,3.6431903006383073
1,7004,7004,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,140.05784042459618,31.383994930614296,1.0,2.9479547435130953
1,7005,7005,11.429773333333335,15.287128928202591,11.429773333333335,0.0,140.05556442752683,29.854038029322172,1.0,2.5374960929481554
1,7006,7006,10.843631111111112,14.476678101950206,10.843631111111112,0.0,140.05339938131564,28.32393685327863,1.0,2.1669904109618474
1,7007,7007,10.25748888888889,13.774838768008836,9.682764358758064,0.5747245301308261,140.05134527729072,26.793698662778574,1.0,1.8344004291796023
1,7008,7008,9.96441777777778,13.289421925506147,9.96441777777778,0.0,140.04940243817654,26.028886196666473,1.0,1.681755632488648
1,7009,7009,9.378275555555556,12.55110227239085,9.378275555555556,0.0,140.0475147264035,24.498435194415492,1.0,1.4022039070615806
1,7010,7010,8.792133333333334,11.747458033660157,8.792133333333334,0.0,140.04573792438435,22.96786533447022,1.0,1.1554683034655977
1,7011,7011,8.20599111111111,11.01987059403468,7.769008768794448,0.43698234231666255,140.04407201247125,21.43718388444146,1.0,0.9395055217545518
1,7012,7012,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,140.04251799285166,21.437659507077893,1.0,0.9395680570217576
1,7013,7013,8.499062222222223,11.37867559452183,8.499062222222223,0.0,140.04096443399595,22.20378283477775,1.0,1.043943633869187
1,7014,7014,9.378275555555556,12.55110227239085,9.378275555555556,0.0,140.03935612313194,24.50128891896321,1.0,1.4026939754862724
1,7015,7015,9.671346666666667,12.987705004198242,9.130294070080838,0.5410525965858284,140.0375804549072,25.267594920603386,1.0,1.5384658294704059
1,7016,7016,9.96441777777778,13.289421925506147,9.96441777777778,0.0,140.03574926511178,26.03396041834221,1.0,1.6827393777611286
1,7017,7017,10.25748888888889,13.716903081753491,10.25748888888889,0.0,140.03386255553258,26.800387238844785,1.0,1.835774549649593
1,7018,7018,11.429773333333335,15.287128928202591,11.429773333333335,0.0,140.03192112710002,29.864116976700235,1.0,2.5400669939045883
1,7019,7019,12.89512888888889,17.316940706532524,12.199871494788693,0.6952573941001958,140.02975768951762,33.69389132414008,1.0,3.64795648696481
1,7020,7020,16.998124444444446,22.66427258686731,16.998124444444446,0.0,140.02731771044162,44.41622378043975,1.0,8.356434909821267
1,7021,7021,16.705053333333332,22.30715354749663,16.705053333333332,0.0,140.02409855602284,43.65243344985087,1.0,7.932708830674614
1,7022,7022,21.980333333333338,25.694211270072284,19.269501375046527,2.7108319582868106,140.02093584826292,50.0,1.0,11.920820542967107
1,7023,7023,20.221906666666666,25.69288166471495,18.113481573624043,2.108425093042623,140.01731245580106,50.0,1.0,11.920820542967107
1,7024,7024,19.635764444444444,25.691552128161046,19.239555070590228,0.3962093738542159,140.01368925083983,50.0,1.0,11.920820542967107
1,7025,7025,19.635764444444444,25.690222660407052,19.238559476087417,0.39720496835702696,140.01006623336963,50.0,1.0,11.920820542967107
1,7026,7026,15.825840000000001,21.12178032635427,15.825840000000001,0.0,140.00644220746528,41.36536688067001,1.0,6.750046719985255
1,7027,7027,17.291195555555557,23.22044393754056,16.34009277232876,0.9511027832267978,140.0034457559252,45.19742838617675,1.0,8.805161237387777
1,7028,7028,16.705053333333332,22.30715354749663,16.705053333333332,0.0,140.000170991553,43.66735479198944,1.0,7.940846323919023
1,7029,7029,15.825840000000001,21.12178032635427,15.825840000000001,0.0,139.99700708656857,41.370942651487134,1.0,6.75277666943976
1,7030,7030,14.946626666666667,19.934484108102097,14.946626666666667,0.0,139.99400964089304,39.07422997697045,1.0,5.689412491357387
1,7031,7031,13.774342222222224,18.497641353425465,13.021964867639443,0.7523773545827801,139.9911784807664,36.011040764112956,1.0,4.45351743360761
1,7032,7032,13.1882,17.333333333333336,13.0,0.18820000000000017,139.98856959389872,34.479941099592246,1.0,3.9092701458869477
1,7033,7033,12.89512888888889,17.205585445660475,12.89512888888889,0.0,139.9860718731954,33.71492329848393,1.0,3.6547919956314727
1,7034,7034,12.602057777777778,16.844677706122493,12.602057777777778,0.0,139.98362964443893,32.94982476340261,1.0,3.411579254285382
1,7035,7035,12.602057777777778,16.92337382547274,11.901276958600501,0.7007808191772771,139.98124311399104,32.95094843258865,1.0,3.411928295645451
1,7036,7036,12.602057777777778,16.844677706122493,12.602057777777778,0.0,139.97885658354315,32.95207217841702,1.0,3.412277384621407
1,7037,7037,12.89512888888889,17.205585445660475,12.89512888888889,0.0,139.97647025066166,33.71954939626524,1.0,3.656296647889141
1,7038,7038,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,139.97402892741363,36.78624674024569,1.0,4.747364475450831
1,7039,7039,14.360484444444445,19.28477511794715,13.563027875308556,0.797456569135889,139.97136505227147,37.554056629612575,1.0,5.050876011382086
1,7040,7040,14.946626666666667,19.934484108102097,14.946626666666667,0.0,139.96864581661504,39.08839449269772,1.0,5.695602017516641
1,7041,7041,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,139.96581581335295,42.15585631148496,1.0,7.14446780886013
1,7042,7042,18.46348,24.665242078105113,18.46348,0.0,139.96276413709384,48.28972406243023,1.0,10.73891261371303
1,7043,7043,21.10112,25.67158215244458,18.098465417473427,3.0026545825265742,139.9592677948225,50.0,1.0,11.920820542967107
1,7044,7044,21.10112,25.670253718082353,19.25269028856177,1.8484297114382322,139.9556475935142,50.0,1.0,11.920820542967107
1,7045,7045,19.92883555555556,25.668925352462992,19.24601404527734,0.6828215102782167,139.95202757954144,50.0,1.0,11.920820542967107
1,7046,7046,22.85954666666667,25.66759705558292,19.240256223336754,3.6192904433299162,139.94840775289452,50.0,1.0,11.920820542967107
1,7047,7047,22.566475555555556,25.66626882743859,18.068312513695815,4.4981630418597405,139.94478811356376,50.0,1.0,11.920820542967107
1,7048,7048,22.85954666666667,25.66494066802644,19.238265013286803,3.6212816533798673,139.94116866153945,50.0,1.0,11.920820542967107
1,7049,7049,22.85954666666667,25.663612577342935,19.23726948554094,3.6222771811257317,139.93754939681196,50.0,1.0,11.920820542967107
1,7050,7050,22.566475555555556,25.66228455538448,19.218625213997576,3.3478503415579794,139.9339303193715,50.0,1.0,11.920820542967107
1,7051,7051,21.10112,25.660956602147554,18.09097440451403,3.010145595485973,139.93031142920847,50.0,1.0,11.920820542967107
1,7052,7052,20.221906666666666,25.659628717628575,19.244721538221434,0.9771851284452318,139.9266927263131,50.0,1.0,11.920820542967107
1,7053,7053,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,139.92307419355308,49.851011834893484,1.0,11.814574091334356
1,7054,7054,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,139.9194663691904,47.55264929159912,1.0,10.25463696926733
1,7055,7055,17.291195555555557,23.220443939916752,16.340092774000873,0.9511027815546846,139.91602501873382,45.253941793959754,1.0,8.838231622571755
1,7056,7056,16.41198222222222,21.92996531668779,16.41198222222222,0.0,139.91275013764172,42.95490571464416,1.0,7.558479637411228
1,7057,7057,15.825840000000001,21.12178032635427,15.825840000000001,0.0,139.90964185082578,41.42264342348602,1.0,6.7781249130678605
1,7058,7058,15.825840000000001,21.12178032635427,15.825840000000001,0.0,139.90664481243692,41.42441929562258,1.0,6.778996726035675
1,7059,7059,15.825840000000001,21.252609529865218,14.968433968963911,0.8574060310360903,139.90364777404804,41.4261953200361,1.0,6.779868688521825
1,7060,7060,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,139.90065086137994,42.195156154093326,1.0,7.1644677557593965
1,7061,7061,16.41198222222222,21.92996531668779,16.41198222222222,0.0,139.89759844349464,42.9642170452384,1.0,7.563396055602537
1,7062,7062,16.705053333333332,22.30715354749663,16.705053333333332,0.0,139.89449052062875,43.733379838632324,1.0,7.976920495438775
1,7063,7063,17.87733777777778,24.007577704755885,16.91518052177967,0.9621572559981075,139.89132740957194,46.804507399914854,1.0,9.778205800455737
1,7064,7064,18.46348,24.665242078105113,18.46348,0.0,139.887942060417,48.34142307696944,1.0,10.77344081678551
1,7065,7065,19.342693333333333,25.644126158240468,19.199182277773158,0.1435110555601753,139.8844457118012,50.0,1.0,11.920820542967107
1,7066,7066,20.51497777777778,25.642799144651068,19.199720953508695,1.3152568242690847,139.88082938233163,50.0,1.0,11.920820542967107
1,7067,7067,21.10112,25.641472199730988,18.077237900810346,3.023882099189656,139.87721323999722,50.0,1.0,11.920820542967107
1,7068,7068,21.980333333333338,25.64014532347671,19.22895434983077,2.751378983502569,139.87359728478836,50.0,1.0,11.920820542967107
1,7069,7069,21.980333333333338,25.63881851588465,19.22795930388634,2.752374029446997,139.8699815166953,50.0,1.0,11.920820542967107
1,7070,7070,23.152617777777778,25.637491776951254,19.228118832713445,3.9244989450643324,139.86636593570836,50.0,1.0,11.920820542967107
1,7071,7071,22.85954666666667,25.636165106672998,18.063693345269197,4.795853321397473,139.86275054181792,50.0,1.0,11.920820542967107
1,7072,7072,23.738760000000003,25.634838505046304,19.207667288748386,4.531092711251617,139.85913533501423,50.0,1.0,11.920820542967107
1,7073,7073,23.738760000000003,25.633511972067616,19.20667334435131,4.532086655648694,139.8555203152876,50.0,1.0,11.920820542967107
1,7074,7074,23.152617777777778,25.632185507733407,19.22413913080006,3.928478646977716,139.85190548262844,50.0,1.0,11.920820542967107
1,7075,7075,21.980333333333338,25.630859112040103,18.06867070286955,3.9116626304637876,139.84829083702698,50.0,1.0,11.920820542967107
1,7076,7076,21.980333333333338,25.629532784984153,19.220995423871706,2.7593379094616317,139.84467637847357,50.0,1.0,11.920820542967107
1,7077,7077,22.566475555555556,25.628206526562014,19.19310399188825,3.3733715636673054,139.84106210695853,50.0,1.0,11.920820542967107
1,7078,7078,21.980333333333338,25.626880336770135,19.21900620715787,2.761327126175466,139.8374480224722,50.0,1.0,11.920820542967107
1,7079,7079,21.687262222222223,25.625554215604975,18.043935089857428,3.6433271323647958,139.8338341250049,50.0,1.0,11.920820542967107
1,7080,7080,21.394191111111112,25.624228163062938,19.186507918390312,2.2076831927208005,139.8302204145469,50.0,1.0,11.920820542967107
1,7081,7081,21.394191111111112,25.622902179140524,19.18551506893295,2.208676042178162,139.82660689108857,50.0,1.0,11.920820542967107
1,7082,7082,20.80804888888889,25.62157626383415,19.20042350167942,1.6076253872094703,139.8229935546202,50.0,1.0,11.920820542967107
1,7083,7083,20.221906666666666,25.620250417140287,18.062276544083904,2.1596301225827617,139.8193804051322,50.0,1.0,11.920820542967107
1,7084,7084,19.92883555555556,25.618924639055376,19.20852457428067,0.7203109812748885,139.8157674426148,50.0,1.0,11.920820542967107
1,7085,7085,19.92883555555556,25.617598929575852,19.2075305855214,0.7213049700341578,139.81215466705834,50.0,1.0,11.920820542967107
1,7086,7086,20.51497777777778,25.61627328869818,19.17986005495876,1.3351177228190207,139.80854207845317,50.0,1.0,11.920820542967107
1,7087,7087,21.687262222222223,25.61494771641883,18.036466647175747,3.6507955750464767,139.80492967678964,50.0,1.0,11.920820542967107
1,7088,7088,22.273404444444445,25.61362221273421,19.18339848093627,3.090005963508176,139.80131746205802,50.0,1.0,11.920820542967107
1,7089,7089,22.85954666666667,25.612296777640797,19.1988035110114,3.660743155655272,139.79770543424866,50.0,1.0,11.920820542967107
1,7090,7090,23.445688888888892,25.610971411135026,19.17913936355784,4.266549525331051,139.79409359335187,50.0,1.0,11.920820542967107
1,7091,7091,22.273404444444445,25.609646113213365,18.029595335220026,4.243809109224419,139.79048193935802,50.0,1.0,11.920820542967107
1,7092,7092,22.273404444444445,25.608320883872256,19.17942803492935,3.0939764095150935,139.78687047225742,50.0,1.0,11.920820542967107
1,7093,7093,23.152617777777778,25.60699572310815,19.20524679233112,3.947370985446657,139.78325919204036,50.0,1.0,11.920820542967107
1,7094,7094,23.738760000000003,25.6056706309175,19.18581238914854,4.5529476108514615,139.77964809869724,50.0,1.0,11.920820542967107
1,7095,7095,24.324902222222224,25.604345607296757,18.026196688083544,6.29870553413868,139.77603719221833,50.0,1.0,11.920820542967107
1,7096,7096,24.324902222222224,25.603020652242368,19.175812639965773,5.149089582256451,139.77242647259396,50.0,1.0,11.920820542967107
1,7097,7097,23.738760000000003,25.601695765750797,19.182834102875166,4.555925897124836,139.76881593981452,50.0,1.0,11.920820542967107
1,7098,7098,24.617973333333335,25.600370947818483,19.17639354875115,5.441579784582185,139.7652055938703,50.0,1.0,11.920820542967107
1,7099,7099,24.03183111111111,25.59904619844188,18.04732756990153,5.98450354120958,139.7615954347516,50.0,1.0,11.920820542967107
1,7100,7100,24.03183111111111,25.597721517617465,19.198291138213104,4.833539972898006,139.75798546244886,50.0,1.0,11.920820542967107
1,7101,7101,24.617973333333335,25.596396905341653,19.173416724600028,5.444556608733309,139.7543756769523,50.0,1.0,11.920820542967107
1,7102,7102,24.03183111111111,25.59507236161091,19.196304271208188,4.835526839902922,139.75076607825227,50.0,1.0,11.920820542967107
1,7103,7103,23.445688888888892,25.593747886421703,18.01626680571231,5.429422083176583,139.74715666633915,50.0,1.0,11.920820542967107
1,7104,7104,23.738760000000003,25.592423479770464,19.175886566065785,4.562873433934218,139.74354744120325,50.0,1.0,11.920820542967107
1,7105,7105,23.152617777777778,25.591099141653668,19.193324356240257,3.95929342153752,139.73993840283492,50.0,1.0,11.920820542967107
1,7106,7106,22.85954666666667,25.58977487206776,19.181921243733917,3.6776254229327527,139.7363295512245,50.0,1.0,11.920820542967107
1,7107,7107,23.152617777777778,25.588450671009184,18.03985772306148,5.112760054716297,139.73272088636227,50.0,1.0,11.920820542967107
1,7108,7108,22.85954666666667,25.587126538474404,19.17993607087996,3.679610595786709,139.72911240823862,50.0,1.0,11.920820542967107
1,7109,7109,23.152617777777778,25.585802474459864,19.189351855844908,3.9632659219328694,139.72550411684387,50.0,1.0,11.920820542967107
1,7110,7110,25.497186666666668,25.584478478962033,19.162069637354698,6.33511702931197,139.72189601216834,50.0,1.0,11.920820542967107
1,7111,7111,25.79025777777778,25.583154551977355,18.02311113107114,7.767146646706639,139.71828809420242,50.0,1.0,11.920820542967107
1,7112,7112,26.962542222222222,25.581830693502294,19.184372167227327,7.778170054994895,139.7146803629364,50.0,1.0,11.920820542967107
1,7113,7113,27.841755555555554,25.580506903533283,19.175703752118945,8.66605180343661,139.7110728183606,50.0,1.0,11.920820542967107
1,7114,7114,28.42789777777778,25.579183182066807,19.160413474525964,9.267484303251816,139.70746546046544,50.0,1.0,11.920820542967107
1,7115,7115,29.01404,25.5778595290993,18.032390968015,10.981649031985,139.7038582892412,50.0,1.0,11.920820542967107
1,7116,7116,28.72096888888889,25.576535944627228,19.166278996426076,9.554689892462815,139.70025130467823,50.0,1.0,11.920820542967107
1,7117,7117,27.841755555555554,25.57521242864703,19.171734898713318,8.670020656842237,139.69664450676686,50.0,1.0,11.920820542967107
1,7118,7118,28.13482666666667,25.573888981155193,19.180416735866398,8.95440993080027,139.69303789549747,50.0,1.0,11.920820542967107
1,7119,7119,27.841755555555554,25.572565602148146,18.019565733259434,9.82218982229612,139.68943147086037,50.0,1.0,11.920820542967107
1,7120,7120,27.255613333333336,25.571242291622355,19.157296203300255,8.098317130033081,139.6858252328459,50.0,1.0,11.920820542967107
1,7121,7121,27.548684444444447,25.569919049574274,19.154062813621113,8.394621630823334,139.68221918144442,50.0,1.0,11.920820542967107
1,7122,7122,27.841755555555554,25.568595876000366,19.16677498709424,8.674980568461315,139.67861331664628,50.0,1.0,11.920820542967107
1,7123,7123,28.72096888888889,25.567272770897077,18.00977720812966,10.711191680759232,139.6750076384418,50.0,1.0,11.920820542967107
1,7124,7124,28.13482666666667,25.56594973426087,19.174462300695655,8.960364365971014,139.67140214682132,50.0,1.0,11.920820542967107
1,7125,7125,27.255613333333336,25.564626766088196,19.152340027110107,8.10327330622323,139.6677968417752,50.0,1.0,11.920820542967107
1,7126,7126,26.3764,25.563303866375513,19.14705964641003,7.2293403535899685,139.66419172329378,50.0,1.0,11.920820542967107
1,7127,7127,26.08332888888889,25.56198103511929,18.0211966297591,8.06213225912979,139.66058679136742,50.0,1.0,11.920820542967107
1,7128,7128,25.497186666666668,25.560658272315976,19.144228958722014,6.352957707944653,139.65698204598647,50.0,1.0,11.920820542967107
1,7129,7129,15.53276888888889,20.75585388996961,15.53276888888889,0.0,139.65337619614803,40.80513551871863,1.0,6.479486818929942
1,7130,7130,12.602057777777778,16.844677706122493,12.602057777777778,0.0,139.6504330259477,33.10745150909747,1.0,3.46077521649581
1,7131,7131,14.067413333333334,18.89120824308117,13.318301811372223,0.7491115219611117,139.64804739676194,36.958421531269295,1.0,4.814335818263988
1,7132,7132,13.774342222222224,18.392406537882774,13.774342222222224,0.0,139.6453831977979,36.1898386755268,1.0,4.520183634190798
1,7133,7133,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,139.64277482936092,36.961219607380805,1.0,4.815429363175555
1,7134,7134,14.360484444444445,19.19353058206508,14.360484444444445,0.0,139.64011095346538,37.73268839855223,1.0,5.123295250353128
1,7135,7135,14.067413333333334,18.891208243318953,13.318301811539861,0.7491115217934735,139.6373912605284,36.964077027549166,1.0,4.816546271835398
1,7136,7136,13.481271111111111,18.022022194411427,13.481271111111111,0.0,139.63472688954047,35.425262373237494,1.0,4.239702308235856
1,7137,7137,13.774342222222224,18.392406537882774,13.774342222222224,0.0,139.6321740289687,36.196703860119484,1.0,4.5227565482967735
1,7138,7138,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,139.6295656605004,36.96823138501614,1.0,4.818170435525855
1,7139,7139,14.946626666666667,20.071908890170786,14.14668608524405,0.7999405814226161,139.62690208223663,39.28024871289818,1.0,5.779880029134404
1,7140,7140,15.825840000000001,21.12178032635427,15.825840000000001,0.0,139.62407195114685,41.59254243641027,1.0,6.861870889721385
1,7141,7141,16.705053333333332,22.30715354749663,16.705053333333332,0.0,139.62107527523,43.90512917915041,1.0,8.071270732422265
1,7142,7142,16.998124444444446,22.66427258686731,16.998124444444446,0.0,139.61791184716094,44.67742471931439,1.0,8.504730032244812
1,7143,7143,17.291195555555557,23.220443948153047,16.340092779796706,0.9511027757588515,139.61469291455182,45.44982668628132,1.0,8.95349986735722
1,7144,7144,17.87733777777778,23.850770069137358,17.87733777777778,0.0,139.61141857919077,46.99270922468039,1.0,9.896635796711639
1,7145,7145,17.584266666666668,23.48869768451311,17.584266666666668,0.0,139.60803293415532,46.22458506994299,1.0,9.419225657459123
1,7146,7146,17.291195555555557,23.097707464018857,17.291195555555557,0.0,139.6047027864029,45.45634994709761,1.0,8.957355617906716
1,7147,7147,16.118911111111114,21.646176419646263,15.260554375850615,0.8583567352604984,139.60142778610776,42.376557108454485,1.0,7.257267737643005
1,7148,7148,14.946626666666667,19.934484108102097,14.946626666666667,0.0,139.59837471683397,39.29634911904905,1.0,5.7869902105258575
1,7149,7149,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,139.59554372502035,36.98630338818204,1.0,4.825240010781726
1,7150,7150,13.1882,17.333333333333336,13.0,0.18820000000000017,139.59287917464692,34.67598678177216,1.0,3.976331863246843
1,7151,7151,12.308986666666668,16.529806951031524,11.622436178564472,0.6865504881021955,139.59038105270116,32.36541585172246,1.0,3.233253166456356
1,7152,7152,11.722844444444446,15.662488085874516,11.722844444444446,0.0,139.58804958044914,30.82523810876153,1.0,2.793286336785725
1,7153,7153,11.429773333333335,15.287128928202591,11.429773333333335,0.0,139.58582931389077,30.055566001885857,1.0,2.5892314287922376
1,7154,7154,10.843631111111112,14.476678101950206,10.843631111111112,0.0,139.58366427115612,28.515141913154903,1.0,2.211173134186467
1,7155,7155,10.55056,14.168405657841209,9.957055596133696,0.5935044038663051,139.5816104659946,27.745281210036282,1.0,2.03687102323824
1,7156,7156,10.25748888888889,13.716903081753491,10.25748888888889,0.0,139.57961214561809,26.975353547453263,1.0,1.8719643482073378
1,7157,7157,10.55056,14.112157535015816,10.55056,0.0,139.57766991591689,27.746852571640705,1.0,2.0372171190844397
1,7158,7158,11.429773333333335,15.287128928202591,11.429773333333335,0.0,139.5756726846554,30.05995350190848,1.0,2.590365519369447
1,7159,7159,11.722844444444446,15.74267318690006,11.075888672606418,0.6469557718380283,139.5735083953268,30.831680726663496,1.0,2.7950381323132207
1,7160,7160,12.308986666666668,16.455866913151297,12.308986666666668,0.0,139.57128880946178,32.374297797902344,1.0,3.2359157735748014
1,7161,7161,13.1882,17.333333333333336,13.0,0.18820000000000017,139.56895836960595,34.687909880912336,1.0,3.980434976694506
1,7162,7162,14.360484444444445,19.19353058206508,14.360484444444445,0.0,139.56646151182753,37.77263568925123,1.0,5.1395844566309865
1,7163,7163,15.53276888888889,20.85904265614093,14.673391377032829,0.8593775118560618,139.56374254938598,40.85771338860243,1.0,6.50456577769099
1,7164,7164,16.41198222222222,21.92996531668779,16.41198222222222,0.0,139.56080138729934,43.17223970636054,1.0,7.673789402011013
1,7165,7165,16.998124444444446,22.66427258686731,16.998124444444446,0.0,139.55769357625778,44.716103366467216,1.0,8.526837594613186
1,7166,7166,17.291195555555557,23.097707464018857,17.291195555555557,0.0,139.5544746435544,45.48917584705989,1.0,8.976775059485588
1,7167,7167,17.584266666666668,23.614010832138725,16.617394670915335,0.9668719957513332,139.55120020650506,46.26235680447276,1.0,9.442334872419831
1,7168,7168,17.87733777777778,23.850770069137358,17.87733777777778,0.0,139.54787026528794,47.03564810507411,1.0,9.923789298487273
1,7169,7169,17.87733777777778,23.850770069137358,17.87733777777778,0.0,139.54448472184444,47.03793788037128,1.0,9.925238689835952
1,7170,7170,17.584266666666668,23.48869768451311,17.584266666666668,0.0,139.5410990769064,46.26907660192095,1.0,9.44645008394822
1,7171,7171,16.41198222222222,22.03974330352483,15.504489763340738,0.9074924588814834,139.53776859197964,43.186539524469616,1.0,7.681417230279428
1,7172,7172,15.23969777777778,20.0,15.0,0.23969777777777954,139.53466004193174,40.103579159324376,1.0,6.150997347526112
1,7173,7173,14.360484444444445,19.19353058206508,14.360484444444445,0.0,139.53177356767736,37.79147966687362,1.0,5.147280388140763
1,7174,7174,13.481271111111111,18.022022194411427,13.481271111111111,0.0,139.52905353856784,35.47910326854686,1.0,4.259062769884711
1,7175,7175,12.602057777777778,16.923373834534544,11.90127696497317,0.7007808128046094,139.52649994266858,33.16646654489718,1.0,3.479315035204963
1,7176,7176,11.722844444444446,15.662488085874516,11.722844444444446,0.0,139.52411276446466,30.85358608273317,1.0,2.8009998393528326
1,7177,7177,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,139.52189224753968,29.311842757823538,1.0,2.4017373051387767
1,7178,7178,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,139.51978322070002,29.312731993452978,1.0,2.401955896838432
1,7179,7179,10.843631111111112,14.561972541170924,10.253068965966435,0.590562145144677,139.51767392974585,28.542210196641953,1.0,2.217476048104849
1,7180,7180,10.843631111111112,14.476678101950206,10.843631111111112,0.0,139.5156204036281,28.543053347844342,1.0,2.2176725699734936
1,7181,7181,10.843631111111112,14.476678101950206,10.843631111111112,0.0,139.51356687751036,28.543896548862413,1.0,2.217869115064925
1,7182,7182,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,139.5115136154837,29.316219253746546,1.0,2.402813262364889
1,7183,7183,11.722844444444446,15.7426731880956,11.07588867344755,0.6469557709968967,139.5094050771977,30.86011447888427,1.0,2.8027782296496064
1,7184,7184,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,139.50718527530992,31.63262764059571,1.0,3.0185748167856077
1,7185,7185,13.1882,17.333333333333336,13.0,0.18820000000000017,139.50491055124064,34.719874315036996,1.0,3.991448868645924
1,7186,7186,13.774342222222224,18.392406537882774,13.774342222222224,0.0,139.50241337042414,36.26428293096659,1.0,4.548135765983809
1,7187,7187,14.653555555555556,19.678342010926,13.846130970618846,0.8074245849367099,139.49980531102278,38.58047237971191,1.0,5.476445368836151
1,7188,7188,14.946626666666667,19.934484108102097,14.946626666666667,0.0,139.49703042110238,39.35365316686905,1.0,5.8123438468864155
1,7189,7189,17.87733777777778,23.850770069137358,17.87733777777778,0.0,139.49420107812622,47.07197293751154,1.0,9.946798981282084
1,7190,7190,17.87733777777778,23.850770069137358,17.87733777777778,0.0,139.49081553468255,47.07426625096989,1.0,9.948252855290834
1,7191,7191,20.221906666666666,25.49844120649605,17.976401050579717,2.245505616086948,139.48743034702,50.0,1.0,11.920820542967107
1,7192,7192,19.342693333333333,25.49712173170557,19.08912335966976,0.2535699736635735,139.48383456201276,50.0,1.0,11.920820542967107
1,7193,7193,17.87733777777778,23.850770069137358,17.87733777777778,0.0,139.4802386079262,47.0814323332586,1.0,9.952796793449306
1,7194,7194,16.998124444444446,22.66427258686731,16.998124444444446,0.0,139.4768527497903,44.768133458613995,1.0,8.556636830055169
1,7195,7195,17.584266666666668,23.6140108343105,16.61739467244363,0.9668719942230375,139.47363392179372,46.31400804585268,1.0,9.473996880576893
1,7196,7196,17.291195555555557,23.097707464018857,17.291195555555557,0.0,139.4703037742436,45.5442909621958,1.0,9.009443645464172
1,7197,7197,16.998124444444446,22.66427258686731,16.998124444444446,0.0,139.4670291238057,44.77446430996813,1.0,8.560267434185354
1,7198,7198,16.705053333333332,22.30715354749663,16.705053333333332,0.0,139.46380997029013,44.004529918920134,1.0,8.12621474766813
1,7199,7199,16.41198222222222,22.03974330554097,15.50448976475905,0.907492457463171,139.46064631349324,43.23448961966098,1.0,7.707031724591472
1,7200,7200,16.705053333333332,22.30715354749663,16.705053333333332,0.0,139.4575383898945,44.008503252503786,1.0,8.128416185397224
1,7201,7201,14.946626666666667,19.934484108102097,14.946626666666667,0.0,139.4543740835863,39.37782274398493,1.0,5.823059613634816
1,7202,7202,16.41198222222222,21.92996531668779,16.41198222222222,0.0,139.4515441968569,43.240155806125856,1.0,7.710062305223144
1,7203,7203,15.825840000000001,21.252609541282347,14.968433977005112,0.8574060229948888,139.44843591166867,41.69773055090275,1.0,6.914063963323786
1,7204,7204,15.53276888888889,20.75585388996961,15.53276888888889,0.0,139.44543874366283,40.92731656878578,1.0,6.537865010103774
1,7205,7205,15.53276888888889,20.75585388996961,15.53276888888889,0.0,139.44249720599424,40.92905022264527,1.0,6.538695864113915
1,7206,7206,16.998124444444446,22.66427258686731,16.998124444444446,0.0,139.43955627165633,44.79217874257098,1.0,8.570431728852434
1,7207,7207,18.46348,24.794711482240782,17.446772207706434,1.0167077922935661,139.4363377379185,48.655829022469916,1.0,10.985017855136837
1,7208,7208,19.635764444444444,25.478409751910046,19.079939782837233,0.555824661607211,139.43284135100953,50.0,1.0,11.920820542967107
1,7209,7209,20.51497777777778,25.477091313692725,19.075649314673004,1.4393284631047756,139.429248390834,50.0,1.0,11.920820542967107
1,7210,7210,21.687262222222223,25.47577294370097,19.083476972744993,2.6037852494772302,139.42565561658432,50.0,1.0,11.920820542967107
1,7211,7211,24.03183111111111,25.474454641931274,17.959490522561552,6.072340588549558,139.42206302825093,50.0,1.0,11.920820542967107
1,7212,7212,23.152617777777778,25.473136408380093,19.10485230628507,4.047765471492706,139.41847062582417,50.0,1.0,11.920820542967107
1,7213,7213,24.03183111111111,25.471818243043902,19.10386368228293,4.927967428828179,139.41487840929443,50.0,1.0,11.920820542967107
1,7214,7214,24.911044444444443,25.47050014591917,19.097083488070847,5.813960956373595,139.4112863786521,50.0,1.0,11.920820542967107
1,7215,7215,23.152617777777778,25.469182117002383,17.955773392486684,5.196844385291094,139.4076945338876,50.0,1.0,11.920820542967107
1,7216,7216,23.738760000000003,25.467864156289984,19.08255677806444,4.656203221935563,139.40410287499122,50.0,1.0,11.920820542967107
1,7217,7217,24.617973333333335,25.466546263778476,19.076149891621366,5.541823441711969,139.40051140195345,50.0,1.0,11.920820542967107
1,7218,7218,24.617973333333335,25.465228439464287,19.075162752890897,5.542810580442438,139.39692011476455,50.0,1.0,11.920820542967107
1,7219,7219,22.85954666666667,25.463910683343926,17.942319845471733,4.917226821194937,139.393329013415,50.0,1.0,11.920820542967107
1,7220,7220,18.46348,24.665242078105113,18.46348,0.0,139.38973794357105,48.68850462956475,1.0,11.007164219216067
1,7221,7221,15.825840000000001,21.12178032635427,15.825840000000001,0.0,139.38624041814631,41.735106998003566,1.0,6.932673239196494
1,7222,7222,14.653555555555556,19.576314697557176,14.653555555555556,0.0,139.38324283067874,38.645286818202955,1.0,5.504092726980096
1,7223,7223,13.481271111111111,18.104074484432548,12.730090867999499,0.7511802431116122,139.380467150633,35.55508592553466,1.0,4.286485260561146
