Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,7224,7224,12.308986666666668,16.455866913151297,12.308986666666668,0.0,139.37791335073308,32.46453393938184,1.0,3.2630494448794645
1,7225,7225,12.602057777777778,16.844677706122493,12.602057777777778,0.0,139.37558252620252,33.23861581810481,1.0,3.5020708385207557
1,7226,7226,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,139.3731955753635,31.693723955980357,1.0,3.0360991495164305
1,7227,7227,11.722844444444446,15.742673190685931,11.075888675269999,0.6469557691744469,139.37091982040587,30.921720570345236,1.0,2.819597331787623
1,7228,7228,12.89512888888889,17.205585445660475,12.89512888888889,0.0,139.36870063427926,34.01498118475707,1.0,3.7532443743507247
1,7229,7229,11.429773333333335,15.287128928202591,11.429773333333335,0.0,139.36625752345688,30.15070382854993,1.0,2.6138971847039247
1,7230,7230,12.308986666666668,16.455866913151297,12.308986666666668,0.0,139.3640936745114,32.47100197436969,1.0,3.265000163460188
1,7231,7231,14.946626666666667,20.071908896484082,14.146686089693661,0.7999405769730057,139.3617642015574,39.430398912744096,1.0,5.846415129048692
1,7232,7232,15.53276888888889,20.75585388996961,15.53276888888889,0.0,139.35893393947,40.97836132390637,1.0,6.562357706527877
1,7233,7233,12.89512888888889,17.205585445660475,12.89512888888889,0.0,139.35599097198474,34.02121451735701,1.0,3.7553081274849545
1,7234,7234,13.1882,17.333333333333336,13.0,0.18820000000000017,139.35354912791834,34.795649096488056,1.0,4.017639493454274
1,7235,7235,14.067413333333334,18.891208249736053,13.318301816063915,0.7491115172694195,139.35105211054554,37.116695667760716,1.0,4.876453138058285
1,7236,7236,16.41198222222222,21.92996531668779,16.41198222222222,0.0,139.34838917898836,43.304475099856035,1.0,7.744519427778152
1,7237,7237,16.998124444444446,22.66427258686731,16.998124444444446,0.0,139.3452813672473,44.85307371097903,1.0,8.605433777654113
1,7238,7238,14.653555555555556,19.576314697557176,14.653555555555556,0.0,139.34206130415663,38.66823785262013,1.0,5.5139050225859645
1,7239,7239,14.946626666666667,20.071908897021526,14.146686090072453,0.7999405765942136,139.33928641390523,39.443181106690275,1.0,5.852102688042903
1,7240,7240,14.946626666666667,19.934484108102097,14.946626666666667,0.0,139.33645587768015,39.444791303819166,1.0,5.852819422091659
1,7241,7241,14.946626666666667,19.934484108102097,14.946626666666667,0.0,139.33362534145502,39.44640163242023,1.0,5.8535362731874985
1,7242,7242,14.946626666666667,19.934484108102097,14.946626666666667,0.0,139.3307948052299,39.4480120925096,1.0,5.854253241354317
1,7243,7243,15.23969777777778,20.465475779637913,14.428160424644727,0.811537353133053,139.32796440864712,40.223144697517185,1.0,6.206177621614818
1,7244,7244,14.360484444444445,19.19353058206508,14.360484444444445,0.0,139.325077935692,37.9041565603089,1.0,5.193458298167582
1,7245,7245,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,139.3223582434695,37.13205898843816,1.0,4.882511020621807
1,7246,7246,13.1882,17.333333333333336,13.0,0.18820000000000017,139.31969369512203,34.812643139510435,1.0,4.023528961644056
1,7247,7247,14.067413333333334,18.891208250498288,13.31830181660129,0.7491115167320448,139.31719667749798,37.134823952936955,1.0,4.883601801091134
1,7248,7248,12.308986666666668,16.455866913151297,12.308986666666668,0.0,139.31453154147468,32.49421979344628,1.0,3.2720089154479837
1,7249,7249,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,139.3122016136736,37.13750011711534,1.0,4.884657704474154
1,7250,7250,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,139.30952919571078,17.79573612365533,1.0,0.5374573534454653
1,7251,7251,6.7406355555555555,9.05203619183016,6.360293119042839,0.38034243651271643,139.30825267969945,17.79606388468082,1.0,0.5374870505846979
1,7252,7252,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,139.30697616368815,17.796391657779896,1.0,0.5375167499118524
1,7253,7253,9.96441777777778,13.289421925506147,9.96441777777778,0.0,139.30570485527258,26.308193959148284,1.0,1.736477827475302
1,7254,7254,10.25748888888889,13.716903081753491,10.25748888888889,0.0,139.30381814241474,27.08270176515763,1.0,1.8944018058599543
1,7255,7255,10.55056,14.168405662550125,9.957055599442956,0.5935044005570446,139.3018759115437,27.85727405895915,1.0,2.0616359918160185
1,7256,7256,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,139.2998784273485,29.40574818555576,1.0,2.424894445294886
1,7257,7257,11.722844444444446,15.662488085874516,11.722844444444446,0.0,139.2977698875745,30.954361187401513,1.0,2.8285357652239376
1,7258,7258,13.481271111111111,18.022022194411427,13.481271111111111,0.0,139.29555106632887,35.59865580667498,1.0,4.302262801514085
1,7259,7259,14.946626666666667,20.071908898129376,14.146686090853265,0.7999405758134016,139.29299882259824,39.469529078763784,1.0,5.863838105126136
1,7260,7260,15.23969777777778,20.0,15.0,0.23969777777777954,139.2901684259392,40.24508537743879,1.0,6.216339088146149
1,7261,7261,15.53276888888889,20.75585388996961,15.53276888888889,0.0,139.28728252328602,41.020737900929056,1.0,6.582737579651035
1,7262,7262,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,139.2843412395439,42.57049757205004,1.0,7.3573652386849515
1,7263,7263,15.825840000000001,21.252609545512215,14.968433979984253,0.8574060200157483,139.28128857582408,41.798330082060076,1.0,6.964227198656193
1,7264,7264,16.41198222222222,21.92996531668779,16.41198222222222,0.0,139.27829178218582,43.348291584751145,1.0,7.7680514819124165
1,7265,7265,16.705053333333332,22.30715354749663,16.705053333333332,0.0,139.27518385828122,44.12434777595858,1.0,8.192775112688931
1,7266,7266,16.41198222222222,21.92996531668779,16.41198222222222,0.0,139.27202020179925,43.35221614645708,1.0,7.770161527528693
1,7267,7267,15.825840000000001,21.252609545826246,14.968433980205427,0.8574060197945742,139.26891191724465,41.80579842087306,1.0,6.967960876667139
1,7268,7268,15.23969777777778,20.0,15.0,0.23969777777777954,139.2659146153206,40.25917739896525,1.0,6.222871423277125
1,7269,7269,14.653555555555556,19.576314697557176,14.653555555555556,0.0,139.2630282937697,38.71236049022234,1.0,5.53280159694896
1,7270,7270,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,139.26025294995802,37.16535510727546,1.0,4.89565716626736
1,7271,7271,13.481271111111111,18.104074487084965,12.730090869864577,0.7511802412465336,139.25758858079365,35.61816866577997,1.0,4.309341338890535
1,7272,7272,12.89512888888889,17.205585445660475,12.89512888888889,0.0,139.2550351826225,34.07080858429724,1.0,3.7717548618019032
1,7273,7273,12.308986666666668,16.455866913151297,12.308986666666668,0.0,139.25259275109454,32.523282284176275,1.0,3.2807961217275468
1,7274,7274,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,139.25026150654855,31.749987119171163,1.0,3.0522970533714706
1,7275,7275,11.722844444444446,15.742673192994056,11.0758886768939,0.646955767550546,139.24798575199094,30.976615065619328,1.0,2.8346406711840624
1,7276,7276,11.429773333333335,15.287128928202591,11.429773333333335,0.0,139.24576548659616,30.203167975521723,1.0,2.6275659849854773
1,7277,7277,11.429773333333335,15.287128928202591,11.429773333333335,0.0,139.2436009590339,30.2041121146776,1.0,2.6278124027270557
1,7278,7278,12.308986666666668,16.455866913151297,12.308986666666668,0.0,139.24143710888808,32.52852218308235,1.0,3.282382106471781
1,7279,7279,13.1882,17.71050760509744,12.485907861593693,0.7022921384063068,139.23910666623456,34.853161393508024,1.0,4.0375942126164714
1,7280,7280,13.774342222222224,18.392406537882774,13.774342222222224,0.0,139.2366094840746,36.403503903919805,1.0,4.6007188995753365
1,7281,7281,15.23969777777778,20.0,15.0,0.23969777777777954,139.23400170734422,40.27773457460398,1.0,6.231480552632782
1,7282,7282,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,139.23111605831392,42.603225957273835,1.0,7.37434741194752
1,7283,7283,16.705053333333332,22.433310194040832,15.791556008727737,0.9134973246055953,139.22806375511647,44.154381029505906,1.0,8.209515748223842
1,7284,7284,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,139.22490097275346,50.0,1.0,11.920820542967107
1,7285,7285,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,139.2213185382163,48.032252720265575,1.0,10.568053517185229
1,7286,7286,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,139.2178774940496,48.03464055882263,1.0,10.56962971185173
1,7287,7287,17.87733777777778,24.00757772400189,16.915180535339957,0.9621572424378222,139.21443635212367,47.26223785037351,1.0,10.067902046831925
1,7288,7288,18.46348,24.665242078105113,18.46348,0.0,139.21105100108426,48.814207109455516,1.0,11.09263838594405
1,7289,7289,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,139.20755436154926,48.04180549919248,1.0,10.574360176935613
1,7290,7290,17.291195555555557,23.097707464018857,17.291195555555557,0.0,139.2041130142086,45.71947520923121,1.0,9.113807415299304
1,7291,7291,16.41198222222222,22.039743312365967,15.50448976956029,0.9074924526619306,139.20083813656666,43.3968095446918,1.0,7.794164068477582
1,7292,7292,15.825840000000001,21.12178032635427,15.825840000000001,0.0,139.19772985226322,41.848803058634,1.0,6.9894863347212315
1,7293,7293,15.23969777777778,20.0,15.0,0.23969777777777954,139.19473255060979,40.300592857952665,1.0,6.242095980925007
1,7294,7294,15.825840000000001,21.12178032635427,15.825840000000001,0.0,139.19184677691334,41.85236127674135,1.0,6.991269341379133
1,7295,7295,15.53276888888889,20.859042665449348,14.67339138358088,0.8593775053080107,139.1888496093855,41.07909688679289,1.0,6.6108727647259
1,7296,7296,14.946626666666667,19.934484108102097,14.946626666666667,0.0,139.18590779826224,39.530622916853574,1.0,5.891109713420184
1,7297,7297,15.23969777777778,20.0,15.0,0.23969777777777954,139.18307740138718,40.30738222726175,1.0,6.245251296909553
1,7298,7298,14.653555555555556,19.576314697557176,14.653555555555556,0.0,139.18019108017637,38.758715151724914,1.0,5.5527005413363275
1,7299,7299,14.946626666666667,20.071908900902194,14.146686092807549,0.7999405738591179,139.17741618958536,39.53547534741335,1.0,5.8932794017145955
1,7300,7300,14.653555555555556,19.576314697557176,14.653555555555556,0.0,139.1745855084529,38.76185596961475,1.0,5.554050542317132
1,7301,7301,14.946626666666667,19.934484108102097,14.946626666666667,0.0,139.17181061785016,39.53867923870261,1.0,5.894712263457333
1,7302,7302,15.825840000000001,21.12178032635427,15.825840000000001,0.0,139.1689804841107,41.8661970803054,1.0,6.998205280525747
1,7303,7303,16.41198222222222,22.03974331328547,15.504489770207142,0.9074924520150791,139.16598369007525,43.41867827005021,1.0,7.80595302320553
1,7304,7304,16.998124444444446,22.66427258686731,16.998124444444446,0.0,139.16287587773357,44.971366182776066,1.0,8.673699673523156
1,7305,7305,17.87733777777778,23.850770069137358,17.87733777777778,0.0,139.15965714970974,47.299672794601285,1.0,10.091844414235734
1,7306,7306,17.87733777777778,23.850770069137358,17.87733777777778,0.0,139.15627160626468,47.30198834902218,1.0,10.093326624845876
1,7307,7307,18.46348,24.794711490626373,17.44677221360695,1.0167077863930523,139.15288625506338,48.8552649213231,1.0,11.120652113884434
1,7308,7308,17.87733777777778,23.850770069137358,17.87733777777778,0.0,139.14938951794036,47.30669607660985,1.0,10.096340537988349
1,7309,7309,18.75655111111111,25.03728971773939,18.75655111111111,0.0,139.14600425832697,49.63568505573549,1.0,11.662138581829671
1,7310,7310,19.049622222222226,25.33333333333333,19.0,0.04962222222222579,139.14245225447058,50.0,1.0,11.920820542967107
1,7311,7311,19.92883555555556,25.37053842913448,17.880952486494643,2.0478830690609158,139.13887432113876,50.0,1.0,11.920820542967107
1,7312,7312,19.342693333333333,25.369225572963906,18.993370373229272,0.34932296010406105,139.13529657295527,50.0,1.0,11.920820542967107
1,7313,7313,18.46348,24.665242078105113,18.46348,0.0,139.13171887746367,48.87022387132201,1.0,11.13087030960739
1,7314,7314,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,139.1282222380368,48.09693867982553,1.0,10.610807646787807
1,7315,7315,17.584266666666668,23.614010844138193,16.617394679359474,0.9668719873071937,139.12478099535022,46.54774156874535,1.0,9.618159626706902
1,7316,7316,17.87733777777778,23.850770069137358,17.87733777777778,0.0,139.12145105350905,47.3258171531368,1.0,10.108588123894672
1,7317,7317,16.998124444444446,22.66427258686731,16.998124444444446,0.0,139.1180651969968,45.00052205821338,1.0,8.690580634738456
1,7318,7318,16.41198222222222,21.92996531668779,16.41198222222222,0.0,139.1148459283817,43.45080355625539,1.0,7.823292615740995
1,7319,7319,15.23969777777778,20.465475784929247,14.428160428375117,0.8115373494026629,139.11173738143543,40.34898919301924,1.0,6.264611095931928
1,7320,7320,14.360484444444445,19.19353058206508,14.360484444444445,0.0,139.1088509098395,38.022750685548026,1.0,5.242358691196424
1,7321,7321,13.774342222222224,18.392406537882774,13.774342222222224,0.0,139.10613105447857,36.47223691418218,1.0,4.626827816680822
1,7322,7322,13.481271111111111,18.022022194411427,13.481271111111111,0.0,139.10352235040375,35.697579341937114,1.0,4.338228665877212
1,7323,7323,13.1882,17.71050760802699,12.485907863659026,0.702292136340974,139.10096913946913,34.92283523417896,1.0,4.061856927378504
1,7324,7324,12.89512888888889,17.205585445660475,12.89512888888889,0.0,139.09847142115783,34.148006448167045,1.0,3.7974511983644974
1,7325,7325,13.1882,17.333333333333336,13.0,0.18820000000000017,139.09602957639592,34.92533181122825,1.0,4.062728116416566
1,7326,7326,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,139.0935325571118,37.255033878764216,1.0,4.931181924610416
1,7327,7327,14.653555555555556,19.67834202052738,13.846130977374596,0.8074245781809601,139.09086883060593,38.80882330600764,1.0,5.574264370683278
1,7328,7328,15.23969777777778,20.0,15.0,0.23969777777777954,139.08809407898676,40.36279741058285,1.0,6.271044916540916
1,7329,7329,15.825840000000001,21.12178032635427,15.825840000000001,0.0,139.0852083048842,41.916963705206015,1.0,7.0236940709158375
1,7330,7330,17.291195555555557,23.097707464018857,17.291195555555557,0.0,139.08221184561805,45.8001509399101,1.0,9.162138761868526
1,7331,7331,19.049622222222226,25.34854470852416,17.870724019509534,1.1788982027126913,139.078937828684,50.0,1.0,11.920820542967107
1,7332,7332,20.51497777777778,25.347232990468644,18.9784195405236,1.5365582372541802,139.07536318205052,50.0,1.0,11.920820542967107
1,7333,7333,23.445688888888892,25.34592134029095,18.980652856918375,4.4650360319705165,139.07178872039523,50.0,1.0,11.920820542967107
1,7334,7334,22.85954666666667,25.344609757987577,18.998147141245415,3.8613995254212554,139.0682144437086,50.0,1.0,11.920820542967107
1,7335,7335,22.566475555555556,25.34329824355502,17.84095054372764,4.725525011827916,139.06464035198104,50.0,1.0,11.920820542967107
1,7336,7336,22.85954666666667,25.34198679698975,18.996180987516542,3.863365679150128,139.06106644520298,50.0,1.0,11.920820542967107
1,7337,7337,22.566475555555556,25.340675418288274,18.977770372804095,3.588705182751461,139.05749272336487,50.0,1.0,11.920820542967107
1,7338,7338,21.980333333333338,25.339364107447064,19.003381982773046,2.9769513505602916,139.0539191864571,50.0,1.0,11.920820542967107
1,7339,7339,21.394191111111112,25.33805286446261,17.83389626010666,3.5602948510044534,139.05034583447014,50.0,1.0,11.920820542967107
1,7340,7340,21.10112,25.3367416893314,19.002556266998557,2.098563733001445,139.04677266739435,50.0,1.0,11.920820542967107
1,7341,7341,20.221906666666666,25.335430582049945,19.00157293653746,1.2203337301292052,139.04319968522026,50.0,1.0,11.920820542967107
1,7342,7342,19.92883555555556,25.334119542614697,18.994983773059012,0.9338517824965464,139.03962688793823,50.0,1.0,11.920820542967107
1,7343,7343,19.92883555555556,25.33280857102218,17.854360784386596,2.074474771168962,139.03605427553873,50.0,1.0,11.920820542967107
1,7344,7344,20.221906666666666,25.331497667268845,18.998623250451637,1.223283416215029,139.03248184801214,50.0,1.0,11.920820542967107
1,7345,7345,20.221906666666666,25.330186831351234,18.997640123513428,1.224266543153238,139.02890960534899,50.0,1.0,11.920820542967107
1,7346,7346,21.10112,25.32887606326578,18.99665704744934,2.104462952550662,139.0253375475396,50.0,1.0,11.920820542967107
1,7347,7347,21.10112,25.327565363009022,17.855933580921363,3.245186419078639,139.0217656745745,50.0,1.0,11.920820542967107
1,7348,7348,22.566475555555556,25.326254730577407,18.966970640931226,3.5995049146243296,139.01819398644406,50.0,1.0,11.920820542967107
1,7349,7349,22.85954666666667,25.32494416596745,18.983405947185393,3.8761407194812776,139.01462248313874,50.0,1.0,11.920820542967107
1,7350,7350,25.204115555555557,25.323633669175646,18.99272525188174,6.2113903036738165,139.011051164649,50.0,1.0,11.920820542967107
1,7351,7351,26.3764,25.32232324019847,17.828569962636404,8.547830037363596,139.0074800309652,50.0,1.0,11.920820542967107
1,7352,7352,25.79025777777778,25.321012879032427,18.97705807400137,6.813199703776409,139.00390908207788,50.0,1.0,11.920820542967107
1,7353,7353,26.669471111111115,25.319702585674,18.97007374420884,7.699397366902275,139.00033831797742,50.0,1.0,11.920820542967107
1,7354,7354,27.548684444444447,25.318392360119663,18.965647746691285,8.583036697753162,138.99676773865423,50.0,1.0,11.920820542967107
1,7355,7355,29.307111111111112,25.317082202365942,17.828570244805256,11.478540866305856,138.9931973440988,50.0,1.0,11.920820542967107
1,7356,7356,29.01404,25.315772112409313,18.986829084306983,10.027210915693018,138.98962713430157,50.0,1.0,11.920820542967107
1,7357,7357,29.307111111111112,25.314462090246266,18.96460120507843,10.342509906032681,138.98605710925295,50.0,1.0,11.920820542967107
1,7358,7358,29.307111111111112,25.313152135873285,18.963619838688267,10.343491272422845,138.98248726894337,50.0,1.0,11.920820542967107
1,7359,7359,29.307111111111112,25.31184224928687,17.824880211696264,11.482230899414848,138.9789176133633,50.0,1.0,11.920820542967107
1,7360,7360,29.307111111111112,25.310532430483516,18.961657258254412,10.3454538528567,138.97534814250318,50.0,1.0,11.920820542967107
1,7361,7361,27.841755555555554,25.309222679459715,18.972343203671812,8.869412351883742,138.97177885635344,50.0,1.0,11.920820542967107
1,7362,7362,28.42789777777778,25.30791299621196,18.957215081235038,9.470682696542742,138.96820975490454,50.0,1.0,11.920820542967107
1,7363,7363,28.13482666666667,25.306603380736732,17.84115538341939,10.293671283247278,138.96464083814686,50.0,1.0,11.920820542967107
1,7364,7364,27.255613333333336,25.305293833030543,18.958054674947775,8.297558658385562,138.96107210607093,50.0,1.0,11.920820542967107
1,7365,7365,27.548684444444447,25.303984353089877,18.954854913474545,8.593829530969902,138.95750355866716,50.0,1.0,11.920820542967107
1,7366,7366,26.08332888888889,25.302674940911217,18.977006205683416,7.106322683205473,138.95393519592594,50.0,1.0,11.920820542967107
1,7367,7367,25.497186666666668,25.301365596491067,17.813024333721476,7.684162332945192,138.95036701783778,50.0,1.0,11.920820542967107
1,7368,7368,25.204115555555557,25.300056319825927,18.975042239869452,6.2290733156861045,138.9467990243931,50.0,1.0,11.920820542967107
1,7369,7369,23.738760000000003,25.298747110912288,18.955840788032692,4.782919211967311,138.9432312155824,50.0,1.0,11.920820542967107
1,7370,7370,23.445688888888892,25.29743796974662,18.944345396902218,4.501343491986674,138.939663591396,50.0,1.0,11.920820542967107
1,7371,7371,24.03183111111111,25.296128896325456,17.833770871909447,6.198060239201663,138.93609615182447,50.0,1.0,11.920820542967107
1,7372,7372,22.85954666666667,25.29481989064526,18.96082499523706,3.898721671429609,138.93252889685817,50.0,1.0,11.920820542967107
1,7373,7373,22.85954666666667,25.293510952702537,18.959843824255454,3.899702842411216,138.9289618264876,50.0,1.0,11.920820542967107
1,7374,7374,25.79025777777778,25.292202082493787,18.955465566557688,6.8347922112200905,138.9253949407032,50.0,1.0,11.920820542967107
1,7375,7375,33.70317777777778,25.290893280015503,17.816629092233086,15.886548685544696,138.92182823949543,50.0,1.0,11.920820542967107
1,7376,7376,34.289320000000004,25.28958454526418,18.949509126662775,15.339810873337228,138.9182617228547,50.0,1.0,11.920820542967107
1,7377,7377,37.22003111111112,25.288275878236313,18.96620690867723,18.25382420243389,138.9146953907715,50.0,1.0,11.920820542967107
1,7378,7378,36.92696,25.286967278928394,18.962115197492903,17.9648448025071,138.91112924323625,50.0,1.0,11.920820542967107
1,7379,7379,38.392315555555555,25.285658747336903,17.81002278864068,20.582292766914875,138.90756328023937,50.0,1.0,11.920820542967107
1,7380,7380,38.978457777777784,25.28435028345837,18.962547712927467,20.015910064850317,138.90399750177139,50.0,1.0,11.920820542967107
1,7381,7381,36.92696,25.28304188728927,18.959171636581253,17.967788363418748,138.9004319078227,50.0,1.0,11.920820542967107
1,7382,7382,35.168533333333336,25.2817335588261,18.96130016911957,16.207233164213765,138.8968664983838,50.0,1.0,11.920820542967107
1,7383,7383,32.23782222222223,25.28042529806536,17.822699835136074,14.415122387086154,138.89330127344508,50.0,1.0,11.920820542967107
1,7384,7384,32.23782222222223,25.279117105003557,18.959337828752666,13.278484393469562,138.88973623299705,50.0,1.0,11.920820542967107
1,7385,7385,31.651680000000002,25.277808979637168,18.9411267527309,12.710553247269106,138.88617137703014,50.0,1.0,11.920820542967107
1,7386,7386,32.82396444444444,25.276500921962697,18.94833339404733,13.87563105039711,138.88260670553478,50.0,1.0,11.920820542967107
1,7387,7387,31.06553777777778,25.275192931976644,17.819011017043525,13.246526760734255,138.87904221850147,50.0,1.0,11.920820542967107
1,7388,7388,32.23782222222223,25.273885009675507,18.955413757256625,13.282408464965602,138.87547791592064,50.0,1.0,11.920820542967107
1,7389,7389,30.772466666666666,25.27257715505579,18.942049013900775,11.830417652765892,138.87191379778275,50.0,1.0,11.920820542967107
1,7390,7390,30.18632444444445,25.271269368113977,18.95345202608548,11.23287241835897,138.86834986407825,50.0,1.0,11.920820542967107
1,7391,7391,29.893253333333334,25.269961648846564,17.80981937808321,12.083433955250126,138.8647861147976,50.0,1.0,11.920820542967107
1,7392,7392,22.85954666666667,25.26865399725007,18.94121121946577,3.9183354472008993,138.86122254993126,50.0,1.0,11.920820542967107
1,7393,7393,13.774342222222224,18.392406537882774,13.774342222222224,0.0,138.85765707271898,36.60384758856511,1.0,4.677096733029766
1,7394,7394,12.89512888888889,17.205585445660475,12.89512888888889,0.0,138.85504800581325,34.268729986806775,1.0,3.8378691701223473
1,7395,7395,11.722844444444446,15.742673200473337,11.07588868215601,0.6469557622884351,138.8526051387484,31.154495830700846,1.0,2.8837547285826965
1,7396,7396,12.602057777777778,16.844677706122493,12.602057777777778,0.0,138.85038575194082,33.492162912584526,1.0,3.582826041764105
1,7397,7397,12.89512888888889,17.205585445660475,12.89512888888889,0.0,138.84799941587008,34.272238385710146,1.0,3.8390480426294853
1,7398,7398,13.1882,17.333333333333336,13.0,0.18820000000000017,138.84555757043168,35.05239619932262,1.0,4.107232357869988
1,7399,7399,13.1882,17.710507613528055,12.485907867537275,0.7022921324627251,138.84306003853663,35.05366785233661,1.0,4.107679388412095
1,7400,7400,13.1882,17.333333333333336,13.0,0.18820000000000017,138.8405625066416,35.054939597621626,1.0,4.1081264838295395
1,7401,7401,13.481271111111111,18.022022194411427,13.481271111111111,0.0,138.8380651523865,35.83523835596966,1.0,4.388610416740039
1,7402,7402,13.774342222222224,18.392406537882774,13.774342222222224,0.0,138.83551228984396,36.615623259258044,1.0,4.681612133025437
1,7403,7403,14.067413333333334,18.89120826148389,13.318301824346142,0.7491115089871929,138.83290391948682,37.396096204770764,1.0,4.9874085127713315
1,7404,7404,14.946626666666667,19.934484108102097,14.946626666666667,0.0,138.8302403360054,39.7348900737881,1.0,5.982906072352623
1,7405,7405,15.53276888888889,20.75585388996961,15.53276888888889,0.0,138.82741007181536,41.29481924221761,1.0,6.715569459971548
1,7406,7406,16.41198222222222,21.92996531668779,16.41198222222222,0.0,138.82446890575048,43.634126671108206,1.0,7.922732654799706
1,7407,7407,16.998124444444446,22.826877087597094,16.092872611299907,0.9052518331445399,138.8213610922842,45.19452927499136,1.0,8.803466970369646
1,7408,7408,16.998124444444446,22.66427258686731,16.998124444444446,0.0,138.81814205100363,45.19664329700892,1.0,8.804702402656785
1,7409,7409,16.998124444444446,22.66427258686731,16.998124444444446,0.0,138.81492300972306,45.19875751680697,1.0,8.805938066120165
1,7410,7410,16.41198222222222,21.92996531668779,16.41198222222222,0.0,138.81170374210387,43.642221178054214,1.0,7.927142678575846
1,7411,7411,15.53276888888889,20.859042674994512,14.673391390295466,0.8593774985934247,138.80859533074704,41.306110729748525,1.0,6.721079800475198
1,7412,7412,14.946626666666667,19.934484108102097,14.946626666666667,0.0,138.80565352112538,39.749088826621254,1.0,5.989322108515697
1,7413,7413,14.946626666666667,19.934484108102097,14.946626666666667,0.0,138.80282298489846,39.75072409739066,1.0,5.9900613380123335
1,7414,7414,14.360484444444445,19.19353058206508,14.360484444444445,0.0,138.7999921545448,38.19344344378512,1.0,5.313278529974901
1,7415,7415,14.067413333333334,18.891208262298246,13.318301824920262,0.7491115084130727,138.79727246351314,37.41546437764678,1.0,4.995161757484267
1,7416,7416,13.774342222222224,18.392406537882774,13.774342222222224,0.0,138.79460826656089,36.637394244932494,1.0,4.689967904308315
1,7417,7417,13.774342222222224,18.392406537882774,13.774342222222224,0.0,138.79199973322176,36.63878350346077,1.0,4.690501443205737
1,7418,7418,13.774342222222224,18.392406537882774,13.774342222222224,0.0,138.7893911998826,36.64017286735203,1.0,4.691035063034649
1,7419,7419,14.360484444444445,19.284775145139577,13.56302789443306,0.7974565500113862,138.78678298564094,38.20077775519775,1.0,5.316340054646164
1,7420,7420,14.946626666666667,19.934484108102097,14.946626666666667,0.0,138.7840637449165,39.76156517589505,1.0,5.994963621340153
1,7421,7421,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,138.7812337326269,42.88188394189821,1.0,7.519997710520338
1,7422,7422,16.705053333333332,22.30715354749663,16.705053333333332,0.0,138.77818142789474,44.44319758348968,1.0,8.371668650477002
1,7423,7423,19.049622222222226,25.237021423528486,17.792100103587583,1.2575221186346432,138.7750186033694,50.0,1.0,11.920820542967107
1,7424,7424,19.049622222222226,25.235715476498807,18.92678660737411,0.12283561484811756,138.77145968372696,50.0,1.0,11.920820542967107
1,7425,7425,20.221906666666666,25.234409597048327,18.92580719778625,1.296099468880417,138.7679009482489,50.0,1.0,11.920820542967107
1,7426,7426,23.445688888888892,25.233103785173547,18.89616782987595,4.5495210590129425,138.76434239692568,50.0,1.0,11.920820542967107
1,7427,7427,34.582391111111114,25.231798040870974,17.771799788796177,16.810591322314938,138.7607840297478,50.0,1.0,11.920820542967107
1,7428,7428,36.63388888888889,25.230492364137092,18.90748240578638,17.726406483102515,138.7572258467057,50.0,1.0,11.920820542967107
1,7429,7429,37.51310222222222,25.22918675496844,18.90443286929947,18.608669352922753,138.7536678477899,50.0,1.0,11.920820542967107
1,7430,7430,38.392315555555555,25.22788121336149,18.90353938809201,19.488776167463545,138.75011003299082,50.0,1.0,11.920820542967107
1,7431,7431,38.685386666666666,25.226575739312764,17.77248589004958,20.912900776617086,138.74655240229896,50.0,1.0,11.920820542967107
1,7432,7432,29.600182222222223,25.225270332818752,18.89881589512803,10.701366327094192,138.74299495570477,50.0,1.0,11.920820542967107
1,7433,7433,29.307111111111112,25.223964993875963,18.896804333204877,10.410306777906236,138.73943769319874,50.0,1.0,11.920820542967107
1,7434,7434,29.600182222222223,25.222659722480913,18.896860021375332,10.703322200846891,138.73588061477136,50.0,1.0,11.920820542967107
1,7435,7435,28.42789777777778,25.22135451863009,17.758834708418505,10.669063069359275,138.73232372041306,50.0,1.0,11.920820542967107
1,7436,7436,28.72096888888889,25.22004938232002,18.89913879704767,9.821830091841221,138.72876701011438,50.0,1.0,11.920820542967107
1,7437,7437,28.72096888888889,25.218744313547184,18.898160818158583,9.822808070730307,138.72521048386574,50.0,1.0,11.920820542967107
1,7438,7438,27.548684444444447,25.217439312308095,18.890025253899644,8.658659190544803,138.7216541416576,50.0,1.0,11.920820542967107
1,7439,7439,26.08332888888889,25.21613437859926,17.777374736912474,8.305954151976415,138.7180979834805,50.0,1.0,11.920820542967107
1,7440,7440,27.841755555555554,25.214829512417186,18.901584034814924,8.94017152074063,138.71454200932487,50.0,1.0,11.920820542967107
1,7441,7441,26.3764,25.213524713758396,18.885073076393944,7.4913269236060565,138.71098621918125,50.0,1.0,11.920820542967107
1,7442,7442,25.79025777777778,25.212219982619366,18.89552227118287,6.894735506594909,138.70743061304006,50.0,1.0,11.920820542967107
1,7443,7443,25.497186666666668,25.210915318996605,17.74934425337735,7.7478424132893196,138.70387519089175,50.0,1.0,11.920820542967107
1,7444,7444,26.08332888888889,25.209610722886644,18.907208042164992,7.176120846723897,138.7003199527269,50.0,1.0,11.920820542967107
1,7445,7445,25.497186666666668,25.20830619428597,18.88032695807621,6.616859708590457,138.6967648985359,50.0,1.0,11.920820542967107
1,7446,7446,26.08332888888889,25.20700173319109,18.905251299893322,7.178077588995567,138.69321002830924,50.0,1.0,11.920820542967107
1,7447,7447,27.255613333333336,25.205697339598508,17.75043324732827,9.505180086005065,138.6896553420374,50.0,1.0,11.920820542967107
1,7448,7448,28.72096888888889,25.20439301350474,18.887406389913476,9.833562498975414,138.68610083971092,50.0,1.0,11.920820542967107
1,7449,7449,28.42789777777778,25.203088754906293,18.87869514604891,9.549202631728871,138.68254652132023,50.0,1.0,11.920820542967107
1,7450,7450,28.42789777777778,25.201784563799674,18.87771822506301,9.55017955271477,138.67899238685584,50.0,1.0,11.920820542967107
1,7451,7451,30.772466666666666,25.20048044018138,17.75473109760369,13.017735569062978,138.67543843630818,50.0,1.0,11.920820542967107
1,7452,7452,30.772466666666666,25.199176384047938,18.887034402863737,11.88543226380293,138.6718846696678,50.0,1.0,11.920820542967107
1,7453,7453,31.651680000000002,25.197872395395837,18.88122880130975,12.770451198690253,138.66833108692515,50.0,1.0,11.920820542967107
1,7454,7454,31.651680000000002,25.196568474221593,18.880251749214104,12.771428250785899,138.6647776880707,50.0,1.0,11.920820542967107
1,7455,7455,31.651680000000002,25.195264620521705,17.74651826281753,13.905161737182471,138.66122447309493,50.0,1.0,11.920820542967107
1,7456,7456,31.35860888888889,25.193960834292703,18.874635225832385,12.483973663056506,138.65767144198838,50.0,1.0,11.920820542967107
1,7457,7457,31.06553777777778,25.192657115531073,18.894492836648304,12.171044941129477,138.65411859474148,50.0,1.0,11.920820542967107
1,7458,7458,29.893253333333334,25.191353464233348,18.887678434180852,11.005574899152482,138.65056593134477,50.0,1.0,11.920820542967107
1,7459,7459,26.669471111111115,25.190049880396007,17.740559001450425,8.92891210966069,138.64701345178867,50.0,1.0,11.920820542967107
1,7460,7460,21.10112,25.188746364015593,18.891559773011696,2.2095602269883052,138.64346115606372,50.0,1.0,11.920820542967107
1,7461,7461,23.152617777777778,25.187442915088564,18.89058218631643,4.262035591461348,138.63990904416033,50.0,1.0,11.920820542967107
1,7462,7462,24.324902222222224,25.186139533611495,18.863582519442676,5.461319702779548,138.63635711606912,50.0,1.0,11.920820542967107
1,7463,7463,23.445688888888892,25.18483621958084,17.7284206597525,5.7172682291363905,138.63280537178045,50.0,1.0,11.920820542967107
1,7464,7464,22.85954666666667,25.183532972993138,18.877405078472137,3.9821415881945335,138.62925381128485,50.0,1.0,11.920820542967107
1,7465,7465,22.273404444444445,25.182229793844904,18.860305846693617,3.413098597750828,138.62570243457287,50.0,1.0,11.920820542967107
1,7466,7466,21.980333333333338,25.180926682132625,18.884561048638695,3.095772284694643,138.62215124163492,50.0,1.0,11.920820542967107
1,7467,7467,21.980333333333338,25.17962363785282,17.750568794661827,4.22976453867151,138.61860023246152,50.0,1.0,11.920820542967107
1,7468,7468,22.273404444444445,25.17832066100201,18.85737809003283,3.4160263544116134,138.61504940704316,50.0,1.0,11.920820542967107
1,7469,7469,22.273404444444445,25.17701775157671,18.85640227214645,3.4170021722979946,138.61149876537036,50.0,1.0,11.920820542967107
1,7470,7470,22.85954666666667,25.1757149095734,18.87154471129245,3.9880019553742194,138.60794830743353,50.0,1.0,11.920820542967107
1,7471,7471,24.324902222222224,25.174412134988618,17.7235111419078,6.601391080314425,138.60439803322325,50.0,1.0,11.920820542967107
1,7472,7472,26.08332888888889,25.17310942781886,18.87983207086415,7.203496818024739,138.60084794272996,50.0,1.0,11.920820542967107
1,7473,7473,26.669471111111115,25.17180678806065,18.85926698501842,7.810204126092696,138.59729803594416,50.0,1.0,11.920820542967107
1,7474,7474,27.841755555555554,25.170504215710505,18.868356829365975,8.97339872618958,138.5937483128564,50.0,1.0,11.920820542967107
1,7475,7475,29.600182222222223,25.169201710764916,17.725400635878085,11.874781586344138,138.5901987734571,50.0,1.0,11.920820542967107
1,7476,7476,27.841755555555554,25.16789927322041,18.866404107878875,8.97535144767668,138.5866494177368,50.0,1.0,11.920820542967107
1,7477,7477,27.255613333333336,25.16659690307349,18.85414661528553,8.401466718047807,138.58310024568596,50.0,1.0,11.920820542967107
1,7478,7478,26.3764,25.165294600320674,18.848948447763295,7.527451552236705,138.5795512572951,50.0,1.0,11.920820542967107
1,7479,7479,27.841755555555554,25.16399236495847,17.731666880288206,10.110088675267349,138.5760024525547,50.0,1.0,11.920820542967107
1,7480,7480,28.42789777777778,25.16269019698341,18.848434090874953,9.579463686902827,138.57245383145528,50.0,1.0,11.920820542967107
1,7481,7481,27.841755555555554,25.16138809639199,18.86152318826261,8.980232367292945,138.56890539398734,50.0,1.0,11.920820542967107
1,7482,7482,27.255613333333336,25.160086063180703,18.849268866800102,8.406344466533234,138.56535714014132,50.0,1.0,11.920820542967107
1,7483,7483,26.08332888888889,25.1587840973461,17.736942788629,8.346386100259888,138.56180906990778,50.0,1.0,11.920820542967107
1,7484,7484,24.617973333333335,25.15748219888467,18.84464019388062,5.773333139452717,138.55826118327718,50.0,1.0,11.920820542967107
1,7485,7485,24.324902222222224,25.156180367792945,18.841144098664547,5.483758123557678,138.55471348024008,50.0,1.0,11.920820542967107
1,7486,7486,23.738760000000003,25.15487860406742,18.848043018514414,4.890716981485589,138.5511659607869,50.0,1.0,11.920820542967107
1,7487,7487,23.152617777777778,25.153576907704615,17.733271719931757,5.41934605784602,138.54761862490818,50.0,1.0,11.920820542967107
1,7488,7488,22.85954666666667,25.15227527870106,18.853974523370784,4.005572143295886,138.54407147259445,50.0,1.0,11.920820542967107
1,7489,7489,21.687262222222223,25.150973717053244,18.840175284659026,2.8470869375631978,138.54052450383614,50.0,1.0,11.920820542967107
1,7490,7490,21.10112,25.149672222757697,18.862254167068276,2.238865832931726,138.5369777186238,50.0,1.0,11.920820542967107
1,7491,7491,21.10112,25.148370795810926,17.729601411046705,3.371518588953297,138.53343111694792,50.0,1.0,11.920820542967107
1,7492,7492,21.10112,25.147069436209456,18.860302077157094,2.2408179228429077,138.529884698799,50.0,1.0,11.920820542967107
1,7493,7493,21.394191111111112,25.145768143949795,18.828254124873894,2.5659369862372188,138.52633846416757,50.0,1.0,11.920820542967107
1,7494,7494,21.980333333333338,25.144466919028464,18.85721786818902,3.1231154651443163,138.5227924130441,50.0,1.0,11.920820542967107
1,7495,7495,23.152617777777778,25.143165761441967,17.72593186181659,5.426685915961187,138.5192465454191,50.0,1.0,11.920820542967107
1,7496,7496,23.738760000000003,25.141864671186827,18.83829194117335,4.900468058826654,138.51570086128308,50.0,1.0,11.920820542967107
1,7497,7497,26.08332888888889,25.14056364825956,18.855422736194672,7.227906152694217,138.51215536062654,50.0,1.0,11.920820542967107
1,7498,7498,27.255613333333336,25.139262692656686,18.833668550142416,8.42194478319092,138.50861004344,50.0,1.0,11.920820542967107
1,7499,7499,29.01404,25.137961804374715,17.72226307208417,11.29177692791583,138.50506490971395,50.0,1.0,11.920820542967107
1,7500,7500,29.307111111111112,25.13666098341016,18.83139959593709,10.475711515174023,138.5015199594389,50.0,1.0,11.920820542967107
1,7501,7501,29.01404,25.135360229759538,18.851520172319656,10.162519827680345,138.49797519260534,50.0,1.0,11.920820542967107
1,7502,7502,28.72096888888889,25.13405954341939,18.834700624231957,9.886268264656934,138.49443060920385,50.0,1.0,11.920820542967107
1,7503,7503,28.13482666666667,25.13275892438618,17.718595041692254,10.416231624974415,138.4908862092248,50.0,1.0,11.920820542967107
1,7504,7504,27.841755555555554,25.131458372656486,18.839087217079587,9.002668338475967,138.48734199265886,50.0,1.0,11.920820542967107
1,7505,7505,26.962542222222222,25.130157888226787,18.845652890329685,8.116889331892537,138.48379795949643,50.0,1.0,11.920820542967107
1,7506,7506,26.08332888888889,25.128857471093607,18.84664310332021,7.236685785568678,138.48025410972804,50.0,1.0,11.920820542967107
1,7507,7507,24.617973333333335,25.12755712125348,17.69289084687758,6.925082486455754,138.47671044334425,50.0,1.0,11.920820542967107
1,7508,7508,23.152617777777778,25.126256838702908,18.844692629027183,4.307925148750595,138.4731669603355,50.0,1.0,11.920820542967107
1,7509,7509,22.85954666666667,25.124956623438393,18.833496645141956,4.026050021524714,138.46962366069232,50.0,1.0,11.920820542967107
1,7510,7510,23.738760000000003,25.12365647545649,18.82464890747731,4.914111092522692,138.46608054440526,50.0,1.0,11.920820542967107
1,7511,7511,23.738760000000003,25.122356394753698,17.694254296242647,6.0445057037573555,138.4625376114648,50.0,1.0,11.920820542967107
1,7512,7512,23.445688888888892,25.121056381326525,18.812259541540875,4.633429347348017,138.45899486186144,50.0,1.0,11.920820542967107
1,7513,7513,23.152617777777778,25.119756435171507,18.839817326378636,4.312800451399142,138.4554522955857,50.0,1.0,11.920820542967107
1,7514,7514,22.85954666666667,25.118456556285164,18.82862423900179,4.03092242766488,138.45190991262814,50.0,1.0,11.920820542967107
1,7515,7515,21.687262222222223,25.11715674466401,17.68595294093203,4.001309281290194,138.44836771297923,50.0,1.0,11.920820542967107
1,7516,7516,21.394191111111112,25.115857000304544,18.80585772757577,2.588333383535342,138.44482569662947,50.0,1.0,11.920820542967107
1,7517,7517,20.80804888888889,25.114557323203325,18.820471141089254,1.9875777477996373,138.44128386356942,50.0,1.0,11.920820542967107
1,7518,7518,20.80804888888889,25.113257713356834,18.81949723303681,1.9885516558520813,138.43774221378953,50.0,1.0,11.920820542967107
1,7519,7519,21.394191111111112,25.11195817076161,17.674762117716444,3.7194289933946685,138.43420074728039,50.0,1.0,11.920820542967107
1,7520,7520,21.687262222222223,25.11065869541418,18.809975973776293,2.8772862484459303,138.4306594640325,50.0,1.0,11.920820542967107
1,7521,7521,23.445688888888892,25.109359287311054,18.803500006704418,4.642188882184474,138.42711836403632,50.0,1.0,11.920820542967107
1,7522,7522,24.324902222222224,25.108059946448744,18.805103500315393,5.519798721906831,138.4235774472824,50.0,1.0,11.920820542967107
1,7523,7523,24.911044444444443,25.10676067282379,17.6948998967774,7.216144547667042,138.4200367137613,50.0,1.0,11.920820542967107
1,7524,7524,25.497186666666668,25.10546146643271,18.803299089848235,6.693887576818433,138.41649616346353,50.0,1.0,11.920820542967107
1,7525,7525,26.08332888888889,25.104162327272014,18.828121745454013,7.255207143434877,138.41295579637955,50.0,1.0,11.920820542967107
1,7526,7526,26.08332888888889,25.10286325533821,18.827147441503662,7.256181447385227,138.40941561249988,50.0,1.0,11.920820542967107
1,7527,7527,26.3764,25.10156425062785,17.673141210973018,8.703258789026982,138.4058756118151,50.0,1.0,11.920820542967107
1,7528,7528,26.669471111111115,25.100265313137438,18.805666550713525,7.86380456039759,138.40233579431572,50.0,1.0,11.920820542967107
1,7529,7529,27.255613333333336,25.09896644286348,18.803479669040485,8.452133664292852,138.39879615999217,50.0,1.0,11.920820542967107
1,7530,7530,26.3764,25.097667639802545,18.79829547060844,7.57810452939156,138.39525670883512,50.0,1.0,11.920820542967107
1,7531,7531,24.911044444444443,25.096368903951113,17.687575920883067,7.223468523561376,138.39171744083498,50.0,1.0,11.920820542967107
1,7532,7532,24.03183111111111,25.095070235305712,18.82130267647929,5.210528434631819,138.3881783559823,50.0,1.0,11.920820542967107
1,7533,7533,23.445688888888892,25.093771633862893,18.791826971229348,4.653861917659544,138.38463945426764,50.0,1.0,11.920820542967107
1,7534,7534,23.445688888888892,25.092473099619134,18.790854545434577,4.654834343454315,138.38110073568146,50.0,1.0,11.920820542967107
1,7535,7535,22.273404444444445,25.091174632571,17.66458322425567,4.608821220188776,138.37756220021436,50.0,1.0,11.920820542967107
1,7536,7536,21.394191111111112,25.089876232714982,18.786404255654165,2.607786855456947,138.37402384785676,50.0,1.0,11.920820542967107
1,7537,7537,20.80804888888889,25.088577900047614,18.801002552514433,2.007046336374458,138.37048567859927,50.0,1.0,11.920820542967107
1,7538,7538,20.80804888888889,25.08727963456543,18.800029651908364,2.0080192369805268,138.3669476924324,50.0,1.0,11.920820542967107
1,7539,7539,20.51497777777778,25.08598143626494,17.65584210452137,2.859135673256411,138.36340988934666,50.0,1.0,11.920820542967107
1,7540,7540,20.221906666666666,25.084683305142672,18.81351247885701,1.4083941878096553,138.35987226933258,50.0,1.0,11.920820542967107
1,7541,7541,19.92883555555556,25.083385241195142,18.80698852898501,1.1218470265705491,138.35633483238067,50.0,1.0,11.920820542967107
1,7542,7542,20.51497777777778,25.08208724441889,18.779895022687292,1.7350827550904884,138.3527975784815,50.0,1.0,11.920820542967107
1,7543,7543,21.980333333333338,25.080789314810424,17.680894780638816,4.299438552694522,138.34926050762556,50.0,1.0,11.920820542967107
1,7544,7544,22.85954666666667,25.079491452366277,18.79941626205152,4.060130404615151,138.34572361980338,50.0,1.0,11.920820542967107
1,7545,7545,23.738760000000003,25.07819365708298,18.790584534918256,4.948175465081746,138.34218691500553,50.0,1.0,11.920820542967107
1,7546,7546,26.08332888888889,25.076895928957043,18.80767194671779,7.2756569421711,138.33865039322248,50.0,1.0,11.920820542967107
1,7547,7547,27.841755555555554,25.07559826798499,17.669380472830053,10.172375082725502,138.33511405444477,50.0,1.0,11.920820542967107
1,7548,7548,28.13482666666667,25.074300674163368,18.80572550562253,9.32910116104414,138.331577898663,50.0,1.0,11.920820542967107
1,7549,7549,28.42789777777778,25.073003147488688,18.781252862319,9.64664491545878,138.32804192586764,50.0,1.0,11.920820542967107
1,7550,7550,28.72096888888889,25.07170568795746,18.787974539320636,9.932994349568254,138.3245061360492,50.0,1.0,11.920820542967107
1,7551,7551,28.72096888888889,25.070408295566228,17.659782174105978,11.061186714782913,138.32097052919823,50.0,1.0,11.920820542967107
1,7552,7552,29.01404,25.069110970311517,18.801833227733642,10.21220677226636,138.3174351053053,50.0,1.0,11.920820542967107
1,7553,7553,29.01404,25.067813712189857,18.800860284142395,10.213179715857606,138.3138998643609,50.0,1.0,11.920820542967107
1,7554,7554,21.10112,25.066516521197755,18.79988739089832,2.3012326091016817,138.31036480635558,50.0,1.0,11.920820542967107
1,7555,7555,14.360484444444445,19.284775156425553,13.563027902370509,0.7974565420739363,138.30682821400413,38.46919377715399,1.0,5.429194381447018
1,7556,7556,14.653555555555556,19.576314697557176,14.653555555555556,0.0,138.3041088281429,39.25584227755595,1.0,5.769112889868918
1,7557,7557,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,138.30133219086625,32.19109851642673,1.0,3.1812919654014755
1,7558,7558,10.843631111111112,14.476678101950206,10.843631111111112,0.0,138.2990556998655,29.051471418893797,1.0,2.33830166175456
1,7559,7559,9.671346666666667,12.987705031274396,9.130294089115244,0.5410525775514223,138.29700097857852,25.911550880516344,1.0,1.6591145030856684
1,7560,7560,9.671346666666667,12.931903479091016,9.671346666666667,0.0,138.2951694553457,25.912245770239817,1.0,1.659247987863414
1,7561,7561,8.499062222222223,11.37867559452183,8.499062222222223,0.0,138.29333640732742,22.7719781884793,1.0,1.1261556358486045
1,7562,7562,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,138.291726437726,21.987255751501724,1.0,1.0136994744292818
1,7563,7563,7.912920000000001,10.62630373434458,7.484565802090667,0.42835419790933393,138.2901719355793,21.202479092821385,1.0,0.9089836425385596
1,7564,7564,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.28867233584873,19.632355886718365,1.0,0.7216280258967478
1,7565,7565,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.28728537958048,20.41806498490166,1.0,0.8117828691402039
1,7566,7566,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.28584180022486,19.633169673089235,1.0,0.7217177668425133
1,7567,7567,7.61984888888889,10.232736851576659,7.185257437282568,0.4345914516063214,138.2844548439333,20.418911357121623,1.0,0.8118838237042891
1,7568,7568,7.912920000000001,10.560396949514082,7.912920000000001,0.0,138.28301234534098,21.204702209082132,1.0,0.9092695979964421
1,7569,7569,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.28151274572377,19.634414418046653,1.0,0.721855046485519
1,7570,7570,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.28012578939664,20.42020594448858,1.0,0.8120382571845488
1,7571,7571,8.20599111111111,11.019870617339922,7.769008785224644,0.4369823258864667,138.27868377321406,21.99145578009806,1.0,1.0142804992054704
1,7572,7572,8.792133333333334,11.747458033660157,8.792133333333334,0.0,138.2771306219682,23.562810338602233,1.0,1.2476058421514051
1,7573,7573,9.378275555555556,12.55110227239085,9.378275555555556,0.0,138.2754663607127,25.134277291220098,1.0,1.5142421933674806
1,7574,7574,9.96441777777778,13.289421925506147,9.96441777777778,0.0,138.2736910086062,26.705864310990464,1.0,1.8164190640443405
1,7575,7575,10.25748888888889,13.774838797373846,9.682764379399645,0.5747245094892452,138.27180429111343,27.4920907653164,1.0,1.9816157450669445
1,7576,7576,10.25748888888889,13.716903081753491,10.25748888888889,0.0,138.26986176643658,27.492873014874686,1.0,1.981784902315994
1,7577,7577,10.25748888888889,13.716903081753491,10.25748888888889,0.0,138.2679192417597,27.493655308949926,1.0,1.98195407881869
1,7578,7578,9.671346666666667,12.931903479091016,9.671346666666667,0.0,138.26597608563912,25.92332692482897,1.0,1.6613775887697029
1,7579,7579,9.378275555555556,12.594138148946401,8.8458063410929,0.5324692144626564,138.26414421709467,25.138446008551472,1.0,1.5149957652282298
1,7580,7580,8.792133333333334,11.747458033660157,8.792133333333334,0.0,138.2623674349182,23.56790629730863,1.0,1.248415481094216
1,7581,7581,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,138.26070154568322,21.99724908994998,1.0,1.0150823000533713
1,7582,7582,7.912920000000001,10.560396949514082,7.912920000000001,0.0,138.25914704375566,21.212115965005538,1.0,0.9102236495960462
1,7583,7583,7.326777777777778,9.839169969058315,6.904925266885934,0.42185251089184383,138.25764744451607,19.64127930822375,1.0,0.7226124699030906
1,7584,7584,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.25625992705915,19.641678577393098,1.0,0.7226565387350314
