Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,7585,7585,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,138.25487180193642,18.85639474828371,1.0,0.6393992479068099
1,7586,7586,6.447564444444445,8.644157260966338,6.447564444444445,0.0,138.25353840416983,17.285365849005256,1.0,0.4925290659317706
1,7587,7587,6.447564444444445,8.658469320548484,6.070745246083846,0.3768191983605984,138.25231738887885,17.285675079498674,1.0,0.4925555000377288
1,7588,7588,6.447564444444445,8.644157260966338,6.447564444444445,0.0,138.2510963735879,17.285984321056386,1.0,0.49258193603535005
1,7589,7589,6.447564444444445,8.644157260966338,6.447564444444445,0.0,138.24987535829695,17.28629357367899,1.0,0.4926083739248044
1,7590,7590,6.447564444444445,8.644157260966338,6.447564444444445,0.0,138.24865434300597,17.286602837367088,1.0,0.4926348137062614
1,7591,7591,6.447564444444445,8.658469320600497,6.070745246120315,0.3768191983241298,138.247433327715,17.286912112121257,1.0,0.4926612553798892
1,7592,7592,6.447564444444445,8.644157260966338,6.447564444444445,0.0,138.24621231242406,17.287221397942098,1.0,0.4926876989458573
1,7593,7593,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,138.2449920175811,18.073327544595216,1.0,0.5630027230435338
1,7594,7594,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.2437167695329,19.64528870739219,1.0,0.7230550836323194
1,7595,7595,7.912920000000001,10.626303734969564,7.48456580253087,0.4283541974691305,138.24233033217217,21.217343190753397,1.0,0.9108967248920031
1,7596,7596,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,138.2408322954464,22.00365388996021,1.0,1.0159692235392386
1,7597,7597,9.085204444444445,12.0,9.0,0.08520444444444486,138.23927953567193,24.361743015033678,1.0,1.3788632920815187
1,7598,7598,9.378275555555556,12.55110227239085,9.378275555555556,0.0,138.23755938132953,25.1482397573417,1.0,1.5167671479058025
1,7599,7599,9.671346666666667,12.98770503225183,9.130294089802375,0.541052576864292,138.23578370398667,25.93479725613383,1.0,1.6635839010201259
1,7600,7600,9.96441777777778,13.289421925506147,9.96441777777778,0.0,138.23395250560907,26.72141743548494,1.0,1.8195944843588472
1,7601,7601,9.96441777777778,13.289421925506147,9.96441777777778,0.0,138.2320654816541,26.722156442265533,1.0,1.8197454564980584
1,7602,7602,9.671346666666667,12.931903479091016,9.671346666666667,0.0,138.2301781328618,25.936927975513647,1.0,1.6639939587868673
1,7603,7603,9.378275555555556,12.594138149500983,8.845806341482422,0.5324692140731333,138.22834626449838,25.15163561409513,1.0,1.517381674357469
1,7604,7604,9.085204444444445,12.0,9.0,0.08520444444444486,138.22656987460005,24.366281269315127,1.0,1.379634024867424
1,7605,7605,8.792133333333334,11.747458033660157,8.792133333333334,0.0,138.22484896094107,23.58086685298344,1.0,1.2504762145719108
1,7606,7606,8.792133333333334,11.747458033660157,8.792133333333334,0.0,138.2231839398741,23.581442355930058,1.0,1.2505677723141617
1,7607,7607,8.20599111111111,11.019870618114744,7.769008785770893,0.4369823253402174,138.22151805113737,22.00988336117036,1.0,1.0168323633191134
1,7608,7608,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.21996303037977,20.43821439799565,1.0,0.8141885469689818
1,7609,7609,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.21852001220077,20.438646725131953,1.0,0.8142402153645437
1,7610,7610,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.2170769940218,20.43907907055857,1.0,0.8142918881320322
1,7611,7611,7.326777777777778,9.839169969566957,6.90492526724289,0.4218525105348885,138.21563341524296,19.653376379112185,1.0,0.7239484642338194
1,7612,7612,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,138.21424529048187,18.86762509464774,1.0,0.6405423538782764
1,7613,7613,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,138.21291327374686,18.86799352920479,1.0,0.640579878878749
1,7614,7614,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,138.21158125701186,18.868361978151206,1.0,0.6406174068103896
1,7615,7615,7.912920000000001,10.626303735389127,7.484565802826387,0.428354197173614,138.2102509271338,21.227321746673827,1.0,0.9121825186796299
1,7616,7616,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,138.20875289018133,22.014002476612625,1.0,1.017403365954427
1,7617,7617,8.499062222222223,11.37867559452183,8.499062222222223,0.0,138.20719931925882,22.800736326550567,1.0,1.1304276041193126
1,7618,7618,8.792133333333334,11.747458033660157,8.792133333333334,0.0,138.20559021769105,23.587525220677822,1.0,1.251535778882493
1,7619,7619,9.378275555555556,12.594138149879637,8.84580634174838,0.5324692138071754,138.20392595563925,25.16064111858768,1.0,1.5190121465385045
1,7620,7620,9.96441777777778,13.289421925506147,9.96441777777778,0.0,138.20215060283013,26.733877335697358,1.0,1.8221410415262507
1,7621,7621,10.55056,14.112157535015816,10.55056,0.0,138.2002641741492,28.307241563113593,1.0,2.163160730120367
1,7622,7622,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,138.1982666813482,29.880741494019453,1.0,2.544311308136023
1,7623,7623,11.722844444444446,15.742673213082647,11.075888691027393,0.6469557534170532,138.19615813382862,31.454384823799803,1.0,2.967834810588191
1,7624,7624,12.308986666666668,16.455866913151297,12.308986666666668,0.0,138.19393853920104,33.02817925016694,1.0,3.4359753214830158
1,7625,7625,12.89512888888889,17.205585445660475,12.89512888888889,0.0,138.1916079036924,34.60213247328627,1.0,3.950979083748815
1,7626,7626,12.602057777777778,16.844677706122493,12.602057777777778,0.0,138.18916567999702,33.81693140051706,1.0,3.6880663588266165
1,7627,7627,10.843631111111112,14.561972564594996,10.253068982459299,0.590562128651813,138.18677777593354,29.099308247066958,1.0,2.3498715978021063
1,7628,7628,9.671346666666667,12.931903479091016,9.671346666666667,0.0,138.1847230566111,25.954218727533263,1.0,1.667324063077468
1,7629,7629,9.085204444444445,12.0,9.0,0.08520444444444486,138.18289082132532,24.381890701157598,1.0,1.3822871710551767
1,7630,7630,8.499062222222223,11.37867559452183,8.499062222222223,0.0,138.18116948928986,22.809441066349905,1.0,1.131722803780923
1,7631,7631,8.20599111111111,11.019870618684267,7.7690087861724075,0.43698232493870304,138.17955952042612,22.0234285124013,1.0,1.0187108320707197
1,7632,7632,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.1780045002842,20.45079261163313,1.0,0.8156926912912257
1,7633,7633,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.17656092182642,19.664639876028616,1.0,0.7251938785470514
1,7634,7634,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,138.17517279741313,18.87843849170178,1.0,0.6416443064346782
1,7635,7635,6.7406355555555555,9.05203620428127,6.360293127791445,0.3803424277641101,138.17384012095587,18.092190375835383,1.0,0.5647673532009769
1,7636,7636,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,138.1725636049428,18.092529148084008,1.0,0.5647990792249918
1,7637,7637,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,138.17128708892972,18.09286793301975,1.0,0.5648308076253477
1,7638,7638,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,138.17001057291662,18.09320673064331,1.0,0.5648625384022654
1,7639,7639,7.033706666666667,9.445603087236858,6.659150176501983,0.37455649016468406,138.1687347165763,18.88022143404042,1.0,0.6418261206533824
1,7640,7640,7.912920000000001,10.560396949514082,7.912920000000001,0.0,138.16740438563858,21.240664155801625,1.0,0.9139036539220897
1,7641,7641,7.912920000000001,10.560396949514082,7.912920000000001,0.0,138.1659058667375,21.241131098021192,1.0,0.9139639274020681
1,7642,7642,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,138.1644078294716,22.028323914873813,1.0,1.0193903050406368
1,7643,7643,8.499062222222223,11.413437501812684,8.013525283329896,0.48553693889232713,138.16285425825728,22.815569920877984,1.0,1.1326353243874239
1,7644,7644,8.499062222222223,11.37867559452183,8.499062222222223,0.0,138.16124473791217,22.81610867464049,1.0,1.1327155624819323
1,7645,7645,8.792133333333334,11.747458033660157,8.792133333333334,0.0,138.15963563606215,23.603428400531627,1.0,1.2540689171430053
1,7646,7646,9.085204444444445,12.0,9.0,0.08520444444444486,138.15797100648086,24.390805172112813,1.0,1.3838038948590416
1,7647,7647,9.378275555555556,12.594138150619653,8.845806342268148,0.532469213287408,138.1562508517005,25.17824091708507,1.0,1.522202011117348
1,7648,7648,9.671346666666667,12.931903479091016,9.671346666666667,0.0,138.15447517394608,25.965737563629087,1.0,1.6695449919120606
1,7649,7649,9.671346666666667,12.931903479091016,9.671346666666667,0.0,138.15264365071297,25.96643536276148,1.0,1.6696795967950324
1,7650,7650,9.378275555555556,12.55110227239085,9.378275555555556,0.0,138.15081178274158,25.180250375175774,1.0,1.522566497891977
1,7651,7651,8.499062222222223,11.41343750200722,8.013525283466482,0.48553693875574133,138.14903458339606,22.82019660101387,1.0,1.1333245121808742
1,7652,7652,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,138.14742461474367,22.0338136569838,1.0,1.020152630580818
1,7653,7653,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.1458695950733,20.46043639989527,1.0,0.8168471811640786
1,7654,7654,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.14442601687955,19.673913141991747,1.0,0.7262203027568043
1,7655,7655,7.326777777777778,9.839169970447298,6.904925267860696,0.42185250991708223,138.1430384994224,19.67431373904217,1.0,0.7262646652025796
1,7656,7656,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,138.1416503753075,18.887725778310443,1.0,0.6425917470823567
1,7657,7657,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,138.1403176991746,18.101091040055895,1.0,0.5656012950073246
1,7658,7658,6.447564444444445,8.644157260966338,6.447564444444445,0.0,138.13904046383195,17.314411443727952,1.0,0.4950161151651276
1,7659,7659,6.447564444444445,8.658469321769797,6.07074524694015,0.37681919750429493,138.13781944854082,17.314721714339456,1.0,0.4950427273960235
1,7660,7660,6.447564444444445,8.644157260966338,6.447564444444445,0.0,138.1365984332497,17.315031996071127,1.0,0.49506934153453
1,7661,7661,6.447564444444445,8.644157260966338,6.447564444444445,0.0,138.13537741795855,17.31534228892358,1.0,0.4950959575808193
1,7662,7662,6.447564444444445,8.644157260966338,6.447564444444445,0.0,138.1341564026674,17.315652592897393,1.0,0.4951225755350611
1,7663,7663,6.447564444444445,8.658469321821983,6.070745246976737,0.37681919746770737,138.13293538737628,17.315962907993153,1.0,0.49514919539742525
1,7664,7664,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,138.1317157506518,18.89047989186708,1.0,0.6428728866013909
1,7665,7665,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.13038434047417,19.67796793704204,1.0,0.7266694174917004
1,7666,7666,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.1289973829048,20.46550344720683,1.0,0.817454210507721
1,7667,7667,7.912920000000001,10.626303736472526,7.484565803589471,0.4283541964105293,138.12755488312928,21.253088349979855,1.0,0.9155082872623603
1,7668,7668,7.912920000000001,10.560396949514082,7.912920000000001,0.0,138.1260563642281,21.25355583861752,1.0,0.9155687018895216
1,7669,7669,7.912920000000001,10.560396949514082,7.912920000000001,0.0,138.12455784532693,21.254023347821647,1.0,0.9156291218325018
1,7670,7670,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,138.12305980776884,22.04169424343039,1.0,1.0212476216918693
1,7671,7671,8.499062222222223,11.413437502394963,8.013525283738721,0.48553693848350227,138.1215062362824,22.829418392791176,1.0,1.1346990191824569
1,7672,7672,8.499062222222223,11.37867559452183,8.499062222222223,0.0,138.11989671593722,22.829957800779653,1.0,1.1347794522666623
1,7673,7673,8.792133333333334,11.747458033660157,8.792133333333334,0.0,138.11828761383325,23.617755759578,1.0,1.2563539755517696
1,7674,7674,9.085204444444445,12.0,9.0,0.08520444444444486,138.1166229840144,24.40561083335783,1.0,1.3863254070522093
1,7675,7675,8.792133333333334,11.807004385412785,8.306497553323837,0.48563578000949725,138.11490207098674,23.618929642654333,1.0,1.256541320105914
1,7676,7676,8.499062222222223,11.37867559452183,8.499062222222223,0.0,138.11323663170933,22.832190104839498,1.0,1.135112359646665
1,7677,7677,7.912920000000001,10.560396949514082,7.912920000000001,0.0,138.11162618203005,21.258058633897807,1.0,0.9161507445289556
1,7678,7678,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.11012714485784,20.471173513766296,1.0,0.818133837676639
1,7679,7679,7.326777777777778,9.839169970864571,6.904925268153528,0.4218525096242498,138.10868356695772,19.68423772730992,1.0,0.7273642326265245
1,7680,7680,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.10729604950055,19.684638744930044,1.0,0.7274086882696624
1,7681,7681,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,138.10590792570378,18.897638187734405,1.0,0.6436039879380966
1,7682,7682,6.447564444444445,8.644157260966338,6.447564444444445,0.0,138.10457453095106,17.32317381243817,1.0,0.49576803951520515
1,7683,7683,6.447564444444445,8.658469322138238,6.070745247198476,0.3768191972459682,138.10335351565988,17.323484397171583,1.0,0.4957947056584977
1,7684,7684,6.154493333333334,7.999999999999999,6.0,0.15449333333333382,138.10213171295834,16.536349766085596,1.0,0.4312360764432294
1,7685,7685,6.447564444444445,8.644157260966338,6.447564444444445,0.0,138.10096698578604,17.324091481304755,1.0,0.49584683136950325
1,7686,7686,6.447564444444445,8.644157260966338,6.447564444444445,0.0,138.09974597049484,17.32440209894485,1.0,0.49587350316369
1,7687,7687,7.033706666666667,9.445603088055304,6.659150177078988,0.3745564895876789,138.09852633309876,18.899686612062304,1.0,0.6438133025039721
1,7688,7688,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.09719548225203,20.47506099150193,1.0,0.8186000172663512
1,7689,7689,7.912920000000001,10.560396949514082,7.912920000000001,0.0,138.09575298223447,21.263013912686482,1.0,0.9167915613703275
1,7690,7690,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,138.0942549444728,22.051018202455005,1.0,1.0225441780386755
1,7691,7691,7.912920000000001,10.626303736929943,7.484565803911652,0.4283541960883488,138.092700443721,21.263967115803993,1.0,0.9169148638928587
1,7692,7692,8.499062222222223,11.37867559452183,8.499062222222223,0.0,138.09120285387513,22.839578422646813,1.0,1.1362146566592906
1,7693,7693,9.085204444444445,12.0,9.0,0.08520444444444486,138.08959414268801,24.415298884028413,1.0,1.3879770095963564
1,7694,7694,9.378275555555556,12.55110227239085,9.378275555555556,0.0,138.08787398753924,25.203526025916407,1.0,1.526792606900661
1,7695,7695,9.671346666666667,12.987705034649201,9.130294091487716,0.5410525751789503,138.08609830943888,25.991814191791086,1.0,1.6745800702164677
1,7696,7696,9.671346666666667,12.931903479091016,9.671346666666667,0.0,138.0842667862056,25.992513393204565,1.0,1.6747152166407688
1,7697,7697,9.671346666666667,12.931903479091016,9.671346666666667,0.0,138.0824352629723,25.993212632237277,1.0,1.6748503776080614
1,7698,7698,9.671346666666667,12.931903479091016,9.671346666666667,0.0,138.080603739739,25.993911908892237,1.0,1.674985553120297
1,7699,7699,9.378275555555556,12.594138151824485,8.845806343114393,0.5324692124411623,138.07877187213188,25.206895731561175,1.0,1.527405084244749
1,7700,7700,9.378275555555556,12.55110227239085,9.378275555555556,0.0,138.0769958496206,25.207553340162548,1.0,1.5275246302137855
1,7701,7701,9.085204444444445,12.0,9.0,0.08520444444444486,138.07521946053689,24.420454389855646,1.0,1.3888564460548942
1,7702,7702,8.792133333333334,11.747458033660157,8.792133333333334,0.0,138.07349854774696,23.633295100659623,1.0,1.2588354680052347
1,7703,7703,8.499062222222223,11.41343750309542,8.01352528423052,0.4855369379917036,138.07183310872367,22.84607739337294,1.0,1.1371848576445487
1,7704,7704,7.912920000000001,10.560396949514082,7.912920000000001,0.0,138.07022265960927,21.27098878965404,1.0,0.9178235000850146
1,7705,7705,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.06872362275197,20.48362532292825,1.0,0.8196276617849025
1,7706,7706,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.06728060457272,20.48405957336317,1.0,0.819679790918576
1,7707,7707,7.326777777777778,9.839169971385566,6.904925268519152,0.42185250925862583,138.06583702702468,19.69662869443326,1.0,0.7287386959427655
1,7708,7708,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.06444950956742,19.697030217088045,1.0,0.7287832636297452
1,7709,7709,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.06306199211016,19.697431756113517,1.0,0.7288278349509842
1,7710,7710,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.06167447465288,19.69783331151068,1.0,0.728872409906853
1,7711,7711,7.61984888888889,10.232736854404415,7.185257439268172,0.4345914496207177,138.06028751651874,20.486164278611778,1.0,0.8199324793495033
1,7712,7712,7.912920000000001,10.560396949514082,7.912920000000001,0.0,138.0588450162203,21.274544738117385,1.0,0.9182838847061823
1,7713,7713,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,138.05734697819776,22.06297662194671,1.0,1.0242086786959734
1,7714,7714,9.085204444444445,12.0,9.0,0.08520444444444486,138.05579421503538,24.427424749502283,1.0,1.3900460544354958
1,7715,7715,8.792133333333334,11.807004386300445,8.306497553948326,0.48563577938500835,138.05407330235695,23.640040951026485,1.0,1.2599137357394325
1,7716,7716,8.792133333333334,11.747458033660157,8.792133333333334,0.0,138.0524082812896,23.64061934598009,1.0,1.260006215982337
1,7717,7717,9.085204444444445,12.0,9.0,0.08520444444444486,138.05074365109223,24.429237694878495,1.0,1.3903555751440946
1,7718,7718,9.671346666666667,12.931903479091016,9.671346666666667,0.0,138.04902383995756,26.005975053310788,1.0,1.6773185960735948
1,7719,7719,9.671346666666667,12.987705035274045,9.130294091926979,0.5410525747396876,138.04719231672416,26.006675016820008,1.0,1.67745403726458
1,7720,7720,9.96441777777778,13.289421925506147,9.96441777777778,0.0,138.0453611174483,26.79547729128298,1.0,1.834765768828057
1,7721,7721,9.96441777777778,13.289421925506147,9.96441777777778,0.0,138.04347409349293,26.796220400192045,1.0,1.8349184216715837
1,7722,7722,9.671346666666667,12.931903479091016,9.671346666666667,0.0,138.04158674559798,26.008817563544888,1.0,1.6778686600202344
1,7723,7723,9.671346666666667,12.987705035393562,9.130294092010997,0.5410525746556694,138.0397552223646,26.00951768007963,1.0,1.6780041604378055
1,7724,7724,9.085204444444445,12.0,9.0,0.08520444444444486,138.03792298859247,24.4338409958646,1.0,1.3911416943877277
1,7725,7725,8.792133333333334,11.747458033660157,8.792133333333334,0.0,138.03620207601668,23.646250535706614,1.0,1.2609068299885893
1,7726,7726,8.792133333333334,11.747458033660157,8.792133333333334,0.0,138.03453705494928,23.646829234560553,1.0,1.26099940743898
1,7727,7727,8.499062222222223,11.413437503645541,8.013525284616769,0.48553693760545436,138.03287161616515,22.85916102968237,1.0,1.1391397274261787
1,7728,7728,7.912920000000001,10.560396949514082,7.912920000000001,0.0,138.03126116758227,21.283170682444265,1.0,0.9194013155880897
1,7729,7729,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.0297615719491,19.707073606880822,1.0,0.7298986379406508
1,7730,7730,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.02837405449176,19.70747555549925,1.0,0.7299433002388996
1,7731,7731,7.033706666666667,9.445603088891012,6.659150177668161,0.3745564889985058,138.02698593139752,18.919562419693854,1.0,0.6458466332471618
1,7732,7732,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,138.0256539146622,18.91993288545846,1.0,0.6458845731444882
1,7733,7733,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,138.02432189792685,18.920303365731613,1.0,0.645922516013551
1,7734,7734,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,138.0229892229292,18.13231244965938,1.0,0.5685330540643363
1,7735,7735,7.033706666666667,9.445603088952677,6.659150177711636,0.37455648895503124,138.02171336516588,18.921028931626566,1.0,0.6459968294077872
1,7736,7736,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.02038195400866,19.709791098776865,1.0,0.7302006260284851
1,7737,7737,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.0189949955351,20.49860088458715,1.0,0.8214266637250605
1,7738,7738,7.912920000000001,10.560396949514082,7.912920000000001,0.0,138.0175524949224,21.287460222922025,1.0,0.9199573329405153
1,7739,7739,7.326777777777778,9.83916997199175,6.904925268944559,0.42185250883321945,138.01605289950615,19.711045578615806,1.0,0.7303400613369972
1,7740,7740,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.01466594099705,20.499905596849292,1.0,0.8215835222827024
1,7741,7741,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.01322292281768,20.500340537845645,1.0,0.8216358173436329
1,7742,7742,7.61984888888889,10.200552263687765,7.61984888888889,0.0,138.0117799046383,20.50077549729844,1.0,0.8216881168428724
1,7743,7743,7.326777777777778,9.83916997206141,6.904925268993445,0.4218525087843332,138.01033632754627,19.712702380008523,1.0,0.7305242418469192
1,7744,7744,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.00894881008892,19.71310455827281,1.0,0.7305689551936899
1,7745,7745,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.00756129263155,19.713506752947904,1.0,0.7306136721895742
1,7746,7746,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.00617377517418,19.713908964034804,1.0,0.7306583928349434
1,7747,7747,7.326777777777778,9.839169972129056,6.904925269040919,0.4218525087368592,138.00478625771683,19.714311191534506,1.0,0.7307031171301689
1,7748,7748,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.00339874025943,19.714713435448054,1.0,0.7307478450756272
1,7749,7749,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.00201122280208,19.715115695776397,1.0,0.7307925766716853
1,7750,7750,7.326777777777778,9.813871193246301,7.326777777777778,0.0,138.00062370534468,19.715517972520587,1.0,0.7308373119187197
1,7751,7751,7.033706666666667,9.445603089215657,6.659150177897038,0.3745564887696293,137.99923558249745,18.927283455054344,1.0,0.6466376621117195
1,7752,7752,6.447564444444445,8.644157260966338,6.447564444444445,0.0,137.99790218990293,17.350349704651606,1.0,0.49810492404968726
1,7753,7753,6.447564444444445,8.644157260966338,6.447564444444445,0.0,137.99668117461158,17.350661264623625,1.0,0.4981317579197122
1,7754,7754,6.447564444444445,8.644157260966338,6.447564444444445,0.0,137.99546015932023,17.350972835785207,1.0,0.49815859371722837
1,7755,7755,6.447564444444445,8.658469323307134,6.070745248018028,0.3768191964264167,137.99423914402888,17.351284418136952,1.0,0.4981854314424087
1,7756,7756,6.154493333333334,7.999999999999999,6.0,0.15449333333333382,137.9930173425888,16.562887102057662,1.0,0.4333155374356438
1,7757,7757,6.447564444444445,8.644157260966338,6.447564444444445,0.0,137.9918526141547,17.351893452315554,1.0,0.4982378925624629
1,7758,7758,6.154493333333334,7.999999999999999,6.0,0.15449333333333382,137.9906308127422,16.5634684737448,1.0,0.43336116828963667
1,7759,7759,6.447564444444445,8.65846932335835,6.070745248053938,0.37681919639050676,137.98946608428054,17.35250252925014,1.0,0.4982903610486248
1,7760,7760,6.447564444444445,8.644157260966338,6.447564444444445,0.0,137.9882450689892,17.352814166544135,1.0,0.4983172082393931
1,7761,7761,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,137.98702542933688,18.930682707307476,1.0,0.6469861240541622
1,7762,7762,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,137.98569341260148,18.93105360869919,1.0,0.6470241532302632
1,7763,7763,7.61984888888889,10.232736855366399,7.18525743994366,0.4345914489452296,137.98436255982273,20.509043235010466,1.0,0.8226826512123242
1,7764,7764,7.61984888888889,10.200552263687765,7.61984888888889,0.0,137.98291954164333,20.509478563838996,1.0,0.8227350395767129
1,7765,7765,7.912920000000001,10.560396949514082,7.912920000000001,0.0,137.98147704075598,21.29875675388517,1.0,0.9214226804573772
1,7766,7766,8.499062222222223,11.37867559452183,8.499062222222223,0.0,137.97997944939237,22.876946717015002,1.0,1.1418007372651213
1,7767,7767,8.792133333333334,11.807004387407378,8.306497554727079,0.48563577860625523,137.97837034642902,23.66636728276934,1.0,1.264127669896389
1,7768,7768,8.792133333333334,11.747458033660157,8.792133333333334,0.0,137.97670532536154,23.666946966695612,1.0,1.264220562789259
1,7769,7769,8.499062222222223,11.37867559452183,8.499062222222223,0.0,137.9750398869324,22.878609123052783,1.0,1.142049670096786
1,7770,7770,8.499062222222223,11.37867559452183,8.499062222222223,0.0,137.9734303665869,22.879150858106687,1.0,1.1421307986723161
1,7771,7771,8.499062222222223,11.413437504508822,8.013525285222888,0.4855369369993348,137.97182084624143,22.879692618816325,1.0,1.1422119349322772
1,7772,7772,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,137.97021087875444,22.091260805004794,1.0,1.0281527601591147
1,7773,7773,7.912920000000001,10.560396949514082,7.912920000000001,0.0,137.9686563788789,21.30277425542645,1.0,0.9219441919312523
1,7774,7774,7.61984888888889,10.200552263687765,7.61984888888889,0.0,137.9671573427943,20.514234897917124,1.0,0.8233075714825594
1,7775,7775,7.61984888888889,10.232736855603004,7.185257440109802,0.43459144877908784,137.96571432461485,20.51467044717435,1.0,0.8233600129140598
1,7776,7776,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,137.96427014282273,18.937020936855458,1.0,0.6476361988190114
1,7777,7777,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,137.96293746840607,18.148334083045377,1.0,0.5700414461810059
1,7778,7778,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,137.96166095239266,18.14867496113315,1.0,0.5700735678546065
1,7779,7779,6.7406355555555555,9.052036206670591,6.360293129470271,0.3803424260852841,137.96038443637926,18.149015852026505,1.0,0.5701056919416483
1,7780,7780,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,137.95910792036585,18.14935675572616,1.0,0.5701378184423572
1,7781,7781,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,137.95783140435242,18.14969767223286,1.0,0.5701699473569626
1,7782,7782,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,137.95655488833899,18.15003860154732,1.0,0.5702020786856898
1,7783,7783,7.326777777777778,9.83916997273294,6.904925269464711,0.42185250831306664,137.95527963493123,19.728673417032873,1.0,0.732301271406217
1,7784,7784,8.792133333333334,11.747458033660157,8.792133333333334,0.0,137.95389453741853,23.67489149669947,1.0,1.2654941123564696
1,7785,7785,7.61984888888889,10.200552263687765,7.61984888888889,0.0,137.9522276549006,20.51874205185153,1.0,0.8238503539934131
1,7786,7786,6.447564444444445,8.644157260966338,6.447564444444445,0.0,137.95078209843368,17.362381209055087,1.0,0.4991418671250219
1,7787,7787,7.326777777777778,9.839169972802726,6.904925269513686,0.4218525082640925,137.9495630629709,19.730333183272645,1.0,0.7324861116881882
1,7788,7788,7.912920000000001,10.560396949514082,7.912920000000001,0.0,137.94817662095394,21.309194967774634,1.0,0.9227780724479718
1,7789,7789,7.61984888888889,10.200552263687765,7.61984888888889,0.0,137.94667758502516,20.520418078786093,1.0,0.824052253530441
1,7790,7790,7.61984888888889,10.200552263687765,7.61984888888889,0.0,137.94523456684567,20.52085389064286,1.0,0.8241047582165426
1,7791,7791,7.61984888888889,10.23273685588132,7.1852574403052305,0.4345914485836593,137.94379154866616,20.52128972101154,1.0,0.8241572673632045
1,7792,7792,7.912920000000001,10.560396949514082,7.912920000000001,0.0,137.94234904748103,21.311022707196887,1.0,0.9230155393064516
1,7793,7793,7.912920000000001,10.560396949514082,7.912920000000001,0.0,137.94085052857952,21.31149274801595,1.0,0.9230766153827163
1,7794,7794,7.326777777777778,9.813871193246301,7.326777777777778,0.0,137.93935093437716,19.733298897750114,1.0,0.7328164666587677
1,7795,7795,7.033706666666667,9.44560308993341,6.659150178403054,0.37455648826361365,137.9379628120753,18.94435384020651,1.0,0.6483888345469788
1,7796,7796,7.326777777777778,9.813871193246301,7.326777777777778,0.0,137.93663140017236,19.734088830732446,1.0,0.7329044751169054
1,7797,7797,7.61984888888889,10.200552263687765,7.61984888888889,0.0,137.93524444101038,20.523871557416427,1.0,0.8244683745575377
1,7798,7798,7.61984888888889,10.200552263687765,7.61984888888889,0.0,137.93380142283087,20.5243075159768,1.0,0.8245209145979915
1,7799,7799,7.326777777777778,9.839169973012837,6.9049252696611365,0.42185250811664154,137.93235784637957,19.735330281786936,1.0,0.7330428025990321
1,7800,7800,7.326777777777778,9.813871193246301,7.326777777777778,0.0,137.9309703289221,19.73573338389886,1.0,0.7330877216046743
1,7801,7801,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,137.92958154933638,18.157245582279927,1.0,0.570881592509434
1,7802,7802,6.447564444444445,8.644157260966338,6.447564444444445,0.0,137.9283043162181,17.368126499776025,1.0,0.49963753603374583
1,7803,7803,6.447564444444445,8.65846932402841,6.07074524852374,0.3768191959207048,137.92708330092663,17.368438698516172,1.0,0.49966448004751896
1,7804,7804,6.447564444444445,8.644157260966338,6.447564444444445,0.0,137.92586228563516,17.36875090848032,1.0,0.49969142599867894
1,7805,7805,6.154493333333334,7.999999999999999,6.0,0.15449333333333382,137.92464048498556,16.579560260138635,1.0,0.4346254564773846
1,7806,7806,6.447564444444445,8.644157260966338,6.447564444444445,0.0,137.92347575576085,17.369361169453533,1.0,0.4997440986794009
1,7807,7807,7.033706666666667,9.445603090117608,6.659150178532912,0.37455648813375486,137.92225611479788,18.948734631908724,1.0,0.648838749071827
1,7808,7808,7.326777777777778,9.813871193246301,7.326777777777778,0.0,137.92092470275503,19.738652334388686,1.0,0.7334130446963306
1,7809,7809,7.326777777777778,9.813871193246301,7.326777777777778,0.0,137.91953718529754,19.739055572221968,1.0,0.7334579939548259
1,7810,7810,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,137.91815662152175,37.899760946939416,1.0,5.19165170573271
1,7811,7811,13.1882,17.710507633657944,12.485907881728847,0.7022921182711527,137.9154920835876,35.53241961792934,1.0,4.27829260410752
1,7812,7812,12.89512888888889,17.205585445660475,12.89512888888889,0.0,137.91299436847092,34.74408797616939,1.0,3.999805610425392
1,7813,7813,13.1882,17.333333333333336,13.0,0.18820000000000017,137.9105525205072,35.53500411527761,1.0,4.279226233758252
1,7814,7814,13.774342222222224,18.392406537882774,13.774342222222224,0.0,137.90805533163228,37.11570262790238,1.0,4.876061746851046
1,7815,7815,14.067413333333334,18.891208282959543,13.318301839486475,0.7491114938468595,137.90544695907622,37.906854534134766,1.0,5.194567370089566
1,7816,7816,14.360484444444445,19.19353058206508,14.360484444444445,0.0,137.90278307922935,38.69809885572305,1.0,5.5266889966756505
1,7817,7817,14.653555555555556,19.576314697557176,14.653555555555556,0.0,137.90006369248582,39.48943754380656,1.0,5.872715756746905
1,7818,7818,14.946626666666667,19.934484108102097,14.946626666666667,0.0,137.89728879920887,40.28087255029683,1.0,6.232937120996719
1,7819,7819,14.653555555555556,19.678342049281984,13.846130997606991,0.8074245579485648,137.89445812075363,39.4926979114363,1.0,5.874170484474498
1,7820,7820,12.308986666666668,16.455866913151297,12.308986666666668,0.0,137.8916817036861,33.17522220940582,1.0,3.482071291256152
1,7821,7821,9.085204444444445,12.0,9.0,0.08520444444444486,137.88934761011691,24.487314296282506,1.0,1.4002952109662903
1,7822,7822,8.792133333333334,11.747458033660157,8.792133333333334,0.0,137.88762669839417,23.69800151110599,1.0,1.2692036302128284
1,7823,7823,8.499062222222223,11.413437505725543,8.013525286077165,0.4855369361450581,137.88596126051175,22.908629987591635,1.0,1.1465512977693808
1,7824,7824,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,137.88435129358945,22.11920165753449,1.0,1.0320588949641096
1,7825,7825,7.61984888888889,10.200552263687765,7.61984888888889,0.0,137.88279627777916,20.539728880854092,1.0,0.826380874177244
1,7826,7826,7.61984888888889,10.200552263687765,7.61984888888889,0.0,137.8813532595996,20.540165513349713,1.0,0.8264335767833937
1,7827,7827,7.326777777777778,9.839169973653993,6.904925270111086,0.42185250766669213,137.87990968357917,19.750579004239967,1.0,0.7347432968528927
1,7828,7828,7.326777777777778,9.813871193246301,7.326777777777778,0.0,137.87852216612157,19.750982729521613,1.0,0.7347883548496222
1,7829,7829,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,137.87713404436116,18.96133101245649,1.0,0.6501335776076688
1,7830,7830,7.326777777777778,9.813871193246301,7.326777777777778,0.0,137.87580263191654,19.751774078950525,1.0,0.7348766792106122
1,7831,7831,7.61984888888889,10.23273685676326,7.185257440924514,0.43459144796437604,137.87441567225463,20.542264967215296,1.0,0.8266870172704843
1,7832,7832,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,137.87297365011747,22.12290953119986,1.0,1.032577998534229
1,7833,7833,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,137.87141963049382,22.123416068983108,1.0,1.0326489275065989
1,7834,7834,10.55056,14.112157535015816,10.55056,0.0,137.86986848819438,28.445043381380756,1.0,2.1949060644578706
1,7835,7835,11.722844444444446,15.742673219480011,11.075888695528315,0.6469557489161311,137.86787146982843,31.606534223951055,1.0,3.0111110066231768
1,7836,7836,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.86565262367196,36.348703361335296,1.0,4.579972884487926
1,7837,7837,13.774342222222224,18.392406537882774,13.774342222222224,0.0,137.86309975872382,37.14028974258377,1.0,4.885758536981422
1,7838,7838,14.360484444444445,19.19353058206508,14.360484444444445,0.0,137.8604915401822,38.722216015204715,1.0,5.537028351422903
1,7839,7839,14.946626666666667,20.071908933229903,14.146686115592125,0.7999405510745419,137.85777229549467,40.30432983942217,1.0,6.24383258764311
1,7840,7840,15.23969777777778,20.0,15.0,0.23969777777777954,137.85494189593982,41.09632505871781,1.0,6.619193859900418
1,7841,7841,14.653555555555556,19.576314697557176,14.653555555555556,0.0,137.85205558018163,39.51737794290423,1.0,5.885190141586923
1,7842,7842,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.84927991435544,36.35747466745929,1.0,4.5832892646002
1,7843,7843,12.602057777777778,16.923373869060992,11.90127698925372,0.7007807885240585,137.84672633206,33.98761390123523,1.0,3.74419246724984
1,7844,7844,13.1882,17.333333333333336,13.0,0.18820000000000017,137.8443401761863,35.569684327665335,1.0,4.291767334574804
1,7845,7845,13.774342222222224,18.392406537882774,13.774342222222224,0.0,137.84184298697673,37.15192684873523,1.0,4.89035251626423
1,7846,7846,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,137.83923461426366,37.94385232677515,1.0,5.209792202252042
1,7847,7847,13.774342222222224,18.497641401517242,13.021964901495078,0.7523773207271454,137.83657041957665,37.15481446604377,1.0,4.891492906444388
1,7848,7848,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.83396171863455,36.365684875823945,1.0,4.586394947133676
1,7849,7849,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.83140868601436,36.3670536044024,1.0,4.586912833663278
1,7850,7850,13.774342222222224,18.392406537882774,13.774342222222224,0.0,137.82885582098152,37.15904031506074,1.0,4.893162116361227
1,7851,7851,14.653555555555556,19.67834205095192,13.846130998781998,0.8074245567735581,137.82624775016248,39.53241427312637,1.0,5.891910628289746
1,7852,7852,15.53276888888889,20.75585388996961,15.53276888888889,0.0,137.82347312479945,41.90607367006615,1.0,7.018221221844457
1,7853,7853,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,137.8205318356872,43.48932109422347,1.0,7.8441162470261405
1,7854,7854,16.998124444444446,22.66427258686731,16.998124444444446,0.0,137.81747963725496,45.863530156230986,1.0,9.200227705020149
1,7855,7855,18.17040888888889,24.401144648103873,17.20280697691323,0.9676019119756596,137.81426099891345,49.028859452153206,1.0,11.239616896294313
1,7856,7856,18.46348,24.665242078105113,18.46348,0.0,137.81082004747697,49.82217559438827,1.0,11.794083582413316
1,7857,7857,19.342693333333333,24.881925314834252,18.628539595915736,0.7141537374175969,137.80732352273435,50.0,1.0,11.920820542967107
1,7858,7858,19.92883555555556,24.880637743059744,18.654972768949136,1.273862786606422,137.80381467867312,50.0,1.0,11.920820542967107
1,7859,7859,20.221906666666666,24.879350237913563,17.539941917729067,2.681964748937599,137.800306016185,50.0,1.0,11.920820542967107
1,7860,7860,21.394191111111112,24.878062799392257,18.627805913108727,2.7663851980023857,137.7967975352606,50.0,1.0,11.920820542967107
1,7861,7861,21.687262222222223,24.876775427492387,18.634777915308767,3.052484306913456,137.7932892358905,50.0,1.0,11.920820542967107
1,7862,7862,21.394191111111112,24.875488122210502,18.625878086685212,2.7683130244259004,137.78978111806535,50.0,1.0,11.920820542967107
1,7863,7863,21.394191111111112,24.87420088354317,17.507419393395075,3.8867717177160372,137.78627318177575,50.0,1.0,11.920820542967107
1,7864,7864,21.394191111111112,24.872913711486905,18.62395045977605,2.7702406513350617,137.78276542701224,50.0,1.0,11.920820542967107
1,7865,7865,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,137.77925774330012,49.05417943797241,1.0,11.257039324934002
1,7866,7866,16.41198222222222,21.92996531668779,16.41198222222222,0.0,137.7758160734814,44.309250292423954,1.0,8.296202474245206
1,7867,7867,14.946626666666667,20.07190893535695,14.146686117091269,0.799940549575398,137.77270739984556,40.354917812565965,1.0,6.267372946029572
1,7868,7868,15.23969777777778,20.0,15.0,0.23969777777777954,137.76987700011904,41.14790925895574,1.0,6.644150440607968
1,7869,7869,15.23969777777778,20.0,15.0,0.23969777777777954,137.7669909631665,41.149661651897965,1.0,6.644999353110029
1,7870,7870,15.23969777777778,20.0,15.0,0.23969777777777954,137.76410492621395,41.1514141941072,1.0,6.645848410237194
1,7871,7871,14.360484444444445,19.284775169449574,13.563027911530337,0.7974565329141079,137.7612184630889,38.77894571912541,1.0,5.561399972665645
1,7872,7872,13.774342222222224,18.392406537882774,13.774342222222224,0.0,137.75849861397506,37.19762450104689,1.0,4.908420431673324
1,7873,7873,12.89512888888889,17.205585445660475,12.89512888888889,0.0,137.7558895555833,34.82464870583875,1.0,4.027693087076304
1,7874,7874,12.89512888888889,17.205585445660475,12.89512888888889,0.0,137.75344752440697,34.82590388750321,1.0,4.028128612106778
1,7875,7875,12.602057777777778,16.923373871080027,11.901276990673596,0.7007807871041827,137.75100530194734,34.03563281511419,1.0,3.760084685433934
1,7876,7876,12.308986666666668,16.455866913151297,12.308986666666668,0.0,137.74861857110804,33.24527753621118,1.0,3.504176926656867
1,7877,7877,12.308986666666668,16.455866913151297,12.308986666666668,0.0,137.74628754137572,33.2464214474093,1.0,3.5045386566933887
1,7878,7878,12.602057777777778,16.844677706122493,12.602057777777778,0.0,137.74395671201455,34.03917413821886,1.0,3.7612584899894714
1,7879,7879,13.1882,17.71050763749372,12.485907884433068,0.7022921155669319,137.74157055557308,35.6236465142941,1.0,4.3113298928135455
1,7880,7880,13.1882,17.333333333333336,13.0,0.18820000000000017,137.73907302367468,35.62495995419017,1.0,4.311806785161054
1,7881,7881,13.1882,17.333333333333336,13.0,0.18820000000000017,137.73657549177622,35.6262734909426,1.0,4.3122837478456315
1,7882,7882,13.1882,17.333333333333336,13.0,0.18820000000000017,137.73407795987777,35.62758712456208,1.0,4.312760780880234
1,7883,7883,13.481271111111111,18.10407452082674,12.730090893590498,0.7511802175206128,137.7315806027639,36.420654207393994,1.0,4.607224391814185
1,7884,7884,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.7290275701434,36.422027077040184,1.0,4.607745416800047
1,7885,7885,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.7264745375229,36.4234000501904,1.0,4.608266520351589
1,7886,7886,13.774342222222224,18.392406537882774,13.774342222222224,0.0,137.7239216722304,37.21661602091846,1.0,4.915942360842409
1,7887,7887,13.774342222222224,18.497641404176072,13.021964903366843,0.7523773188553804,137.72131313888784,37.218049554727855,1.0,4.916510449114564
1,7888,7888,13.774342222222224,18.392406537882774,13.774342222222224,0.0,137.7187046055453,37.21948319897705,1.0,4.917078624921422
1,7889,7889,13.774342222222224,18.392406537882774,13.774342222222224,0.0,137.7160960722027,37.22091695367888,1.0,4.917646888279879
1,7890,7890,13.774342222222224,18.392406537882774,13.774342222222224,0.0,137.71348753886014,37.22235081884606,1.0,4.918215239206772
1,7891,7891,13.774342222222224,18.497641404417212,13.0219649035366,0.7523773186856229,137.71087900551754,37.22378479449135,1.0,4.918783677718971
1,7892,7892,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.7082703048856,36.43319294699717,1.0,4.611984493920647
1,7893,7893,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.705717272265,36.43456676211477,1.0,4.612506236795273
1,7894,7894,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.7031642396444,36.435940680843345,1.0,4.613028058370914
1,7895,7895,13.481271111111111,18.10407452152726,12.730090894083077,0.7511802170280344,137.70061120702383,36.43731470319459,1.0,4.613549958662402
1,7896,7896,13.1882,17.333333333333336,13.0,0.18820000000000017,137.6980579997051,35.64654341985027,1.0,4.319648488961012
1,7897,7897,12.89512888888889,17.205585445660475,12.89512888888889,0.0,137.69556028517434,34.85568391431665,1.0,4.0384709467922555
1,7898,7898,12.602057777777778,16.844677706122493,12.602057777777778,0.0,137.69311806287797,34.06473812207562,1.0,3.7697391582908493
1,7899,7899,13.1882,17.710507638618672,12.485907885226162,0.7022921147738383,137.6907319061557,35.65040140640997,1.0,4.321051173310997
1,7900,7900,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,137.6882348764413,38.028497941315436,1.0,5.244736246477933
1,7901,7901,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,137.68557084237656,38.02999470379022,1.0,5.245355553087903
1,7902,7902,14.360484444444445,19.19353058206508,14.360484444444445,0.0,137.68290696202962,38.823814325426945,1.0,5.580726523983668
1,7903,7903,14.653555555555556,19.678342054539108,13.846131001306027,0.8074245542495292,137.68018757480596,39.61772892807471,1.0,5.930138895869784
1,7904,7904,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.67741191057578,36.4498051355747,1.0,4.618296053977576
1,7905,7905,11.429773333333335,15.287128928202591,11.429773333333335,0.0,137.67485746741548,30.904261477151216,1.0,2.814824005281123
1,7906,7906,10.25748888888889,13.716903081753491,10.25748888888889,0.0,137.67269188053888,27.73548073114851,1.0,2.0347133308173815
1,7907,7907,10.843631111111112,14.561972573925079,10.2530689890286,0.5905621220825115,137.67074991412963,29.321207001034686,1.0,2.4040398868858692
1,7908,7908,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,137.66869734112066,32.49205321627341,1.0,3.2713544679296884
1,7909,7909,12.89512888888889,17.205585445660475,12.89512888888889,0.0,137.6664224132012,34.87069313905772,1.0,4.0436902180402585
1,7910,7910,13.1882,17.333333333333336,13.0,0.18820000000000017,137.66398056457152,35.66449599763012,1.0,4.3261782570936145
1,7911,7911,12.89512888888889,17.316940756120072,12.199871529723369,0.6952573591655202,137.6614828501326,34.873238841506655,1.0,4.044575900201
1,7912,7912,12.602057777777778,16.844677706122493,12.602057777777778,0.0,137.65904062793234,34.081895311784756,1.0,3.7754380758509747
1,7913,7913,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,137.65665368749026,32.4978371716789,1.0,3.2731017939590057
1,7914,7914,11.429773333333335,15.287128928202591,11.429773333333335,0.0,137.65437770645752,30.913616554571018,1.0,2.8173810185191206
1,7915,7915,10.843631111111112,14.561972574262892,10.253068989266454,0.5905621218446573,137.65221267801755,29.329241242071056,1.0,2.406016605861689
1,7916,7916,10.25748888888889,13.716903081753491,10.25748888888889,0.0,137.65015859379596,27.74471901833345,1.0,2.036747208801737
1,7917,7917,9.96441777777778,13.289421925506147,9.96441777777778,0.0,137.6482157654547,26.95278669023055,1.0,1.8672701719333396
1,7918,7918,9.671346666666667,12.931903479091016,9.671346666666667,0.0,137.6463284194407,26.160787416253218,1.0,1.7074522699891126
1,7919,7919,9.085204444444445,12.200571275473822,8.601402749209043,0.4838016952354014,137.6444961897763,24.575950542116377,1.0,1.4155561801319527
1,7920,7920,9.085204444444445,12.0,9.0,0.08520444444444486,137.64277566798606,24.57657564156843,1.0,1.4156641986476257
1,7921,7921,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,137.6410538973919,22.198761988354086,1.0,1.0432356064728618
1,7922,7922,7.912920000000001,10.560396949514082,7.912920000000001,0.0,137.63949939984147,21.40644086258905,1.0,0.9354692867694031
1,7923,7923,8.20599111111111,11.019870626098564,7.769008791399486,0.4369823197116247,137.63800135885512,22.199763830230197,1.0,1.0433768581724339
1,7924,7924,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,137.636447339231,22.200273893560286,1.0,1.0434487779243617
1,7925,7925,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,137.6348933196069,22.20078398032942,1.0,1.0435207042863262
1,7926,7926,8.499062222222223,11.37867559452183,8.499062222222223,0.0,137.6333397449081,22.994197450915607,1.0,1.159447013033522
1,7927,7927,8.499062222222223,11.413437509346375,8.013525288619398,0.485536933602825,137.63173022456198,22.99474467381902,1.0,1.1595297936213314
1,7928,7928,9.378275555555556,12.55110227239085,9.378275555555556,0.0,137.6301218720893,25.374115225124417,1.0,1.5580050469438746
1,7929,7929,9.671346666666667,12.931903479091016,9.671346666666667,0.0,137.6283461916724,26.16774351239132,1.0,1.7088146556490935
1,7930,7930,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,137.6265161088006,30.133369212963597,1.0,2.609391333952552
1,7931,7931,13.1882,17.710507640088814,12.485907886262613,0.7022921137373874,137.62440856068218,35.68536591315228,1.0,4.333777395907452
1,7932,7932,13.774342222222224,18.392406537882774,13.774342222222224,0.0,137.621911370361,37.272758748616745,1.0,4.938223615884535
1,7933,7933,14.653555555555556,19.576314697557176,14.653555555555556,0.0,137.6193032981301,39.65340064984714,1.0,5.946171777835439
1,7934,7934,14.946626666666667,19.934484108102097,14.946626666666667,0.0,137.61652840426405,40.44812861787502,1.0,6.310902009453334
1,7935,7935,15.23969777777778,20.465475822517487,14.428160454874828,0.8115373229029519,137.6136980042224,41.24295567537043,1.0,6.69029828976541
1,7936,7936,15.53276888888889,20.75585388996961,15.53276888888889,0.0,137.61081209831394,42.037883792164095,1.0,7.084654456564898
1,7937,7937,15.53276888888889,20.75585388996961,15.53276888888889,0.0,137.6078705606388,42.03971281041909,1.0,7.085579231431479
1,7938,7938,15.23969777777778,20.0,15.0,0.23969777777777954,137.6049288919304,41.24830534655787,1.0,6.692902046316483
1,7939,7939,14.360484444444445,19.284775173288807,13.563027914230478,0.7974565302139673,137.60204242980592,38.8702547839958,1.0,5.600777230803428
1,7940,7940,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.59932241440973,36.49191128483716,1.0,4.63431946347379
1,7941,7941,12.602057777777778,16.844677706122493,12.602057777777778,0.0,137.59676883413866,34.11329238850067,1.0,3.78588176900836
1,7942,7942,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,137.59438189407376,32.52777603224183,1.0,3.282156234299528
