Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,7943,7943,11.136702222222223,14.955539458540319,10.543655318270922,0.5930469039513007,137.59210566982722,30.148709799559885,1.0,2.613378605559924
1,7944,7944,10.55056,14.112157535015816,10.55056,0.0,137.58999611513488,28.562826824572124,1.0,2.2222847060723847
1,7945,7945,9.96441777777778,13.289421925506147,9.96441777777778,0.0,137.58799749980432,26.976800572377535,1.0,1.8722656148104988
1,7946,7946,9.671346666666667,12.931903479091016,9.671346666666667,0.0,137.5861101540768,26.18409630869739,1.0,1.7120202852480537
1,7947,7947,9.378275555555556,12.594138159579192,8.845806348561103,0.5324692069944525,137.5842782889699,25.391326927142448,1.0,1.5611776634691263
1,7948,7948,9.085204444444445,12.0,9.0,0.08520444444444486,137.58250190253835,24.59849437555434,1.0,1.4194552779494796
1,7949,7949,9.085204444444445,12.0,9.0,0.08520444444444486,137.58078138074802,24.599120622370467,1.0,1.4195636933629716
1,7950,7950,9.085204444444445,12.0,9.0,0.08520444444444486,137.57906085895766,24.599746901074322,1.0,1.4196721198175073
1,7951,7951,9.671346666666667,12.987705042876872,9.13029409727173,0.5410525693949371,137.57734104289605,26.187494064034038,1.0,1.7126868479813004
1,7952,7952,9.671346666666667,12.931903479091016,9.671346666666667,0.0,137.57550951966158,26.188203833124025,1.0,1.7128261104624707
1,7953,7953,10.55056,14.112157535015816,10.55056,0.0,137.57367890794401,28.56972397166106,1.0,2.223894959081321
1,7954,7954,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,137.57168210527382,32.538703297712566,1.0,3.285465133330341
1,7955,7955,13.481271111111111,18.104074524502174,12.730090896174925,0.7511802149361859,137.56940753315027,36.508067283911785,1.0,4.640477421047879
1,7956,7956,14.653555555555556,19.576314697557176,14.653555555555556,0.0,137.56685512822355,39.684181251771804,1.0,5.9600295191481605
1,7957,7957,15.53276888888889,20.75585388996961,15.53276888888889,0.0,137.56408050129104,42.066959857391026,1.0,7.099365215130644
1,7958,7958,16.41198222222222,21.92996531668779,16.41198222222222,0.0,137.56113932840043,44.450043750482024,1.0,8.375538039311955
1,7959,7959,16.998124444444446,22.826877123132103,16.09287263635197,0.9052518080924763,137.5580315107739,46.03966329267452,1.0,9.306632256637977
1,7960,7960,17.291195555555557,23.097707464018857,17.291195555555557,0.0,137.55481257494125,46.83568224269715,1.0,9.79775757846695
1,7961,7961,17.291195555555557,23.097707464018857,17.291195555555557,0.0,137.55153803293362,46.83795258955279,1.0,9.799182478373359
1,7962,7962,16.41198222222222,21.92996531668779,16.41198222222222,0.0,137.54826316330045,44.45851689433166,1.0,8.38032863081922
1,7963,7963,15.825840000000001,21.25260959068521,14.968434011800063,0.8574059881999379,137.5451548848291,42.87268538351314,1.0,7.515159422570369
1,7964,7964,15.23969777777778,20.0,15.0,0.23969777777777954,137.54215758945708,41.286640072060514,1.0,6.711579837959359
1,7965,7965,15.23969777777778,20.0,15.0,0.23969777777777954,137.5392715525037,41.288404301616104,1.0,6.712440257223711
1,7966,7966,15.53276888888889,20.75585388996961,15.53276888888889,0.0,137.5363856464507,42.08421038737579,1.0,7.108102573895522
1,7967,7967,16.118911111111114,21.646176474207557,15.260554414316328,0.858356696794786,137.5334443562852,43.67419602178026,1.0,7.9445791123665845
1,7968,7968,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,137.53039181716568,43.676170202583805,1.0,7.945656504463438
1,7969,7969,16.41198222222222,21.92996531668779,16.41198222222222,0.0,137.52733939516077,44.47229264481417,1.0,8.388121137141765
1,7970,7970,16.998124444444446,22.66427258686731,16.998124444444446,0.0,137.52423157742297,46.062708911209846,1.0,9.32061483978991
1,7971,7971,17.291195555555557,23.220444007409338,16.340092821495016,0.9511027340605409,137.52101264153737,46.85912743424744,1.0,9.812478746217725
1,7972,7972,20.51497777777778,24.775661965236875,18.550462977448856,1.9645148003289243,137.51773848324936,50.0,1.0,11.920820542967107
1,7973,7973,21.687262222222223,24.77437989230089,18.558075126260633,3.1291870959615906,137.51424462442412,50.0,1.0,11.920820542967107
1,7974,7974,20.80804888888889,24.773097885708687,18.56458657953726,2.2434623093516315,137.51075094639657,50.0,1.0,11.920820542967107
1,7975,7975,26.669471111111115,24.771815945456844,17.446010009510104,9.22346110160101,137.50725744915735,50.0,1.0,11.920820542967107
1,7976,7976,26.3764,24.770534071541896,18.553270571770216,7.823129428229784,137.50376413269706,50.0,1.0,11.920820542967107
1,7977,7977,21.10112,24.76925226396043,18.576939197970326,2.524180802029676,137.50027099700637,50.0,1.0,11.920820542967107
1,7978,7978,29.01404,24.767970522709003,18.57597789203175,10.43806210796825,137.4967780420759,50.0,1.0,11.920820542967107
1,7979,7979,29.01404,24.766688847784202,17.460515637687863,11.553524362312139,137.49328526789637,50.0,1.0,11.920820542967107
1,7980,7980,29.893253333333334,24.765407239182583,18.56831745421467,11.324935879118662,137.48979267445836,50.0,1.0,11.920820542967107
1,7981,7981,29.893253333333334,24.764125696900713,18.567356594427828,11.325896738905506,137.48630026175255,50.0,1.0,11.920820542967107
1,7982,7982,27.548684444444447,24.762844220935154,18.54949453426617,8.999189910178277,137.48280802976953,50.0,1.0,11.920820542967107
1,7983,7983,29.307111111111112,24.761562811282488,17.437367324693188,11.869743786417924,137.4793159785,50.0,1.0,11.920820542967107
1,7984,7984,30.772466666666666,24.760281467939265,18.558078279320195,12.214388387346471,137.4758241079346,50.0,1.0,11.920820542967107
1,7985,7985,29.307111111111112,24.75900019090208,18.548470956364326,10.758640154746788,137.472332418064,50.0,1.0,11.920820542967107
1,7986,7986,28.72096888888889,24.75771898016749,18.552682439729793,10.168286449159098,137.46884090887886,50.0,1.0,11.920820542967107
1,7987,7987,27.548684444444447,24.756437835732036,17.43201386606313,10.116670578381317,137.46534958036972,50.0,1.0,11.920820542967107
1,7988,7988,26.962542222222222,24.755156757592346,18.564431372627695,8.398110849594527,137.46185843252738,50.0,1.0,11.920820542967107
1,7989,7989,27.841755555555554,24.753875745744924,18.556043076363093,9.285712479192462,137.45836746534235,50.0,1.0,11.920820542967107
1,7990,7990,25.497186666666668,24.752594800186397,18.539011676803128,6.95817498986354,137.45487667880542,50.0,1.0,11.920820542967107
1,7991,7991,26.08332888888889,24.751313920913297,17.449676314243877,8.633652574645012,137.45138607290713,50.0,1.0,11.920820542967107
1,7992,7992,24.911044444444443,24.750033107922206,18.556897033301304,6.354147411143138,137.44789564763818,50.0,1.0,11.920820542967107
1,7993,7993,23.738760000000003,24.748752361209693,18.543740818658346,5.195019181341657,137.44440540298922,50.0,1.0,11.920820542967107
1,7994,7994,23.152617777777778,24.747471680772332,18.56060376057925,4.592014017198526,137.4409153389509,50.0,1.0,11.920820542967107
1,7995,7995,22.273404444444445,24.74619106660669,17.421709345243784,4.851695099200661,137.43742545551387,50.0,1.0,11.920820542967107
1,7996,7996,20.80804888888889,24.744910518709336,18.543463391088125,2.2645854978007667,137.4339357526688,50.0,1.0,11.920820542967107
1,7997,7997,15.825840000000001,21.12178032635427,15.825840000000001,0.0,137.4304452893112,42.945618445067964,1.0,7.553578046278082
1,7998,7998,9.378275555555556,12.55110227239085,9.378275555555556,0.0,137.42744366529405,25.450386552202243,1.0,1.572096808615019
1,7999,7999,10.843631111111112,14.561972578406307,10.253068992183827,0.5905621189272843,137.42566916376978,29.42778457175808,1.0,2.430350109730462
1,8000,8000,10.25748888888889,13.716903081753491,10.25748888888889,0.0,137.4236150814165,27.837941350344163,1.0,2.0573466969847685
1,8001,8001,10.25748888888889,13.716903081753491,10.25748888888889,0.0,137.42167255673758,27.838743405390087,1.0,2.057524528328835
1,8002,8002,10.55056,14.112157535015816,10.55056,0.0,137.41973031788277,28.634961092558687,1.0,2.2391641340907515
1,8003,8003,10.843631111111112,14.561972578551975,10.253068992286392,0.5905621188247192,137.41773256284793,29.431248891798674,1.0,2.4312085333515663
1,8004,8004,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,137.4156799862745,32.61399894252917,1.0,3.3083259803107397
1,8005,8005,12.308986666666668,16.455866913151297,12.308986666666668,0.0,137.4134046663832,33.41059006268618,1.0,3.556710969680463
1,8006,8006,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,137.4110734275372,32.61622763148066,1.0,3.309004253475301
1,8007,8007,14.067413333333334,18.891208294702576,13.318301847765316,0.7491114855680188,137.40879917929806,38.18614087318912,1.0,5.310231422680094
1,8008,8008,14.946626666666667,19.934484108102097,14.946626666666667,0.0,137.4061355864894,40.57437820039284,1.0,6.370180761847383
1,8009,8009,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.40330428288635,36.59803481913382,1.0,4.674868887904133
1,8010,8010,12.89512888888889,17.205585445660475,12.89512888888889,0.0,137.40075089449707,35.00814191624552,1.0,4.091695624771104
1,8011,8011,11.722844444444446,15.742673228738768,11.075888702042388,0.6469557424020582,137.39830804508347,31.826736691143132,1.0,3.0744856513953547
1,8012,8012,11.429773333333335,15.287128928202591,11.429773333333335,0.0,137.3960877860173,31.03209043786987,1.0,2.8498974577827862
1,8013,8013,10.55056,14.112157535015816,10.55056,0.0,137.39392248921828,28.645926565485887,1.0,2.241737516048045
1,8014,8014,10.25748888888889,13.716903081753491,10.25748888888889,0.0,137.39192417811105,27.851032081812583,1.0,2.0602504504904275
1,8015,8015,9.671346666666667,12.98770504593817,9.130294099423807,0.5410525672428594,137.38998103009106,26.260301469011704,1.0,1.7270116196813987
1,8016,8016,8.792133333333334,11.747458033660157,8.792133333333334,0.0,137.3881484160391,23.87365017299329,1.0,1.2976351896203027
1,8017,8017,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,137.38648039529744,19.099392044710587,1.0,0.6644384665529637
1,8018,8018,7.326777777777778,9.813871193246301,7.326777777777778,0.0,137.38514897848378,19.895593319309825,1.0,0.7510464925467811
1,8019,8019,7.326777777777778,9.83916997976858,6.904925274402177,0.4218525033756011,137.38376146102533,19.89600299494718,1.0,0.751092888517174
1,8020,8020,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,137.38237334366886,19.10055617995812,1.0,0.6645599693814694
1,8021,8021,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,137.38104132693246,19.100933767810258,1.0,0.6645993820660441
1,8022,8022,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,137.37970931019606,19.101311370591326,1.0,0.6646387978672486
1,8023,8023,7.61984888888889,10.232736863122026,7.185257445389533,0.4345914434993565,137.37837844704129,20.69349640399405,1.0,0.845079885577258
1,8024,8024,7.912920000000001,10.560396949514082,7.912920000000001,0.0,137.37693594155274,21.489860352388003,1.0,0.9464483470549092
1,8025,8025,7.912920000000001,10.560396949514082,7.912920000000001,0.0,137.37543742265015,21.490338315365644,1.0,0.9465114992565585
1,8026,8026,8.499062222222223,11.37867559452183,8.499062222222223,0.0,137.37393982301643,23.08272861809406,1.0,1.1728907845067502
1,8027,8027,7.61984888888889,10.232736863200152,7.185257445444391,0.43459144344449907,137.37232887076595,20.695354539190543,1.0,0.8453075532926513
1,8028,8028,9.378275555555556,12.55110227239085,9.378275555555556,0.0,137.37088844785546,25.4717511549397,1.0,1.5760592741862693
1,8029,8029,9.671346666666667,12.931903479091016,9.671346666666667,0.0,137.36911276612665,26.268435863646623,1.0,1.7286169949384214
1,8030,8030,5.861422222222223,7.831537655800638,5.861422222222223,0.0,137.3672741547762,15.920696986161733,1.0,0.3848419149520451
1,8031,8031,6.7406355555555555,9.052036213401717,6.360293134199807,0.38034242135574825,137.36616648779045,18.309103214094563,1.0,0.5853253802325755
1,8032,8032,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,137.36489684051165,32.638585064986806,1.0,3.31581358470266
1,8033,8033,11.429773333333335,15.287128928202591,11.429773333333335,0.0,137.36262086142742,31.047507722791355,1.0,2.854147205038578
1,8034,8034,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,137.36045609106543,30.25238986535164,1.0,2.640433309270136
1,8035,8035,11.722844444444446,15.742673229532668,11.075888702600944,0.6469557418435024,137.35834753765502,31.84561798355361,1.0,3.0799607374937668
1,8036,8036,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,137.35612703594646,30.254334221123113,1.0,2.6409424530176207
1,8037,8037,10.843631111111112,14.476678101950206,10.843631111111112,0.0,137.35401775320693,29.45908994186067,1.0,2.438114606122421
1,8038,8038,10.55056,14.112157535015816,10.55056,0.0,137.3519639569814,28.663772238646395,1.0,2.245929760525032
1,8039,8039,9.96441777777778,13.38127192989494,9.431289756292301,0.5331280214854779,137.34996534372786,27.072143554630824,1.0,1.89218706783134
1,8040,8040,9.671346666666667,12.931903479091016,9.671346666666667,0.0,137.34807799913307,26.276640262214464,1.0,1.7302371933621121
1,8041,8041,9.671346666666667,12.931903479091016,9.671346666666667,0.0,137.34624647589806,26.27735487191865,1.0,1.7303783618565733
1,8042,8042,9.671346666666667,12.931903479091016,9.671346666666667,0.0,137.3444149526631,26.27806952049239,1.0,1.7305195457085287
1,8043,8043,9.671346666666667,12.987705046715305,9.13029409997013,0.5410525666965373,137.3425834294281,26.278784207938898,1.0,1.7306607449200742
1,8044,8044,9.671346666666667,12.931903479091016,9.671346666666667,0.0,137.34075190619308,26.27949893426133,1.0,1.7308019594932964
1,8045,8045,9.96441777777778,13.289421925506147,9.96441777777778,0.0,137.33892070355228,27.076583811567772,1.0,1.8931182657808867
1,8046,8046,10.843631111111112,14.476678101950206,10.843631111111112,0.0,137.33703453737726,29.466519881842927,1.0,2.4399598377077263
1,8047,8047,12.015915555555555,16.13624011330548,11.376049279880359,0.6398662756751959,137.334981959667,32.653085395094806,1.0,3.3202348935869543
1,8048,8048,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.3327073841907,36.63640707649287,1.0,4.689588811009117
1,8049,8049,13.1882,17.333333333333336,13.0,0.18820000000000017,137.33015417782025,35.84132242841215,1.0,4.390846078484066
1,8050,8050,18.46348,24.665242078105113,18.46348,0.0,137.32765890887185,50.0,1.0,11.920820542967107
1,8051,8051,18.75655111111111,24.704633723498713,17.396903040208354,1.3596480709027574,137.32417488614624,50.0,1.0,11.920820542967107
1,8052,8052,21.10112,24.70335532608052,18.527516494560395,2.573603505439607,137.32069104370925,50.0,1.0,11.920820542967107
1,8053,8053,24.911044444444443,24.702076994815915,18.520940852994382,6.39010359145006,137.3172073815516,50.0,1.0,11.920820542967107
1,8054,8054,26.669471111111115,24.700798729701468,18.50637746860499,8.163093642506123,137.313723899664,50.0,1.0,11.920820542967107
1,8055,8055,27.255613333333336,24.69952053073375,17.39397186734557,9.861641465987766,137.31024059803707,50.0,1.0,11.920820542967107
1,8056,8056,27.841755555555554,24.698242397909354,18.514339110102515,9.32741644545304,137.30675747666152,50.0,1.0,11.920820542967107
1,8057,8057,27.841755555555554,24.696964331224837,18.513381043547767,9.328374512007787,137.30327453552798,50.0,1.0,11.920820542967107
1,8058,8058,27.255613333333336,24.695686330676786,18.501352909849288,8.754260423484048,137.29979177462715,50.0,1.0,11.920820542967107
1,8059,8059,27.841755555555554,24.694408396261778,17.400777155617632,10.440978399937922,137.2963091939497,50.0,1.0,11.920820542967107
1,8060,8060,26.669471111111115,24.693130527976397,18.500632284524816,8.168838826586299,137.2928267934863,50.0,1.0,11.920820542967107
1,8061,8061,26.08332888888889,24.691852725817192,18.5188895443629,7.56443934452599,137.2893445732276,50.0,1.0,11.920820542967107
1,8062,8062,25.79025777777778,24.690574989780785,18.50457079659525,7.285686981182529,137.28586253316433,50.0,1.0,11.920820542967107
1,8063,8063,25.497186666666668,24.689297319863734,17.382107391160332,8.115079275506336,137.28238067328715,50.0,1.0,11.920820542967107
1,8064,8064,24.911044444444443,24.688019716062616,18.510401090350193,6.40064335409425,137.27889899358672,50.0,1.0,11.920820542967107
1,8065,8065,24.617973333333335,24.686742178373994,18.49202437003729,6.125948963296047,137.27541749405367,50.0,1.0,11.920820542967107
1,8066,8066,24.324902222222224,24.68546470679448,18.488593692811804,5.83630852941042,137.27193617467879,50.0,1.0,11.920820542967107
1,8067,8067,24.03183111111111,24.684187301320627,17.40235204743104,6.629479063680069,137.26845503545263,50.0,1.0,11.920820542967107
1,8068,8068,24.324902222222224,24.682909961949036,18.486680273720964,5.8382219485012605,137.264974076366,50.0,1.0,11.920820542967107
1,8069,8069,23.738760000000003,24.68163268867626,18.49344940222137,5.245310597778634,137.26149329740946,50.0,1.0,11.920820542967107
1,8070,8070,23.738760000000003,24.680355481498893,18.49249241665203,5.246267583347972,137.25801269857374,50.0,1.0,11.920820542967107
1,8071,8071,23.738760000000003,24.679078340413522,17.382043351767848,6.356716648232155,137.25453227984954,50.0,1.0,11.920820542967107
1,8072,8072,24.03183111111111,24.67780126541671,18.50835094906254,5.523480162048571,137.2510520412275,50.0,1.0,11.920820542967107
1,8073,8073,24.03183111111111,24.67652425650506,18.5073931923788,5.5244379187323105,137.24757198269833,50.0,1.0,11.920820542967107
1,8074,8074,23.738760000000003,24.675247313675122,18.488664969562997,5.250095030437006,137.24409210425267,50.0,1.0,11.920820542967107
1,8075,8075,21.10112,24.6739704369235,17.395149158031067,3.705970841968934,137.24061240588125,50.0,1.0,11.920820542967107
1,8076,8076,20.221906666666666,24.672693626246765,18.504520219685077,1.717386446981589,137.23713288757472,50.0,1.0,11.920820542967107
1,8077,8077,19.92883555555556,24.6714168816415,18.498103418864165,1.4307321366913932,137.23365354932378,50.0,1.0,11.920820542967107
1,8078,8078,20.80804888888889,24.670140203104303,18.487431642292194,2.3206172465966977,137.23017439111914,50.0,1.0,11.920820542967107
1,8079,8079,21.687262222222223,24.668863590631727,17.370292545666896,4.316969676555328,137.22669541295141,50.0,1.0,11.920820542967107
1,8080,8080,24.03183111111111,24.667587044220348,18.50069028316527,5.5311408279458405,137.2232166148113,50.0,1.0,11.920820542967107
1,8081,8081,23.152617777777778,24.666310563866784,18.499732922900094,4.6528848548776836,137.21973799668953,50.0,1.0,11.920820542967107
1,8082,8082,22.85954666666667,24.665034149567592,18.488741886019685,4.370804780646985,137.21625955857675,50.0,1.0,11.920820542967107
1,8083,8083,21.687262222222223,24.66375780131936,17.366697363679428,4.320564858542795,137.21278130046366,50.0,1.0,11.920820542967107
1,8084,8084,19.635764444444444,24.662481519118664,18.468918070714505,1.1668463737299388,137.20930322234094,50.0,1.0,11.920820542967107
1,8085,8085,17.584266666666668,23.48869768451311,17.584266666666668,0.0,137.20582507013071,47.876838741652236,1.0,10.465802552709915
1,8086,8086,15.825840000000001,21.12178032635427,15.825840000000001,0.0,137.20249436262569,43.09129003730669,1.0,7.630704307003738
1,8087,8087,14.067413333333334,18.891208299703454,13.318301851290931,0.7491114820424034,137.19949649329664,38.30507721871656,1.0,5.360004614813436
1,8088,8088,13.481271111111111,18.022022194411427,13.481271111111111,0.0,137.1968321340965,36.71048767286028,1.0,4.718094102222735
1,8089,8089,12.602057777777778,16.844677706122493,12.602057777777778,0.0,137.19427855708494,34.317629275065826,1.0,3.8543218069785006
1,8090,8090,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,137.19189161945792,32.722622676809024,1.0,3.3414921927825163
1,8091,8091,12.015915555555555,16.136240116275882,11.376049281974492,0.6398662735810632,137.18961609044604,32.72373090287025,1.0,3.3418317059857494
1,8092,8092,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,137.18734056143413,32.724839203999224,1.0,3.3421712651856486
1,8093,8093,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,137.18506503242222,32.72594758020356,1.0,3.3425108703900004
1,8094,8094,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,137.1827895034103,32.72705603149089,1.0,3.3428505216065996
1,8095,8095,11.722844444444446,15.742673233077133,11.07588870509468,0.6469557393497656,137.180513755581,31.929916641823276,1.0,3.104484467810497
1,8096,8096,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,137.1782939461013,32.72924611938759,1.0,3.343521675137856
1,8097,8097,12.308986666666668,16.455866913151297,12.308986666666668,0.0,137.17601862547295,33.52865613058013,1.0,3.594550399647201
1,8098,8098,12.602057777777778,16.844677706122493,12.602057777777778,0.0,137.17368779442333,34.3281486650678,1.0,3.857867291737467
1,8099,8099,13.481271111111111,18.104074533599928,12.730090902572114,0.7511802085389974,137.17130180817043,36.72444051834492,1.0,4.72347587725617
1,8100,8100,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,137.168749100546,38.32261188133598,1.0,5.367368826759574
1,8101,8101,15.23969777777778,20.0,15.0,0.23969777777777954,137.16608564145295,41.517809543000716,1.0,6.824949370926685
1,8102,8102,16.41198222222222,21.92996531668779,16.41198222222222,0.0,137.1632000973114,44.71340847573601,1.0,8.525296035150042
1,8103,8103,17.584266666666668,23.61401090139298,16.617394719650186,0.9668719470164824,137.16009248455333,47.90944042117211,1.0,10.487197144170588
1,8104,8104,17.87733777777778,23.850770069137358,17.87733777777778,0.0,137.15676253983665,48.710346331981725,1.0,11.021984333763209
1,8105,8105,18.46348,24.641959423004796,18.44605147302952,0.017428526970480362,137.15337714777274,50.0,1.0,11.920820542967107
1,8106,8106,18.46348,24.640684268810727,18.44509694017375,0.018383059826248882,137.1499021436529,50.0,1.0,11.920820542967107
1,8107,8107,19.049622222222226,24.639409180602406,17.3707834723247,1.6788387498975261,137.14642731935504,50.0,1.0,11.920820542967107
1,8108,8108,19.049622222222226,24.638134158376435,18.47860061878233,0.5710216034398955,137.1429526748699,50.0,1.0,11.920820542967107
1,8109,8109,19.049622222222226,24.63685920212938,18.477644401597036,0.5719778206251895,137.1394782101881,50.0,1.0,11.920820542967107
1,8110,8110,19.049622222222226,24.635584311857833,18.47668823389338,0.5729339883288453,137.13600392530037,50.0,1.0,11.920820542967107
1,8111,8111,19.049622222222226,24.634309487558383,17.36718818872866,1.6824340334935641,137.13252982019742,50.0,1.0,11.920820542967107
1,8112,8112,19.049622222222226,24.633034729227624,18.47477604692072,0.5748461753015057,137.12905589486996,50.0,1.0,11.920820542967107
1,8113,8113,18.75655111111111,24.631760036862115,18.452750728873333,0.3038003822377782,137.12558214930863,50.0,1.0,11.920820542967107
1,8114,8114,18.46348,24.63048541045846,18.4374624553139,0.026017544686101957,137.12210858350414,50.0,1.0,11.920820542967107
1,8115,8115,18.75655111111111,24.629210850013255,17.343790558083498,1.4127605530276135,137.11863519744725,50.0,1.0,11.920820542967107
1,8116,8116,18.75655111111111,24.62793635552307,18.449886238536045,0.3066648725750661,137.1151619911286,50.0,1.0,11.920820542967107
1,8117,8117,19.049622222222226,24.626661926984497,18.469996445238376,0.5796257769838498,137.11168896453887,50.0,1.0,11.920820542967107
1,8118,8118,19.049622222222226,24.62538756439414,18.469040673295606,0.5805815489266202,137.10821611766886,50.0,1.0,11.920820542967107
1,8119,8119,23.152617777777778,24.624113267748555,17.359999853762734,5.792617924015044,137.10474345050915,50.0,1.0,11.920820542967107
1,8120,8120,22.566475555555556,24.622839037044354,18.44017878206614,4.126296773489415,137.10127096305052,50.0,1.0,11.920820542967107
1,8121,8121,23.445688888888892,24.621564872278114,18.43820823715387,5.0074806517350225,137.09779865528364,50.0,1.0,11.920820542967107
1,8122,8122,24.617973333333335,24.62029077344643,18.442247814246134,6.175725519087202,137.09432652719923,50.0,1.0,11.920820542967107
1,8123,8123,25.497186666666668,24.619016740545888,17.33262746626053,8.164559200406138,137.09085457878797,50.0,1.0,11.920820542967107
1,8124,8124,17.87733777777778,23.850770069137358,17.87733777777778,0.0,137.08738266443015,48.760721200010664,1.0,11.056215587508584
1,8125,8125,25.204115555555557,24.6165004468985,18.46237533517388,6.741740220381676,137.08399726629034,50.0,1.0,11.920820542967107
1,8126,8126,25.204115555555557,24.615226610137018,18.46141995760277,6.742695597952785,137.08052585239017,50.0,1.0,11.920820542967107
1,8127,8127,25.497186666666668,24.613952839293116,17.329062307064074,8.168124359602594,137.0770546181262,50.0,1.0,11.920820542967107
1,8128,8128,24.324902222222224,24.612679134363372,18.434079714996873,5.8908225072253515,137.0735835634891,50.0,1.0,11.920820542967107
1,8129,8129,24.617973333333335,24.611405495344382,18.43559214546609,6.1823811878672466,137.07011268846964,50.0,1.0,11.920820542967107
1,8130,8130,24.03183111111111,24.610131922232753,18.457598941674572,5.574232169436538,137.0666419930585,50.0,1.0,11.920820542967107
1,8131,8131,23.152617777777778,24.608858415025047,17.34924518259266,5.803372595185117,137.06317147724639,50.0,1.0,11.920820542967107
1,8132,8132,22.85954666666667,24.607584973717863,18.445678374434443,4.413868292232227,137.05970114102396,50.0,1.0,11.920820542967107
1,8133,8133,23.445688888888892,24.6063115983078,18.426785606495674,5.018903282393218,137.056230984382,50.0,1.0,11.920820542967107
1,8134,8134,24.03183111111111,24.605038288791437,18.453778716593582,5.5780523945175275,137.05276100731118,50.0,1.0,11.920820542967107
1,8135,8135,23.152617777777778,24.603765045165378,17.345654356841596,5.806963420936182,137.04929120980222,50.0,1.0,11.920820542967107
1,8136,8136,22.85954666666667,24.602491867426206,18.441860616589327,4.417686050077343,137.04582159184582,50.0,1.0,11.920820542967107
1,8137,8137,21.980333333333338,24.601218755570496,18.449806209480602,3.5305271238527354,137.04235215343266,50.0,1.0,11.920820542967107
1,8138,8138,21.394191111111112,24.59994570959485,18.419561757941178,2.9746293531699344,137.03888289455347,50.0,1.0,11.920820542967107
1,8139,8139,20.80804888888889,24.598672729495878,17.327842493948246,3.4802063949406445,137.035413815199,50.0,1.0,11.920820542967107
1,8140,8140,20.80804888888889,24.597399815270155,18.43292109080581,2.3751277980830814,137.03194491535993,50.0,1.0,11.920820542967107
1,8141,8141,20.51497777777778,24.59612696691426,18.41603842224573,2.0989393555320497,137.02847619502694,50.0,1.0,11.920820542967107
1,8142,8142,20.80804888888889,24.594854184424786,18.43101343337651,2.377035455512381,137.02500765419074,50.0,1.0,11.920820542967107
1,8143,8143,22.273404444444445,24.59358146779836,17.314269777409816,4.959134667034629,137.02153929284214,50.0,1.0,11.920820542967107
1,8144,8144,23.738760000000003,24.59230881703153,18.426520827377527,5.312239172622476,137.01807111097173,50.0,1.0,11.920820542967107
1,8145,8145,22.566475555555556,24.591036232120906,18.41636148757474,4.150114067980816,137.01460310857027,50.0,1.0,11.920820542967107
1,8146,8146,21.10112,24.58976371306309,18.44232278479732,2.658797215202682,137.01113528562848,50.0,1.0,11.920820542967107
1,8147,8147,24.911044444444443,24.588491259854667,17.329630736746854,7.581413707697589,137.0076676421371,50.0,1.0,11.920820542967107
1,8148,8148,29.01404,24.587218872492205,18.440414154369154,10.573625845630847,137.00420017808676,50.0,1.0,11.920820542967107
1,8149,8149,25.79025777777778,24.585946550972334,18.426156083528845,7.364101694248934,137.00073289346827,50.0,1.0,11.920820542967107
1,8150,8150,29.893253333333334,24.584674295291638,18.43280962088123,11.460443712452104,136.9972657882723,50.0,1.0,11.920820542967107
1,8151,8151,32.82396444444444,24.5834021054467,17.3230317939392,15.500932650505241,136.99379886248957,50.0,1.0,11.920820542967107
1,8152,8152,30.47939555555556,24.582129981434115,18.41528670144711,12.06410885410845,136.99033211611078,50.0,1.0,11.920820542967107
1,8153,8153,28.42789777777778,24.580857923250477,18.412605203838318,10.015292573939462,136.98686554912666,50.0,1.0,11.920820542967107
1,8154,8154,27.548684444444447,24.57958593089238,18.412218354713524,9.136466089730924,136.98339916152793,50.0,1.0,11.920820542967107
1,8155,8155,27.548684444444447,24.57831400435642,17.306589638271586,10.242094806172862,136.9799329533053,50.0,1.0,11.920820542967107
1,8156,8156,26.08332888888889,24.5770421436392,18.432781607729403,7.650547281159486,136.97646692444954,50.0,1.0,11.920820542967107
1,8157,8157,24.617973333333335,24.575770348737283,18.408899032428856,6.209074300904479,136.97300107495124,50.0,1.0,11.920820542967107
1,8158,8158,24.324902222222224,24.5744986196473,18.405483776781715,5.91941844544051,136.96953540480126,50.0,1.0,11.920820542967107
1,8159,8159,23.445688888888892,24.57322695636582,17.29788912072875,6.147799768160141,136.96606991399022,50.0,1.0,11.920820542967107
1,8160,8160,22.566475555555556,24.571955358889458,18.402071717285597,4.164403838269958,136.96260460250892,50.0,1.0,11.920820542967107
1,8161,8161,21.394191111111112,24.57068382721478,18.397651504316386,2.9965396067947268,136.959139470348,50.0,1.0,11.920820542967107
1,8162,8162,20.80804888888889,24.569412361338397,18.4119477141997,2.396101174689189,136.9556745174982,50.0,1.0,11.920820542967107
1,8163,8163,21.394191111111112,24.56814096125692,17.29200264718232,4.102188463928794,136.9522097439503,50.0,1.0,11.920820542967107
1,8164,8164,21.980333333333338,24.566869626966923,18.424045909858982,3.5562874234743553,136.948745149695,50.0,1.0,11.920820542967107
1,8165,8165,21.980333333333338,24.56559835846501,18.423092515731092,3.5572408176022456,136.94528073472296,50.0,1.0,11.920820542967107
1,8166,8166,22.273404444444445,24.564327155747783,18.39752582945944,3.8758786149850053,136.94181649902498,50.0,1.0,11.920820542967107
1,8167,8167,23.152617777777778,24.563056018811814,17.316954493262333,5.835663284515444,136.9383524425917,50.0,1.0,11.920820542967107
1,8168,8168,23.738760000000003,24.56178494765372,18.40364990789587,5.335110092104134,136.93488856541393,50.0,1.0,11.920820542967107
1,8169,8169,24.324902222222224,24.56051394227009,18.395009717612755,5.9298925046094695,136.93142486748235,50.0,1.0,11.920820542967107
1,8170,8170,24.617973333333335,24.55924300265753,18.39651894257048,6.221454390762855,136.9279613487877,50.0,1.0,11.920820542967107
1,8171,8171,24.911044444444443,24.55797212881263,17.308121272592444,7.602923171851998,136.9244980093207,50.0,1.0,11.920820542967107
1,8172,8172,26.08332888888889,24.556701320731975,18.417525990548988,7.665802898339901,136.92103484907204,50.0,1.0,11.920820542967107
1,8173,8173,28.72096888888889,24.55543057841217,18.40109365717623,10.319875231712661,136.9175718680325,50.0,1.0,11.920820542967107
1,8174,8174,25.79025777777778,24.554159901849832,18.402333296926372,7.387924480851407,136.9141090661928,50.0,1.0,11.920820542967107
1,8175,8175,27.255613333333336,24.552889291041534,17.290710767402082,9.964902565931254,136.91064644354364,50.0,1.0,11.920820542967107
1,8176,8176,25.79025777777778,24.55161874598387,18.400428805084996,7.389828972692784,136.90718400007574,50.0,1.0,11.920820542967107
1,8177,8177,25.79025777777778,24.55034826667346,18.399476633077875,7.390781144699904,136.90372173577987,50.0,1.0,11.920820542967107
1,8178,8178,26.962542222222222,24.54907785310688,18.409888312483535,8.552653909738687,136.90025965064672,50.0,1.0,11.920820542967107
1,8179,8179,26.3764,24.547807505280748,17.283260283261377,9.093139716738623,136.89679774466705,50.0,1.0,11.920820542967107
1,8180,8180,25.79025777777778,24.546537223191642,18.396620412680118,7.393637365097661,136.89333601783156,50.0,1.0,11.920820542967107
1,8181,8181,26.3764,24.545267006836166,18.384544262102327,7.991855737897673,136.889874470131,50.0,1.0,11.920820542967107
1,8182,8182,25.204115555555557,24.54399685621094,18.40799764215821,6.796117913397346,136.8864131015561,50.0,1.0,11.920820542967107
1,8183,8183,25.204115555555557,24.542726771312527,17.302622373775332,7.901493181780225,136.88295191209755,50.0,1.0,11.920820542967107
1,8184,8184,24.324902222222224,24.541456752137545,18.380736514759487,5.944165707462737,136.87949090174612,50.0,1.0,11.920820542967107
1,8185,8185,23.445688888888892,24.540186798682598,18.377267111978604,5.068421776910288,136.87603007049256,50.0,1.0,11.920820542967107
1,8186,8186,23.445688888888892,24.538916910944277,18.376316138525922,5.0693727503629695,136.87256941832757,50.0,1.0,11.920820542967107
1,8187,8187,22.85954666666667,24.537647088919183,17.289658206847,5.569888459819669,136.8691089452419,50.0,1.0,11.920820542967107
1,8188,8188,22.566475555555556,24.536377332603912,18.37542713887482,4.1910484166807365,136.86564865122625,50.0,1.0,11.920820542967107
1,8189,8189,23.152617777777778,24.53510764199507,18.401330731496305,4.7512870462814725,136.8621885362714,50.0,1.0,11.920820542967107
1,8190,8190,23.445688888888892,24.533838017089263,18.37251273679257,5.073176152096322,136.85872860036807,50.0,1.0,11.920820542967107
1,8191,8191,23.738760000000003,24.53256845788307,17.278853066681855,6.459906933318148,136.85526884350696,50.0,1.0,11.920820542967107
1,8192,8192,25.204115555555557,24.531298964373097,18.39847422327983,6.8056413322757265,136.8518092656788,50.0,1.0,11.920820542967107
1,8193,8193,25.497186666666668,24.530029536555976,18.372316425068792,7.124870241597875,136.84834986687446,50.0,1.0,11.920820542967107
1,8194,8194,25.497186666666668,24.528760174428264,18.371365707800656,7.1258209588660115,136.8448906470845,50.0,1.0,11.920820542967107
1,8195,8195,26.3764,24.527490877986587,17.26895605028548,9.107443949714519,136.84143160629975,50.0,1.0,11.920820542967107
1,8196,8196,25.497186666666668,24.526221647227537,18.369464420852918,7.12772224581375,136.83797274451092,50.0,1.0,11.920820542967107
1,8197,8197,26.3764,24.524952482147707,18.369328567842633,8.007071432157367,136.83451406170875,50.0,1.0,11.920820542967107
1,8198,8198,26.08332888888889,24.523683382743723,18.392762537057795,7.6905663518310945,136.83105555788399,50.0,1.0,11.920820542967107
1,8199,8199,25.79025777777778,24.52241434901216,17.275828831681714,8.514428946096064,136.82759723302735,50.0,1.0,11.920820542967107
1,8200,8200,27.548684444444447,24.521145380949633,18.36844136964385,9.180243074800597,136.8241390871296,50.0,1.0,11.920820542967107
1,8201,8201,26.669471111111115,24.519876478552742,18.370826569669806,8.298644541441309,136.82068112018146,50.0,1.0,11.920820542967107
1,8202,8202,27.841755555555554,24.518607641818104,18.3796809940855,9.462074561470054,136.8172233321737,50.0,1.0,11.920820542967107
1,8203,8203,25.79025777777778,24.517338870742297,17.272253201134856,8.518004576642923,136.81376572309705,50.0,1.0,11.920820542967107
1,8204,8204,25.204115555555557,24.516070165321942,18.387052623991462,6.817062931564095,136.81030829294224,50.0,1.0,11.920820542967107
1,8205,8205,25.204115555555557,24.51480152555362,18.38610114416522,6.818014411390337,136.80685104169999,50.0,1.0,11.920820542967107
1,8206,8206,24.324902222222224,24.513532951433934,18.359822514893565,5.965079707328659,136.80339396936103,50.0,1.0,11.920820542967107
1,8207,8207,24.03183111111111,24.512264442959527,17.281146432286466,6.750684678824644,136.7999370759162,50.0,1.0,11.920820542967107
1,8208,8208,23.152617777777778,24.510996000126962,18.383247000095228,4.76937077768255,136.79648036135615,50.0,1.0,11.920820542967107
1,8209,8209,22.273404444444445,24.509727622932846,18.356633347085694,3.916771097358751,136.79302382567164,50.0,1.0,11.920820542967107
1,8210,8210,21.687262222222223,24.508459311373798,18.358878450504584,3.3283837717176397,136.78956746885342,50.0,1.0,11.920820542967107
1,8211,8211,22.566475555555556,24.50719106544642,17.252355220793117,5.314120334762439,136.78611129089228,50.0,1.0,11.920820542967107
1,8212,8212,22.566475555555556,24.505922885147307,18.352619636662588,4.213855918892968,136.7826552917789,50.0,1.0,11.920820542967107
1,8213,8213,22.273404444444445,24.504654770473056,18.352834019159214,3.9205704252852307,136.77919947150403,50.0,1.0,11.920820542967107
1,8214,8214,22.85954666666667,24.503386721420288,18.36757207301917,4.491974593647502,136.77574383005845,50.0,1.0,11.920820542967107
1,8215,8215,24.617973333333335,24.502118737985608,17.252505297529996,7.365468035803339,136.7722883674329,50.0,1.0,11.920820542967107
1,8216,8216,24.617973333333335,24.500850820165592,18.352779284503875,6.265194048829461,136.7688330836181,50.0,1.0,11.920820542967107
1,8217,8217,25.79025777777778,24.499582967956883,18.361430128915856,7.4288276488619225,136.76537797860482,50.0,1.0,11.920820542967107
1,8218,8218,26.08332888888889,24.498315181356055,18.373736386017043,7.709592502871846,136.7619230523838,50.0,1.0,11.920820542967107
1,8219,8219,26.3764,24.497047460359735,17.247521895294504,9.128878104705496,136.75846830494578,50.0,1.0,11.920820542967107
1,8220,8220,27.548684444444447,24.49577980496451,18.34944037731451,9.199244067129936,136.7550137362815,50.0,1.0,11.920820542967107
1,8221,8221,26.962542222222222,24.49451221516701,18.368968351816036,8.593573870406185,136.75155934638178,50.0,1.0,11.920820542967107
1,8222,8222,27.841755555555554,24.493244690963827,18.36066837507466,9.481087180480895,136.74810513523732,50.0,1.0,11.920820542967107
1,8223,8223,25.497186666666668,24.491977232351545,17.243187319554625,8.253999347112043,136.74465110283882,50.0,1.0,11.920820542967107
1,8224,8224,26.3764,24.4907098393268,18.34368063407125,8.032719365928749,136.7411972491771,50.0,1.0,11.920820542967107
1,8225,8225,26.962542222222222,24.489442511886185,18.365166470876318,8.597375751345904,136.73774357424287,50.0,1.0,11.920820542967107
1,8226,8226,24.911044444444443,24.488175250026316,18.36056318254862,6.550481261895822,136.73429007802693,50.0,1.0,11.920820542967107
1,8227,8227,24.911044444444443,24.48690805374379,17.25803628907001,7.653008155374433,136.73083676052,50.0,1.0,11.920820542967107
1,8228,8228,24.911044444444443,24.485640923035206,18.358663013574393,6.552381430870049,136.7273836217128,50.0,1.0,11.920820542967107
1,8229,8229,24.324902222222224,24.484373857897186,18.337983321698093,5.986918900524132,136.7239306615961,50.0,1.0,11.920820542967107
1,8230,8230,23.738760000000003,24.483106858326334,18.34469800295536,5.394061997044641,136.72047788016073,50.0,1.0,11.920820542967107
1,8231,8231,23.738760000000003,24.48183992431925,17.243123791973325,6.495636208026678,136.71702527739734,50.0,1.0,11.920820542967107
1,8232,8232,22.85954666666667,24.480573055872547,18.350471104448506,4.509075562218165,136.71357285329674,50.0,1.0,11.920820542967107
1,8233,8233,21.980333333333338,24.47930625298283,18.35837732257857,3.6219560107547686,136.71012060784966,50.0,1.0,11.920820542967107
1,8234,8234,21.687262222222223,24.478039515646717,18.33609148845416,3.3511707337680647,136.7066685410469,50.0,1.0,11.920820542967107
1,8235,8235,21.394191111111112,24.476772843860783,17.227694251590908,4.166496859520205,136.70321665287912,50.0,1.0,11.920820542967107
1,8236,8236,21.10112,24.47550623762168,18.35662967821627,2.744490321783733,136.6997649433372,50.0,1.0,11.920820542967107
1,8237,8237,20.221906666666666,24.47423969692599,18.355679772694497,1.8662268939721685,136.6963134124118,50.0,1.0,11.920820542967107
1,8238,8238,20.221906666666666,24.472973221770324,18.35472991632775,1.867176750338917,136.69286206009372,50.0,1.0,11.920820542967107
1,8239,8239,20.221906666666666,24.471706812151297,17.252553302566668,2.969353364099998,136.6894108863737,50.0,1.0,11.920820542967107
1,8240,8240,20.221906666666666,24.47044046806551,18.35283035104914,1.8690763156175265,136.68595989124253,50.0,1.0,11.920820542967107
1,8241,8241,21.10112,24.469174189509587,18.351880642132198,2.749239357867804,136.68250907469096,50.0,1.0,11.920820542967107
1,8242,8242,22.85954666666667,24.46790797648011,18.340977447053472,4.518569219613199,136.67905843670968,50.0,1.0,11.920820542967107
1,8243,8243,24.03183111111111,24.466641828973717,17.24898248942647,6.782848621684639,136.67560797728956,50.0,1.0,11.920820542967107
1,8244,8244,25.497186666666668,24.465375746986993,18.323892517618088,7.17329414904858,136.67215769642127,50.0,1.0,11.920820542967107
1,8245,8245,25.79025777777778,24.46410973051657,18.334844395944053,7.455413381833726,136.66870759409562,50.0,1.0,11.920820542967107
1,8246,8246,25.497186666666668,24.46284377955904,18.321996143759467,7.175190522907201,136.66525767030336,50.0,1.0,11.920820542967107
1,8247,8247,26.669471111111115,24.461577894111027,17.2275191180459,9.441951993065214,136.66180792503525,50.0,1.0,11.920820542967107
1,8248,8248,26.08332888888889,24.460312074169117,18.345234055626843,7.738094833262046,136.65835835828202,50.0,1.0,11.920820542967107
1,8249,8249,25.79025777777778,24.45904631972995,18.331049577742693,7.459208200035086,136.65490897003448,50.0,1.0,11.920820542967107
1,8250,8250,26.669471111111115,24.457780630790126,18.324303005371206,8.345168105739909,136.6514597602834,50.0,1.0,11.920820542967107
1,8251,8251,24.911044444444443,24.456515007346237,17.23661568764033,7.674428756804112,136.64801072901946,50.0,1.0,11.920820542967107
1,8252,8252,24.324902222222224,24.455249449394923,18.316170106442172,6.008732115780052,136.64456187623352,50.0,1.0,11.920820542967107
1,8253,8253,24.324902222222224,24.45398395693278,18.315222294592903,6.009679927629321,136.6411132019163,50.0,1.0,11.920820542967107
1,8254,8254,24.03183111111111,24.452718529956414,18.339538897467317,5.692292213643793,136.63766470605856,50.0,1.0,11.920820542967107
1,8255,8255,23.445688888888892,24.451453168462457,17.212168613417933,6.233520275470958,136.6342163886511,50.0,1.0,11.920820542967107
1,8256,8256,23.445688888888892,24.450187872447493,18.309870138973384,5.135818749915508,136.63076824968465,50.0,1.0,11.920820542967107
1,8257,8257,23.445688888888892,24.44892264190814,18.30892265313024,5.136766235758653,136.62732028914996,50.0,1.0,11.920820542967107
1,8258,8258,22.85954666666667,24.447657476841023,18.325797810219417,4.533748856447254,136.62387250703785,50.0,1.0,11.920820542967107
1,8259,8259,22.85954666666667,24.446392377242752,17.225358530152963,5.634188136513707,136.62042490333906,50.0,1.0,11.920820542967107
1,8260,8260,23.152617777777778,24.445127343109938,18.333845507332462,4.818772270445315,136.61697747804436,50.0,1.0,11.920820542967107
1,8261,8261,22.566475555555556,24.443862374439192,18.306142180872776,4.26033337468278,136.61353023114452,50.0,1.0,11.920820542967107
1,8262,8262,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,136.61008315289752,49.91520381101296,1.0,11.860272934192917
1,8263,8263,17.87733777777778,24.00757780180571,16.915180590158716,0.9621571876190628,136.6066420146437,49.11265701453354,1.0,11.297345947551891
1,8264,8264,18.75655111111111,24.440092451863627,18.30916398706157,0.4473871240495413,136.60325657440364,50.0,1.0,11.920820542967107
1,8265,8265,19.049622222222226,24.438827743734763,18.329120807801075,0.7205014144211503,136.59981003752313,50.0,1.0,11.920820542967107
1,8266,8266,19.342693333333333,24.437563101051097,18.29585556967388,1.046837763659454,136.5963636789915,50.0,1.0,11.920820542967107
1,8267,8267,19.635764444444444,24.436298523809246,17.201564868304857,2.434199576139587,136.59291749879955,50.0,1.0,11.920820542967107
1,8268,8268,20.80804888888889,24.43503401200582,18.31124660236826,2.49680228652063,136.58947149693802,50.0,1.0,11.920820542967107
1,8269,8269,21.394191111111112,24.43376956563742,18.295134989587513,3.099056121523599,136.58602567339767,50.0,1.0,11.920820542967107
1,8270,8270,21.687262222222223,24.432505184700677,18.301982479946414,3.3852797422758094,136.5825800281693,50.0,1.0,11.920820542967107
1,8271,8271,21.394191111111112,24.4312408691922,17.195647096385223,4.19854401472589,136.57913456124368,50.0,1.0,11.920820542967107
1,8272,8272,20.51497777777778,24.429976619108597,18.291635454527494,2.223342323250286,136.57568927261156,50.0,1.0,11.920820542967107
1,8273,8273,20.221906666666666,24.428712434446503,18.32153432583488,1.9003723408317867,136.57224416226376,50.0,1.0,11.920820542967107
1,8274,8274,18.75655111111111,24.4274483152025,18.2996916999964,0.4568594111147099,136.568799230191,50.0,1.0,11.920820542967107
1,8275,8275,18.46348,24.426184261373226,17.18745842301406,1.2760215769859402,136.56535447638407,50.0,1.0,11.920820542967107
1,8276,8276,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,136.56190989525146,49.95132924948666,1.0,11.886042701266131
1,8277,8277,17.87733777777778,23.850770069137358,17.87733777777778,0.0,136.5584687570655,49.14820345850297,1.0,11.321893867942698
1,8278,8278,15.825840000000001,21.12178032635427,15.825840000000001,0.0,136.55508245810333,43.51045887494486,1.0,7.855559595040046
1,8279,8279,16.705053333333332,22.433310268690082,15.791556061275836,0.9134972720574961,136.55208576619683,45.92977485166189,1.0,9.240151387906709
1,8280,8280,16.41198222222222,21.92996531668779,16.41198222222222,0.0,136.54892211426125,45.12613439023242,1.0,8.763559394700508
1,8281,8281,14.360484444444445,19.19353058206508,14.360484444444445,0.0,136.5458131676043,39.487211766148064,1.0,5.871722785694359
1,8282,8282,15.53276888888889,20.75585388996961,15.53276888888889,0.0,136.54309418030002,42.71240315706042,1.0,7.4311864584618155
1,8283,8283,15.825840000000001,21.25260961791188,14.968434030976088,0.8574059690239135,136.54015276681366,43.52022136793285,1.0,7.860848465053697
1,8284,8284,15.53276888888889,20.75585388996961,15.53276888888889,0.0,136.53715560422515,42.71621532599109,1.0,7.433176381612802
1,8285,8285,15.53276888888889,20.75585388996961,15.53276888888889,0.0,136.53421406654596,42.71810384860274,1.0,7.434162307603355
1,8286,8286,16.118911111111114,21.333333333333332,16.0,0.11891111111111385,136.53127277270377,44.33206772832944,1.0,8.309025681435141
1,8287,8287,16.998124444444446,22.82687715309712,16.092872657477205,0.9052517869672414,136.52822056778982,46.75232556965165,1.0,9.745537407031344
1,8288,8288,17.584266666666668,23.48869768451311,17.584266666666668,0.0,136.5250017307293,48.366815009088924,1.0,10.790426385825512
1,8289,8289,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,136.52167187903882,49.981544102969956,1.0,11.907624848746117
1,8290,8290,18.75655111111111,24.40889222236071,18.285790502712935,0.4707606083981766,136.5182308366796,50.0,1.0,11.920820542967107
1,8291,8291,19.635764444444444,24.40762912875863,17.18138347879459,2.454380965649854,136.51478869964913,50.0,1.0,11.920820542967107
1,8292,8292,22.273404444444445,24.40636610051821,18.279220427678677,3.994184016765768,136.5113467407399,50.0,1.0,11.920820542967107
1,8293,8293,20.51497777777778,24.405103137636047,18.273011750433366,2.2419660273444144,136.5079049599426,50.0,1.0,11.920820542967107
1,8294,8294,20.80804888888889,24.40384024010876,18.287870459352277,2.520178429536614,136.50446335724808,50.0,1.0,11.920820542967107
1,8295,8295,21.10112,24.402577407932984,17.203817072592756,3.897302927407246,136.50102193264712,50.0,1.0,11.920820542967107
1,8296,8296,21.394191111111112,24.401314641105333,18.2708338999093,3.1233572112018138,136.4975806861305,50.0,1.0,11.920820542967107
1,8297,8297,20.80804888888889,24.40005193962243,18.28503156400329,2.5230173248856005,136.49413961768903,50.0,1.0,11.920820542967107
1,8298,8298,21.687262222222223,24.398789303480868,18.27672647518079,3.4105357470414326,136.49069872731343,50.0,1.0,11.920820542967107
1,8299,8299,21.980333333333338,24.397526732677296,17.199223583189315,4.781109750144022,136.48725801499455,50.0,1.0,11.920820542967107
1,8300,8300,21.394191111111112,24.396264227208313,18.26705233015392,3.1271387809571927,136.48381748072313,50.0,1.0,11.920820542967107
1,8301,8301,21.980333333333338,24.395001787070537,18.29515276959485,3.685180563738488,136.48037712448996,50.0,1.0,11.920820542967107
1,8302,8302,21.10112,24.393739412260615,18.295304559195465,2.8058154408045364,136.4769369462859,50.0,1.0,11.920820542967107
1,8303,8303,20.221906666666666,24.392477102775125,17.196696357456464,3.025210309210202,136.4734969461016,50.0,1.0,11.920820542967107
1,8304,8304,20.221906666666666,24.39121485861072,18.293411143958046,1.9284955227086193,136.47005712392797,50.0,1.0,11.920820542967107
