Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,8305,8305,19.635764444444444,24.38995267976401,18.26483022164522,1.3709342227992245,136.46661747975577,50.0,1.0,11.920820542967107
1,8306,8306,19.635764444444444,24.388690566231606,18.26388506649496,1.3718793779494831,136.46317801357574,50.0,1.0,11.920820542967107
1,8307,8307,19.92883555555556,24.38742851801013,17.188064487333,2.740771068222557,136.4597387253787,50.0,1.0,11.920820542967107
1,8308,8308,20.51497777777778,24.386166535096223,18.258833209217126,2.2561445685606536,136.4562996151555,50.0,1.0,11.920820542967107
1,8309,8309,20.80804888888889,24.384904617486473,18.27368038884795,2.534368500040941,136.4528606828968,50.0,1.0,11.920820542967107
1,8310,8310,21.980333333333338,24.383642765177537,18.286634014701555,3.693699318631783,136.44942192859355,50.0,1.0,11.920820542967107
1,8311,8311,24.324902222222224,24.382380978166,17.165898397768533,7.159003824453692,136.4459833522364,50.0,1.0,11.920820542967107
1,8312,8312,23.738760000000003,24.381119256448503,18.2682807505486,5.4704792494514045,136.4425449538162,50.0,1.0,11.920820542967107
1,8313,8313,25.79025777777778,24.379857600021662,18.271700888182398,7.518556889595381,136.43910673332374,50.0,1.0,11.920820542967107
1,8314,8314,25.204115555555557,24.378596008882102,18.283947006661585,6.920168548893972,136.43566869074982,50.0,1.0,11.920820542967107
1,8315,8315,27.255613333333336,24.377334483026456,17.167081023739975,10.088532309593361,136.43223082608526,50.0,1.0,11.920820542967107
1,8316,8316,26.962542222222222,24.376073022451322,18.28014822086189,8.682394001360333,136.4287931393208,50.0,1.0,11.920820542967107
1,8317,8317,27.255613333333336,24.37481162715333,18.26096209623759,8.994651237095745,136.42535563044723,50.0,1.0,11.920820542967107
1,8318,8318,26.962542222222222,24.37355029712911,18.278256374182234,8.684285848039988,136.4219182994554,50.0,1.0,11.920820542967107
1,8319,8319,26.669471111111115,24.37228903237527,17.16463578405821,9.504835327052906,136.41848114633603,50.0,1.0,11.920820542967107
1,8320,8320,26.3764,24.371027832888455,18.254038132153056,8.122361867846944,136.41504417108,50.0,1.0,11.920820542967107
1,8321,8321,26.962542222222222,24.369766698665263,18.275418971264067,8.687123250958155,136.41160737367807,50.0,1.0,11.920820542967107
1,8322,8322,26.962542222222222,24.368505629702334,18.2744732681749,8.68806895404732,136.40817075412102,50.0,1.0,11.920820542967107
1,8323,8323,26.669471111111115,24.36724462599628,17.161083167472746,9.508387943638368,136.40473431239965,50.0,1.0,11.920820542967107
1,8324,8324,26.08332888888889,24.365983687543725,18.2744877656578,7.80884112323109,136.40129804850477,50.0,1.0,11.920820542967107
1,8325,8325,26.08332888888889,24.3647228143413,18.27354211075598,7.80978677813291,136.39786196242719,50.0,1.0,11.920820542967107
1,8326,8326,25.79025777777778,24.36346200638563,18.259413064860514,7.530844712917265,136.3944260541577,50.0,1.0,11.920820542967107
1,8327,8327,24.911044444444443,24.36220126367332,17.17014465719039,7.740899787254051,136.39099032368705,50.0,1.0,11.920820542967107
1,8328,8328,24.617973333333335,24.360940586201018,18.24797714263369,6.369996190699645,136.3875547710061,50.0,1.0,11.920820542967107
1,8329,8329,21.394191111111112,24.359679973965328,18.239659346448494,3.154531764662618,136.38411939610563,50.0,1.0,11.920820542967107
1,8330,8330,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,136.38068419897644,50.0,1.0,11.920820542967107
1,8331,8331,17.291195555555557,23.220444041359517,16.340092845385563,0.9511027101699945,136.37724889914708,47.66656938874546,1.0,10.328513617177123
1,8332,8332,12.89512888888889,17.205585445660475,12.89512888888889,0.0,136.37397230848953,35.54970380124407,1.0,4.284538964798889
1,8333,8333,12.602057777777778,16.844677706122493,12.602057777777778,0.0,136.3715300899203,34.74303425340156,1.0,3.999441701743781
1,8334,8334,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,136.36914315727645,33.12827036983595,1.0,3.4673080098790896
1,8335,8335,12.308986666666668,16.52980701712981,11.622436225039491,0.6865504416271762,136.36686783413566,33.93744054165618,1.0,3.7276351240099572
1,8336,8336,12.602057777777778,16.844677706122493,12.602057777777778,0.0,136.36453700069035,34.74669526228686,1.0,4.000706145238045
1,8337,8337,12.308986666666668,16.455866913151297,12.308986666666668,0.0,136.36215027394775,33.93985309054949,1.0,3.7284301522590595
1,8338,8338,12.308986666666668,16.455866913151297,12.308986666666668,0.0,136.3598192442113,33.941045300150655,1.0,3.7288230732028254
1,8339,8339,12.015915555555555,16.13624013353005,11.37604929413868,0.6398662614168753,136.35748800863044,33.13408907938131,1.0,3.469135343616859
1,8340,8340,11.722844444444446,15.662488085874516,11.722844444444446,0.0,136.35521226348683,32.327049123557316,1.0,3.2217684675131624
1,8341,8341,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,136.35299245131665,33.136333985057085,1.0,3.469840515495452
1,8342,8342,13.1882,17.333333333333336,13.0,0.18820000000000017,136.35071769070976,36.37039435386546,1.0,4.588177038440256
1,8343,8343,13.774342222222224,18.497641436561896,13.021964926165806,0.7523772960564177,136.34822049395072,37.9882862564039,1.0,5.228116335296179
1,8344,8344,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,136.34561211769608,38.79807304351472,1.0,5.569633345923125
1,8345,8345,13.774342222222224,18.392406537882774,13.774342222222224,0.0,136.34294792654063,37.991305353740366,1.0,5.22936293903626
1,8346,8346,13.481271111111111,18.022022194411427,13.481271111111111,0.0,136.3403392292839,37.18444176029294,1.0,4.903203686853091
1,8347,8347,12.602057777777778,16.92337390156694,11.901277012113363,0.7007807656644154,136.33778565920863,34.760707198039064,1.0,4.005548065817426
1,8348,8348,11.722844444444446,15.662488085874516,11.722844444444446,0.0,136.3353985107044,32.33670490658147,1.0,3.224656264969289
1,8349,8349,11.429773333333335,15.287128928202591,11.429773333333335,0.0,136.3331782552748,31.52934246772424,1.0,2.9891029867512318
1,8350,8350,9.085204444444445,12.0,9.0,0.08520444444444486,136.3310113831376,25.062602859950704,1.0,1.5013247846150652
1,8351,8351,9.378275555555556,12.594138179779131,8.845806362749034,0.5324691928065217,136.32929121851535,25.871744992257558,1.0,1.6514799400899034
1,8352,8352,9.085204444444445,12.0,9.0,0.08520444444444486,136.32751483883882,25.063924068938032,1.0,1.5015622302280567
1,8353,8353,8.499062222222223,11.37867559452183,8.499062222222223,0.0,136.3257935288481,23.44750493305363,1.0,1.22937972042058
1,8354,8354,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.3241831035536,21.83096539688009,1.0,0.9922359565468313
1,8355,8355,7.61984888888889,10.232736876971737,7.18525745511457,0.43459143377431975,136.32268407997913,21.022886110980426,1.0,0.8860804402270135
1,8356,8356,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.3212405167651,20.214753391511827,1.0,0.7877737037810293
1,8357,8357,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.31985299930474,20.215176316540184,1.0,0.7878231492795778
1,8358,8358,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.3184654818444,20.21559925926545,1.0,0.7878725989162153
1,8359,8359,7.326777777777778,9.839169993224296,6.904925283845119,0.42185249393265867,136.31707796438408,20.216022219688725,1.0,0.7879220526913743
1,8360,8360,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.3156909919097,21.025103005723587,1.0,0.8863607853057338
1,8361,8361,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.31424847833287,21.834235922945577,1.0,0.9926819679368999
1,8362,8362,8.499062222222223,11.37867559452183,8.499062222222223,0.0,136.31275086421792,23.452116685178098,1.0,1.230105261549071
1,8363,8363,9.378275555555556,12.594138180076852,8.845806362958145,0.5324691925974107,136.3111424889657,25.87882584361655,1.0,1.6528362944578225
1,8364,8364,10.25748888888889,13.716903081753491,10.25748888888889,0.0,136.30936741521936,28.30572388349876,1.0,2.162812818199261
1,8365,8365,10.843631111111112,14.476678101950206,10.843631111111112,0.0,136.3074254375596,29.92407044170094,1.0,2.555395598042465
1,8366,8366,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,136.30537216334383,30.733780920686478,1.0,2.768497340315957
1,8367,8367,11.722844444444446,15.742673250840172,11.075888717592013,0.6469557268524327,136.3032636025148,32.35237739503313,1.0,3.229347177639089
1,8368,8368,12.015915555555555,16.000000000000004,12.0,0.015915555555555017,136.3010437901752,33.162297201260046,1.0,3.4780030501197623
1,8369,8369,11.722844444444446,15.662488085874516,11.722844444444446,0.0,136.29876804521533,32.35457113080244,1.0,3.230004144641317
1,8370,8370,11.429773333333335,15.287128928202591,11.429773333333335,0.0,136.29654778991105,31.546763202672206,1.0,2.9940603829429144
1,8371,8371,10.843631111111112,14.561972599520976,10.253069007050643,0.5905621040604689,136.29438277152028,29.929957662830713,1.0,2.5569041300071813
1,8372,8372,9.671346666666667,12.931903479091016,9.671346666666667,0.0,136.29232808530892,26.695113468559466,1.0,1.8142262675851304
1,8373,8373,9.378275555555556,12.55110227239085,9.378275555555556,0.0,136.29049622674353,25.88688583865293,1.0,1.654381109738393
1,8374,8374,9.085204444444445,12.0,9.0,0.08520444444444486,136.28871984727581,25.07859254962478,1.0,1.50420010880281
1,8375,8375,8.792133333333334,11.80700441279799,8.306497572589954,0.48563576074337966,136.28699894474326,24.270235626498614,1.0,1.3633837555364297
1,8376,8376,8.499062222222223,11.37867559452183,8.499062222222223,0.0,136.28533351668517,23.461817094831307,1.0,1.2316323042547466
1,8377,8377,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.28372309194262,21.844291159957045,1.0,0.9940540677004558
1,8378,8378,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.28222457303798,21.84478501915236,1.0,0.9941214904202851
1,8379,8379,7.61984888888889,10.23273687753131,7.185257455507493,0.4345914333813967,136.28072554978272,21.036194496949847,1.0,0.8877642861616708
1,8380,8380,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.27928253160016,21.03665249245939,1.0,0.887822272064342
1,8381,8381,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.2778389687427,20.227990872992418,1.0,0.7893223207579396
1,8382,8382,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.2764514512823,20.228414352106597,1.0,0.7893718959011967
1,8383,8383,7.61984888888889,10.232736877606865,7.185257455560545,0.43459143332834493,136.27506447847398,21.037991362910578,1.0,0.8879917982749979
1,8384,8384,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.2736219645879,21.84762056884574,1.0,0.9945086647692992
1,8385,8385,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,136.27212391394795,22.65730400743481,1.0,1.109228022919093
1,8386,8386,9.085204444444445,12.0,9.0,0.08520444444444486,136.27057111782287,25.085460524699005,1.0,1.5054362593085227
1,8387,8387,10.25748888888889,13.774838832311985,9.682764403958755,0.574724484930135,136.2688519010643,28.3230294655772,1.0,2.166782152046463
1,8388,8388,11.429773333333335,15.287128928202591,11.429773333333335,0.0,136.26691041368736,31.560872255964018,1.0,2.9980793930459604
1,8389,8389,12.308986666666668,16.455866913151297,12.308986666666668,0.0,136.26474653441136,33.9897418937073,1.0,3.7448957921972776
1,8390,8390,12.602057777777778,16.844677706122493,12.602057777777778,0.0,136.2624157006637,34.8002456492007,1.0,4.019231910769669
1,8391,8391,13.1882,17.710507670984967,12.4859079080444,0.7022920919556004,136.26002953603788,36.420173447791775,1.0,4.607041945492755
1,8392,8392,13.481271111111111,18.022022194411427,13.481271111111111,0.0,136.2575321751155,37.23091397632986,1.0,4.921610388112036
1,8393,8393,13.774342222222224,18.392406537882774,13.774342222222224,0.0,136.25497930618886,38.041747494713334,1.0,5.250220130730527
1,8394,8394,12.308986666666668,16.455866913151297,12.308986666666668,0.0,136.25236987643157,33.99609154500887,1.0,3.7469949453705356
1,8395,8395,9.96441777777778,13.381271948793632,9.431289769612338,0.5331280081654414,136.25003686411696,27.521613859621446,1.0,1.9880066314782436
1,8396,8396,8.499062222222223,11.37867559452183,8.499062222222223,0.0,136.24814804563357,23.474986350449537,1.0,1.2337074359227855
1,8397,8397,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.24653762139835,21.85655278667603,1.0,0.9957289533088336
1,8398,8398,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.2450385984146,21.047526933775192,1.0,0.8891998053169905
1,8399,8399,7.326777777777778,9.839169994167204,6.904925284506832,0.4218524932709462,136.24359503583847,20.238447521997895,1.0,0.7905470494857062
1,8400,8400,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.24220692863076,19.429316581493822,1.0,0.6994693860528011
1,8401,8401,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.2408749118924,19.429707279490707,1.0,0.6995115831288894
1,8402,8402,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,136.23954225415025,18.620510576817377,1.0,0.6157024656432114
1,8403,8403,6.447564444444445,8.658469342647809,6.07074526157843,0.376819182866015,136.2382650388706,17.81126640508861,1.0,0.5388656936736325
1,8404,8404,6.447564444444445,8.644157260966338,6.447564444444445,0.0,136.23704402357652,17.811594738438767,1.0,0.5388954946157954
1,8405,8405,6.447564444444445,8.644157260966338,6.447564444444445,0.0,136.23582300828244,17.81192308389415,1.0,0.5389252977554442
1,8406,8406,6.447564444444445,8.644157260966338,6.447564444444445,0.0,136.23460199298836,17.81225144145545,1.0,0.5389551030927832
1,8407,8407,6.447564444444445,8.658469342703036,6.070745261617151,0.37681918282729393,136.23338097769428,17.812579811123317,1.0,0.5389849106280128
1,8408,8408,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.23216130253155,19.43226348316193,1.0,0.6997877060739229
1,8409,8409,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.23082987543913,20.242348228839194,1.0,0.7910042416683767
1,8410,8410,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.22944290225584,21.052483201697182,1.0,0.8898281190879235
1,8411,8411,7.326777777777778,9.839169994367595,6.9049252846474625,0.4218524931303156,136.22799933980787,20.243213371882163,1.0,0.7911056668178439
1,8412,8412,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.22661236660127,21.05338298816285,1.0,0.8899422181485346
1,8413,8413,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.22516985234645,21.863604875989807,1.0,0.9966930900807741
1,8414,8414,8.499062222222223,11.37867559452183,8.499062222222223,0.0,136.2236722370159,23.483662542867066,1.0,1.2350758507337178
1,8415,8415,8.792133333333334,11.807004413798646,8.306497573293939,0.48563576003939524,136.22206312326534,24.294034459544385,1.0,1.367398397585779
1,8416,8416,9.085204444444445,12.0,9.0,0.08520444444444486,136.22039848255096,25.104466809760172,1.0,1.5088606853711042
1,8417,8417,9.378275555555556,12.55110227239085,9.378275555555556,0.0,136.21867831733286,25.9149616358476,1.0,1.6597697604924742
1,8418,8418,9.085204444444445,12.0,9.0,0.08520444444444486,136.21690193825168,25.105792436380213,1.0,1.5090997214987527
1,8419,8419,8.792133333333334,11.80700441390482,8.306497573368635,0.48563575996469943,136.2151810361315,24.29655946474461,1.0,1.3678248043572037
1,8420,8420,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,136.21351517292914,22.67735906982181,1.0,1.112176123056677
1,8421,8421,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.21196068546254,21.867966626155333,1.0,0.9972897245722231
1,8422,8422,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.21046166274184,21.058518535850702,1.0,0.8905936273262833
1,8423,8423,7.326777777777778,9.839169994611611,6.904925284818709,0.42185249295906946,136.20901810044987,20.24901683072599,1.0,0.7917862601763752
1,8424,8424,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,136.2076293528549,18.629485895422455,1.0,0.6165932236912056
1,8425,8425,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,136.20635283683862,18.629845088130693,1.0,0.6166288897414791
1,8426,8426,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,136.20507632082237,18.63020429469029,1.0,0.6166645585425486
1,8427,8427,6.447564444444445,8.658469343037691,6.070745261851787,0.3768191825926577,136.20379910590648,17.820539014445462,1.0,0.539707738148119
1,8428,8428,6.447564444444445,8.644157260966338,6.447564444444445,0.0,136.20257809061235,17.820867689750816,1.0,0.5397376011972451
1,8429,8429,6.447564444444445,8.644157260966338,6.447564444444445,0.0,136.2013570753182,17.821196377180325,1.0,0.5397674664495838
1,8430,8430,6.154493333333334,7.999999999999999,6.0,0.15449333333333382,136.200135294605,17.011455755064894,1.0,0.46948376308201895
1,8431,8431,6.447564444444445,8.658469343092346,6.070745261890109,0.37681918255433544,136.1989705454386,17.821838846707795,1.0,0.5398258458047841
1,8432,8432,6.447564444444445,8.644157260966338,6.447564444444445,0.0,136.19774953014448,17.82216756996257,1.0,0.5398557175678014
1,8433,8433,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,136.19652921367316,18.6326097737689,1.0,0.6169034553159605
1,8434,8434,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.1952539275613,20.253227268424563,1.0,0.7922802782309175
1,8435,8435,7.326777777777778,9.839169994806491,6.904925284955471,0.4218524928223069,136.19386641010078,20.253651804872174,1.0,0.7923301012394937
1,8436,8436,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.1924788926402,20.25407635911795,1.0,0.7923799284256908
1,8437,8437,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.19109242281013,21.874861005656033,1.0,0.9982332775645123
1,8438,8438,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,136.18959437158688,22.685554627649,1.0,1.1133823743943463
1,8439,8439,8.499062222222223,11.41343753043526,8.013525303426183,0.48553691879603994,136.18804078737736,23.496304660713424,1.0,1.2370715847692126
1,8440,8440,8.499062222222223,11.37867559452183,8.499062222222223,0.0,136.1864312670282,23.49687604344295,1.0,1.2371618362199863
1,8441,8441,8.499062222222223,11.37867559452183,8.499062222222223,0.0,136.1848217466791,23.497447453962895,1.0,1.2372520964501192
1,8442,8442,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.18321132330772,21.87746586522183,1.0,0.9985899290402462
1,8443,8443,7.912920000000001,10.626303762746302,7.484565822095229,0.4283541779047715,136.18171280440282,21.877961225611266,1.0,0.998657762275546
1,8444,8444,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,136.18021475311326,22.68876981615335,1.0,1.113855835366848
1,8445,8445,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,136.17866073348625,22.689302598114615,1.0,1.1139343045262744
1,8446,8446,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,136.17710671385925,22.68983540509824,1.0,1.1140127810565572
1,8447,8447,7.912920000000001,10.626303762831942,7.48456582215555,0.4283541778444509,136.17555222664984,21.879997942923637,1.0,0.9989366968011755
1,8448,8448,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.1740532042061,21.07010477287551,1.0,0.8920644298113481
1,8449,8449,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.17260964221325,20.26015792900562,1.0,0.793093912255613
1,8450,8450,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.17122153563733,19.450159445816666,1.0,0.7017228761313569
1,8451,8451,7.033706666666667,9.445603111217274,6.659150193408177,0.37455647325849034,136.16988951889886,19.45055098251681,1.0,0.7017652545690655
1,8452,8452,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.1685575021604,19.450942534980737,1.0,0.7018076364192665
1,8453,8453,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.16722548542194,19.4513341032094,1.0,0.7018500216823036
1,8454,8454,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.16589346868346,19.45172568720375,1.0,0.7018924103585205
1,8455,8455,7.326777777777778,9.839169995183665,6.904925285220164,0.4218524925576137,136.16456204100095,20.262622173921617,1.0,0.7933833397174535
1,8456,8456,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.1631750672729,21.073568988498938,1.0,0.8925045052193036
1,8457,8457,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.16173255253526,21.88456817492509,1.0,0.99956279276419
1,8458,8458,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.16023403363033,21.885063856998386,1.0,0.9996307141290317
1,8459,8459,7.912920000000001,10.626303763065787,7.484565822320257,0.4283541776797435,136.1587355147254,21.885559561526442,1.0,0.9996986416477872
1,8460,8460,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,136.15723746327345,22.69664992882599,1.0,1.1150168095031203
1,8461,8461,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.15568297620442,21.886569399478297,1.0,0.9998370315584876
1,8462,8462,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.1541839539118,21.07643312879639,1.0,0.8928684595491644
1,8463,8463,7.326777777777778,9.839169995335912,6.904925285327007,0.4218524924507711,136.1527403920822,20.26624315205251,1.0,0.7938087541246498
1,8464,8464,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.15135287462158,20.266668234344085,1.0,0.7938587053345662
1,8465,8465,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.14996535716094,20.267093334468136,1.0,0.7939086607355424
1,8466,8466,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.14857838331287,21.078219190522844,1.0,0.8930954694966595
1,8467,8467,7.61984888888889,10.232736879317638,7.185257456761821,0.4345914321270685,136.14713536513008,21.07867901778549,1.0,0.8931539201561168
1,8468,8468,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.1456923469473,21.07913886511111,1.0,0.8932123759162687
1,8469,8469,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.1442493287645,21.079598732500997,1.0,0.8932708367776695
1,8470,8470,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.14280681388277,21.89083010533941,1.0,1.0004210665594362
1,8471,8471,7.912920000000001,10.62630376330825,7.484565822491036,0.42835417750896454,136.14130829497785,21.89132607112002,1.0,1.0004890656971217
1,8472,8472,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.13980977607287,21.891822059374675,1.0,1.0005570709975307
1,8473,8473,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.13831075390104,21.08149147491582,1.0,0.893511479415782
1,8474,8474,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.13686660339243,19.46026287227328,1.0,0.7028169785643683
1,8475,8475,7.033706666666667,9.445603111642104,6.659150193707682,0.374556472958985,136.13553458665388,19.460654815852322,1.0,0.7028594451258775
1,8476,8476,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.13420256991535,19.461046775219724,1.0,0.7029019151087509
1,8477,8477,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.13287055317682,19.46143875037645,1.0,0.7029443885133343
1,8478,8478,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.1315385364383,19.461830741323443,1.0,0.7029868653399722
1,8479,8479,7.033706666666667,9.445603111708031,6.659150193754161,0.3745564729125066,136.13020651969978,19.462222748061663,1.0,0.703029345589009
1,8480,8480,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.12887509169948,20.273557052700077,1.0,0.7946684991464011
1,8481,8481,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.12748862086264,21.895901037216156,1.0,1.0011164594203659
1,8482,8482,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.12599010195763,21.896397232803384,1.0,1.0011845215876862
1,8483,8483,8.499062222222223,11.413437531384709,8.013525304092804,0.48553691812941935,136.12449248527366,23.51888555835286,1.0,1.2406416407904082
1,8484,8484,8.792133333333334,11.747458033660157,8.792133333333334,0.0,136.12288337091397,24.330473834345483,1.0,1.3735606409262373
1,8485,8485,9.085204444444445,12.0,9.0,0.08520444444444486,136.12121872962967,25.14212272534957,1.0,1.5156606064569227
1,8486,8486,9.671346666666667,12.931903479091016,9.671346666666667,0.0,136.11949889834025,26.76489160108394,1.0,1.8284900590398856
1,8487,8487,9.96441777777778,13.381271951110353,9.431289771245192,0.5331280065325874,136.1176676898823,27.576712802811077,1.0,1.9999706653352773
1,8488,8488,10.25748888888889,13.716903081753491,10.25748888888889,0.0,136.11578096270625,28.3886028129686,1.0,2.181866593817109
1,8489,8489,10.55056,14.112157535015816,10.55056,0.0,136.11383871831188,29.200563682125164,1.0,2.3744872520195477
1,8490,8490,10.55056,14.112157535015816,10.55056,0.0,136.11184069290755,29.201446178702206,1.0,2.3747025430897697
1,8491,8491,10.25748888888889,13.774838835176348,9.682764405972206,0.5747244829166842,136.10984238723236,28.391152930605028,1.0,2.1824546308201063
1,8492,8492,9.378275555555556,12.55110227239085,9.378275555555556,0.0,136.1078989166639,25.958388279474498,1.0,1.6681277603017635
1,8493,8493,8.792133333333334,11.747458033660157,8.792133333333334,0.0,136.10612215847857,24.336642828420754,1.0,1.3746057051714446
1,8494,8494,8.792133333333334,11.747458033660157,8.792133333333334,0.0,136.10445713740708,24.337255813208543,1.0,1.3747095773796318
1,8495,8495,8.20599111111111,11.019870647776969,7.769008806682761,0.4369823044283496,136.10279127561276,22.715344240284715,1.0,1.117774262040586
1,8496,8496,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.1012362859435,21.09331553739696,1.0,0.8950157651461345
1,8497,8497,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.09979326776062,21.093776023564786,1.0,0.895074383438258
1,8498,8498,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.0983497063779,20.28291974022953,1.0,0.7957699836152343
1,8499,8499,7.033706666666667,9.445603112119624,6.659150194044334,0.3745564726223334,136.09696160046303,19.47201170149981,1.0,0.7040906915020176
1,8500,8500,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.0956295837244,19.472404118486118,1.0,0.7041332607115633
1,8501,8501,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.0942975669858,19.472796551289388,1.0,0.7041758333528134
1,8502,8502,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.09296555024721,19.473188999910608,1.0,0.7042184094261161
1,8503,8503,7.326777777777778,9.839169996123767,6.904925285879907,0.4218524918978712,136.09163412191532,20.284980692031986,1.0,0.7960125833376461
1,8504,8504,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.0902471475878,21.096822823160277,1.0,0.8954622949517719
1,8505,8505,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.0888041294049,21.097283462476955,1.0,0.8955209522410144
1,8506,8506,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.08736111122198,21.097744121909773,1.0,0.8955796146535001
1,8507,8507,7.912920000000001,10.62630376407973,7.484565823034421,0.42835417696557965,136.0859185959073,21.90967421690081,1.0,1.003006845035366
1,8508,8508,8.792133333333334,11.747458033660157,8.792133333333334,0.0,136.08442138442996,24.34463448548369,1.0,1.3759603273235634
1,8509,8509,8.499062222222223,11.37867559452183,8.499062222222223,0.0,136.0827559576152,23.53373961049521,1.0,1.2429938182092273
1,8510,8510,9.085204444444445,12.0,9.0,0.08520444444444486,136.08114722255613,25.15736887161558,1.0,1.518419561899283
1,8511,8511,9.085204444444445,12.200571299948024,8.601402766463355,0.48380167798108964,136.07942670076247,25.15802389856313,1.0,1.5185381710788945
1,8512,8512,9.085204444444445,12.0,9.0,0.08520444444444486,136.0777061789688,25.158678959621678,1.0,1.5186567926121437
1,8513,8513,9.085204444444445,12.0,9.0,0.08520444444444486,136.07598565717515,25.159334054793884,1.0,1.5187754265006392
1,8514,8514,9.085204444444445,12.0,9.0,0.08520444444444486,136.07426513538147,25.15998918408243,1.0,1.518894072745991
1,8515,8515,8.499062222222223,11.413437532162215,8.013525304638701,0.4855369175835218,136.07254382839972,23.537376970232554,1.0,1.2435702562817774
1,8516,8516,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,136.07093387340322,22.726296891898926,1.0,1.119391912546175
1,8517,8517,7.912920000000001,10.560396949514082,7.912920000000001,0.0,136.0693793869438,21.915158886425175,1.0,1.0037602845772322
1,8518,8518,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,136.0678813348603,22.727346916537442,1.0,1.1195470777367038
1,8519,8519,7.912920000000001,10.626303764352913,7.484565823226835,0.4283541767731656,136.06632684842245,21.91617145781661,1.0,1.003899424692293
1,8520,8520,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.06482782680962,21.104940106908504,1.0,0.8964963158597197
1,8521,8521,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.06338367755896,19.481908708404465,1.0,0.7051648382755131
1,8522,8522,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.06205166082032,19.48230152440243,1.0,0.7052074940982633
1,8523,8523,6.7406355555555555,9.052036228614686,6.360293144888998,0.3803424106665574,136.0607190048083,18.67091542473145,1.0,0.6207160457138864
1,8524,8524,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,136.0594424887918,18.671276216826442,1.0,0.6207520300936029
1,8525,8525,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,136.05816597277527,18.671637022865422,1.0,0.62078801725484
1,8526,8526,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.05689068409242,20.295649829183905,1.0,0.7972692621407622
1,8527,8527,8.20599111111111,11.01987064846069,7.769008807164785,0.4369823039463254,136.05550467885027,22.73160528350581,1.0,1.1201764959832656
1,8528,8528,8.499062222222223,11.37867559452183,8.499062222222223,0.0,136.05395109375837,23.54400222481417,1.0,1.2446206650237908
1,8529,8529,8.499062222222223,11.37867559452183,8.499062222222223,0.0,136.05234157340894,23.544575929743807,1.0,1.2447116515608827
1,8530,8530,9.085204444444445,12.0,9.0,0.08520444444444486,136.05073283798836,25.168953087642663,1.0,1.5205180883098215
1,8531,8531,9.96441777777778,13.381271952315595,9.431289772094663,0.5331280056831158,136.0490133204157,27.605377303588373,1.0,2.0062137340363
1,8532,8532,10.25748888888889,13.716903081753491,10.25748888888889,0.0,136.04712659293133,28.418112072561236,1.0,2.1886776600300224
1,8533,8533,10.843631111111112,14.476678101950206,10.843631111111112,0.0,136.0451846131075,30.04288778819323,1.0,2.585956196767518
1,8534,8534,10.843631111111112,14.476678101950206,10.843631111111112,0.0,136.04313108698085,30.043821933188013,1.0,2.5861974252240705
1,8535,8535,10.55056,14.168405720383605,9.957055640086287,0.5935043599137142,136.04107729600887,29.23273570016111,1.0,2.3823442486332285
1,8536,8536,9.96441777777778,13.289421925506147,9.96441777777778,0.0,136.03907869419382,27.609530134524853,1.0,2.0071192880282003
1,8537,8537,8.792133333333334,11.747458033660157,8.792133333333334,0.0,136.03719028688778,24.362046248473185,1.0,1.378914781336141
1,8538,8538,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,136.0355244259488,22.738483146077108,1.0,1.121193593268787
1,8539,8539,7.912920000000001,10.626303764804453,7.484565823544874,0.4283541764551267,136.0339699397395,21.926910470187263,1.0,1.005375892227193
1,8540,8540,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.0324709183728,21.11528184733342,1.0,0.8978148520856701
1,8541,8541,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.0310267696761,19.49145534747694,1.0,0.7062019933616362
1,8542,8542,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,136.02969475293736,19.491848548553133,1.0,0.7062447328565347
1,8543,8543,7.033706666666667,9.445603112970227,6.65915019464401,0.37455647202265757,136.02836273619863,19.492241765493738,1.0,0.7062874758003074
1,8544,8544,6.447564444444445,8.644157260966338,6.447564444444445,0.0,136.02702938347915,17.868248748441395,1.0,0.5440541236917155
1,8545,8545,5.861422222222223,7.831537655800638,5.861422222222223,0.0,136.0258067650374,16.244162896363328,1.0,0.4087785934122858
1,8546,8546,6.154493333333334,7.999999999999999,6.0,0.15449333333333382,136.02469759091701,17.056657794633796,1.0,0.47323618668170675
1,8547,8547,5.861422222222223,7.871335577136856,5.5377359977388405,0.32368622448338247,136.02353123662985,16.244722758228374,1.0,0.40882086104435567
1,8548,8548,5.568351111111111,7.4683463572399225,5.568351111111111,0.0,136.0224202946894,15.432746081800788,1.0,0.35053046521472997
1,8549,8549,5.861422222222223,7.831537655800638,5.861422222222223,0.0,136.02136670963696,16.24525534556647,1.0,0.4088610722481823
1,8550,8550,5.861422222222223,7.831537655800638,5.861422222222223,0.0,136.02025669578683,16.245528480826767,1.0,0.40888169542411335
1,8551,8551,6.154493333333334,8.264902461157813,5.826756235116258,0.3277370982170762,136.01914752159584,17.05809170653537,1.0,0.4733555481750194
1,8552,8552,6.154493333333334,7.999999999999999,6.0,0.15449333333333382,136.01798200702356,17.05839285866969,1.0,0.4733806191887255
1,8553,8553,6.154493333333334,7.999999999999999,6.0,0.15449333333333382,136.01681649245128,17.058694021437574,1.0,0.4734056919729587
1,8554,8554,6.447564444444445,8.644157260966338,6.447564444444445,0.0,136.01565174116504,17.871328299355767,1.0,0.5443354715461428
1,8555,8555,6.154493333333334,8.264902461209068,5.826756235152393,0.32773709818094066,136.01442996259868,17.059310721242216,1.0,0.47345703700886116
1,8556,8556,7.326777777777778,9.813871193246301,7.326777777777778,0.0,136.01326713469618,20.309061805262676,1.0,0.7988508854165869
1,8557,8557,7.61984888888889,10.200552263687765,7.61984888888889,0.0,136.0118801597245,21.121868233132336,1.0,0.8986552670633241
1,8558,8558,9.378275555555556,12.55110227239085,9.378275555555556,0.0,136.01043968440408,25.99671380531693,1.0,1.6755272540319657
1,8559,8559,9.96441777777778,13.38127195302511,9.431289772594736,0.5331280051830429,136.00866431005136,27.622251599762265,1.0,2.009894988828382
1,8560,8560,9.96441777777778,13.289421925506147,9.96441777777778,0.0,136.00677728609105,27.623041274054412,1.0,2.010067372434218
1,8561,8561,10.55056,14.112157535015816,10.55056,0.0,136.0048908382429,29.248762228410495,1.0,2.3862646798689826
1,8562,8562,10.843631111111112,14.476678101950206,10.843631111111112,0.0,136.00289307753044,30.062137852982445,1.0,2.5909302586542435
1,8563,8563,10.55056,14.16840572113296,9.957055640612905,0.5935043593870954,136.00083928671975,29.250557703721476,1.0,2.3867041592184384
1,8564,8564,8.792133333333334,11.747458033660157,8.792133333333334,0.0,135.99883930271332,24.37620268730013,1.0,1.3813199817670634
1,8565,8565,7.326777777777778,9.813871193246301,7.326777777777778,0.0,135.99717193137877,20.31401472214914,1.0,0.7994354924887307
1,8566,8566,7.61984888888889,10.200552263687765,7.61984888888889,0.0,135.9957849562748,21.127019483264263,1.0,0.8993129258106329
1,8567,8567,6.7406355555555555,9.052036229404312,6.360293145443817,0.3803424101117381,135.99434016957514,18.689695121945466,1.0,0.6225909277700755
1,8568,8568,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,135.9930636535585,18.690056640200865,1.0,0.6226270571459137
1,8569,8569,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,135.99178713754185,18.690418172442364,1.0,0.6226631893172893
1,8570,8570,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,135.99051062152523,18.690779718670765,1.0,0.6226993242844714
1,8571,8571,6.7406355555555555,9.052036229465116,6.3602931454865415,0.38034241006901404,135.98923410550861,18.691141278886896,1.0,0.6227354620477318
1,8572,8572,6.447564444444445,8.644157260966338,6.447564444444445,0.0,135.98795689287098,17.878828816000635,1.0,0.5450211247277863
1,8573,8573,6.447564444444445,8.644157260966338,6.447564444444445,0.0,135.98673587757654,17.8791596449928,1.0,0.5450513804219993
1,8574,8574,6.447564444444445,8.644157260966338,6.447564444444445,0.0,135.98551486228203,17.879490486228498,1.0,0.5450816383556965
1,8575,8575,6.7406355555555555,9.052036229523948,6.360293145527879,0.3803424100276765,135.98429454356986,18.6925404915133,1.0,0.62287532582676
1,8576,8576,6.447564444444445,8.644157260966338,6.447564444444445,0.0,135.98301733098438,17.880167245078855,1.0,0.5451435365601632
1,8577,8577,6.447564444444445,8.644157260966338,6.447564444444445,0.0,135.98179631568988,17.880498123605804,1.0,0.545173801315379
1,8578,8578,6.447564444444445,8.644157260966338,6.447564444444445,0.0,135.9805753003954,17.880829014379007,1.0,0.545204068310915
1,8579,8579,7.033706666666667,9.445603113578986,6.659150195073185,0.37455647159348254,135.97935562011705,19.50671990989,1.0,0.7078624607672287
1,8580,8580,7.61984888888889,10.200552263687765,7.61984888888889,0.0,135.97802473298452,21.13270653766733,1.0,0.9000393631182123
1,8581,8581,7.61984888888889,10.200552263687765,7.61984888888889,0.0,135.9765817148014,21.13316874534236,1.0,0.9000984205133711
1,8582,8582,7.912920000000001,10.560396949514082,7.912920000000001,0.0,135.97513919864352,21.94646293374542,1.0,1.0080678049257443
1,8583,8583,8.499062222222223,11.413437533645839,8.013525305680373,0.4855369165418501,135.97364157990103,23.572662269823816,1.0,1.2491714194308858
1,8584,8584,8.499062222222223,11.37867559452183,8.499062222222223,0.0,135.97203205955142,23.573237372359362,1.0,1.2492628498136005
1,8585,8585,8.499062222222223,11.37867559452183,8.499062222222223,0.0,135.97042253920182,23.573812502957157,1.0,1.2493542891192622
1,8586,8586,8.792133333333334,11.747458033660157,8.792133333333334,0.0,135.96881342389582,24.387297580985443,1.0,1.3832069748010154
1,8587,8587,8.20599111111111,11.019870649740882,7.76900880806732,0.4369823030437905,135.96714756382636,22.762052245536513,1.0,1.1246836576803936
1,8588,8588,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,135.96559354419887,22.762588474760307,1.0,1.1247631455639049
1,8589,8589,7.912920000000001,10.560396949514082,7.912920000000001,0.0,135.96403905848356,21.950155988919352,1.0,1.008576790341848
1,8590,8590,7.912920000000001,10.560396949514082,7.912920000000001,0.0,135.96254053957824,21.950654646586447,1.0,1.0086455296221377
1,8591,8591,7.61984888888889,10.232736881818097,7.185257458517603,0.4345914303712872,135.96104151875494,21.138147648136318,1.0,0.900734750801239
1,8592,8592,7.61984888888889,10.200552263687765,7.61984888888889,0.0,135.9595985005718,21.13861009385699,1.0,0.9007938690433995
1,8593,8593,7.326777777777778,9.813871193246301,7.326777777777778,0.0,135.95815494034093,20.326031307511766,1.0,0.800855029994006
1,8594,8594,7.326777777777778,9.813871193246301,7.326777777777778,0.0,135.95676742287995,20.326458901629902,1.0,0.8009055732750369
1,8595,8595,7.033706666666667,9.44560311387714,6.6591501952833845,0.3745564713832828,135.95537931822528,19.513811053189272,1.0,0.708634714500353
1,8596,8596,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,135.95404730148644,19.514205156755057,1.0,0.7086776504149292
1,8597,8597,6.7406355555555555,9.017742942194454,6.7406355555555555,0.0,135.9527146465194,18.701490973063244,1.0,0.6237705017415185
1,8598,8598,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,135.95143876871856,19.514976989014716,1.0,0.7087617432953504
1,8599,8599,7.033706666666667,9.445603113942742,6.659150195329632,0.3745564713370353,135.9501067519797,19.51537113967719,1.0,0.7088046894725082
1,8600,8600,7.033706666666667,9.333333333333332,7.0,0.03370666666666722,135.94877473524085,19.515765306261564,1.0,0.7088476391193995
1,8601,8601,7.61984888888889,10.200552263687765,7.61984888888889,0.0,135.94744384758465,21.142506112832887,1.0,0.9012920319116425
1,8602,8602,7.912920000000001,10.560396949514082,7.912920000000001,0.0,135.94600133120503,21.956159855019717,1.0,1.0094046226953417
1,8603,8603,8.499062222222223,11.413437534083787,8.013525305987864,0.48553691623435924,135.9445037120649,23.583077954813074,1.0,1.2508280069207527
1,8604,8604,9.085204444444445,12.0,9.0,0.08520444444444486,135.94289497536258,25.210112432289637,1.0,1.5279899042213638
1,8605,8605,8.792133333333334,11.747458033660157,8.792133333333334,0.0,135.9411740748156,24.39751955684476,1.0,1.3849470243718696
1,8606,8606,9.085204444444445,12.0,9.0,0.08520444444444486,135.9395094324872,25.211406799273604,1.0,1.5282252718227238
1,8607,8607,9.378275555555556,12.594138186237993,8.845806367285576,0.5324691882699799,135.93778926575595,26.02535705111824,1.0,1.6810716590363748
1,8608,8608,9.96441777777778,13.289421925506147,9.96441777777778,0.0,135.93601389068965,27.652686687029327,1.0,2.0165460130353146
1,8609,8609,9.671346666666667,12.931903479091016,9.671346666666667,0.0,135.93412655282307,26.840140511232875,1.0,1.8439557390806278
1,8610,8610,9.085204444444445,12.0,9.0,0.08520444444444486,135.93229434103569,25.214165729829606,1.0,1.5287270362236365
1,8611,8611,8.792133333333334,11.80700441831478,8.306497576471143,0.485635756862191,135.93057344054958,24.401442307562636,1.0,1.3856151671492896
1,8612,8612,9.085204444444445,12.0,9.0,0.08520444444444486,135.92890879816022,25.215460513076,1.0,1.5289625552355954
1,8613,8613,8.792133333333334,11.747458033660157,8.792133333333334,0.0,135.92718789769359,24.4026953890074,1.0,1.3858286436067535
1,8614,8614,8.792133333333334,11.747458033660157,8.792133333333334,0.0,135.92552287662173,24.403311705781093,1.0,1.3859336481150537
1,8615,8615,8.20599111111111,11.019870650369363,7.769008808510399,0.43698230260071114,135.92385701710273,22.776999516774616,1.0,1.1269007679728438
1,8616,8616,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,135.92230299747519,22.77753645049465,1.0,1.1269804648554078
1,8617,8617,7.912920000000001,10.560396949514082,7.912920000000001,0.0,135.92074851206564,21.964570787761176,1.0,1.0105651107603881
1,8618,8618,7.912920000000001,10.560396949514082,7.912920000000001,0.0,135.91924999316026,21.965070100593735,1.0,1.0106340307866697
1,8619,8619,7.912920000000001,10.62630376642993,7.484565824689768,0.4283541753102327,135.91775147425486,21.96556943612824,1.0,1.0107029570801775
1,8620,8620,7.912920000000001,10.560396949514082,7.912920000000001,0.0,135.91625295534948,21.966068794366205,1.0,1.0107718896416202
1,8621,8621,7.912920000000001,10.560396949514082,7.912920000000001,0.0,135.9147544364441,21.966568175309163,1.0,1.0108408284717085
1,8622,8622,7.912920000000001,10.560396949514082,7.912920000000001,0.0,135.9132559175387,21.967067578958716,1.0,1.0109097735711607
1,8623,8623,8.20599111111111,11.019870650545164,7.7690088086343385,0.43698230247677206,135.91175786435176,22.781180598105866,1.0,1.1275214636944533
1,8624,8624,8.20599111111111,10.666666666666666,8.0,0.20599111111111057,135.91020384472418,22.781717728971827,1.0,1.127601219112358
1,8625,8625,8.792133333333334,11.747458033660157,8.792133333333334,0.0,135.90865066335033,24.409558805536214,1.0,1.3869982924296784
1,8626,8626,9.378275555555556,12.55110227239085,9.378275555555556,0.0,135.90698637573192,26.037520500319193,1.0,1.6834298039526538
1,8627,8627,9.96441777777778,13.381271954848218,9.431289773879687,0.5331280038980922,135.90521100036307,27.665611048189433,1.0,2.0193748251862416
1,8628,8628,10.55056,14.112157535015816,10.55056,0.0,135.90332455162817,29.293838686177676,1.0,2.3973144003863003
1,8629,8629,10.843631111111112,14.476678101950206,10.843631111111112,0.0,135.90132679050814,30.10846924167858,1.0,2.6029280578946263
1,8630,8630,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,135.89927351474844,30.923175238977425,1.0,2.8199952824198338
1,8631,8631,11.429773333333335,15.349106375184396,10.78754546441273,0.6422278689206049,135.8971647254196,31.737958743642196,1.0,3.0488293101159045
1,8632,8632,11.722844444444446,15.662488085874516,11.722844444444446,0.0,135.89500042348516,32.55282182189348,1.0,3.2897436734036605
1,8633,8633,11.722844444444446,15.662488085874516,11.722844444444446,0.0,135.8927803951916,32.553918576216624,1.0,3.2900761940844188
1,8634,8634,11.429773333333335,15.287128928202591,11.429773333333335,0.0,135.89056014127632,31.74114001933381,1.0,3.0497462063995133
1,8635,8635,11.136702222222223,14.955539491318618,10.54365534137962,0.5930468808426017,135.88839537621615,30.928280638971405,1.0,2.8213922522544217
1,8636,8636,10.843631111111112,14.476678101950206,10.843631111111112,0.0,135.88628609904893,30.115342481352016,1.0,2.604711074426886
1,8637,8637,10.25748888888889,13.716903081753491,10.25748888888889,0.0,135.8842320293912,28.48837404910176,1.0,2.2049519302557377
1,8638,8638,10.25748888888889,13.716903081753491,10.25748888888889,0.0,135.8822895047084,28.48921402256035,1.0,2.205146973578149
1,8639,8639,9.96441777777778,13.381271955287245,9.431289774189118,0.5331280035886614,135.88034668429844,27.676052501394594,1.0,2.021662123298709
1,8640,8640,9.378275555555556,12.55110227239085,9.378275555555556,0.0,135.87845901345315,26.0487955340081,1.0,1.6856176791193025
1,8641,8641,8.792133333333334,11.747458033660157,8.792133333333334,0.0,135.87668225782062,24.421404191730787,1.0,1.389018505663927
1,8642,8642,8.792133333333334,11.747458033660157,8.792133333333334,0.0,135.87501723674865,24.4220214539013,1.0,1.389123832561844
1,8643,8643,8.499062222222223,11.413437535154833,8.013525306739858,0.4855369154823652,135.8733518112192,23.608550789033263,1.0,1.2548855640662766
1,8644,8644,8.499062222222223,11.37867559452183,8.499062222222223,0.0,135.8717422908694,23.609127644068632,1.0,1.2549775525263855
1,8645,8645,8.499062222222223,11.37867559452183,8.499062222222223,0.0,135.87013277051958,23.609704527294635,1.0,1.255069549977577
1,8646,8646,8.499062222222223,11.37867559452183,8.499062222222223,0.0,135.86852325016977,23.610281438713315,1.0,1.2551615564209464
1,8647,8647,8.499062222222223,11.413437535251855,8.013525306807978,0.4855369154142455,135.86691372981997,23.610858378326753,1.0,1.2552535718575946
1,8648,8648,8.792133333333334,11.747458033660157,8.792133333333334,0.0,135.8653046138782,24.425622771865882,1.0,1.3897384517525435
1,8649,8649,8.792133333333334,11.747458033660157,8.792133333333334,0.0,135.8636395928062,24.42624024731062,1.0,1.3898438514473792
1,8650,8650,9.085204444444445,12.0,9.0,0.08520444444444486,135.8619749500323,25.24108634577466,1.0,1.5336288317890554
1,8651,8651,9.671346666666667,12.987705071584244,9.130294117452875,0.5410525492137914,135.8602551160349,26.870245464700567,1.0,1.8501674602493816
1,8652,8652,9.96441777777778,13.289421925506147,9.96441777777778,0.0,135.85842390634207,27.685265233350364,1.0,2.023681692215095
1,8653,8653,10.55056,14.112157535015816,10.55056,0.0,135.8565374571987,29.314650192050372,1.0,2.4024274731431445
1,8654,8654,10.843631111111112,14.476678101950206,10.843631111111112,0.0,135.85453969589094,30.129860142415993,1.0,2.608479838928924
1,8655,8655,11.136702222222223,14.95553949202774,10.543655341879553,0.5930468803426692,135.85248641995335,30.945145641855117,1.0,2.8260102334813837
1,8656,8656,11.429773333333335,15.287128928202591,11.429773333333335,0.0,135.8503776304557,31.76050875887863,1.0,3.05533256455973
1,8657,8657,11.429773333333335,15.287128928202591,11.429773333333335,0.0,135.84821310288422,31.761552773585116,1.0,3.055633874309816
1,8658,8658,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,135.84604833797655,30.94817129649635,1.0,2.826839252074307
1,8659,8659,10.843631111111112,14.561972608130159,10.25306901311236,0.5905620979987525,135.84393906097011,30.13471094083315,1.0,2.6097399092091393
1,8660,8660,10.55056,14.112157535015816,10.55056,0.0,135.8418852707964,29.321173756109015,1.0,2.404031709660757
1,8661,8661,10.25748888888889,13.716903081753491,10.25748888888889,0.0,135.839886966265,28.507561792485152,1.0,2.2094102282790855
1,8662,8662,10.25748888888889,13.716903081753491,10.25748888888889,0.0,135.83794444158212,28.508402897834333,1.0,2.2096057976096506
1,8663,8663,9.96441777777778,13.381271956071073,9.43128977474157,0.5331280030362091,135.83600162137114,27.6946942227375,1.0,2.0257500602551617
