Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW)
1,8664,8664,9.378275555555556,12.55110227239085,9.378275555555556,0.0,135.83411395096113,26.06634168898762,1.0,1.689026209342442
1,8665,8665,9.085204444444445,12.0,9.0,0.08520444444444486,135.83233757394987,25.25244975259615,1.0,1.535701059773767
1,8666,8666,8.792133333333334,11.747458033660157,8.792133333333334,0.0,135.83061667403766,24.438493297007884,1.0,1.39193648254296
1,8667,8667,8.792133333333334,11.80700441989864,8.306497577585423,0.4856357557479107,135.82895165296557,24.439111423361545,1.0,1.3920421045681286
1,8668,8668,9.085204444444445,12.0,9.0,0.08520444444444486,135.82728700999238,25.254387233684195,1.0,1.5360545644927837
1,8669,8669,9.085204444444445,12.0,9.0,0.08520444444444486,135.82556648819812,25.255047322609155,1.0,1.5361750139535562
1,8670,8670,9.085204444444445,12.0,9.0,0.08520444444444486,135.82384596640387,25.255707446041285,1.0,1.5362954760080232
1,8671,8671,9.378275555555556,12.594138188160871,8.845806368636156,0.5324691869193998,135.8221257990495,26.071089139595653,1.0,1.6899492420917641
1,8672,8672,10.25748888888889,13.716903081753491,10.25748888888889,0.0,135.82035071830506,28.516023170133703,1.0,2.2113781486293904
1,8673,8673,10.843631111111112,14.476678101950206,10.843631111111112,0.0,135.8184087366098,30.14639990485643,1.0,2.6127779662346176
1,8674,8674,11.722844444444446,15.662488085874516,11.722844444444446,0.0,135.81635592313157,32.591719457507395,1.0,3.3015505960065026
1,8675,8675,12.89512888888889,17.316940797277876,12.199871558719247,0.6952573301696425,135.8141366938416,35.85210071793071,1.0,4.394808547535184
1,8676,8676,11.136702222222223,14.666666666666668,11.0,0.1367022222222225,135.811693401121,30.964326823094986,1.0,2.8312685529741755
1,8677,8677,14.360484444444445,19.19353058206508,14.360484444444445,0.0,135.8095864510229,39.92896416673588,1.0,6.07100050305649
1,8678,8678,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,135.80686836097203,50.0,1.0,11.920820542967107
1,8679,8679,19.342693333333333,24.146607882931818,16.99334248619853,2.3493508471348044,135.8034630350096,50.0,1.0,11.920820542967107
1,8680,8680,13.481271111111111,18.022022194411427,13.481271111111111,0.0,135.80005597344652,37.48976267093315,1.0,5.0249785298756295
1,8681,8681,16.998124444444446,22.66427258686731,16.998124444444446,0.0,135.79750452165695,47.27153488785883,1.0,10.073844639527922
1,8682,8682,17.584266666666668,23.48869768451311,17.584266666666668,0.0,135.79428568235005,48.903980366948204,1.0,11.153951773658145
1,8683,8683,19.92883555555556,24.14201833604371,17.01510135469391,2.913734200861647,135.7909557677171,50.0,1.0,11.920820542967107
1,8684,8684,19.049622222222226,24.140769052437413,18.10557678932806,0.9440454328941642,135.78755126518797,50.0,1.0,11.920820542967107
1,8685,8685,18.46348,24.13951983347812,18.069943941505688,0.3935360584943126,135.78414693883252,50.0,1.0,11.920820542967107
1,8686,8686,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,135.7807427886417,50.0,1.0,11.920820542967107
1,8687,8687,18.17040888888889,24.137021589487222,17.016600220588494,1.153808668300396,135.77733881460637,50.0,1.0,11.920820542967107
1,8688,8688,17.291195555555557,23.097707464018857,17.291195555555557,0.0,135.77393479087795,48.103792985013385,1.0,10.615344738822165
1,8689,8689,17.584266666666668,23.48869768451311,17.584266666666668,0.0,135.77066034810838,48.92154705970217,1.0,11.165975852265053
1,8690,8690,17.87733777777778,23.850770069137358,17.87733777777778,0.0,135.76733040135784,49.73942454076485,1.0,11.735413760709601
1,8691,8691,17.87733777777778,24.00757782826682,16.9151806088026,0.9621571689751782,135.7639448578983,49.741985138345626,1.0,11.73722627981412
1,8692,8692,17.291195555555557,23.097707464018857,17.291195555555557,0.0,135.7605591192315,48.113577278282634,1.0,10.621823527721604
1,8693,8693,17.291195555555557,23.097707464018857,17.291195555555557,0.0,135.75728457721627,48.1159732096998,1.0,10.623410424568233
1,8694,8694,16.998124444444446,22.66427258686731,16.998124444444446,0.0,135.75400993255917,47.302803797043566,1.0,10.093848636207477
1,8695,8695,17.584266666666668,23.61401094457023,16.61739475003441,0.9668719166322575,135.7507910931186,48.936330680728794,1.0,11.176101663118285
1,8696,8696,18.46348,24.126057977177027,18.05986689811844,0.40361310188156097,135.74746117461314,50.0,1.0,11.920820542967107
1,8697,8697,19.342693333333333,24.12480951947578,18.061703975517823,1.2809893578155105,135.74405892281058,50.0,1.0,11.920820542967107
1,8698,8698,21.10112,24.123561126378796,18.092670844784102,3.0084491552158994,135.74065684706525,50.0,1.0,11.920820542967107
1,8699,8699,21.687262222222223,24.122312797882742,16.985445180232464,4.701817041989759,135.73725494736806,50.0,1.0,11.920820542967107
1,8700,8700,21.10112,24.121064533984296,18.09079840048823,3.010321599511773,135.7338532237099,50.0,1.0,11.920820542967107
1,8701,8701,21.10112,24.119816334680106,18.089862251010082,3.0112577489899195,135.73045167608169,50.0,1.0,11.920820542967107
1,8702,8702,20.80804888888889,24.118568199966827,18.07409188743652,2.733957001452371,135.7270503044743,50.0,1.0,11.920820542967107
1,8703,8703,21.394191111111112,24.1173201298411,16.974697604747863,4.419493506363249,135.72364910887856,50.0,1.0,11.920820542967107
1,8704,8704,22.85954666666667,24.116072124299603,18.07724368460388,4.782302982062792,135.72024808928543,50.0,1.0,11.920820542967107
1,8705,8705,22.273404444444445,24.114824183338996,18.060869242333077,4.2125352021113684,135.7168472456858,50.0,1.0,11.920820542967107
1,8706,8706,21.687262222222223,24.113576306955917,18.063078172397606,3.624184049824617,135.71344657807055,50.0,1.0,11.920820542967107
1,8707,8707,20.80804888888889,24.112328495147047,16.98525098979236,3.822797899096532,135.71004608643057,50.0,1.0,11.920820542967107
1,8708,8708,20.221906666666666,24.111080747909043,18.083310560931785,2.13859610573488,135.70664577075678,50.0,1.0,11.920820542967107
1,8709,8709,19.635764444444444,24.109833065238547,18.055057891692925,1.5807065527515185,135.70324563104003,50.0,1.0,11.920820542967107
1,8710,8710,19.92883555555556,24.10858544713222,18.076104385209657,1.8527311703459013,135.69984566727123,50.0,1.0,11.920820542967107
1,8711,8711,18.75655111111111,24.107337893586738,16.976289735206567,1.7802613759045445,135.6964458794413,50.0,1.0,11.920820542967107
1,8712,8712,18.46348,24.106090404598742,18.044919918243668,0.41856008175633264,135.69304626754112,50.0,1.0,11.920820542967107
1,8713,8713,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,135.68964683156156,50.0,1.0,11.920820542967107
1,8714,8714,18.46348,24.103595620281883,18.04305241578037,0.420427584219631,135.6862475714936,50.0,1.0,11.920820542967107
1,8715,8715,17.584266666666668,23.614010946698617,16.617394751532178,0.9668719151344902,135.6828483688484,48.9869507131241,1.0,11.210819429330924
1,8716,8716,16.998124444444446,22.66427258686731,16.998124444444446,0.0,135.67951812447703,47.356453272407975,1.0,10.128232059161105
1,8717,8717,16.41198222222222,21.92996531668779,16.41198222222222,0.0,135.67629886715818,45.72571320382492,1.0,9.117538405542595
1,8718,8718,16.41198222222222,21.92996531668779,16.41198222222222,0.0,135.6731908273091,45.72787721244658,1.0,9.11883295279685
1,8719,8719,16.705053333333332,22.433310294627574,15.791556079534104,0.9134972537992282,135.6700828973574,46.546649308510496,1.0,9.617482561412798
1,8720,8720,16.998124444444446,22.66427258686731,16.998124444444446,0.0,135.66691946288876,47.365538942723155,1.0,10.134062696413013
1,8721,8721,16.705053333333332,22.30715354749663,16.705053333333332,0.0,135.6637003154979,46.55117369297238,1.0,9.620287323021351
1,8722,8722,16.41198222222222,21.92996531668779,16.41198222222222,0.0,135.6605366650453,45.73668993403106,1.0,9.124106140353945
1,8723,8723,16.41198222222222,22.039743410841005,15.504489838835381,0.90749238338684,135.6574286251962,45.73885498176842,1.0,9.1254019311405
1,8724,8724,16.41198222222222,21.92996531668779,16.41198222222222,0.0,135.65432058534708,45.741020234490136,1.0,9.126697967306807
1,8725,8725,16.705053333333332,22.30715354749663,16.705053333333332,0.0,135.65121265536365,46.56002829387227,1.0,9.625778055180463
1,8726,8726,16.998124444444446,22.66427258686731,16.998124444444446,0.0,135.64804922086446,47.37915395904233,1.0,10.142804184188952
1,8727,8727,17.584266666666668,23.61401094789152,16.61739475237163,0.9668719142950373,135.64483038109813,49.015321347092765,1.0,11.230308841576747
1,8728,8728,18.17040888888889,23.999999999999996,18.0,0.17040888888888972,135.64150045315864,50.0,1.0,11.920820542967107
1,8729,8729,17.87733777777778,23.850770069137358,17.87733777777778,0.0,135.63810366583658,49.837350343951776,1.0,11.804863528038723
1,8730,8730,17.291195555555557,23.097707464018857,17.291195555555557,0.0,135.63471792754277,48.20582526259326,1.0,10.683036290110152
1,8731,8731,16.998124444444446,22.82687717995716,16.09287267641345,0.9052517680309968,135.63144328307644,47.391141739783016,1.0,10.150505069672038
1,8732,8732,16.41198222222222,21.92996531668779,16.41198222222222,0.0,135.62822402591553,45.75920880160334,1.0,9.137589782289247
1,8733,8733,16.41198222222222,21.92996531668779,16.41198222222222,0.0,135.62511598606628,45.761375981877315,1.0,9.13888812699838
1,8734,8734,15.825840000000001,21.12178032635427,15.825840000000001,0.0,135.62200771438145,44.12913110431578,1.0,8.19543983073665
1,8735,8735,15.23969777777778,20.465475875231483,14.428160492038195,0.8115372857395844,135.6190104263189,42.49665971646954,1.0,7.31914790140779
1,8736,8736,14.360484444444445,19.19353058206508,14.360484444444445,0.0,135.6161239766771,40.04669067071201,1.0,6.12485817430679
1,8737,8737,14.067413333333334,18.666666666666668,14.0,0.06741333333333444,135.6134042928655,39.23103724431346,1.0,5.7581836148647865
1,8738,8738,13.481271111111111,18.022022194411427,13.481271111111111,0.0,135.61073994133426,37.5979372432637,1.0,5.068602028202856
1,8739,8739,13.1882,17.710507686199463,12.48590791877062,0.7022920812293806,135.60818673940167,36.78202203662081,1.0,4.745729035054615
1,8740,8740,12.89512888888889,17.205585445660475,12.89512888888889,0.0,135.60568903050236,35.96601290121113,1.0,4.436832406272706
1,8741,8741,12.89512888888889,17.205585445660475,12.89512888888889,0.0,135.6032469993192,35.96735170891846,1.0,4.437327897937726
1,8742,8742,12.89512888888889,17.205585445660475,12.89512888888889,0.0,135.60080496813606,35.96869061630172,1.0,4.437823463385456
1,8743,8743,13.1882,17.710507686431068,12.4859079189339,0.7022920810660995,135.5983631139272,36.787530296630464,1.0,4.747861432042681
1,8744,8744,13.774342222222224,18.392406537882774,13.774342222222224,0.0,135.59586591336534,38.42399456319871,1.0,5.410079831767154
1,8745,8745,12.602057777777778,16.844677706122493,12.602057777777778,0.0,135.5932566865336,35.155265376538935,1.0,4.143499388053199
1,8746,8746,14.360484444444445,19.19353058206508,14.360484444444445,0.0,135.59087115380126,40.062108854017346,1.0,6.131935204652002
1,8747,8747,14.360484444444445,19.28477522347205,13.56302794952447,0.7974564949199756,135.58815161900714,40.063769981915925,1.0,6.132697996573252
1,8748,8748,15.23969777777778,20.0,15.0,0.23969777777777954,135.58543249670123,42.51841683415977,1.0,7.3303952633584535
1,8749,8749,15.825840000000001,21.12178032635427,15.825840000000001,0.0,135.58254670925947,44.15568359591664,1.0,8.210242318589584
1,8750,8750,16.41198222222222,21.92996531668779,16.41198222222222,0.0,135.57954990253998,45.79317197415738,1.0,9.157951056693635
1,8751,8751,16.705053333333332,22.433310297422274,15.791556081501387,0.9134972518319451,135.57644197243113,46.6131163436708,1.0,9.658741737949473
1,8752,8752,16.998124444444446,22.66427258686731,16.998124444444446,0.0,135.5732785378108,47.433178587557684,1.0,10.177540111633677
1,8753,8753,16.998124444444446,22.66427258686731,16.998124444444446,0.0,135.57005949651696,47.435507232294086,1.0,10.179039128109306
1,8754,8754,16.705053333333332,22.30715354749663,16.705053333333332,0.0,135.5668403492822,46.61994237972277,1.0,9.662985644808966
1,8755,8755,16.118911111111114,21.646176529378142,15.26055445321159,0.8583566578995239,135.56367658528228,44.98632547738986,1.0,8.68235822265216
1,8756,8756,15.53276888888889,20.75585388996961,15.53276888888889,0.0,135.56062380587537,43.35247751806189,1.0,7.770302067875617
1,8757,8757,15.23969777777778,20.0,15.0,0.23969777777777954,135.5576821411272,42.53641474455213,1.0,7.339708003185613
1,8758,8758,15.53276888888889,20.75585388996961,15.53276888888889,0.0,135.55479623122605,43.356331390479674,1.0,7.77237450410134
1,8759,8759,15.825840000000001,21.252609645500183,14.968434050406819,0.8574059495931827,135.5518548158913,44.176357635648664,1.0,8.221780019802189
1,8760,8760,15.23969777777778,20.0,15.0,0.23969777777777954,135.54885752809537,42.54214127353899,1.0,7.3426727600628885
