Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,1,1,13.1882,0.0,13.1882,0.0,155.9061978129902,-6.0,0.0,0.0,0.0,148.77620373926192,0.6530689304362435,648.9237591446621,13.1882,0.0,0.0,0.054081486719281785,0.2691469387755099,0.0
1,2,2,13.481271111111111,0.0,13.481271111111111,0.0,155.9061978129902,-6.2005480078,0.0,0.0,0.0,147.52542510019583,0.6391713900021759,635.114429438354,13.481271111111111,0.0,0.0,0.052930613337640965,0.275127981859411,0.0
1,3,3,13.1882,0.0,13.1882,0.0,155.9061978129902,-6.4010960155,0.0,0.0,0.0,146.30183505403275,0.6255759450448083,621.6052777427036,13.1882,0.0,0.0,0.051804756874964886,0.2691469387755099,0.0
1,4,4,13.481271111111111,0.0,13.481271111111111,0.0,155.9061978129902,-6.6,0.0,0.0,0.0,145.0512626123571,0.6116806956928567,607.7982245765123,13.481271111111111,0.0,0.0,0.05065407322081109,0.275127981859411,0.0
1,5,5,13.481271111111111,52.25555890609395,13.481271111111111,0.0,155.9061978129902,-6.6010960155,66.0,1.0,0.40207293681177214,148.4387889679017,0.6493198774211301,645.1985021887464,13.481271111111111,52.25555890609395,0.0,0.053771022767626166,1.320239159981291,52.25555890609395
1,6,6,13.1882,52.25555890609395,13.1882,0.0,155.9061978129902,-6.6986299806,66.0,1.0,0.40207293681177214,151.85311739093308,0.6872568598992564,682.8946903443615,13.1882,52.25555890609395,0.0,0.05691263358149525,1.31425811689739,52.25555890609395
1,7,7,14.067413333333334,52.45701321533098,14.067413333333334,0.0,156.31448470860406,-6.5950679301,66.0,1.0,0.4014197200405844,155.20378848197515,0.7244865386886128,719.8880642223675,14.067413333333334,52.45701321533098,0.0,0.059995671657835446,1.336230332333832,52.45701321533098
1,8,8,14.360484444444445,52.55924597078565,14.360484444444445,0.0,156.52167955349333,-6.2980819728,66.0,1.0,0.40108807806494795,158.5361697599043,0.7615129973322701,756.6795078373721,14.360484444444445,52.55924597078565,0.0,0.0630618808098485,1.3442560305268247,52.55924597078565
1,9,9,14.067413333333334,0.0,14.067413333333334,0.0,156.75554685742136,-6.1824637516,0.0,0.0,0.0,157.23040906763703,0.747004545195967,742.2631440189753,14.067413333333334,0.0,0.0,0.0618604170363343,0.2870900680272115,0.0
1,10,10,13.481271111111111,0.0,13.481271111111111,0.0,156.75554685742136,-5.323552917,0.0,0.0,0.0,155.97892591146024,0.7330991767940028,728.4460360305943,13.481271111111111,0.0,0.0,0.060708895410500396,0.275127981859411,0.0
1,11,11,13.481271111111111,0.0,13.481271111111111,0.0,156.75554685742136,-2.1849183697,0.0,0.0,0.0,154.7275470455465,0.7191949671727387,714.630079467879,13.481271111111111,0.0,0.0,0.05955746974480199,0.275127981859411,0.0
1,12,12,12.602057777777778,0.0,12.602057777777778,0.0,156.75554685742136,2.0175476653,0.0,0.0,0.0,153.55752554525407,0.7061947282806009,701.7123559344237,12.602057777777778,0.0,0.0,0.058480903069791125,0.2571848526077094,0.0
1,13,13,12.89512888888889,0.0,12.89512888888889,0.0,156.75554685742136,5.8854892111,0.0,0.0,0.0,152.36051718540364,0.6928946353933737,688.4966816447475,12.89512888888889,0.0,0.0,0.05737950509582027,0.26316589569161053,0.0
1,14,14,12.308986666666668,0.0,12.308986666666668,0.0,156.75554685742136,8.4427446055,0.0,0.0,0.0,151.21777729894933,0.6801975255438812,675.8801631276264,12.308986666666668,0.0,0.0,0.056328040930713086,0.25120380952381005,0.0
1,15,15,11.429773333333335,0.0,11.429773333333335,0.0,156.75554685742136,9.6153442174,0.0,0.0,0.0,150.15638572486807,0.6684042858318674,664.1617776865947,11.429773333333335,0.0,0.0,0.055351427426168415,0.23326068027210844,0.0
1,16,16,11.429773333333335,0.0,11.429773333333335,0.0,156.75554685742136,9.983559767100001,0.0,0.0,0.0,149.09508260008465,0.6566120288898296,652.4443687776833,11.429773333333335,0.0,0.0,0.054374895306082444,0.23326068027210844,0.0
1,17,17,12.015915555555555,0.0,12.015915555555555,0.0,156.75554685742136,9.5517753168,0.0,0.0,0.0,147.97969919452885,0.6442188799392095,640.1298818531499,12.015915555555555,0.0,0.0,0.053348602537973994,0.24522276643990892,0.0
1,18,18,12.308986666666668,0.0,12.308986666666668,0.0,156.75554685742136,8.4347870762,0.0,0.0,0.0,146.83732437624042,0.6315258264026714,627.517393902678,12.308986666666668,0.0,0.0,0.05229747428141329,0.25120380952381005,0.0
1,19,19,12.602057777777778,0.0,12.602057777777778,0.0,156.75554685742136,6.7991437379,0.0,0.0,0.0,145.6679603945038,0.6185328932722645,614.6069297596865,12.602057777777778,0.0,0.0,0.05122151260602439,0.2571848526077094,0.0
1,20,20,12.602057777777778,0.0,12.602057777777778,0.0,156.6568117986184,1.04164859,0.0,0.0,0.0,144.49869385976567,0.6055410428862851,601.697541488707,12.602057777777778,0.0,0.0,0.05014564059410842,0.2571848526077094,0.0
1,21,21,12.602057777777778,52.625922059070085,12.602057777777778,0.0,156.6568117986184,1.5369562735,66.0,1.0,0.4008717265018318,148.00039130015432,0.644448792223937,640.3583348343371,12.602057777777778,52.625922059070085,0.0,0.05336764187301751,1.309703293789112,52.625922059070085
1,22,22,12.602057777777778,52.71264813801645,12.602057777777778,0.0,156.8325793047883,-3.0690489782,66.0,1.0,0.4005902513963945,151.5094943926122,0.68343882658458,679.1008909219263,12.602057777777778,52.71264813801645,0.0,0.056596457281600655,1.3114378153680393,52.71264813801645
1,23,23,12.015915555555555,52.74360119314495,12.015915555555555,0.0,156.89531177666268,-4.139719146,66.0,1.0,0.40048977344222314,155.07522105198927,0.7230580116887696,718.4686043957322,12.015915555555555,52.74360119314495,0.0,0.05987737348076774,1.3000947903028088,52.74360119314495
1,24,24,12.015915555555555,52.76958220134166,12.015915555555555,0.0,156.9479674146668,-3.1369791072,66.0,1.0,0.4004054282158189,158.6429565379393,0.7626995170882144,757.858496492999,12.015915555555555,52.76958220134166,0.0,0.06316013805258763,1.3006144104667432,52.76958220134166
1,25,25,12.015915555555555,0.0,12.015915555555555,0.0,156.9931701272766,-2.2065760932,0.0,0.0,0.0,157.52677747622198,0.7502975275135777,745.5352250578227,12.015915555555555,0.0,0.0,0.06213311318091697,0.24522276643990892,0.0
1,26,26,11.429773333333335,0.0,11.429773333333335,0.0,156.9931701272766,-2.3822011645,0.0,0.0,0.0,156.464860152126,0.738498446134733,733.8110350282969,11.429773333333335,0.0,0.0,0.06115601592035144,0.23326068027210844,0.0
1,27,27,11.429773333333335,0.0,11.429773333333335,0.0,156.9931701272766,-3.5213723028,0.0,0.0,0.0,155.4030313211403,0.72670034801267,722.087822014607,11.429773333333335,0.0,0.0,0.06017900008455763,0.23326068027210844,0.0
1,28,28,12.015915555555555,0.0,12.015915555555555,0.0,156.9931701272766,-3.9405639913,0.0,0.0,0.0,154.28712225319106,0.7143013583687897,709.7675314689706,12.015915555555555,0.0,0.0,0.059152223641050966,0.24522276643990892,0.0
1,29,29,11.722844444444446,0.0,11.722844444444446,0.0,156.9931701272766,-5.7383605434,0.0,0.0,0.0,153.1983905390139,0.7022043393223767,697.7472948473951,11.722844444444446,0.0,0.0,0.05815045377509751,0.23924172335600957,0.0
1,30,30,12.308986666666668,0.0,12.308986666666668,0.0,156.9931701272766,-6.2238383377,0.0,0.0,0.0,152.05558082978013,0.6895064536642236,685.1300054458404,12.308986666666668,0.0,0.0,0.057098925364267056,0.25120380952381005,0.0
1,31,31,12.89512888888889,0.0,12.89512888888889,0.0,156.9931701272766,-6.4671195342,0.0,0.0,0.0,150.8586976319893,0.6762077514665478,671.9157130187049,12.89512888888889,0.0,0.0,0.055997642555105,0.26316589569161053,0.0
1,32,32,12.89512888888889,0.0,12.89512888888889,0.0,156.9931701272766,-6.1084941203,0.0,0.0,0.0,149.66191417446495,0.662910157494055,658.7025217826049,12.89512888888889,0.0,0.0,0.05489645151951037,0.26316589569161053,0.0
1,33,33,13.481271111111111,0.0,13.481271111111111,0.0,156.9931701272766,-6.1123187578,0.0,0.0,0.0,148.41106172619592,0.6490117969577326,644.8923771794102,13.481271111111111,0.0,0.0,0.053745510224136206,0.275127981859411,0.0
1,34,34,12.89512888888889,0.0,12.89512888888889,0.0,156.9931701272766,-4.9468204133,0.0,0.0,0.0,147.21448223833042,0.6357164693147823,631.6814378879635,12.89512888888889,0.0,0.0,0.05264450686623581,0.26316589569161053,0.0
1,35,35,13.1882,0.0,13.1882,0.0,156.9931701272766,-2.0925676447,0.0,0.0,0.0,145.99091810407248,0.6221213122674718,618.1725722749422,13.1882,0.0,0.0,0.05151867424576567,0.2691469387755099,0.0
1,36,36,12.308986666666668,0.0,12.308986666666668,0.0,156.9931701272766,1.1493435324,0.0,0.0,0.0,144.84870901754158,0.6094301001949065,605.5619141002686,12.308986666666668,0.0,0.0,0.05046769848322932,0.25120380952381005,0.0
1,37,37,12.89512888888889,52.791885834748165,12.89512888888889,0.0,156.9931701272766,3.6676903756,66.0,1.0,0.400333016020508,148.33802321014915,0.648200257890546,644.0859891281219,12.89512888888889,52.791885834748165,0.0,0.05367830561947845,1.3190036123865747,52.791885834748165
1,38,38,13.1882,52.81136833494643,13.1882,0.0,157.03265525695625,5.3216577234999995,66.0,1.0,0.400269759088952,151.80169145408513,0.6866854606009459,682.3269178423308,13.1882,52.81136833494643,0.0,0.05686531526313283,1.3253743054744394,52.81136833494643
1,39,39,12.602057777777778,52.82862370455057,12.602057777777778,0.0,157.0676266671734,6.4520607375,66.0,1.0,0.40021373023592827,155.32077129934976,0.7257863477705528,721.179623131868,12.602057777777778,52.82862370455057,0.0,0.06010331053686707,1.3137573266987217,52.82862370455057
1,40,40,12.89512888888889,52.844079896484914,12.89512888888889,0.0,157.09895168894528,6.8358830917,66.0,1.0,0.4001635409094229,158.81384535644037,0.7645982817382262,759.7452092686223,12.89512888888889,52.844079896484914,0.0,0.0633173772204869,1.3200474936213098,52.844079896484914
1,41,41,12.602057777777778,0.0,12.602057777777778,0.0,157.15308655060508,5.9821554972,0.0,0.0,0.0,157.6434833312887,0.7515942592365412,746.823726141017,12.602057777777778,0.0,0.0,0.062240497219853065,0.2571848526077094,0.0
1,42,42,12.602057777777778,0.0,12.602057777777778,0.0,157.12727465625076,2.8607603608,0.0,0.0,0.0,156.47321883630582,0.7385913204033981,733.9033198036724,12.602057777777778,0.0,0.0,0.0611637069592193,0.2571848526077094,0.0
1,43,43,13.1882,0.0,13.1882,0.0,157.12727465625076,-1.3769836739,0.0,0.0,0.0,155.24888314066473,0.7249875904518304,720.3859357004915,13.1882,0.0,0.0,0.06003716440540808,0.2691469387755099,0.0
1,44,44,12.89512888888889,0.0,12.89512888888889,0.0,157.12727465625076,-1.0821783309,0.0,0.0,0.0,154.051733834348,0.7116859314927556,707.1687052791681,12.89512888888889,0.0,0.0,0.05893563674299259,0.26316589569161053,0.0
1,45,45,12.89512888888889,0.0,12.89512888888889,0.0,157.12727465625076,-0.5375727823,0.0,0.0,0.0,152.85468429047347,0.6983853810052607,693.952576293713,12.89512888888889,0.0,0.0,0.05783420087454897,0.26316589569161053,0.0
1,46,46,13.1882,0.0,13.1882,0.0,157.12727465625076,-3.1726224455,0.0,0.0,0.0,151.63065013937785,0.6847850015486427,680.438521419158,13.1882,0.0,0.0,0.05670793577957813,0.2691469387755099,0.0
1,47,47,12.308986666666668,0.0,12.308986666666668,0.0,157.12727465625076,-4.4756250714,0.0,0.0,0.0,150.48797107517737,0.6720885675019707,667.822674415389,12.308986666666668,0.0,0.0,0.05565652757858063,0.25120380952381005,0.0
1,48,48,12.015915555555555,0.0,12.015915555555555,0.0,157.12727465625076,-5.0386345473,0.0,0.0,0.0,149.37247159558194,0.6596941288397995,655.5069059653857,12.015915555555555,0.0,0.0,0.054630128007782795,0.24522276643990892,0.0
1,49,49,12.308986666666668,0.0,12.308986666666668,0.0,157.12727465625076,-5.3,0.0,0.0,0.0,148.2299807129268,0.6469997856991865,642.8931365962378,12.308986666666668,0.0,0.0,0.05357889295743295,0.25120380952381005,0.0
1,50,50,12.015915555555555,0.0,12.015915555555555,0.0,157.12727465625076,-5.3537047608,0.0,0.0,0.0,147.1146693991949,0.6346074377688322,630.5794456077195,12.015915555555555,0.0,0.0,0.052552666522853536,0.24522276643990892,0.0
1,51,51,12.015915555555555,0.0,12.015915555555555,0.0,157.12727465625076,-5.7822011645,0.0,0.0,0.0,145.99945102807249,0.6222161225341388,618.266780760117,12.015915555555555,0.0,0.0,0.05152652560714368,0.24522276643990892,0.0
1,52,52,12.308986666666668,0.0,12.308986666666668,0.0,157.12727465625076,-6.3558967919,0.0,0.0,0.0,144.85724123046464,0.609524902560718,605.6561147347362,12.308986666666668,0.0,0.0,0.05047554919032721,0.25120380952381005,0.0
1,53,53,12.308986666666668,52.85805483390114,12.308986666666668,0.0,157.12727465625076,-6.7284964037,66.0,1.0,0.4001181594988297,148.40659633069163,0.6489621814521292,644.8430765942692,12.308986666666668,52.85805483390114,0.0,0.05374140149964741,1.3083649062018339,52.85805483390114
1,54,54,12.602057777777778,52.8707907737589,12.602057777777778,0.0,157.15308655060508,-6.9290444115,66.0,1.0,0.40007679987377825,151.92970168110315,0.6881077964567018,683.7402258214239,12.602057777777778,52.8707907737589,0.0,0.056983100743513954,1.3146006680828883,52.8707907737589
1,55,55,13.481271111111111,52.89326093947253,13.481271111111111,0.0,157.1986267737847,-7.1147962096,66.0,1.0,0.40000382473984053,155.37325471746556,0.7263694968607285,721.7590708472658,13.481271111111111,52.89326093947253,0.0,0.06015160187076138,1.3329932006488625,52.89326093947253
1,56,56,13.1882,52.903265096924585,13.1882,0.0,157.2189021722351,-7.260280854,66.0,1.0,0.39997133319295014,158.8444930814611,0.7649388120162347,760.0835781265012,13.1882,52.903265096924585,0.0,0.06334557697528971,1.3272122407140026,52.903265096924585
1,57,57,12.602057777777778,0.0,12.602057777777778,0.0,157.237795060781,-7.5079346957,0.0,0.0,0.0,157.6741285023324,0.7519347611370266,747.162066801491,12.602057777777778,0.0,0.0,0.06226869462467632,0.2571848526077094,0.0
1,58,58,12.308986666666668,0.0,12.308986666666668,0.0,157.237795060781,-6.5939262473,0.0,0.0,0.0,156.530945814935,0.7392327312770556,734.5406595022736,12.308986666666668,0.0,0.0,0.06121682302710838,0.25120380952381005,0.0
1,59,59,12.602057777777778,0.0,12.602057777777778,0.0,157.237795060781,-3.7960954447,0.0,0.0,0.0,155.3607740314118,0.7262308225712424,721.6212767538154,12.602057777777778,0.0,0.0,0.060140118072657345,0.2571848526077094,0.0
1,60,60,12.89512888888889,0.0,12.89512888888889,0.0,157.237795060781,-0.08268067130000001,0.0,0.0,0.0,154.16361540085418,0.712929060009491,708.4039433874042,12.89512888888889,0.0,0.0,0.05903858183076958,0.26316589569161053,0.0
1,61,61,11.429773333333335,0.0,11.429773333333335,0.0,157.237795060781,2.9288046581,0.0,0.0,0.0,153.10197834026445,0.7011330926696051,696.682847631351,11.429773333333335,0.0,0.0,0.05806174244781657,0.23326068027210844,0.0
1,62,62,12.015915555555555,0.0,12.015915555555555,0.0,157.237795060781,4.8005708414,0.0,0.0,0.0,151.9862610267303,0.6887362336303365,684.3646741669131,12.015915555555555,0.0,0.0,0.057035142442446306,0.24522276643990892,0.0
1,63,63,11.136702222222223,0.0,11.136702222222223,0.0,157.237795060781,5.9359059253,0.0,0.0,0.0,150.95188977368815,0.677243219707646,672.9446089164771,11.136702222222223,0.0,0.0,0.05608339102562523,0.2272796371882091,0.0
1,64,64,11.429773333333335,0.0,11.429773333333335,0.0,157.237795060781,6.5654755109,0.0,0.0,0.0,149.89052035690065,0.6654502261877852,661.2264681049631,11.429773333333335,0.0,0.0,0.05510679790857265,0.23326068027210844,0.0
1,65,65,11.429773333333335,0.0,11.429773333333335,0.0,157.237795060781,5.8037675534,0.0,0.0,0.0,148.82923938756457,0.6536582154173842,649.5093038051834,11.429773333333335,0.0,0.0,0.05413028617427981,0.23326068027210844,0.0
1,66,66,11.429773333333335,0.0,11.429773333333335,0.0,157.237795060781,2.2519694029,0.0,0.0,0.0,147.76804685830928,0.6418671873145476,637.7931159357621,11.429773333333335,0.0,0.0,0.053153855815964844,0.23326068027210844,0.0
1,67,67,12.015915555555555,0.0,12.015915555555555,0.0,157.2189021722351,-0.729809339,0.0,0.0,0.0,146.6527740390653,0.6294752671007255,625.4798499489656,12.015915555555555,0.0,0.0,0.05212766480114722,0.24522276643990892,0.0
1,68,68,13.1882,0.0,13.1882,0.0,157.2189021722351,1.3265669597,0.0,0.0,0.0,145.42925671382395,0.6158806301535995,611.9715011349392,13.1882,0.0,0.0,0.05100187525084918,0.2691469387755099,0.0
1,69,69,13.1882,0.0,13.1882,0.0,157.2189021722351,0.5341934011,0.0,0.0,0.0,144.20584134835974,0.6022871260928859,598.4642780166474,13.1882,0.0,0.0,0.04987617951634698,0.2691469387755099,0.0
1,70,70,14.067413333333334,52.903265096924585,14.067413333333334,0.0,157.2189021722351,-2.0104692316,66.0,1.0,0.39997133319295014,147.59675724608684,0.6399639694009648,635.9019781624054,14.067413333333334,52.903265096924585,0.0,0.052996247867522744,1.3451553699657042,52.903265096924585
1,71,71,12.602057777777778,52.92130823322566,12.602057777777778,0.0,157.2554701470548,-4.3726224455,66.0,1.0,0.3999127301390545,151.12441381091122,0.679160153454569,674.849375465781,12.602057777777778,52.92130823322566,0.0,0.05624213480004842,1.3156110172722235,52.92130823322566
1,72,72,12.89512888888889,52.92949637591205,12.89512888888889,0.0,157.27206503336393,-5.3139970316,66.0,1.0,0.39988613447852545,154.62541878982853,0.7180602087758727,713.5025236306669,12.89512888888889,52.92949637591205,0.0,0.0594634989274662,1.3217558232098525,52.92949637591205
1,73,73,12.89512888888889,52.93720880181548,12.89512888888889,0.0,157.28769578577467,-6.160543441,66.0,1.0,0.39986108337937537,158.12681654243346,0.7569646282492607,752.1600082474097,12.89512888888889,52.93720880181548,0.0,0.0626852244559888,1.321910071727921,52.93720880181548
1,74,74,12.602057777777778,0.0,12.602057777777778,0.0,157.30246115266746,-5.8799862998,0.0,0.0,0.0,156.956511769683,0.7439612418853666,739.2391572198895,12.602057777777778,0.0,0.0,0.061608397134752024,0.2571848526077094,0.0
1,75,75,12.89512888888889,0.0,12.89512888888889,0.0,157.30246115266746,-5.318894851,0.0,0.0,0.0,155.75922016098053,0.7306580017886725,726.0203556967729,12.89512888888889,0.0,0.0,0.06050673853627576,0.26316589569161053,0.0
1,76,76,13.1882,0.0,13.1882,0.0,157.30246115266746,-4.9588994177,0.0,0.0,0.0,154.53494396522905,0.7170549329469892,712.5036285072675,13.1882,0.0,0.0,0.05938025072983311,0.2691469387755099,0.0
1,77,77,13.481271111111111,0.0,13.481271111111111,0.0,157.30246115266746,-4.5709327549,0.0,0.0,0.0,153.2836854311441,0.7031520603460456,698.6890004785125,13.481271111111111,0.0,0.0,0.05822893578452476,0.275127981859411,0.0
1,78,78,13.774342222222224,0.0,13.774342222222224,0.0,157.30246115266746,-3.6789017011,0.0,0.0,0.0,152.00544680725397,0.6889494089694884,684.5764964355777,13.774342222222224,0.0,0.0,0.05705279576927893,0.28110902494331036,0.0
1,79,79,14.946626666666667,0.0,14.946626666666667,0.0,157.30246115266746,-3.5786276972,0.0,0.0,0.0,150.6189772578502,0.673544191753891,669.2690595019178,14.946626666666667,0.0,0.0,0.05577706971430268,0.3050331972789113,0.0
1,80,80,15.23969777777778,0.0,15.23969777777778,0.0,157.30246115266746,-3.5865852266,0.0,0.0,0.0,149.2055388862258,0.6578393209580645,653.6638709548201,15.23969777777778,0.0,0.0,0.054476528956981435,0.31101424036281244,0.0
1,81,81,14.360484444444445,0.0,14.360484444444445,0.0,157.30246115266746,-3.8780796895,0.0,0.0,0.0,147.87347138518157,0.6430385709464621,638.957064539648,14.360484444444445,0.0,0.0,0.05325085961660538,0.29307111111111084,0.0
1,82,82,12.602057777777778,0.0,12.602057777777778,0.0,157.30246115266746,-3.533668227,0.0,0.0,0.0,146.7040210578609,0.6300446784206766,626.0456470907701,12.602057777777778,0.0,0.0,0.052174818492438546,0.2571848526077094,0.0
1,83,83,12.015915555555555,0.0,12.015915555555555,0.0,157.30246115266746,-2.4651900902,0.0,0.0,0.0,145.5888369074336,0.6176537434159289,613.7333600597107,12.015915555555555,0.0,0.0,0.05114870906406455,0.24522276643990892,0.0
1,84,84,11.136702222222223,0.0,11.136702222222223,0.0,157.30246115266746,-1.8862883891000002,0.0,0.0,0.0,144.55499877306806,0.6061666530340896,602.319180752117,11.136702222222223,0.0,0.0,0.05019744818335836,0.2272796371882091,0.0
1,85,85,11.429773333333335,52.94449423473036,11.429773333333335,0.0,157.30246115266746,-1.2928530654000001,66.0,1.0,0.3998374186819691,148.1933041600009,0.6465922684444545,642.4882059426232,11.429773333333335,52.94449423473036,0.0,0.053545145924045606,1.2921505649667164,52.94449423473036
1,86,86,11.429773333333335,52.95139445286644,11.429773333333335,0.0,157.31644580582534,-0.4136773604,66.0,1.0,0.3998150047683776,151.83191879060502,0.6870213198956113,682.6606453646191,11.429773333333335,52.95139445286644,0.0,0.05689312820773557,1.2922885693294381,52.95139445286644
1,87,87,11.136702222222223,52.95794553329477,11.136702222222223,0.0,157.32972286254918,0.4120790045,66.0,1.0,0.39979372452435313,155.49789601239212,0.7277544001376904,723.1351838403269,11.136702222222223,52.95794553329477,0.0,0.06026628751065313,1.2864385478541054,52.95794553329477
1,88,88,11.136702222222223,52.96417883162923,11.136702222222223,0.0,157.34235587117556,1.1953533508,66.0,1.0,0.3997734761598772,159.16412097872785,0.7684902330969762,763.6124575611435,11.136702222222223,52.96417883162923,0.0,0.06363967476965944,1.2865632138207947,52.96417883162923
1,89,89,10.843631111111112,0.0,10.843631111111112,0.0,157.35440039075402,1.2829889257,0.0,0.0,0.0,158.15623593203944,0.7572915103559937,752.4848155619402,10.843631111111112,0.0,0.0,0.06271229398799401,0.22129859410430797,0.0
1,90,90,11.429773333333335,0.0,11.429773333333335,0.0,157.35440039075402,-0.1559767097,0.0,0.0,0.0,157.0942661530721,0.7454918461452456,740.7600463998724,11.429773333333335,0.0,0.0,0.06173514846236123,0.23326068027210844,0.0
1,91,91,11.722844444444446,0.0,11.722844444444446,0.0,157.35440039075402,-2.4260189519,0.0,0.0,0.0,156.00530051023662,0.7333922278915179,728.7372270687193,11.722844444444446,0.0,0.0,0.06073316335267267,0.23924172335600957,0.0
1,92,92,12.602057777777778,0.0,12.602057777777778,0.0,157.35440039075402,-2.1501312935,0.0,0.0,0.0,154.83517253048882,0.7203908058943201,715.8183279396306,12.602057777777778,0.0,0.0,0.0596564987031945,0.2571848526077094,0.0
1,93,93,13.1882,0.0,13.1882,0.0,157.35440039075402,-2.2016668569,0.0,0.0,0.0,153.61097333870651,0.7067885926522948,702.3024509191051,13.1882,0.0,0.0,0.05853008175007127,0.2691469387755099,0.0
1,94,94,13.774342222222224,0.0,13.774342222222224,0.0,157.35440039075402,-2.774517639,0.0,0.0,0.0,152.3327074408241,0.6925856382313789,688.1896457553004,13.774342222222224,0.0,0.0,0.05735391663932831,0.28110902494331036,0.0
1,95,95,12.89512888888889,0.0,12.89512888888889,0.0,157.35440039075402,-2.8287818244,0.0,0.0,0.0,151.13580114914902,0.679286679434989,674.975098358139,12.89512888888889,0.0,0.0,0.056252612580893334,0.26316589569161053,0.0
1,96,96,12.89512888888889,0.0,12.89512888888889,0.0,157.35440039075402,-3.3561822126,0.0,0.0,0.0,149.9389945996649,0.6659888288851658,661.7616521732608,12.89512888888889,0.0,0.0,0.05515140029779655,0.26316589569161053,0.0
1,97,97,13.481271111111111,0.0,13.481271111111111,0.0,157.35440039075402,-3.5895650188,0.0,0.0,0.0,148.68811906136045,0.6520902117928941,647.9512526425336,13.481271111111111,0.0,0.0,0.05400043775669086,0.275127981859411,0.0
1,98,98,13.481271111111111,0.0,13.481271111111111,0.0,157.35440039075402,-3.2392053887,0.0,0.0,0.0,147.4373477626842,0.6381927529187134,634.142003978434,13.481271111111111,0.0,0.0,0.05284957112913027,0.275127981859411,0.0
1,99,99,13.481271111111111,0.0,13.481271111111111,0.0,157.35440039075402,-3.7925904784,0.0,0.0,0.0,146.1866806949495,0.6242964521661055,620.3339060850564,13.481271111111111,0.0,0.0,0.051698800407121964,0.275127981859411,0.0
1,100,100,14.067413333333334,0.0,14.067413333333334,0.0,157.35440039075402,-3.2287361571,0.0,0.0,0.0,144.88194912677096,0.6097994347418996,605.9289044001388,14.067413333333334,0.0,0.0,0.050498283556974645,0.2870900680272115,0.0
1,101,101,14.360484444444445,52.97012176146078,14.360484444444445,0.0,157.35440039075402,-2.7192031054,66.0,1.0,0.3997541706798455,148.25165825120254,0.6472406472355837,643.1324693318005,14.360484444444445,52.97012176146078,0.0,0.05359883901423457,1.3524735463403275,52.97012176146078
1,102,102,14.946626666666667,52.97579842049918,14.946626666666667,0.0,157.36590526004684,-3.4383719603,66.0,1.0,0.39973572985202976,151.5674216814119,0.684082463126799,679.740442162284,14.946626666666667,52.97579842049918,0.0,0.05664975765999534,1.364549165688896,52.97579842049918
1,103,103,15.53276888888889,52.98123009805647,15.53276888888889,0.0,157.37691362604428,-4.0515355634,66.0,1.0,0.399718084559961,154.82922216929634,0.7203246907699593,715.7526324624199,15.53276888888889,52.98123009805647,0.0,0.05965102362383698,1.3766198854078422,52.98123009805647
1,104,104,15.825840000000001,52.98643568974043,15.825840000000001,0.0,157.38746378442275,-4.7846671995,66.0,1.0,0.39970117345717215,158.06412850663878,0.7562680945182089,751.4678955682423,15.825840000000001,52.98643568974043,0.0,0.0626275435926529,1.3827050403254224,52.98643568974043
1,105,105,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-5.284964037,0.0,0.0,0.0,156.6771540670934,0.7408572674121491,736.1548843513212,14.946626666666667,0.0,0.0,0.06135135297535805,0.3050331972789113,0.0
1,106,106,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-5.1368877726,0.0,0.0,0.0,155.42571701550003,0.7269524112833334,722.3382853845792,13.481271111111111,0.0,0.0,0.06019987377152924,0.275127981859411,0.0
1,107,107,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-2.0996232447,0.0,0.0,0.0,154.2827216957265,0.71425246328585,709.718946733813,12.308986666666668,0.0,0.0,0.05914817457569907,0.25120380952381005,0.0
1,108,108,13.1882,0.0,13.1882,0.0,157.38746378442275,0.7450051376,0.0,0.0,0.0,153.05856854151378,0.7006507615723754,696.2035779950546,13.1882,0.0,0.0,0.05802179998291979,0.2691469387755099,0.0
1,109,109,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,2.6847014499,0.0,0.0,0.0,152.02410792951207,0.6891567547723562,684.7825261692996,11.136702222222223,0.0,0.0,0.05706996634463702,0.2272796371882091,0.0
1,110,110,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,3.8986642311,0.0,0.0,0.0,150.9626491612116,0.6773627684579067,673.0633988646812,11.429773333333335,0.0,0.0,0.05609329101297452,0.23326068027210844,0.0
1,111,111,10.55056,0.0,10.55056,0.0,157.38746378442275,4.630140427,0.0,0.0,0.0,149.9825319318577,0.6664725770206411,662.2423298535514,10.55056,0.0,0.0,0.055191460109471735,0.21531755102040862,0.0
1,112,112,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.456684553,0.0,0.0,0.0,149.05666510163906,0.6561851677959896,652.0202170645368,9.96441777777778,0.0,0.0,0.054339546384243424,0.20335546485260814,0.0
1,113,113,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.4703619135,0.0,0.0,0.0,148.15795978833933,0.6461995532037704,642.0979833514368,9.671346666666667,0.0,0.0,0.05351262466467513,0.197374421768707,0.0
1,114,114,10.55056,0.0,10.55056,0.0,157.37691362604428,1.230540016,0.0,0.0,0.0,147.17807628309984,0.6353119587011093,631.2794947915997,10.55056,0.0,0.0,0.05261100881670137,0.21531755102040862,0.0
1,115,115,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-1.4750542299,0.0,0.0,0.0,146.08993698942018,0.6232215221046687,619.2657988397474,11.722844444444446,0.0,0.0,0.05160978405198328,0.23924172335600957,0.0
1,116,116,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-1.7041671424,0.0,0.0,0.0,144.97480401266526,0.6108311556962808,606.9540767960422,12.015915555555555,0.0,0.0,0.05058372170981267,0.24522276643990892,0.0
1,117,117,12.308986666666668,52.98123009805647,12.308986666666668,0.0,157.37691362604428,-3.4674734559,66.0,1.0,0.399718084559961,148.53508186020252,0.6503897984466948,646.2616321916291,12.308986666666668,52.98123009805647,0.0,0.0538596243179956,1.3108284114849404,52.98123009805647
1,118,118,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,-5.1244091791,66.0,1.0,0.39970117345717215,152.0684406840845,0.6896493409342722,685.2719857791445,12.602057777777778,52.98643568974043,0.0,0.05711075804476578,1.3169135664025189,52.98643568974043
1,119,119,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,-5.6,66.0,1.0,0.39970117345717215,155.62858942274755,0.7292065491416395,724.5781157370432,12.308986666666668,52.98643568974043,0.0,0.060386541856574986,1.3109325233186195,52.98643568974043
1,120,120,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-5.6652129238,66.0,1.0,0.39970117345717215,159.2155258436988,0.7690613982633198,764.1799974172941,12.015915555555555,52.98643568974043,0.0,0.06368697369924946,1.3049514802347184,52.98643568974043
1,121,121,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-5.7342390684,0.0,0.0,0.0,158.09929906787266,0.7566588785319185,751.856199190374,12.015915555555555,0.0,0.0,0.06265990492460823,0.24522276643990892,0.0
1,122,122,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-5.4342276516,0.0,0.0,0.0,156.98316531094454,0.7442573923438283,739.5334279466396,12.015915555555555,0.0,0.0,0.061632921739031545,0.24522276643990892,0.0
1,123,123,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-4.9997145793,0.0,0.0,0.0,155.86712456516284,0.7318569396129203,727.2116836005088,12.015915555555555,0.0,0.0,0.060606024135387015,0.24522276643990892,0.0
1,124,124,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-4.9011074324,0.0,0.0,0.0,154.75117682277659,0.7194575202530733,714.8909660664068,12.015915555555555,0.0,0.0,0.059579212106542774,0.24522276643990892,0.0
1,125,125,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-5.813506108,0.0,0.0,0.0,153.63532207603555,0.7070591341781729,702.571275258766,12.015915555555555,0.0,0.0,0.058552485645367615,0.24522276643990892,0.0
1,126,126,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-6.9944970887,0.0,0.0,0.0,152.5195603171901,0.6946617813021121,690.2526110920259,12.015915555555555,0.0,0.0,0.05752584474473089,0.24522276643990892,0.0
1,127,127,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-5.8059367508,0.0,0.0,0.0,151.24138537039278,0.6804598374488086,676.1408100815399,13.774342222222224,0.0,0.0,0.05634976332040503,0.28110902494331036,0.0
1,128,128,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-4.5783879438,0.0,0.0,0.0,149.99040129952408,0.6665600144391566,662.3292122876537,13.481271111111111,0.0,0.0,0.055198700915714126,0.275127981859411,0.0
1,129,129,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,-5.3104349812,0.0,0.0,0.0,148.8207745613772,0.6535641617930799,649.4158471597968,12.602057777777778,0.0,0.0,0.054122497471439025,0.2571848526077094,0.0
1,130,130,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-5.0284164859,0.0,0.0,0.0,147.7054140148246,0.6411712668313845,637.101612612065,12.015915555555555,0.0,0.0,0.053096225736483454,0.24522276643990892,0.0
1,131,131,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-2.6245233474000003,0.0,0.0,0.0,146.69848386038316,0.6299831540042574,625.984513183274,10.843631111111112,0.0,0.0,0.052169723575570794,0.22129859410430797,0.0
1,132,132,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,0.3973627126,0.0,0.0,0.0,145.74580633948742,0.6193978482165268,615.4663946457997,10.25748888888889,0.0,0.0,0.05129314064887072,0.2093365079365075,0.0
1,133,133,10.55056,0.0,10.55056,0.0,157.37691362604428,2.1808425619,0.0,0.0,0.0,144.76612384703532,0.6085124871892813,604.6501253850214,10.55056,0.0,0.0,0.05039170975789828,0.21531755102040862,0.0
1,134,134,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,2.6457700651,66.0,1.0,0.399718084559961,148.46184089133504,0.6495760099037229,645.4530089424701,10.843631111111112,52.98123009805647,0.0,0.053792233431325116,1.2809231960654384,52.98123009805647
1,135,135,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,2.9367165202,66.0,1.0,0.39970117345717215,152.1577119867295,0.6906412442969946,686.2575933143493,10.843631111111112,52.98643568974043,0.0,0.05719289885110004,1.2810273078991175,52.98643568974043
1,136,136,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,3.0,66.0,1.0,0.39970117345717215,155.88035945421575,0.7320039939357307,727.3578045373796,10.55056,52.98643568974043,0.0,0.06061820189493955,1.275046264815218,52.98643568974043
1,137,137,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,2.4410320813,66.0,1.0,0.39970117345717215,159.6026967010797,0.7733632966786635,768.454590742808,10.55056,52.98643568974043,0.0,0.06404321949685875,1.275046264815218,52.98643568974043
1,138,138,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,0.2612284507,0.0,0.0,0.0,158.59477510641443,0.7621641678490493,757.3265452325062,10.843631111111112,0.0,0.0,0.06311580508646605,0.22129859410430797,0.0
1,139,139,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-2.5562507136,0.0,0.0,0.0,157.5598531438656,0.7506650349318403,745.900399826148,11.136702222222223,0.0,0.0,0.06216354694775799,0.2272796371882091,0.0
1,140,140,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-4.2189519352,0.0,0.0,0.0,156.49793306346396,0.7388659229273775,734.1761793653916,11.429773333333335,0.0,0.0,0.061186447151045216,0.23326068027210844,0.0
1,141,141,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-4.8232789131,0.0,0.0,0.0,155.40901711505262,0.726766856833918,722.1539086898247,11.722844444444446,0.0,0.0,0.06018450776646594,0.23924172335600957,0.0
1,142,142,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-4.7,0.0,0.0,0.0,154.32019190963695,0.7146687989959661,710.1326398701474,11.722844444444446,0.0,0.0,0.05918265187683536,0.23924172335600957,0.0
1,143,143,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-4.8556342048,0.0,0.0,0.0,153.28562616235456,0.7031736240261617,698.7104272892361,11.136702222222223,0.0,0.0,0.058230721500894755,0.2272796371882091,0.0
1,144,144,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-5.3742778856,0.0,0.0,0.0,152.25114662888444,0.6916794069876048,687.2891665593733,11.136702222222223,0.0,0.0,0.057278870452485475,0.2272796371882091,0.0
1,145,145,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-6.2340221486,0.0,0.0,0.0,151.24383766339184,0.6804870851487981,676.1678848344201,10.843631111111112,0.0,0.0,0.05635201973784649,0.22129859410430797,0.0
1,146,146,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-6.8602694372,0.0,0.0,0.0,150.2095282789633,0.6689947586551476,664.7485026497618,11.136702222222223,0.0,0.0,0.05540032524791747,0.2272796371882091,0.0
1,147,147,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-6.8800091335,0.0,0.0,0.0,149.20238944833318,0.6578043272037019,653.6290993134677,10.843631111111112,0.0,0.0,0.054473631078712205,0.22129859410430797,0.0
1,148,148,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-7.2819499943,0.0,0.0,0.0,148.16825018458923,0.6463138909398801,642.2115953609361,11.136702222222223,0.0,0.0,0.05352209312117145,0.2272796371882091,0.0
1,149,149,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-7.7405525745,0.0,0.0,0.0,147.08002837641777,0.6342225375157529,630.1969884007029,11.722844444444446,0.0,0.0,0.05252079243276131,0.23924172335600957,0.0
1,150,150,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-7.8,0.0,0.0,0.0,146.0189816147467,0.6224331290527413,618.4824098908986,11.429773333333335,0.0,0.0,0.051544496198924795,0.23326068027210844,0.0
1,151,151,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-7.7588994177,0.0,0.0,0.0,144.87677018958993,0.6097418909954438,605.8717258964235,12.308986666666668,0.0,0.0,0.05049351828455901,0.25120380952381005,0.0
1,152,152,12.308986666666668,52.98123009805647,12.308986666666668,0.0,157.37691362604428,-7.5758762416,66.0,1.0,0.399718084559961,148.43705620661245,0.6493006245179161,645.1793714879187,12.308986666666668,52.98123009805647,0.0,0.05376942840969404,1.3108284114849404,52.98123009805647
1,153,153,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-7.1501084599,66.0,1.0,0.39970117345717215,152.05167628334812,0.689463069814979,685.0868969633726,11.722844444444446,52.98643568974043,0.0,0.05709533269133866,1.298970437150819,52.98643568974043
1,154,154,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,-5.7938577463000005,66.0,1.0,0.39970117345717215,155.69307950309377,0.7299231055899307,725.2901240448857,11.429773333333335,52.98643568974043,0.0,0.060445880827142744,1.292989394066918,52.98643568974043
1,155,155,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-3.1762986642,66.0,1.0,0.39970117345717215,159.36126363392083,0.7706807070435648,765.7890280906576,11.136702222222223,52.98643568974043,0.0,0.06382107076345175,1.2870083509830186,52.98643568974043
1,156,156,10.55056,0.0,10.55056,0.0,157.38746378442275,-0.7779997717,0.0,0.0,0.0,158.38044652002753,0.7597827391114172,754.9602319437589,10.55056,0.0,0.0,0.0629185958783031,0.21531755102040862,0.0
1,157,157,10.55056,0.0,10.55056,0.0,157.38746378442275,0.5419568444,0.0,0.0,0.0,157.39971114089377,0.748885679343264,744.1323381965392,10.55056,0.0,0.0,0.06201619619939488,0.21531755102040862,0.0
1,158,158,10.55056,0.0,10.55056,0.0,157.38746378442275,1.0860372189,0.0,0.0,0.0,156.41905748970822,0.7379895276634247,733.3053467737984,10.55056,0.0,0.0,0.0611138717204599,0.21531755102040862,0.0
1,159,159,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,1.2,0.0,0.0,0.0,155.49265428235975,0.7276961586928863,723.0773120667071,9.96441777777778,0.0,0.0,0.060261464460930676,0.20335546485260814,0.0
1,160,160,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,1.1564333828,0.0,0.0,0.0,154.53924391392883,0.7171027101547649,712.5511024626593,10.25748888888889,0.0,0.0,0.05938420722249015,0.2093365079365075,0.0
1,161,161,10.55056,0.0,10.55056,0.0,157.38746378442275,0.5739125471000001,0.0,0.0,0.0,153.55882863501222,0.7062092070556913,701.726742809563,10.55056,0.0,0.0,0.05848210207596991,0.21531755102040862,0.0
1,162,162,10.55056,0.0,10.55056,0.0,157.38746378442275,-1.2910948738,0.0,0.0,0.0,152.57849505736885,0.6953166117485426,690.9032851864378,10.55056,0.0,0.0,0.05758007210487855,0.21531755102040862,0.0
1,163,163,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-2.4892795981,0.0,0.0,0.0,151.5440744514908,0.6838230494610088,679.4826750517501,11.136702222222223,0.0,0.0,0.05662827527725228,0.2272796371882091,0.0
1,164,164,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-2.0106747346,0.0,0.0,0.0,150.5097400473299,0.6723304449703323,668.0630166345737,11.136702222222223,0.0,0.0,0.05567655776602831,0.2272796371882091,0.0
1,165,165,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-1.9,0.0,0.0,0.0,149.4754918377027,0.6608387981966967,656.6443098555987,11.136702222222223,0.0,0.0,0.05472491956459694,0.2272796371882091,0.0
1,166,166,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-2.3973170453,0.0,0.0,0.0,148.4413298154263,0.6493481090602922,645.226554635522,11.136702222222223,0.0,0.0,0.05377336066634903,0.2272796371882091,0.0
1,167,167,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-3.0909692887,0.0,0.0,0.0,147.43433833466815,0.638159314829646,634.1087781282291,10.843631111111112,0.0,0.0,0.05284680207752555,0.22129859410430797,0.0
1,168,168,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-3.2915172965,0.0,0.0,0.0,146.42743076986673,0.6269714529985192,622.9919281023118,10.843631111111112,0.0,0.0,0.051920320701917815,0.22129859410430797,0.0
1,169,169,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-3.5380979564,0.0,0.0,0.0,145.36643839132958,0.6151826487925508,611.2779500141991,11.429773333333335,0.0,0.0,0.0509440745073922,0.23326068027210844,0.0
1,170,170,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-3.607386688,0.0,0.0,0.0,144.2513657061245,0.6027929522902722,598.9668936245627,12.015915555555555,0.0,0.0,0.04991806764101697,0.24522276643990892,0.0
1,171,171,12.015915555555555,52.98123009805647,12.015915555555555,0.0,157.37691362604428,-3.5465806599,66.0,1.0,0.399718084559961,147.83878820153706,0.6426532022393004,638.5741418519294,12.015915555555555,52.98123009805647,0.0,0.05321894673322189,1.3048473684010393,52.98123009805647
1,172,172,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-3.6937093275,66.0,1.0,0.39970117345717215,151.42637377259004,0.6825152641398893,678.1831905300041,12.015915555555555,52.98643568974043,0.0,0.05651997587548998,1.3049514802347184,52.98643568974043
1,173,173,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-3.941386003,66.0,1.0,0.39970117345717215,155.0136603781788,0.7223740042019866,717.7889384540224,12.015915555555555,52.98643568974043,0.0,0.0598207299319962,1.3049514802347184,52.98643568974043
1,174,174,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-4.1474026715,66.0,1.0,0.39970117345717215,158.60064804321706,0.762229422702412,757.391385899047,12.015915555555555,52.98643568974043,0.0,0.06312120892566439,1.3049514802347184,52.98643568974043
1,175,175,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-4.5814134034,0.0,0.0,0.0,157.40321942315848,0.7489246602573163,744.171071690207,12.89512888888889,0.0,0.0,0.06201942425953888,0.26316589569161053,0.0
1,176,176,13.1882,0.0,13.1882,0.0,157.38746378442275,-5.2877040758,0.0,0.0,0.0,156.17880622746844,0.735320069194094,730.6528319410356,13.1882,0.0,0.0,0.06089281039595263,0.2691469387755099,0.0
1,177,177,13.1882,0.0,13.1882,0.0,157.38746378442275,-5.6964493663999995,0.0,0.0,0.0,154.95449506621145,0.7217166118467937,717.1357187118433,13.1882,0.0,0.0,0.059766290416855015,0.2691469387755099,0.0
1,178,178,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-5.6545039388,0.0,0.0,0.0,153.75737029223424,0.7084152254692693,703.9187591419355,12.89512888888889,0.0,0.0,0.05866478532727191,0.26316589569161053,0.0
1,179,179,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-4.8659550177,0.0,0.0,0.0,152.58742964000461,0.6954158848889401,691.0019282185075,12.602057777777778,0.0,0.0,0.05758829304262917,0.2571848526077094,0.0
1,180,180,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-3.6114396621,0.0,0.0,0.0,151.4717552055288,0.6830195022836534,678.6842281640207,12.015915555555555,0.0,0.0,0.056561732491376006,0.24522276643990892,0.0
1,181,181,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-2.654755109,0.0,0.0,0.0,150.38325810527226,0.6709250900585808,666.6665818177206,11.722844444444446,0.0,0.0,0.05556017849968503,0.23924172335600957,0.0
1,182,182,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-2.1512158922,0.0,0.0,0.0,149.3490204358069,0.6594335603978545,655.2479914083137,11.136702222222223,0.0,0.0,0.05460854999652585,0.2272796371882091,0.0
1,183,183,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-1.6509190547,0.0,0.0,0.0,148.34195331416373,0.6482439257129303,644.1293797812898,10.843631111111112,0.0,0.0,0.05368192180859153,0.22129859410430797,0.0
1,184,184,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-1.3501427104000001,0.0,0.0,0.0,147.38913883748017,0.637657098194224,633.6097491715991,10.25748888888889,0.0,0.0,0.05280521286537204,0.2093365079365075,0.0
1,185,185,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-1.9545838566,0.0,0.0,0.0,146.35515067795376,0.626168340866153,622.193913498246,11.136702222222223,0.0,0.0,0.051853813942682396,0.2272796371882091,0.0
1,186,186,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-3.4631236443,0.0,0.0,0.0,145.2670799614079,0.6140786662378653,610.1809746781681,11.722844444444446,0.0,0.0,0.05085265227753714,0.23924172335600957,0.0
1,187,187,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-5.266400274,0.0,0.0,0.0,144.12493119472222,0.6013881243858025,597.5709824699609,12.308986666666668,0.0,0.0,0.049801732016831475,0.25120380952381005,0.0
1,188,188,12.308986666666668,52.98123009805647,12.308986666666668,0.0,157.37691362604428,-6.7148647106,66.0,1.0,0.399718084559961,147.6852798649943,0.6409475540554923,636.879319790075,12.308986666666668,52.98123009805647,0.0,0.05307769979082216,1.3108284114849404,52.98123009805647
1,189,189,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-7.7636145679,66.0,1.0,0.39970117345717215,151.2728782284087,0.6808097580934299,676.4885097033216,12.015915555555555,52.98643568974043,0.0,0.05637874070366877,1.3049514802347184,52.98643568974043
1,190,190,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,-8.1482132664,66.0,1.0,0.39970117345717215,154.8060089025933,0.7200667655843702,715.4963443843777,12.602057777777778,52.98643568974043,0.0,0.05962966450407348,1.3169135664025189,52.98643568974043
1,191,191,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,-8.1,66.0,1.0,0.39970117345717215,158.33884514922175,0.7593205016580196,754.5009284125438,12.602057777777778,52.98643568974043,0.0,0.0628803173941615,1.3169135664025189,52.98643568974043
1,192,192,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-8.1523347414,0.0,0.0,0.0,157.16852270742072,0.7463169189713413,741.5798823083431,12.602057777777778,0.0,0.0,0.061803473815179866,0.2571848526077094,0.0
1,193,193,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-7.5686950565,0.0,0.0,0.0,156.02538215383956,0.733615357264884,728.9589401911667,12.308986666666668,0.0,0.0,0.06075164098601273,0.25120380952381005,0.0
1,194,194,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-6.9471172508,0.0,0.0,0.0,154.85525250062148,0.7206139166735719,716.0400225859845,12.602057777777778,0.0,0.0,0.059674974796731776,0.2571848526077094,0.0
1,195,195,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-6.8468432469,0.0,0.0,0.0,153.65813599685808,0.707312622187312,702.8231543240872,12.89512888888889,0.0,0.0,0.058573477316783674,0.26316589569161053,0.0
1,196,196,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-7.0671537847,0.0,0.0,0.0,152.46111925280334,0.6940124361422593,689.6073874678785,12.89512888888889,0.0,0.0,0.05747207162829224,0.26316589569161053,0.0
1,197,197,13.1882,0.0,13.1882,0.0,157.38746378442275,-7.5148190433,0.0,0.0,0.0,151.23711789879417,0.6804124210977132,676.0936946923923,13.1882,0.0,0.0,0.056345836710758594,0.2691469387755099,0.0
1,198,198,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-7.3221486471,0.0,0.0,0.0,150.0403029062476,0.6671144767360846,662.8801552911528,12.89512888888889,0.0,0.0,0.05524461665898433,0.26316589569161053,0.0
1,199,199,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-5.4809224797,0.0,0.0,0.0,148.76233456423455,0.652914828491495,648.7706353186504,13.774342222222224,0.0,0.0,0.05406872533699895,0.28110902494331036,0.0
1,200,200,14.360484444444445,0.0,14.360484444444445,0.0,157.37691362604428,-5.617696084,0.0,0.0,0.0,147.43030399688382,0.6381144888542648,634.0642366731146,14.360484444444445,0.0,0.0,0.052843089980257905,0.29307111111111084,0.0
1,201,201,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-7.0192031054,0.0,0.0,0.0,146.12546879343014,0.6236163199270015,619.6580907939813,14.067413333333334,0.0,0.0,0.05164247777264616,0.2870900680272115,0.0
1,202,202,13.1882,0.0,13.1882,0.0,157.37691362604428,-5.6579061537,0.0,0.0,0.0,144.9019954102926,0.6100221712254733,606.1502271265512,13.1882,0.0,0.0,0.05051672865460049,0.2691469387755099,0.0
1,203,203,12.89512888888889,52.98123009805647,12.89512888888889,0.0,157.37691362604428,-2.4074437721,66.0,1.0,0.399718084559961,148.40811060251391,0.6489790066945991,644.8597950432462,12.89512888888889,52.98123009805647,0.0,0.05374279481983884,1.322790497652741,52.98123009805647
1,204,204,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,0.8686836397000001,66.0,1.0,0.39970117345717215,151.9956487300335,0.6888405414448168,684.4683199168884,12.015915555555555,52.98643568974043,0.0,0.0570437803080997,1.3049514802347184,52.98643568974043
