Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,205,205,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,3.0384518781,66.0,1.0,0.39970117345717215,155.6099722573922,0.7289996917488023,724.3725713133066,11.722844444444446,52.98643568974043,0.0,0.06036941172708613,1.298970437150819,52.98643568974043
1,206,206,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,4.4863911405,66.0,1.0,0.39970117345717215,159.2239945911236,0.7691554954569291,764.2734973554417,11.722844444444446,52.98643568974043,0.0,0.06369476601012099,1.298970437150819,52.98643568974043
1,207,207,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,4.8177760018,0.0,0.0,0.0,158.18902019361775,0.7576557799290862,752.8467730364066,11.136702222222223,0.0,0.0,0.06274245962466928,0.2272796371882091,0.0
1,208,208,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,4.5432811965,0.0,0.0,0.0,157.12704768262864,0.7458560853625403,741.121973711216,11.429773333333335,0.0,0.0,0.061765311585233434,0.23326068027210844,0.0
1,209,209,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,3.4741294668,0.0,0.0,0.0,156.06516366934875,0.734057374103875,729.3981514526358,11.429773333333335,0.0,0.0,0.06078824497480089,0.23326068027210844,0.0
1,210,210,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,0.6956616052,0.0,0.0,0.0,154.97628378505357,0.7219587087228174,717.3762789460617,11.722844444444446,0.0,0.0,0.059786338773736285,0.23924172335600957,0.0
1,211,211,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-1.4904897819,0.0,0.0,0.0,153.80624155669955,0.7089582395188838,704.45832656265,12.602057777777778,0.0,0.0,0.058709753026306356,0.2571848526077094,0.0
1,212,212,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-0.9015184382,0.0,0.0,0.0,152.66338119321426,0.6962597910357142,691.8404779084524,12.308986666666668,0.0,0.0,0.05765817800720496,0.25120380952381005,0.0
1,213,213,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-0.5647105834,0.0,0.0,0.0,151.46644734539316,0.6829605260599241,678.6256262752783,12.89512888888889,0.0,0.0,0.056556848593656,0.26316589569161053,0.0
1,214,214,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-2.5925219774,0.0,0.0,0.0,150.3508663261086,0.6705651814012065,666.3089575792867,12.015915555555555,0.0,0.0,0.055530373996106906,0.24522276643990892,0.0
1,215,215,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-3.9759104921,0.0,0.0,0.0,149.23537827190893,0.658170869687877,653.9933152723531,12.015915555555555,0.0,0.0,0.054503984938107604,0.24522276643990892,0.0
1,216,216,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-2.2737641283,0.0,0.0,0.0,148.11998317504714,0.645777590833857,641.6786992689451,12.015915555555555,0.0,0.0,0.053477681412529815,0.24522276643990892,0.0
1,217,217,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-0.8224454846,0.0,0.0,0.0,147.00468102777674,0.6333853447530748,629.3651094835375,12.015915555555555,0.0,0.0,0.05245146341224582,0.24522276643990892,0.0
1,218,218,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-1.235129581,0.0,0.0,0.0,145.88947182235196,0.6209941313594662,617.052545830612,12.015915555555555,0.0,0.0,0.0514253309301285,0.24522276643990892,0.0
1,219,219,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-1.1818700765,0.0,0.0,0.0,144.77435555102764,0.6086039505669737,604.7410082246575,12.015915555555555,0.0,0.0,0.05039928395905138,0.24522276643990892,0.0
1,220,220,12.015915555555555,52.98123009805647,12.015915555555555,0.0,157.37691362604428,-0.9,66.0,1.0,0.399718084559961,148.3617344639531,0.6484637162661455,644.3477752758076,12.015915555555555,52.98123009805647,0.0,0.053700122949896456,1.3048473684010393,52.98123009805647
1,221,221,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,-2.2261787875,66.0,1.0,0.39970117345717215,151.92219209480115,0.6880243566089017,683.6573155845815,12.308986666666668,52.98643568974043,0.0,0.05697619098129691,1.3109325233186195,52.98643568974043
1,222,222,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,-2.7972257107000003,66.0,1.0,0.39970117345717215,155.48235302084663,0.7275817002316294,722.9635800983297,12.308986666666668,52.98643568974043,0.0,0.06025198600702806,1.3109325233186195,52.98643568974043
1,223,223,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,-2.843315447,66.0,1.0,0.39970117345717215,158.96096418276576,0.7662329353640641,761.3694873904885,13.1882,52.98643568974043,0.0,0.06345274501129165,1.3288756525703194,52.98643568974043
1,224,224,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-2.4500742094,0.0,0.0,0.0,157.70933681366273,0.7523259645962526,747.5507872068266,13.481271111111111,0.0,0.0,0.06230109069145984,0.275127981859411,0.0
1,225,225,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-1.731738783,0.0,0.0,0.0,156.45781374684043,0.7384201527426716,733.7332385815133,13.481271111111111,0.0,0.0,0.06114953234282134,0.275127981859411,0.0
1,226,226,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-1.1300947597,0.0,0.0,0.0,155.26056369630652,0.7251173744034058,720.5148958849497,12.89512888888889,0.0,0.0,0.06004791198307774,0.26316589569161053,0.0
1,227,227,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-0.4665258591,0.0,0.0,0.0,154.14466650065935,0.7127185166739929,708.1947364164907,12.015915555555555,0.0,0.0,0.05902114646357953,0.24522276643990892,0.0
1,228,228,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.4841876927,0.0,0.0,0.0,153.1101153804944,0.7012235042277153,696.772685327534,11.136702222222223,0.0,0.0,0.05806922954642336,0.2272796371882091,0.0
1,229,229,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,1.4622559653,0.0,0.0,0.0,152.07565047292275,0.6897294496991415,685.3515860761679,11.136702222222223,0.0,0.0,0.057117391955676965,0.2272796371882091,0.0
1,230,230,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,2.1764813335,0.0,0.0,0.0,151.04127177076006,0.6782363530084452,673.9314385830728,11.136702222222223,0.0,0.0,0.05616563368472979,0.2272796371882091,0.0
1,231,231,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,2.4630208928,0.0,0.0,0.0,150.00697926682258,0.6667442140758064,662.5122427689355,11.136702222222223,0.0,0.0,0.055213954726971874,0.2272796371882091,0.0
1,232,232,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,2.5,0.0,0.0,0.0,148.97277295392706,0.6552530328214119,651.0939985544493,11.136702222222223,0.0,0.0,0.054262355075793765,0.2272796371882091,0.0
1,233,233,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,1.482897591,0.0,0.0,0.0,147.96573718624072,0.6440637465137858,639.9757330934965,10.843631111111112,0.0,0.0,0.05333575573743616,0.22129859410430797,0.0
1,234,234,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-0.1853293755,0.0,0.0,0.0,146.93170097685194,0.6325744552983549,628.5593669214833,11.136702222222223,0.0,0.0,0.05238431260284051,0.2272796371882091,0.0
1,235,235,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-1.0564676333,0.0,0.0,0.0,145.8435822144478,0.6204842468271978,616.5458976469534,11.722844444444446,0.0,0.0,0.05138310672947358,0.23924172335600957,0.0
1,236,236,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-1.7795182098,0.0,0.0,0.0,144.7555541286072,0.6083950458734133,604.5334294948631,11.722844444444446,0.0,0.0,0.050381984289929425,0.23924172335600957,0.0
1,237,237,12.015915555555555,52.98123009805647,12.015915555555555,0.0,157.37691362604428,-2.875978993,66.0,1.0,0.399718084559961,148.34293460831785,0.6482548289813095,644.1402138442406,12.015915555555555,52.98123009805647,0.0,0.053682824722413584,1.3048473684010393,52.98123009805647
1,238,238,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-3.5597556799,66.0,1.0,0.39970117345717215,151.9304781671703,0.68811642407967,683.7487986829827,12.015915555555555,52.98643568974043,0.0,0.056983815208182576,1.3049514802347184,52.98643568974043
1,239,239,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-4.0260646192,66.0,1.0,0.39970117345717215,155.54480712540925,0.7282756347267694,723.6531100395038,11.722844444444446,52.98643568974043,0.0,0.060309451624260664,1.298970437150819,52.98643568974043
1,240,240,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-4.0690261445,66.0,1.0,0.39970117345717215,159.1317505282186,0.768130561424651,763.2550688035628,12.015915555555555,52.98643568974043,0.0,0.06360988989112117,1.3049514802347184,52.98643568974043
1,241,241,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-4.4603265213,0.0,0.0,0.0,158.0426150950185,0.7560290566113166,751.2303748872095,11.722844444444446,0.0,0.0,0.06260774855298021,0.23924172335600957,0.0
1,242,242,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-4.303790387,0.0,0.0,0.0,156.98065478445426,0.7442294976050472,739.5057102618646,11.429773333333335,0.0,0.0,0.06163061173946701,0.23326068027210844,0.0
1,243,243,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-4.3652357575,0.0,0.0,0.0,155.83752988653333,0.7315281098503704,726.8849409923587,12.308986666666668,0.0,0.0,0.06057879331547284,0.25120380952381005,0.0
1,244,244,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-5.0326635461,0.0,0.0,0.0,154.80283769441954,0.7200315299379948,715.4613323863539,11.136702222222223,0.0,0.0,0.05962674659441236,0.2272796371882091,0.0
1,245,245,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-4.8988583172,0.0,0.0,0.0,153.7953160880048,0.7088368454222755,704.3377029809151,10.843631111111112,0.0,0.0,0.058699700223428214,0.22129859410430797,0.0
1,246,246,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-4.9685238041,0.0,0.0,0.0,152.78787844172393,0.6976430937969326,693.2150005445934,10.843631111111112,0.0,0.0,0.05777273110630831,0.22129859410430797,0.0
1,247,247,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-5.5718346843,0.0,0.0,0.0,151.7263560258808,0.6858484002875643,681.4951705337771,11.429773333333335,0.0,0.0,0.05679599721091567,0.23326068027210844,0.0
1,248,248,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-5.8,0.0,0.0,0.0,150.55658462484,0.6728509402760003,668.5802082427331,12.602057777777778,0.0,0.0,0.05571966065861597,0.2571848526077094,0.0
1,249,249,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-5.1204703733,0.0,0.0,0.0,149.4410794274488,0.6604564380827648,656.264376664911,12.015915555555555,0.0,0.0,0.054693255826728134,0.24522276643990892,0.0
1,250,250,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-3.7765955018,0.0,0.0,0.0,148.29858282747435,0.6477620314163816,643.6505441732048,12.308986666666668,0.0,0.0,0.05364201551572672,0.25120380952381005,0.0
1,251,251,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-2.340986414,0.0,0.0,0.0,147.2103501582493,0.6356705573138812,631.6358173005706,11.722844444444446,0.0,0.0,0.0526407048337837,0.23924172335600957,0.0
1,252,252,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-2.3126498459000002,0.0,0.0,0.0,146.20346125912926,0.624482902879214,620.5191733547223,10.843631111111112,0.0,0.0,0.051714240632946266,0.22129859410430797,0.0
1,253,253,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-2.9833428474,0.0,0.0,0.0,145.142487544718,0.6126943060524221,608.8054013295051,11.429773333333335,0.0,0.0,0.05073801161175975,0.23326068027210844,0.0
1,254,254,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-3.2,0.0,0.0,0.0,144.13577096748242,0.6015085663053601,597.6906599183211,10.843631111111112,0.0,0.0,0.04981170596869081,0.22129859410430797,0.0
1,255,255,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,-3.9655668455,66.0,1.0,0.399718084559961,147.8315405411888,0.6425726726798754,638.4941234312254,10.843631111111112,52.98123009805647,0.0,0.053212277975766754,1.2809231960654384,52.98123009805647
1,256,256,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,-4.7890969289,66.0,1.0,0.39970117345717215,151.5816328843119,0.6842403653812433,679.8973421765949,10.25748888888889,52.98643568974043,0.0,0.05666283375086214,1.269065221731317,52.98643568974043
1,257,257,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-5.491014956,66.0,1.0,0.39970117345717215,155.25015963569052,0.7250017737298948,720.400028954189,11.136702222222223,52.98643568974043,0.0,0.06003833894109418,1.2870083509830186,52.98643568974043
1,258,258,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-6.4746089736,66.0,1.0,0.39970117345717215,158.91838067650656,0.7657597852945174,760.8993405078851,11.136702222222223,52.98643568974043,0.0,0.06341356283922701,1.2870083509830186,52.98643568974043
1,259,259,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-8.4966320356,0.0,0.0,0.0,157.88343174682691,0.7542603527425213,749.4728973685873,11.136702222222223,0.0,0.0,0.0624612798873729,0.2272796371882091,0.0
1,260,260,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-10.0516040644,0.0,0.0,0.0,156.84856906289144,0.7427618784765714,738.0474064328845,11.136702222222223,0.0,0.0,0.06150907629243141,0.2272796371882091,0.0
1,261,261,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-10.8274460555,0.0,0.0,0.0,155.7867082561632,0.7309634250684798,726.3238403882441,11.429773333333335,0.0,0.0,0.060532031034939926,0.23326068027210844,0.0
1,262,262,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-11.2860600525,0.0,0.0,0.0,154.72493593783548,0.7191659548648389,714.6012513074409,11.429773333333335,0.0,0.0,0.05955506719788656,0.23326068027210844,0.0
1,263,263,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-11.543578034,0.0,0.0,0.0,153.66325210053435,0.7073694677837151,702.879639109061,11.429773333333335,0.0,0.0,0.058578184774486286,0.23326068027210844,0.0
1,264,264,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-11.6720630209,0.0,0.0,0.0,152.62874109823605,0.6958749010915116,691.4580309448799,11.136702222222223,0.0,0.0,0.05762630477080422,0.2272796371882091,0.0
1,265,265,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-11.8446740495,0.0,0.0,0.0,151.56723194383818,0.6840803549315355,679.7383473481968,11.429773333333335,0.0,0.0,0.0566495830776062,0.23326068027210844,0.0
1,266,266,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-11.682166914,0.0,0.0,0.0,150.53289560988628,0.6725877289987364,668.3186676249957,11.136702222222223,0.0,0.0,0.05569786379073221,0.2272796371882091,0.0
1,267,267,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-11.8186550976,0.0,0.0,0.0,149.5257298319786,0.6613969981330954,657.1989667749536,10.843631111111112,0.0,0.0,0.054771144826648355,0.22129859410430797,0.0
1,268,268,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-12.631590364200001,0.0,0.0,0.0,148.49156362320267,0.6499062624800296,645.781165333467,11.136702222222223,0.0,0.0,0.05381958207629527,0.2272796371882091,0.0
1,269,269,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-13.4140312821,0.0,0.0,0.0,147.4574835949441,0.638416484388268,634.3643153754338,11.136702222222223,0.0,0.0,0.052868098622838054,0.2272796371882091,0.0
1,270,270,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-13.8211211325,0.0,0.0,0.0,146.39640537867155,0.6266267264296839,622.6493895883815,11.429773333333335,0.0,0.0,0.05189177344681903,0.23326068027210844,0.0
1,271,271,13.1882,0.0,13.1882,0.0,157.37691362604428,-13.1601895194,0.0,0.0,0.0,145.17290941748524,0.6130323268609472,609.1412766460519,13.1882,0.0,0.0,0.05076600355413383,0.2691469387755099,0.0
1,272,272,13.481271111111111,52.98123009805647,13.481271111111111,0.0,157.37691362604428,-11.8604292727,66.0,1.0,0.399718084559961,148.62483331083982,0.6513870367871092,647.252540842256,13.481271111111111,52.98123009805647,0.0,0.053942206920764735,1.3347525838205414,52.98123009805647
1,273,273,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,-9.0405411577,66.0,1.0,0.39970117345717215,152.0498472100353,0.6894427467781701,685.066702921322,13.774342222222224,52.98643568974043,0.0,0.05709364971425302,1.3408377387381198,52.98643568974043
1,274,274,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,-5.881105149,66.0,1.0,0.39970117345717215,155.47457569140585,0.7274952854600651,722.8777138202146,13.774342222222224,52.98643568974043,0.0,0.06024482988750851,1.3408377387381198,52.98643568974043
1,275,275,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,-3.072919283,66.0,1.0,0.39970117345717215,158.95318750143576,0.7661465277937307,761.2836282678967,13.1882,52.98643568974043,0.0,0.06344558948811539,1.3288756525703194,52.98643568974043
1,276,276,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-0.8176275831,0.0,0.0,0.0,157.67447641903976,0.7519386268782197,747.1659080059795,13.774342222222224,0.0,0.0,0.0622690147517276,0.28110902494331036,0.0
1,277,277,13.1882,0.0,13.1882,0.0,157.38746378442275,0.3806256422,0.0,0.0,0.0,156.4500406186001,0.7383337846511124,733.6474186871152,13.1882,0.0,0.0,0.06114238008893367,0.2691469387755099,0.0
1,278,278,13.1882,0.0,13.1882,0.0,157.38746378442275,1.1312935267,0.0,0.0,0.0,155.22570685447715,0.7247300761608574,720.1300559090274,13.1882,0.0,0.0,0.060015839312361645,0.2691469387755099,0.0
1,279,279,13.1882,0.0,13.1882,0.0,157.38746378442275,1.6046923165,0.0,0.0,0.0,154.00147511816786,0.7111275013129763,706.6138195778377,13.1882,0.0,0.0,0.05888939241418767,0.2691469387755099,0.0
1,280,280,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,1.547105834,0.0,0.0,0.0,152.83151412386943,0.6981279347096603,693.69676406604,12.602057777777778,0.0,0.0,0.05781288141228769,0.2571848526077094,0.0
1,281,281,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,1.0396734787,0.0,0.0,0.0,151.6616506263205,0.6851294514035611,680.780784975535,12.602057777777778,0.0,0.0,0.05673646011963788,0.2571848526077094,0.0
1,282,282,13.1882,0.0,13.1882,0.0,157.38746378442275,-1.1018723599,0.0,0.0,0.0,150.43771589469688,0.6715301766077432,667.2678277502564,13.1882,0.0,0.0,0.055610286503063294,0.2691469387755099,0.0
1,283,283,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-2.1636145679,0.0,0.0,0.0,149.13263007358506,0.6570292230398339,652.8589149052002,14.067413333333334,0.0,0.0,0.05440944369574133,0.2870900680272115,0.0
1,284,284,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-2.9203447882,0.0,0.0,0.0,147.82765300962498,0.6425294778847219,638.4512028028811,14.067413333333334,0.0,0.0,0.053208700958653314,0.2870900680272115,0.0
1,285,285,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-2.8665486928,0.0,0.0,0.0,146.5498690551033,0.6283318783900366,624.3437185764193,13.774342222222224,0.0,0.0,0.05203297929630963,0.28110902494331036,0.0
1,286,286,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-7.1731019523,0.0,0.0,0.0,145.24510722122807,0.6138345246803119,609.9383827404607,14.067413333333334,0.0,0.0,0.050832434597921555,0.2870900680272115,0.0
1,287,287,14.067413333333334,52.98123009805647,14.067413333333334,0.0,157.37691362604428,-9.7322068729,66.0,1.0,0.399718084559961,148.64285637539953,0.6515872930599947,647.4515260447926,14.067413333333334,52.98123009805647,0.0,0.053958790402932964,1.3467146699883419,52.98123009805647
1,288,288,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,-10.5718346843,66.0,1.0,0.39970117345717215,152.0137000499735,0.6890411116663722,684.667617075394,14.360484444444445,52.98643568974043,0.0,0.05706038978876523,1.3527998249059203,52.98643568974043
1,289,289,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,-11.0945655897,66.0,1.0,0.39970117345717215,155.35717845955816,0.7261908717728686,721.5815795318939,14.653555555555556,52.98643568974043,0.0,0.060136809695132416,1.3587808679898215,52.98643568974043
1,290,290,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,-11.6751227309,66.0,1.0,0.39970117345717215,158.6732938845923,0.7630365987176924,758.1934385916736,14.946626666666667,52.98643568974043,0.0,0.06318805222032449,1.3647619110737208,52.98643568974043
1,291,291,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-12.4356890056,0.0,0.0,0.0,157.28626868126543,0.7476252075696159,742.879866912834,14.946626666666667,0.0,0.0,0.06191181489397734,0.3050331972789113,0.0
1,292,292,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-12.7594702592,0.0,0.0,0.0,155.84519034067267,0.7316132260074744,726.9695168986033,15.53276888888889,0.0,0.0,0.060585841895041535,0.3169952834467118,0.0
1,293,293,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-13.3600639342,0.0,0.0,0.0,154.40423208994167,0.7156025787771297,711.0604927468738,15.53276888888889,0.0,0.0,0.05925997939385563,0.3169952834467118,0.0
1,294,294,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-13.9816988241,0.0,0.0,0.0,152.85505647366594,0.698389516374066,693.9566854144283,16.705053333333332,0.0,0.0,0.05783454332981317,0.34091945578231275,0.0
1,295,295,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,-17.5639570727,0.0,0.0,0.0,151.1976725099593,0.6799741389995476,675.6581944665319,17.87733777777778,0.0,0.0,0.05630954200071105,0.3648436281179137,0.0
1,296,296,18.75655111111111,0.0,18.75655111111111,0.0,157.38746378442275,-19.0466491609,0.0,0.0,0.0,149.45917357753373,0.6606574841948192,656.4641466933346,18.75655111111111,0.0,0.0,0.054709904716504255,0.3827867573696153,0.0
1,297,297,18.46348,0.0,18.46348,0.0,157.38746378442275,-19.6866308939,0.0,0.0,0.0,147.74790388136896,0.641643376459655,637.5707256573005,18.46348,0.0,0.0,0.05313532174825406,0.37680571428571596,0.0
1,298,298,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,-19.9627583057,0.0,0.0,0.0,146.14511423641113,0.6238346026267902,619.8749880057482,17.291195555555557,0.0,0.0,0.05166055404664957,0.352881541950115,0.0
1,299,299,15.53276888888889,0.0,15.53276888888889,0.0,157.37691362604428,-19.9183468432,0.0,0.0,0.0,144.70496432535546,0.607832936948394,603.9748883980931,15.53276888888889,0.0,0.0,0.05033543531945104,0.3169952834467118,0.0
1,300,300,15.23969777777778,52.98123009805647,15.23969777777778,0.0,157.37691362604428,-19.5722913575,66.0,1.0,0.399718084559961,147.99442104603597,0.6443824560670662,640.2924197275581,15.23969777777778,52.98123009805647,0.0,0.053362148489670656,1.3706388423239428,52.98123009805647
1,301,301,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,-19.0067930129,66.0,1.0,0.39970117345717215,151.36531875688735,0.6818368750765262,677.5091073503525,14.360484444444445,52.98643568974043,0.0,0.05646379759566234,1.3527998249059203,52.98643568974043
1,302,302,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,-18.3226738212,66.0,1.0,0.39970117345717215,154.76301992094594,0.7195891102327326,715.0217208156938,14.067413333333334,52.98643568974043,0.0,0.059590109243744804,1.346818781822021,52.98643568974043
1,303,303,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,-18.0345016554,66.0,1.0,0.39970117345717215,158.18752230459057,0.7576391367176731,752.8302354630953,13.774342222222224,52.98643568974043,0.0,0.06274108137870617,1.3408377387381198,52.98643568974043
1,304,304,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-18.4151158808,0.0,0.0,0.0,156.8817906662779,0.7431310074030879,738.4141924173963,14.067413333333334,0.0,0.0,0.061539644338477896,0.2870900680272115,0.0
1,305,305,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-19.5828633406,0.0,0.0,0.0,155.60325220028483,0.7289250244476093,724.2983779417999,13.774342222222224,0.0,0.0,0.06036322843085257,0.28110902494331036,0.0
1,306,306,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-20.7192830232,0.0,0.0,0.0,154.27065155646446,0.7141183506273829,709.5856853177122,14.360484444444445,0.0,0.0,0.05913706853218703,0.29307111111111084,0.0
1,307,307,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-23.079974883,0.0,0.0,0.0,152.85690887864854,0.6984100986516503,693.9771370517966,15.23969777777778,0.0,0.0,0.057836247774964294,0.31101424036281244,0.0
1,308,308,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-23.6682383834,0.0,0.0,0.0,151.44328401272242,0.6827031556969156,678.3698894982365,15.23969777777778,0.0,0.0,0.05653553541947134,0.31101424036281244,0.0
1,309,309,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-23.5312136089,0.0,0.0,0.0,150.0026925875187,0.6666965843057635,662.464915315457,15.53276888888889,0.0,0.0,0.05521001044382507,0.3169952834467118,0.0
1,310,310,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-23.0766640027,0.0,0.0,0.0,148.53513685025072,0.6503904094472301,646.2622393140106,15.825840000000001,0.0,0.0,0.053859674915743866,0.3229763265306129,0.0
1,311,311,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-22.6602351867,0.0,0.0,0.0,147.0947877706439,0.6343865307849321,630.3599407687465,15.53276888888889,0.0,0.0,0.05253437292847291,0.3169952834467118,0.0
1,312,312,15.53276888888889,0.0,15.53276888888889,0.0,157.37691362604428,-22.5147847928,0.0,0.0,0.0,145.65455872012706,0.6183839857791894,614.4589674150278,15.53276888888889,0.0,0.0,0.051209181383034236,0.3169952834467118,0.0
1,313,313,15.53276888888889,0.0,15.53276888888889,0.0,157.37691362604428,-21.9870647334,0.0,0.0,0.0,144.21444968869773,0.6023827743188637,598.5593191424219,15.53276888888889,0.0,0.0,0.04988410027022435,0.3169952834467118,0.0
1,314,314,15.825840000000001,52.98123009805647,15.825840000000001,0.0,157.37691362604428,-21.5569471401,66.0,1.0,0.399718084559961,147.4497785628985,0.6383308729210944,634.2792473029607,15.825840000000001,52.98123009805647,0.0,0.052861009025998884,1.3826009284917433,52.98123009805647
1,315,315,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,-21.3279255623,66.0,1.0,0.39970117345717215,150.65821549252507,0.6739801721391675,669.7022726243641,16.118911111111114,52.98643568974043,0.0,0.05581317381651505,1.3886860834093235,52.98643568974043
1,316,316,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,-21.1273775545,66.0,1.0,0.39970117345717215,153.81221632970806,0.7090246258856451,704.5242915606265,16.705053333333332,52.98643568974043,0.0,0.05871525056759951,1.4006481695771222,52.98643568974043
1,317,317,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,-21.0134147734,66.0,1.0,0.39970117345717215,156.96595433348796,0.7440661592609772,739.3434086619775,16.705053333333332,52.98643568974043,0.0,0.061617085478954704,1.4006481695771222,52.98643568974043
1,318,318,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-21.0868592305,0.0,0.0,0.0,155.41656524035858,0.7268507248928731,722.2372444198724,16.705053333333332,0.0,0.0,0.06019145298940515,0.34091945578231275,0.0
1,319,319,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,-21.7099326407,0.0,0.0,0.0,153.78605217893778,0.7087339130993086,704.2354239919076,17.584266666666668,0.0,0.0,0.0586911762640143,0.35886258503401436,0.0
1,320,320,18.75655111111111,0.0,18.75655111111111,0.0,157.38746378442275,-21.8,0.0,0.0,0.0,152.04733754820649,0.6894148616467386,685.0389947829166,18.75655111111111,0.0,0.0,0.057091340510285575,0.3827867573696153,0.0
1,321,321,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,-21.6246375157,0.0,0.0,0.0,150.41710525576002,0.6713011695084445,667.0402742090882,17.584266666666668,0.0,0.0,0.055591322127601324,0.35886258503401436,0.0
1,322,322,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-21.4240895079,0.0,0.0,0.0,148.9765993454527,0.655295548282808,651.1362441609161,15.53276888888889,0.0,0.0,0.05426587583639605,0.3169952834467118,0.0
1,323,323,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-20.4294782509,0.0,0.0,0.0,147.61746656135384,0.6401940729039316,636.130621148128,14.653555555555556,0.0,0.0,0.05301530303759713,0.29905215419501197,0.0
1,324,324,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-19.5034707158,0.0,0.0,0.0,146.31261576101977,0.6256957306779974,621.7243030702884,14.067413333333334,0.0,0.0,0.05181467647889728,0.2870900680272115,0.0
1,325,325,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-19.2224454846,0.0,0.0,0.0,145.06204242095185,0.6118004713439097,607.9172399853198,13.481271111111111,0.0,0.0,0.050663991998109836,0.275127981859411,0.0
1,326,326,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,-19.2,66.0,1.0,0.39970117345717215,148.54152194208766,0.650461354912085,646.3327344724881,13.1882,52.98643568974043,0.0,0.05386555000187417,1.3288756525703194,52.98643568974043
1,327,327,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,-19.0213494691,66.0,1.0,0.39970117345717215,152.02071150659668,0.689119016739963,684.7450276684492,13.1882,52.98643568974043,0.0,0.05706684120913819,1.3288756525703194,52.98643568974043
1,328,328,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,-19.0,66.0,1.0,0.39970117345717215,155.52669549999172,0.7280743944443524,723.4531470731595,12.89512888888889,52.98643568974043,0.0,0.06029278665498453,1.32289460948642,52.98643568974043
1,329,329,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,-19.6291129124,66.0,1.0,0.39970117345717215,159.03238732805397,0.7670265258672664,762.1580408012526,12.89512888888889,52.98643568974043,0.0,0.06351846327204373,1.32289460948642,52.98643568974043
1,330,330,13.1882,0.0,13.1882,0.0,157.38746378442275,-21.2325037105,0.0,0.0,0.0,157.8078383683719,0.7534204263152433,748.6383021379886,13.1882,0.0,0.0,0.06239172448853977,0.2691469387755099,0.0
1,331,331,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-21.0383148761,0.0,0.0,0.0,156.50213837038726,0.7389126485598584,734.2226084200668,14.067413333333334,0.0,0.0,0.061190316561385676,0.2870900680272115,0.0
1,332,332,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-21.9069528485,0.0,0.0,0.0,155.169462819386,0.7241051424376225,719.5090887767724,14.360484444444445,0.0,0.0,0.05996408773870926,0.29307111111111084,0.0
1,333,333,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-21.0903071127,0.0,0.0,0.0,153.80981396333098,0.7089979329258997,704.4977680269328,14.653555555555556,0.0,0.0,0.05871304008891848,0.29905215419501197,0.0
1,334,334,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-20.7262701222,0.0,0.0,0.0,152.45027841134726,0.693891982348303,689.487698220489,14.653555555555556,0.0,0.0,0.05746209669309851,0.29905215419501197,0.0
1,335,335,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-19.4187578491,0.0,0.0,0.0,151.14502487669236,0.6793891652965818,675.0769337195602,14.067413333333334,0.0,0.0,0.056261099568260704,0.2870900680272115,0.0
1,336,336,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-18.1985043955,0.0,0.0,0.0,149.83988011316535,0.6648875568129483,660.6673701156732,14.067413333333334,0.0,0.0,0.055060202526516645,0.2870900680272115,0.0
1,337,337,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-18.1920653043,0.0,0.0,0.0,148.5619284730517,0.6506880941450189,646.5580345419353,13.774342222222224,0.0,0.0,0.053884326572375636,0.28110902494331036,0.0
1,338,338,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-18.0153213837,0.0,0.0,0.0,147.25699896755833,0.6361888774173149,632.1508475129798,14.067413333333334,0.0,0.0,0.052683627595047904,0.2870900680272115,0.0
1,339,339,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-17.0738668798,0.0,0.0,0.0,145.97926256754016,0.6219918063060018,618.0438883161255,13.774342222222224,0.0,0.0,0.05150794968881786,0.28110902494331036,0.0
1,340,340,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,-17.0,0.0,0.0,0.0,144.72871700690507,0.6080968556322784,604.2371319323864,13.481271111111111,0.0,0.0,0.05035729076859625,0.275127981859411,0.0
1,341,341,13.1882,52.98123009805647,13.1882,0.0,157.37691362604428,-17.0931613198,66.0,1.0,0.399718084559961,148.20776227764358,0.6467529141960399,642.6478320404989,13.1882,52.98123009805647,0.0,0.053558449207475524,1.3287715407366403,52.98123009805647
1,342,342,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,-17.1934353237,66.0,1.0,0.39970117345717215,151.68697965545798,0.6854108850606442,681.0604323116626,13.1882,52.98643568974043,0.0,0.05675976600647242,1.3288756525703194,52.98643568974043
1,343,343,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,-18.0433839479,66.0,1.0,0.39970117345717215,155.13882273714114,0.723764697079346,719.1708042996215,13.481271111111111,52.98643568974043,0.0,0.05993589501621981,1.3348566956542205,52.98643568974043
1,344,344,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,-19.7916999657,66.0,1.0,0.39970117345717215,158.59037816523417,0.7621153129470463,757.2780004232482,13.481271111111111,52.98643568974043,0.0,0.06311175934854972,1.3348566956542205,52.98643568974043
1,345,345,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-21.7851467062,0.0,0.0,0.0,157.33878167829926,0.7482086853144361,743.4596411968334,13.481271111111111,0.0,0.0,0.061960133444189804,0.275127981859411,0.0
1,346,346,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-22.9398447311,0.0,0.0,0.0,156.1685425751208,0.7352060286124532,730.5395151999008,12.602057777777778,0.0,0.0,0.060883366547204,0.2571848526077094,0.0
1,347,347,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-23.5688320585,0.0,0.0,0.0,155.02548535321733,0.7225053928135258,717.9194931133168,12.308986666666668,0.0,0.0,0.059831610393642536,0.25120380952381005,0.0
1,348,348,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-24.0753967348,0.0,0.0,0.0,153.9096077474321,0.7101067527492454,705.5995499284221,12.015915555555555,0.0,0.0,0.05880486289927678,0.24522276643990892,0.0
1,349,349,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-24.1,0.0,0.0,0.0,152.79382313144734,0.6977091459049704,693.2806334054595,12.015915555555555,0.0,0.0,0.05777820096720223,0.24522276643990892,0.0
1,350,350,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-23.2393538075,0.0,0.0,0.0,151.70521585886365,0.6856135095429294,681.261770692056,11.722844444444446,0.0,0.0,0.056776545603138266,0.23924172335600957,0.0
1,351,351,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-20.7065646763,0.0,0.0,0.0,150.67086802625215,0.674120755847246,669.8419640169095,11.136702222222223,0.0,0.0,0.0558248157360538,0.2272796371882091,0.0
1,352,352,10.55056,0.0,10.55056,0.0,157.38746378442275,-19.9267724626,0.0,0.0,0.0,149.69077511199282,0.663230834577698,659.0211634586836,10.55056,0.0,0.0,0.05492300720549076,0.21531755102040862,0.0
1,353,353,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-21.732537961,0.0,0.0,0.0,148.62951078809382,0.651439008756598,647.3041829342911,11.429773333333335,0.0,0.0,0.05394651078708986,0.23326068027210844,0.0
1,354,354,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-26.2492750314,0.0,0.0,0.0,147.56833490288847,0.6396481655876498,635.5881788249424,11.429773333333335,0.0,0.0,0.05297009574339048,0.23326068027210844,0.0
1,355,355,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-26.0120105035,0.0,0.0,0.0,146.5072474490069,0.6278583049889657,623.8731510492694,11.429773333333335,0.0,0.0,0.051993762067611415,0.23326068027210844,0.0
1,356,356,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-31.1553830346,0.0,0.0,0.0,145.4191640577301,0.6157684895303344,611.8600722927289,11.722844444444446,0.0,0.0,0.05099258874012241,0.23924172335600957,0.0
1,357,357,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-31.7877269095,0.0,0.0,0.0,144.35825570141895,0.603980618904655,600.1470218592669,11.429773333333335,0.0,0.0,0.05001641985659363,0.23326068027210844,0.0
1,358,358,12.015915555555555,52.98123009805647,12.015915555555555,0.0,157.37691362604428,-32.0934581573,66.0,1.0,0.399718084559961,147.94566928933187,0.6438407698814653,639.7541717426141,12.015915555555555,52.98123009805647,0.0,0.05331729075278058,1.3048473684010393,52.98123009805647
1,359,359,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,-33.4733074552,66.0,1.0,0.39970117345717215,151.58741467632703,0.6843046075147448,679.9611765512288,11.429773333333335,52.98643568974043,0.0,0.05666815372541286,1.292989394066918,52.98643568974043
1,360,360,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-35.4673478708,66.0,1.0,0.39970117345717215,155.2017722231902,0.7244641358132244,719.8658035429274,11.722844444444446,52.98643568974043,0.0,0.05999381644661451,1.298970437150819,52.98643568974043
1,361,361,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-36.4864139742,66.0,1.0,0.39970117345717215,158.81582857359115,0.764620317484346,759.7671051490435,11.722844444444446,52.98643568974043,0.0,0.06331920202925606,1.298970437150819,52.98643568974043
1,362,362,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-34.7195227766,0.0,0.0,0.0,157.75380382857034,0.7528200425396705,748.0417291295101,11.429773333333335,0.0,0.0,0.06234200592795317,0.23326068027210844,0.0
1,363,363,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-31.5259390341,0.0,0.0,0.0,156.69186758561165,0.7410207509512403,736.317330224645,11.429773333333335,0.0,0.0,0.06136489125965874,0.23326068027210844,0.0
1,364,364,10.55056,0.0,10.55056,0.0,157.38746378442275,-28.5160977281,0.0,0.0,0.0,155.71127292138902,0.7301252546821003,725.4909900525686,10.55056,0.0,0.0,0.06046262105613539,0.21531755102040862,0.0
1,365,365,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-29.5971115424,0.0,0.0,0.0,154.70367561203872,0.7189297290226524,714.3665248423242,10.843631111111112,0.0,0.0,0.059535505028946105,0.22129859410430797,0.0
1,366,366,10.55056,0.0,10.55056,0.0,157.38746378442275,-28.8993834913,0.0,0.0,0.0,153.7232466304806,0.7080360736720065,703.5420139040295,10.55056,0.0,0.0,0.05863338727427533,0.21531755102040862,0.0
1,367,367,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-23.5,0.0,0.0,0.0,152.71581498998785,0.6968423887776427,692.4193777751309,10.843631111111112,0.0,0.0,0.05770642368323451,0.22129859410430797,0.0
1,368,368,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-23.4960840279,0.0,0.0,0.0,151.70846730213182,0.6856496366903535,681.2976685325764,10.843631111111112,0.0,0.0,0.05677953733915963,0.22129859410430797,0.0
1,369,369,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-22.7766640027,0.0,0.0,0.0,150.6741191985667,0.6741568799840746,669.8778588659433,11.136702222222223,0.0,0.0,0.055827807222763835,0.2272796371882091,0.0
1,370,370,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-19.9523804087,0.0,0.0,0.0,149.74819473607585,0.6638688304008427,659.6551097828443,9.96441777777778,0.0,0.0,0.054975840468609406,0.20335546485260814,0.0
1,371,371,10.55056,0.0,10.55056,0.0,157.37691362604428,-15.6571754767,0.0,0.0,0.0,148.76817871125738,0.6529797634584152,648.835158129138,10.55056,0.0,0.0,0.05407410268598533,0.21531755102040862,0.0
1,372,372,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-12.5519922366,0.0,0.0,0.0,147.84241307714044,0.6426934786348938,638.6141626044338,9.96441777777778,0.0,0.0,0.05322228207387564,0.20335546485260814,0.0
1,373,373,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-9.663340564,0.0,0.0,0.0,146.88964022880995,0.632107113653444,628.0949915961744,10.25748888888889,0.0,0.0,0.05234561143396737,0.2093365079365075,0.0
1,374,374,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-7.7779655212000005,0.0,0.0,0.0,145.9911155009163,0.6221235055657366,618.1747516518634,9.671346666666667,0.0,0.0,0.05151885587564492,0.197374421768707,0.0
1,375,375,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-6.7900901929,0.0,0.0,0.0,145.0926656500833,0.6121407294453699,608.2553383942144,9.671346666666667,0.0,0.0,0.050692169213619,0.197374421768707,0.0
1,376,376,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-6.4770407581,0.0,0.0,0.0,144.19429067007118,0.6021587852230132,598.3367517543369,9.671346666666667,0.0,0.0,0.04986555144214825,0.197374421768707,0.0
1,377,377,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,-9.1667199452,66.0,1.0,0.399718084559961,148.02547717388433,0.6447275241542705,640.6352975921656,9.378275555555556,52.98123009805647,0.0,0.05339072402634933,1.251017980645938,52.98123009805647
1,378,378,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-8.010914488,66.0,1.0,0.39970117345717215,151.82972207832086,0.6869969119813429,682.6363923727192,9.671346666666667,52.98643568974043,0.0,0.05689110695663965,1.2571031355635165,52.98643568974043
1,379,379,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-5.5393652243,66.0,1.0,0.39970117345717215,155.63364996234867,0.7292627773594299,724.6339870620412,9.671346666666667,52.98643568974043,0.0,0.06039119818835246,1.2571031355635165,52.98643568974043
1,380,380,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-9.3269322982,66.0,1.0,0.39970117345717215,159.41017649103645,0.7712241832337382,766.3290547186236,9.96441777777778,52.98643568974043,0.0,0.06386607673294638,1.2630841786474176,52.98643568974043
1,381,381,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-10.152494577,0.0,0.0,0.0,158.51060838512092,0.7612289820568993,756.3972952690525,9.671346666666667,0.0,0.0,0.06303836113584903,0.197374421768707,0.0
1,382,382,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-13.8274688891,0.0,0.0,0.0,157.58403088186452,0.7509336764651613,746.16733623292,9.96441777777778,0.0,0.0,0.062185793502201846,0.20335546485260814,0.0
1,383,383,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-16.6093389656,0.0,0.0,0.0,156.6304462320503,0.7403382914672256,735.6392024601917,10.25748888888889,0.0,0.0,0.06130837590300789,0.2093365079365075,0.0
1,384,384,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-16.8098869734,0.0,0.0,0.0,155.6769410476236,0.7297437894180399,725.1119460319444,10.25748888888889,0.0,0.0,0.060431031421947196,0.2093365079365075,0.0
1,385,385,10.55056,0.0,10.55056,0.0,157.38746378442275,-16.9686950565,0.0,0.0,0.0,154.69643096061247,0.7188492328956942,714.2865396418839,10.55056,0.0,0.0,0.059528839040077004,0.21531755102040862,0.0
1,386,386,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-16.2517296495,0.0,0.0,0.0,153.77017130547478,0.7085574589497197,704.060089835387,9.96441777777778,0.0,0.0,0.05867656386660446,0.20335546485260814,0.0
1,387,387,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-13.4347870762,0.0,0.0,0.0,152.81690447729193,0.6979656053032436,693.5354649998584,10.25748888888889,0.0,0.0,0.05779943870321347,0.2093365079365075,0.0
1,388,388,10.55056,0.0,10.55056,0.0,157.38746378442275,-9.0516839822,0.0,0.0,0.0,151.8366327266617,0.6870736969629077,682.7126899832173,10.55056,0.0,0.0,0.056897465620736505,0.21531755102040862,0.0
1,389,389,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-8.5272862199,0.0,0.0,0.0,150.91061138804346,0.6767845709782607,672.4888713308585,9.96441777777778,0.0,0.0,0.05604540972838224,0.20335546485260814,0.0
1,390,390,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-12.0778627697,0.0,0.0,0.0,149.90341413382095,0.6655934903757882,661.368822963841,10.843631111111112,0.0,0.0,0.055118661802136926,0.22129859410430797,0.0
1,391,391,10.55056,0.0,10.55056,0.0,157.37691362604428,-14.5313848613,0.0,0.0,0.0,148.92338517405267,0.6547042797116963,650.548728500703,10.55056,0.0,0.0,0.05421691211773506,0.21531755102040862,0.0
1,392,392,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-13.4002055029,0.0,0.0,0.0,147.91635352201462,0.6435150391334958,639.4305084789213,10.843631111111112,0.0,0.0,0.05329031656629063,0.22129859410430797,0.0
1,393,393,10.55056,0.0,10.55056,0.0,157.37691362604428,-10.503619134600001,0.0,0.0,0.0,146.93649015063068,0.6326276683403408,628.612242208657,10.55056,0.0,0.0,0.052388719243991744,0.21531755102040862,0.0
1,394,394,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-6.5541271835,0.0,0.0,0.0,145.9837927958774,0.6220421421764155,618.093904693764,10.25748888888889,0.0,0.0,0.051512118067652636,0.2093365079365075,0.0
1,395,395,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-3.4647220002,0.0,0.0,0.0,145.03117483257034,0.6114574981396705,607.5764437069972,10.25748888888889,0.0,0.0,0.05063558994141155,0.2093365079365075,0.0
1,396,396,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-1.8012216006,0.0,0.0,0.0,144.07863625409357,0.6008737361565952,597.0598591753127,10.25748888888889,0.0,0.0,0.04975913485918099,0.2093365079365075,0.0
1,397,397,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,-0.6574723142000001,66.0,1.0,0.399718084559961,147.82857931172552,0.6425397701302836,638.4614297213099,10.25748888888889,52.98123009805647,0.0,0.0532095532728819,1.2689611098976379,52.98123009805647
1,398,398,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-0.1122045896,66.0,1.0,0.39970117345717215,151.63284062431723,0.6848093402701914,680.4627056575195,9.671346666666667,52.98643568974043,0.0,0.05670995130073502,1.2571031355635165,52.98643568974043
1,399,399,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,0.8090535449,66.0,1.0,0.39970117345717215,155.40970055378313,0.7267744505975905,722.1614542542188,9.96441777777778,52.98643568974043,0.0,0.06018513661590289,1.2630841786474176,52.98643568974043
1,400,400,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,0.8813449024000001,66.0,1.0,0.39970117345717215,159.24041446762106,0.769337938529123,764.4547824215662,9.378275555555556,52.98643568974043,0.0,0.06370987435799368,1.2511220924796171,52.98643568974043
1,401,401,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,0.5367736043,0.0,0.0,0.0,158.3137761471911,0.7590419571910124,754.224151928171,9.96441777777778,0.0,0.0,0.06285725076491132,0.20335546485260814,0.0
1,402,402,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-0.8814933212,0.0,0.0,0.0,157.44138376932068,0.7493487085480074,744.5924284536811,9.378275555555556,0.0,0.0,0.06205454024949422,0.19139337868480766,0.0
1,403,403,10.55056,0.0,10.55056,0.0,157.38746378442275,-0.39882406670000004,0.0,0.0,0.0,156.46072664541612,0.7384525182824011,733.7653986900856,10.55056,0.0,0.0,0.061152212575221736,0.21531755102040862,0.0
1,404,404,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-5.7833885147,0.0,0.0,0.0,155.50723560428827,0.7278581733809806,723.2382984121525,10.25748888888889,0.0,0.0,0.06027488110777168,0.2093365079365075,0.0
1,405,405,10.55056,0.0,10.55056,0.0,157.38746378442275,-6.7246489325,0.0,0.0,0.0,154.52673965939744,0.7169637739933049,712.4130481593937,10.55056,0.0,0.0,0.05937270173842768,0.21531755102040862,0.0
1,406,406,10.55056,0.0,10.55056,0.0,157.38746378442275,-8.7316588652,0.0,0.0,0.0,153.54632542250204,0.7060702824722448,701.5887000108227,10.55056,0.0,0.0,0.05847059755069778,0.21531755102040862,0.0
