Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,407,407,10.55056,0.0,10.55056,0.0,157.38746378442275,-9.7212809681,0.0,0.0,0.0,152.56599288679303,0.6951776987421447,690.765253891264,10.55056,0.0,0.0,0.05756856853831686,0.21531755102040862,0.0
1,408,408,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-9.1691174792,0.0,0.0,0.0,151.61282640681173,0.684586960075686,680.2417369587308,10.25748888888889,0.0,0.0,0.05669153570786989,0.2093365079365075,0.0
1,409,409,10.55056,0.0,10.55056,0.0,157.37691362604428,-9.6410320813,0.0,0.0,0.0,150.6326549960207,0.6736961666224524,669.4200697527598,10.55056,0.0,0.0,0.05578965495064254,0.21531755102040862,0.0
1,410,410,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-9.2241351752,0.0,0.0,0.0,149.73381835022977,0.6637090927803309,659.4963860519357,9.671346666666667,0.0,0.0,0.0549626123886937,0.197374421768707,0.0
1,411,411,10.55056,0.0,10.55056,0.0,157.37691362604428,-9.1284849869,0.0,0.0,0.0,148.75380352344348,0.6528200391493718,648.676447625207,10.55056,0.0,0.0,0.05406087570840961,0.21531755102040862,0.0
1,412,412,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-6.9981504738,0.0,0.0,0.0,147.80095472590912,0.6422328302878791,638.1564380931959,10.25748888888889,0.0,0.0,0.05318413518569847,0.2093365079365075,0.0
1,413,413,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-5.6515583971000005,0.0,0.0,0.0,146.87526969379098,0.6319474410421219,627.936332461828,9.96441777777778,0.0,0.0,0.052332388737547135,0.20335546485260814,0.0
1,414,414,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-5.9078547779,0.0,0.0,0.0,145.92257744074243,0.6213619715638047,617.4180512727472,10.25748888888889,0.0,0.0,0.05145579225541689,0.2093365079365075,0.0
1,415,415,10.55056,0.0,10.55056,0.0,157.37691362604428,-4.9909350382,0.0,0.0,0.0,144.94288021736526,0.6104764468596138,606.6016193739167,10.55056,0.0,0.0,0.0505543478101439,0.21531755102040862,0.0
1,416,416,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,-2.9040187236,66.0,1.0,0.399718084559961,148.55732944791825,0.6506369938657582,646.5072586073198,11.722844444444446,52.98123009805647,0.0,0.05388009489185097,1.29886632531714,52.98123009805647
1,417,417,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,-2.1321726224,66.0,1.0,0.39970117345717215,152.253192585933,0.6917021398436998,687.3117551250602,10.843631111111112,52.98643568974043,0.0,0.05728075298983751,1.2810273078991175,52.98643568974043
1,418,418,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,-0.7292499144,66.0,1.0,0.39970117345717215,155.89457901265342,0.7321619890294825,727.5147968017266,11.429773333333335,52.98643568974043,0.0,0.06063128567395004,1.292989394066918,52.98643568974043
1,419,419,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,1.7761388286000002,66.0,1.0,0.39970117345717215,159.5627463518547,0.7729194039094968,768.013515458102,11.136702222222223,52.98643568974043,0.0,0.06400646015985516,1.2870083509830186,52.98643568974043
1,420,420,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,3.6961525288,0.0,0.0,0.0,158.5548280863852,0.7617203120709466,756.8855067040739,10.843631111111112,0.0,0.0,0.06307904881274055,0.22129859410430797,0.0
1,421,421,10.55056,0.0,10.55056,0.0,157.38746378442275,4.0577349012,0.0,0.0,0.0,157.5740781754542,0.7508230908383801,746.0574525172908,10.55056,0.0,0.0,0.06217663576275446,0.21531755102040862,0.0
1,422,422,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-3.4846443658,0.0,0.0,0.0,156.62049435503218,0.7402277150559132,735.5293279015387,10.25748888888889,0.0,0.0,0.06129921892670546,0.2093365079365075,0.0
1,423,423,10.55056,0.0,10.55056,0.0,157.38746378442275,-3.4156296381,0.0,0.0,0.0,155.6399056385788,0.7293322848730979,724.7030533963225,10.55056,0.0,0.0,0.06039695419587653,0.21531755102040862,0.0
1,424,424,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-3.6749400617,0.0,0.0,0.0,154.57814555380259,0.7175349505978066,712.9805993811019,11.429773333333335,0.0,0.0,0.059420001615226425,0.23326068027210844,0.0
1,425,425,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-4.8264870419,0.0,0.0,0.0,153.51647394903344,0.705738599433705,701.2591222370493,11.429773333333335,0.0,0.0,0.05844313044729138,0.23326068027210844,0.0
1,426,426,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-6.1645164973,0.0,0.0,0.0,152.4278064555483,0.6936422939505367,689.2395946495765,11.722844444444446,0.0,0.0,0.057441419672437405,0.23924172335600957,0.0
1,427,427,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-7.1338052289,0.0,0.0,0.0,151.33922968435428,0.6815469964928252,677.2210686894026,11.722844444444446,0.0,0.0,0.05643979237348134,0.23924172335600957,0.0
1,428,428,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-7.93599726,0.0,0.0,0.0,150.22365926654146,0.6691517696282383,664.9045170398766,12.015915555555555,0.0,0.0,0.055413327530617264,0.24522276643990892,0.0
1,429,429,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-8.8245575979,0.0,0.0,0.0,149.1081818129301,0.6567575756992233,652.5889917696547,12.015915555555555,0.0,0.0,0.0543869482264901,0.24522276643990892,0.0
1,430,430,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-10.1105719831,0.0,0.0,0.0,147.9927973157732,0.6443644146197024,640.2744927932054,12.015915555555555,0.0,0.0,0.05336065445397161,0.24522276643990892,0.0
1,431,431,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-11.224751684,0.0,0.0,0.0,146.87750576732444,0.6319722863036048,627.961020025004,12.015915555555555,0.0,0.0,0.052334446205934165,0.24522276643990892,0.0
1,432,432,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-11.9809567302,0.0,0.0,0.0,145.78939152118775,0.6198821280131973,615.9476006127155,11.722844444444446,0.0,0.0,0.0513332444881003,0.23924172335600957,0.0
1,433,433,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-12.8183696769,0.0,0.0,0.0,144.6471992285388,0.6071911025393198,603.3371278523471,12.308986666666668,0.0,0.0,0.05028228417804376,0.25120380952381005,0.0
1,434,434,12.015915555555555,52.98123009805647,12.015915555555555,0.0,157.37691362604428,-12.7694942345,66.0,1.0,0.399718084559961,148.23458873782445,0.6470509859758272,642.9440118935281,12.015915555555555,52.98123009805647,0.0,0.05358313291887059,1.3048473684010393,52.98123009805647
1,435,435,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,-12.2,66.0,1.0,0.39970117345717215,151.7950569641497,0.6866117440461077,682.2536691825838,12.308986666666668,52.98643568974043,0.0,0.05685921069944028,1.3109325233186195,52.98643568974043
1,436,436,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,-12.1232332458,66.0,1.0,0.39970117345717215,155.32814412343967,0.7258682680382186,721.2610234336834,12.602057777777778,52.98643568974043,0.0,0.06011009446067867,1.3169135664025189,52.98643568974043
1,437,437,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,-11.7221372303,66.0,1.0,0.39970117345717215,158.86093685879973,0.7651215206533302,760.2651270719286,12.602057777777778,52.98643568974043,0.0,0.06336070731493697,1.3169135664025189,52.98643568974043
1,438,438,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-11.3407809111,0.0,0.0,0.0,157.66348654800646,0.7518165172000719,747.0445733846576,12.89512888888889,0.0,0.0,0.06225890269061235,0.26316589569161053,0.0
1,439,439,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-11.2601096016,0.0,0.0,0.0,156.33071421799045,0.7370079357554494,732.329985244283,14.360484444444445,0.0,0.0,0.061032584819091844,0.29307111111111084,0.0
1,440,440,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-12.0623016326,0.0,0.0,0.0,154.99805295233529,0.7222005883592808,717.6166233195868,14.360484444444445,0.0,0.0,0.05980636914072729,0.29307111111111084,0.0
1,441,441,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-12.4326977966,0.0,0.0,0.0,153.6925871031353,0.7076954122570589,703.2035147415664,14.067413333333334,0.0,0.0,0.05860517665985219,0.2870900680272115,0.0
1,442,442,13.1882,0.0,13.1882,0.0,157.38746378442275,-11.1916428816,0.0,0.0,0.0,152.4684831268053,0.6940942569645032,689.688688955474,13.1882,0.0,0.0,0.05747884731689925,0.2691469387755099,0.0
1,443,443,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-10.020025117,0.0,0.0,0.0,151.29864988183945,0.6810961097982161,676.7730438712282,12.602057777777778,0.0,0.0,0.05640245386042406,0.2571848526077094,0.0
1,444,444,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-8.3433953648,0.0,0.0,0.0,150.15599848432709,0.6683999831591899,664.1575023239216,12.308986666666668,0.0,0.0,0.05535107111625315,0.25120380952381005,0.0
1,445,445,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-7.2483959356,0.0,0.0,0.0,149.06761103046398,0.6563067892273777,652.1410665381081,11.722844444444446,0.0,0.0,0.0543496180130101,0.23924172335600957,0.0
1,446,446,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-6.5684096358,0.0,0.0,0.0,148.00639863690512,0.6445155404100569,640.4246593551256,11.429773333333335,0.0,0.0,0.053373169377041896,0.23326068027210844,0.0
1,447,447,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-5.9889713438,0.0,0.0,0.0,146.94527467771238,0.6327252741968042,628.7092285394084,11.429773333333335,0.0,0.0,0.05239680211179335,0.23326068027210844,0.0
1,448,448,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-5.6449594703,0.0,0.0,0.0,145.91132350686595,0.6212369278540663,617.2938012427746,11.136702222222223,0.0,0.0,0.05144543722333317,0.2272796371882091,0.0
1,449,449,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-5.868261217,0.0,0.0,0.0,144.87745849861713,0.6097495388735237,605.879325231749,11.136702222222223,0.0,0.0,0.05049415161528035,0.2272796371882091,0.0
1,450,450,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,-6.1230277429,66.0,1.0,0.399718084559961,148.5460819036795,0.6505120211519945,646.383079122695,11.136702222222223,52.98123009805647,0.0,0.05386974573903617,1.2869042391493395,52.98123009805647
1,451,451,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-6.2466034935,66.0,1.0,0.39970117345717215,152.13360853359066,0.6903734281510073,685.9914770559972,12.015915555555555,52.98643568974043,0.0,0.057170720648053765,1.3049514802347184,52.98643568974043
1,452,452,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-6.5650302546,66.0,1.0,0.39970117345717215,155.72083620294933,0.7302315133661037,725.5965742894716,12.015915555555555,52.98643568974043,0.0,0.06047142047582895,1.3049514802347184,52.98643568974043
1,453,453,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,-7.5054458271,66.0,1.0,0.39970117345717215,159.28068057531914,0.7697853397257683,764.8993438649944,12.308986666666668,52.98643568974043,0.0,0.06374692423243557,1.3109325233186195,52.98643568974043
1,454,454,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-8.5828861742,0.0,0.0,0.0,158.16444836993207,0.7573827596659118,752.5754856925371,12.015915555555555,0.0,0.0,0.06271985046191658,0.24522276643990892,0.0
1,455,455,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-8.0219888115,0.0,0.0,0.0,157.0483091838954,0.7449812131543937,740.2526545082608,12.015915555555555,0.0,0.0,0.061692862280878474,0.24522276643990892,0.0
1,456,456,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-8.4493435324,0.0,0.0,0.0,155.93226300945764,0.7325807001050849,727.9308502265832,12.015915555555555,0.0,0.0,0.060665959682188776,0.24522276643990892,0.0
1,457,457,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-9.0989154013,0.0,0.0,0.0,154.8163098388677,0.7201812204318635,715.610072761929,12.015915555555555,0.0,0.0,0.059639142658715644,0.24522276643990892,0.0
1,458,458,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-10.6504395479,0.0,0.0,0.0,153.64628094167588,0.7071808993519542,702.6922675623659,12.602057777777778,0.0,0.0,0.058562569177628636,0.2571848526077094,0.0
1,459,459,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-10.5705559995,0.0,0.0,0.0,152.5305182695916,0.6947835363287955,690.3735933129338,12.015915555555555,0.0,0.0,0.05753592743669755,0.24522276643990892,0.0
1,460,460,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-9.9515355634,0.0,0.0,0.0,151.38776421638028,0.6820862690708918,677.756918386507,12.308986666666668,0.0,0.0,0.056484450236395284,0.25120380952381005,0.0
1,461,461,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-10.0218746432,0.0,0.0,0.0,150.24510539267334,0.6693900599185928,665.1412948496574,12.308986666666668,0.0,0.0,0.05543306065919305,0.25120380952381005,0.0
1,462,462,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-9.8,0.0,0.0,0.0,149.1025417905351,0.6566949087837233,652.5267226147691,12.308986666666668,0.0,0.0,0.05438175869778891,0.25120380952381005,0.0
1,463,463,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-9.8,0.0,0.0,0.0,147.82465159528167,0.642496128836463,638.4180654283231,13.774342222222224,0.0,0.0,0.053205939280633635,0.28110902494331036,0.0
1,464,464,14.946626666666667,0.0,14.946626666666667,0.0,157.37691362604428,-9.6925448111,0.0,0.0,0.0,146.4385304454789,0.6270947827275433,623.1144750305804,14.946626666666667,0.0,0.0,0.05193053379703145,0.3050331972789113,0.0
1,465,465,14.653555555555556,0.0,14.653555555555556,0.0,157.37691362604428,-9.182897591,0.0,0.0,0.0,145.07960916712167,0.6119956574124631,608.1111871652197,14.653555555555556,0.0,0.0,0.050680155610069146,0.29905215419501197,0.0
1,466,466,14.360484444444445,52.98123009805647,14.360484444444445,0.0,157.37691362604428,-8.27105834,66.0,1.0,0.399718084559961,148.4502877514479,0.6494476416827545,645.3254555026673,14.360484444444445,52.98123009805647,0.0,0.05378160309214663,1.3526957130722412,52.98123009805647
1,467,467,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,-7.0123986756,66.0,1.0,0.39970117345717215,151.79406311205747,0.6866007012450829,682.2426964726316,14.653555555555556,52.98643568974043,0.0,0.05685829623073852,1.3587808679898215,52.98643568974043
1,468,468,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,-5.5526429958,66.0,1.0,0.39970117345717215,155.13755982472028,0.7237506647191143,719.1568610058483,14.653555555555556,52.98643568974043,0.0,0.059934732978235546,1.3587808679898215,52.98643568974043
1,469,469,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,-3.8635574837,66.0,1.0,0.39970117345717215,158.56203099670628,0.7618003444078476,756.965031058234,13.774342222222224,52.98643568974043,0.0,0.06308567639455238,1.3408377387381198,52.98643568974043
1,470,470,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-1.9298435895,0.0,0.0,0.0,157.2833525106857,0.7475928056742853,742.8476706794175,13.774342222222224,0.0,0.0,0.06190913165092238,0.28110902494331036,0.0
1,471,471,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-0.2409635803,0.0,0.0,0.0,156.00478058120558,0.7333864509022842,728.7314867472994,13.774342222222224,0.0,0.0,0.06073268495268767,0.28110902494331036,0.0
1,472,472,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,0.25472085850000004,0.0,0.0,0.0,154.753399560736,0.7194822173415111,714.9155063970244,13.481271111111111,0.0,0.0,0.05958125730452741,0.275127981859411,0.0
1,473,473,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-0.8332458043000001,0.0,0.0,0.0,153.39378537661918,0.7043753930735464,699.9045684457164,14.653555555555556,0.0,0.0,0.058330241557272816,0.29905215419501197,0.0
1,474,474,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-2.2743578034,0.0,0.0,0.0,152.08845321638384,0.6898717024042649,685.492935872269,14.067413333333334,0.0,0.0,0.05712917208702967,0.2870900680272115,0.0
1,475,475,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-1.6493891996999999,0.0,0.0,0.0,150.72906111112903,0.6747673456792115,670.4844498018381,14.653555555555556,0.0,0.0,0.055878360680209856,0.29905215419501197,0.0
1,476,476,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-1.8492407809,0.0,0.0,0.0,149.42395101124916,0.6602661223472129,656.0752689049442,14.067413333333334,0.0,0.0,0.05467749553337314,0.2870900680272115,0.0
1,477,477,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-1.5912775431,0.0,0.0,0.0,148.11894967054425,0.6457661074504918,641.6672887731249,14.067413333333334,0.0,0.0,0.053476730458631966,0.2870900680272115,0.0
1,478,478,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-1.9227994063,0.0,0.0,0.0,146.84114144130083,0.631568238236676,627.5595365394989,13.774342222222224,0.0,0.0,0.05230098646049663,0.28110902494331036,0.0
1,479,479,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,-2.2929215664,0.0,0.0,0.0,145.59052405742625,0.6176724895269583,613.7519871850745,13.481271111111111,0.0,0.0,0.051150261453877376,0.275127981859411,0.0
1,480,480,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-2.9062221715,0.0,0.0,0.0,144.28584216896752,0.603176024099639,599.3475339933988,14.067413333333334,0.0,0.0,0.0499497903153095,0.2870900680272115,0.0
1,481,481,14.067413333333334,52.98123009805647,14.067413333333334,0.0,157.37691362604428,-4.2097842219,66.0,1.0,0.399718084559961,147.68367126189332,0.6409296806877035,636.8615598684595,14.067413333333334,52.98123009805647,0.0,0.05307621967401113,1.3467146699883419,52.98123009805647
1,482,482,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,-5.6087338737,66.0,1.0,0.39970117345717215,151.0545948685601,0.6783843874284453,674.0785333962423,14.360484444444445,52.98643568974043,0.0,0.056177892607404134,1.3527998249059203,52.98643568974043
1,483,483,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,-6.764139742,66.0,1.0,0.39970117345717215,154.452321926276,0.7161369102919557,711.5914327427464,14.067413333333334,52.98643568974043,0.0,0.05930422808090228,1.346818781822021,52.98643568974043
1,484,484,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,-6.8676561251,66.0,1.0,0.39970117345717215,157.8768502014202,0.7541872244602246,749.4002332474873,13.774342222222224,52.98643568974043,0.0,0.062455224039293884,1.3408377387381198,52.98643568974043
1,485,485,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-6.9630893938,0.0,0.0,0.0,156.62531317514896,0.7402812575016551,735.5825305016707,13.481271111111111,0.0,0.0,0.061303652846209734,0.275127981859411,0.0
1,486,486,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-7.3986756479,0.0,0.0,0.0,155.34679608228015,0.7260755120253349,721.4669519979007,13.774342222222224,0.0,0.0,0.0601272566045421,0.28110902494331036,0.0
1,487,487,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-7.3015070213,0.0,0.0,0.0,154.01421680980292,0.711269075664477,706.7544953259749,14.360484444444445,0.0,0.0,0.058901116370195426,0.29307111111111084,0.0
1,488,488,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-6.365601096,0.0,0.0,0.0,152.68174858559843,0.6964638731733157,692.043264692105,14.360484444444445,0.0,0.0,0.05767507831420161,0.29307111111111084,0.0
1,489,489,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-4.6885831716,0.0,0.0,0.0,151.37647576176232,0.6819608417973592,677.6322872273036,14.067413333333334,0.0,0.0,0.05647406344089537,0.2870900680272115,0.0
1,490,490,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-1.850302546,0.0,0.0,0.0,150.07131171066155,0.6674590190073506,663.2225106772909,14.067413333333334,0.0,0.0,0.05527314865216192,0.2870900680272115,0.0
1,491,491,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,0.553761845,0.0,0.0,0.0,148.79334078458146,0.6532593420509051,649.1129621751729,13.774342222222224,0.0,0.0,0.05409725495251045,0.28110902494331036,0.0
1,492,492,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,2.5871104007,0.0,0.0,0.0,147.46130763337905,0.6384589737042117,634.406535002399,14.360484444444445,0.0,0.0,0.05287161721830144,0.29307111111111084,0.0
1,493,493,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,3.9088594588000003,0.0,0.0,0.0,146.15646984628899,0.6239607760698775,620.000360598405,14.067413333333334,0.0,0.0,0.051671002633419866,0.2870900680272115,0.0
1,494,494,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,4.4403356548,0.0,0.0,0.0,144.87882515703092,0.6097647239670101,605.8944139421269,13.774342222222224,0.0,0.0,0.0504954091126033,0.28110902494331036,0.0
1,495,495,14.067413333333334,52.98123009805647,14.067413333333334,0.0,157.37691362604428,4.7,66.0,1.0,0.399718084559961,148.2766048347077,0.6475178314967525,643.4078942438587,14.067413333333334,52.98123009805647,0.0,0.053621793003071815,1.3467146699883419,52.98123009805647
1,496,496,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,4.6287361571,66.0,1.0,0.39970117345717215,151.72873211429263,0.685874801269918,681.5214039433233,13.481271111111111,52.98643568974043,0.0,0.056798183510569485,1.3348566956542205,52.98643568974043
1,497,497,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,3.42282224,66.0,1.0,0.39970117345717215,155.12640299390475,0.723626699932275,719.0336830506153,14.067413333333334,52.98643568974043,0.0,0.05992446729315904,1.346818781822021,52.98643568974043
1,498,498,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,2.2235985843,66.0,1.0,0.39970117345717215,158.52379073427693,0.7613754526030768,756.5428361346484,14.067413333333334,52.98643568974043,0.0,0.06305049055210003,1.346818781822021,52.98643568974043
1,499,499,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,2.1876584085,0.0,0.0,0.0,157.21803107359509,0.7468670119288343,742.12648370556,14.067413333333334,0.0,0.0,0.06184902772777398,0.2870900680272115,0.0
1,500,500,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-0.8712866766,0.0,0.0,0.0,155.91238022621832,0.7323597802913148,727.711332639174,14.067413333333334,0.0,0.0,0.060647665025349955,0.2870900680272115,0.0
1,501,501,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-2.1259961183,0.0,0.0,0.0,154.6339225444286,0.7181546949380956,713.5964100685592,13.774342222222224,0.0,0.0,0.05947132344933404,0.28110902494331036,0.0
1,502,502,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-2.4100353922,0.0,0.0,0.0,153.355571400779,0.7039507933419891,699.4826637414919,13.774342222222224,0.0,0.0,0.05829507990178281,0.28110902494331036,0.0
1,503,503,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-3.3628496404,0.0,0.0,0.0,152.05024242504166,0.6894471380560185,685.0710663267697,14.067413333333334,0.0,0.0,0.057094013361677624,0.2870900680272115,0.0
1,504,504,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-4.4430071926,0.0,0.0,0.0,150.74502222671896,0.6749446914079884,670.6606698784987,14.067413333333334,0.0,0.0,0.055893046910450765,0.2870900680272115,0.0
1,505,505,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-5.6142938692,0.0,0.0,0.0,149.43991079674612,0.6604434532971789,656.2514742965983,14.067413333333334,0.0,0.0,0.0546921805397615,0.2870900680272115,0.0
1,506,506,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-5.8767439205,0.0,0.0,0.0,148.10782376470937,0.6456424862745485,641.5444522478144,14.360484444444445,0.0,0.0,0.05346649322842023,0.29307111111111084,0.0
1,507,507,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-6.2318757849,0.0,0.0,0.0,146.80293210127502,0.6311436900141669,627.1376830173834,14.067413333333334,0.0,0.0,0.05226582907053783,0.2870900680272115,0.0
1,508,508,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-6.2497202877,0.0,0.0,0.0,145.49814917881264,0.616646101986807,612.7321143510549,14.067413333333334,0.0,0.0,0.0510652649680019,0.2870900680272115,0.0
1,509,509,14.360484444444445,0.0,14.360484444444445,0.0,157.37691362604428,-5.5824180843,0.0,0.0,0.0,144.1663906269107,0.6018487847434522,598.0287189155996,14.360484444444445,0.0,0.0,0.04983987989962494,0.29307111111111084,0.0
1,510,510,14.946626666666667,52.98123009805647,14.946626666666667,0.0,157.37691362604428,-5.0447882178,66.0,1.0,0.399718084559961,147.48297659008247,0.6386997398898052,634.6457729923703,14.946626666666667,52.98123009805647,0.0,0.05289155537897911,1.3646577992400417,52.98123009805647
1,511,511,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,-4.619225939,66.0,1.0,0.39970117345717215,150.74557947590625,0.6749508830656251,670.6668222363306,15.53276888888889,52.98643568974043,0.0,0.055893559649665026,1.3767239972415213,52.98643568974043
1,512,512,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,-4.8,66.0,1.0,0.39970117345717215,153.95374175545678,0.7105971306161863,706.086815259823,16.118911111111114,52.98643568974043,0.0,0.05884547172762922,1.3886860834093235,52.98643568974043
1,513,513,15.825840000000001,52.98643568974043,15.825840000000001,0.0,157.38746378442275,-3.5913003768,66.0,1.0,0.39970117345717215,157.18872104950037,0.7465413449944486,741.8028838504122,15.825840000000001,52.98643568974043,0.0,0.06182205882576983,1.3827050403254224,52.98643568974043
1,514,514,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-0.7047722343,0.0,0.0,0.0,155.74765083787696,0.7305294537541883,725.89262358477,15.53276888888889,0.0,0.0,0.06049609330650638,0.3169952834467118,0.0
1,515,515,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,1.6759219089,0.0,0.0,0.0,154.38795379948704,0.7154217088831893,710.8807708736965,14.653555555555556,0.0,0.0,0.05924500132291829,0.29905215419501197,0.0
1,516,516,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,4.238919968,0.0,0.0,0.0,153.0554544305334,0.7006161603392598,696.169196383531,14.360484444444445,0.0,0.0,0.05801893460984508,0.29307111111111084,0.0
1,517,517,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,5.3481219317,0.0,0.0,0.0,151.7772348258933,0.6864137202877032,682.0569023242708,13.774342222222224,0.0,0.0,0.05684281209469713,0.28110902494331036,0.0
1,518,518,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,4.1249800206,0.0,0.0,0.0,150.52620610090332,0.672513401121148,668.2448115226978,13.481271111111111,0.0,0.0,0.055691708602608365,0.275127981859411,0.0
1,519,519,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,4.2580659893,0.0,0.0,0.0,149.3565347123563,0.6595170523595145,655.330953428238,12.602057777777778,0.0,0.0,0.05461546407435936,0.2571848526077094,0.0
1,520,520,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,3.9045438977,0.0,0.0,0.0,148.186960796425,0.6465217866269445,642.4181714886194,12.602057777777778,0.0,0.0,0.053539309233154385,0.2571848526077094,0.0
1,521,521,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,2.4379495375999998,0.0,0.0,0.0,146.99039998363696,0.633226666484855,629.2074383809802,12.89512888888889,0.0,0.0,0.05243832305866991,0.26316589569161053,0.0
1,522,522,13.1882,0.0,13.1882,0.0,157.37691362604428,2.2399246489,0.0,0.0,0.0,145.76685452290025,0.6196317169211137,615.6987789345845,13.1882,0.0,0.0,0.051312507620183724,0.2691469387755099,0.0
1,523,523,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,3.727879895,0.0,0.0,0.0,144.5163266629355,0.6057369629215058,601.8922179766273,13.481271111111111,0.0,0.0,0.05016186498680117,0.275127981859411,0.0
1,524,524,14.067413333333334,52.98123009805647,14.067413333333334,0.0,157.37691362604428,2.2441831259000002,66.0,1.0,0.399718084559961,147.91413654882018,0.643490406098002,639.4060317946896,14.067413333333334,52.98123009805647,0.0,0.053288276672613516,1.3467146699883419,52.98123009805647
1,525,525,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,-1.0123872588,66.0,1.0,0.39970117345717215,151.28504095004635,0.6809448994449595,676.622793283145,14.360484444444445,52.98643568974043,0.0,0.05638993193458997,1.3527998249059203,52.98643568974043
1,526,526,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,-4.1524489097,66.0,1.0,0.39970117345717215,154.65566444257243,0.7183962715841381,713.8364533748098,14.360484444444445,52.98643568974043,0.0,0.05949132872529459,1.3527998249059203,52.98643568974043
1,527,527,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,-5.6323781254,66.0,1.0,0.39970117345717215,157.99892268845772,0.755543585427308,750.7479850949514,14.653555555555556,52.98643568974043,0.0,0.06256754605341706,1.3587808679898215,52.98643568974043
1,528,528,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-5.400399589,0.0,0.0,0.0,156.58486932138078,0.7398318813486754,735.1360066373877,15.23969777777778,0.0,0.0,0.061266439423067566,0.31101424036281244,0.0
1,529,529,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-5.4807626441,0.0,0.0,0.0,155.17093379208444,0.7241214865787159,719.5253291780288,15.23969777777778,0.0,0.0,0.05996544121827058,0.31101424036281244,0.0
1,530,530,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-6.829272748,0.0,0.0,0.0,153.75711609074887,0.7084124010083207,703.9159526084582,15.23969777777778,0.0,0.0,0.05866455142999067,0.31101424036281244,0.0
1,531,531,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-7.8713323439,0.0,0.0,0.0,152.31633184620534,0.6924036871800592,688.0088495870862,15.53276888888889,0.0,0.0,0.057338849036343544,0.3169952834467118,0.0
1,532,532,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-8.1545039388,0.0,0.0,0.0,150.84858330566578,0.6760953700629531,671.8040449244504,15.825840000000001,0.0,0.0,0.0559883361050463,0.3229763265306129,0.0
1,533,533,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-7.7338394794,0.0,0.0,0.0,149.35387271615485,0.659487474623943,655.3015634290211,16.118911111111114,0.0,0.0,0.054613014703643735,0.32895736961451405,0.0
1,534,534,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,-6.6553830346,0.0,0.0,0.0,147.77803360181053,0.6419781511312282,637.9033754408366,16.998124444444446,0.0,0.0,0.053163044873809205,0.3469004988662121,0.0
1,535,535,18.46348,0.0,18.46348,0.0,157.38746378442275,-6.5484530198,0.0,0.0,0.0,146.06690400064375,0.6229656000071527,619.0115011357403,18.46348,0.0,0.0,0.051588590810545905,0.37680571428571596,0.0
1,536,536,18.75655111111111,0.0,18.75655111111111,0.0,157.37691362604428,-6.6011188492,0.0,0.0,0.0,144.32883263226066,0.6036536959140072,599.8221739203207,18.75655111111111,0.0,0.0,0.0499893469389383,0.3827867573696153,0.0
1,537,537,18.46348,52.98123009805647,18.46348,0.0,157.37691362604428,-4.2534193401,66.0,1.0,0.399718084559961,147.32039272240183,0.6368932524711314,632.8507517443218,18.46348,52.98123009805647,0.0,0.052741957808510855,1.4364303162468464,52.98123009805647
1,538,538,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,-1.1800776344,66.0,1.0,0.39970117345717215,150.47467171148233,0.671940796794248,667.6758416406575,16.705053333333332,52.98643568974043,0.0,0.055644290494262644,1.4006481695771222,52.98643568974043
1,539,539,15.825840000000001,52.98643568974043,15.825840000000001,0.0,157.38746378442275,1.3431099441,66.0,1.0,0.39970117345717215,153.7099409280296,0.7078882325336622,703.395111145715,15.825840000000001,52.98643568974043,0.0,0.05862114435750604,1.3827050403254224,52.98643568974043
1,540,540,15.23969777777778,52.98643568974043,15.23969777777778,0.0,157.38746378442275,3.453761845,66.0,1.0,0.39970117345717215,156.9991092615083,0.7444345473500922,739.7094585113447,15.23969777777778,52.98643568974043,0.0,0.061647592175293336,1.370742954157622,52.98643568974043
1,541,541,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,4.2601895194,0.0,0.0,0.0,155.69347665761586,0.7299275184179541,725.2945088637249,14.067413333333334,0.0,0.0,0.06044624625916534,0.2870900680272115,0.0
1,542,542,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,3.9517639,0.0,0.0,0.0,154.36086849509073,0.7151207610565636,710.5817332287271,14.360484444444445,0.0,0.0,0.05922007944234745,0.29307111111111084,0.0
1,543,543,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,4.2395707273,0.0,0.0,0.0,153.08254010594527,0.7009171122882807,696.4682381247299,13.774342222222224,0.0,0.0,0.0580438568317968,0.28110902494331036,0.0
1,544,544,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,4.2097271378,0.0,0.0,0.0,151.80431824416556,0.686714647157395,682.3559191453246,13.774342222222224,0.0,0.0,0.05686773223979703,0.28110902494331036,0.0
1,545,545,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,2.1810823153,0.0,0.0,0.0,150.4991185395246,0.6722124282169398,667.9457489593187,14.067413333333334,0.0,0.0,0.05566678464533034,0.2870900680272115,0.0
1,546,546,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,1.3879780797,0.0,0.0,0.0,149.19402760152568,0.6577114177947297,653.5367796208284,14.067413333333334,0.0,0.0,0.054465937129829854,0.2870900680272115,0.0
1,547,547,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,1.9527571640999999,0.0,0.0,0.0,147.80779233705573,0.6423088037450635,638.2319293302363,14.946626666666667,0.0,0.0,0.05319042664640689,0.3050331972789113,0.0
1,548,548,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,0.8517981505000001,0.0,0.0,0.0,146.36750386949166,0.6263055985499073,622.3302999774709,15.53276888888889,0.0,0.0,0.051865180429825054,0.3169952834467118,0.0
1,549,549,14.946626666666667,0.0,14.946626666666667,0.0,157.37691362604428,-1.4046238155,0.0,0.0,0.0,144.98150414866603,0.6109056016518449,607.0280502268491,14.946626666666667,0.0,0.0,0.050589886676127106,0.3050331972789113,0.0
1,550,550,15.23969777777778,52.98123009805647,15.23969777777778,0.0,157.37691362604428,-3.2025687864,66.0,1.0,0.399718084559961,148.27093782436128,0.6474548647151253,643.3453271261618,15.23969777777778,52.98123009805647,0.0,0.05361657864206699,1.3706388423239428,52.98123009805647
1,551,551,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,-4.3619362941,66.0,1.0,0.39970117345717215,151.64181249214784,0.6849090276905314,680.5617603400065,14.360484444444445,52.98643568974043,0.0,0.056718206545546,1.3527998249059203,52.98643568974043
1,552,552,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,-5.9136659436,66.0,1.0,0.39970117345717215,155.01240625371207,0.7223600694856895,717.7750921844165,14.360484444444445,52.98643568974043,0.0,0.05981957598003304,1.3527998249059203,52.98643568974043
1,553,553,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,-6.3437492864,66.0,1.0,0.39970117345717215,158.38271913246282,0.759807990360698,754.9853229178394,14.360484444444445,52.98643568974043,0.0,0.06292068696706722,1.3527998249059203,52.98643568974043
1,554,554,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-6.5121931727,0.0,0.0,0.0,157.07697122774783,0.7452996803083092,740.5691002815191,14.067413333333334,0.0,0.0,0.06171923495970657,0.2870900680272115,0.0
1,555,555,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-6.7446055486,0.0,0.0,0.0,155.77133213535822,0.730792579281758,726.1540789970852,14.067413333333334,0.0,0.0,0.060517883073346546,0.2870900680272115,0.0
1,556,556,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-6.9124329261,0.0,0.0,0.0,154.49288620757608,0.7165876245286229,712.0392861976072,13.774342222222224,0.0,0.0,0.05934155231249331,0.28110902494331036,0.0
1,557,557,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-7.3046923165,0.0,0.0,0.0,153.2416311783043,0.7026847908700476,698.2246968640447,13.481271111111111,0.0,0.0,0.05819024059205307,0.275127981859411,0.0
1,558,558,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-7.1368991894,0.0,0.0,0.0,151.96339605893522,0.6884821784326135,684.1122315130779,13.774342222222224,0.0,0.0,0.05701410380140661,0.28110902494331036,0.0
1,559,559,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-7.005788332,0.0,0.0,0.0,150.54984565241074,0.6727760628045638,668.5058060349793,15.23969777777778,0.0,0.0,0.05571345995791144,0.31101424036281244,0.0
1,560,560,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-7.3658408494,0.0,0.0,0.0,149.10932868040373,0.6567703186711527,652.6016538591551,15.53276888888889,0.0,0.0,0.05438800348855364,0.3169952834467118,0.0
1,561,561,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-5.2485443544,0.0,0.0,0.0,147.64184739012802,0.6404649710014223,636.3997997961634,15.825840000000001,0.0,0.0,0.05303773646105204,0.3229763265306129,0.0
1,562,562,15.23969777777778,0.0,15.23969777777778,0.0,157.37691362604428,-1.2662176047,0.0,0.0,0.0,146.22865711265928,0.6247628568073251,620.7973503540412,15.23969777777778,0.0,0.0,0.05173742398150189,0.31101424036281244,0.0
1,563,563,14.360484444444445,0.0,14.360484444444445,0.0,157.37691362604428,2.343646535,0.0,0.0,0.0,144.8968376850962,0.6099648631677355,606.0932828155859,14.360484444444445,0.0,0.0,0.050511982899873804,0.29307111111111084,0.0
1,564,564,13.774342222222224,52.98123009805647,13.774342222222224,0.0,157.37691362604428,5.1395478936,66.0,1.0,0.399718084559961,148.32170022307872,0.6480188913675415,643.9057737780937,13.774342222222224,52.98123009805647,0.0,0.05366328642204298,1.3407336269044408,52.98123009805647
1,565,565,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,6.481767325,66.0,1.0,0.39970117345717215,151.8550768287638,0.687278631430709,682.9163236871436,12.602057777777778,52.98643568974043,0.0,0.0569144365103045,1.3169135664025189,52.98643568974043
1,566,566,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,7.128873159,66.0,1.0,0.39970117345717215,155.49649643179737,0.7277388492421928,723.1197316497631,11.429773333333335,52.98643568974043,0.0,0.06026499972079032,1.292989394066918,52.98643568974043
1,567,567,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,7.4,66.0,1.0,0.39970117345717215,159.02927513779838,0.7669919459755373,762.1236803956571,12.602057777777778,52.98643568974043,0.0,0.06351559966627694,1.3169135664025189,52.98643568974043
1,568,568,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,7.0678387944,0.0,0.0,0.0,157.77764207611574,0.7530849119568415,748.3049173625781,13.481271111111111,0.0,0.0,0.06236394010855722,0.275127981859411,0.0
1,569,569,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,6.0211211325,0.0,0.0,0.0,156.39069151043958,0.7376743501159951,732.9921697271742,14.946626666666667,0.0,0.0,0.06108777145821937,0.3050331972789113,0.0
1,570,570,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,2.3250485215,0.0,0.0,0.0,155.0038565239772,0.7222650724886355,717.6806981540733,14.946626666666667,0.0,0.0,0.059811709155269045,0.3050331972789113,0.0
1,571,571,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-1.1674620390000001,0.0,0.0,0.0,153.56296838439755,0.706255204271084,701.7724480705725,15.53276888888889,0.0,0.0,0.05848591116514481,0.3169952834467118,0.0
1,572,572,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-2.6210183811,0.0,0.0,0.0,152.06803159613008,0.6896447955125566,685.2674692082144,16.118911111111114,0.0,0.0,0.05711038163248724,0.32895736961451405,0.0
1,573,573,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-3.6673022034000002,0.0,0.0,0.0,150.51905066322882,0.6724338962580982,668.1658112943971,16.705053333333332,0.0,0.0,0.05568512470159156,0.34091945578231275,0.0
1,574,574,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-4.2140084485,0.0,0.0,0.0,148.99728317342175,0.6555253685935749,651.3646057519215,16.41198222222222,0.0,0.0,0.05428490755495637,0.3349384126984134,0.0
1,575,575,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-4.4718346843,0.0,0.0,0.0,147.5298112202716,0.6392201246696843,635.1628547762721,15.825840000000001,0.0,0.0,0.052934649118782574,0.3229763265306129,0.0
1,576,576,15.825840000000001,0.0,15.825840000000001,0.0,157.37691362604428,-4.9453133919,0.0,0.0,0.0,146.06246155645084,0.6229162395161206,618.9624539465373,15.825840000000001,0.0,0.0,0.05158450320414512,0.3229763265306129,0.0
1,577,577,16.118911111111114,0.0,16.118911111111114,0.0,157.37691362604428,-5.4891311794,0.0,0.0,0.0,144.56814981041904,0.6063127756713228,602.4643759170227,16.118911111111114,0.0,0.0,0.050209548788817636,0.32895736961451405,0.0
1,578,578,16.41198222222222,52.98123009805647,16.41198222222222,0.0,157.37691362604428,-5.7581002398,66.0,1.0,0.399718084559961,147.7492804869102,0.64165867207678,637.5859241897992,16.41198222222222,52.98123009805647,0.0,0.05313658839818312,1.3945630146595438,52.98123009805647
1,579,579,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,-5.8583742436,66.0,1.0,0.39970117345717215,150.90352373534364,0.676705819281596,672.4106194884312,16.705053333333332,52.98643568974043,0.0,0.05603888819805244,1.4006481695771222,52.98643568974043
1,580,580,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,-6.017296495,66.0,1.0,0.39970117345717215,153.97625104612385,0.7108472338458206,706.3353310295751,17.584266666666668,52.98643568974043,0.0,0.058866183101056346,1.4185912988288238,52.98643568974043
1,581,581,17.87733777777778,52.98643568974043,17.87733777777778,0.0,157.38746378442275,-6.3356890056,66.0,1.0,0.39970117345717215,157.0216379349451,0.7446848659438344,739.9581882782417,17.87733777777778,52.98643568974043,0.0,0.06166832138330208,1.4245723419127232,52.98643568974043
1,582,582,18.17040888888889,0.0,18.17040888888889,0.0,157.38746378442275,-6.1448224683,0.0,0.0,0.0,155.33682239476695,0.7259646932751882,721.3568366385911,18.17040888888889,0.0,0.0,0.06011807955984591,0.37082467120181306,0.0
1,583,583,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,-5.8405297408,0.0,0.0,0.0,153.54380981048485,0.7060423312276095,701.5609261788485,19.342693333333333,0.0,0.0,0.05846828287181002,0.394748843537414,0.0
1,584,584,19.635764444444444,0.0,19.635764444444444,0.0,157.38746378442275,-5.3817901587,0.0,0.0,0.0,151.7238622825684,0.6858206920285377,681.4676381451287,19.635764444444444,0.0,0.0,0.05679370265398189,0.4007298866213169,0.0
1,585,585,19.92883555555556,0.0,19.92883555555556,0.0,157.38746378442275,-3.7195798607,0.0,0.0,0.0,149.8769820555962,0.6652998006177353,661.0769973188962,19.92883555555556,0.0,0.0,0.055094340971655664,0.4067109297052163,0.0
1,586,586,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,-0.7500627926,0.0,0.0,0.0,148.08442445800904,0.6453824939778781,641.2861101790969,19.342693333333333,0.0,0.0,0.05344496292850212,0.394748843537414,0.0
1,587,587,18.75655111111111,0.0,18.75655111111111,0.0,157.38746378442275,2.7803858888,0.0,0.0,0.0,146.34618496292114,0.6260687218102348,622.0949267462569,18.75655111111111,0.0,0.0,0.051845564359218006,0.3827867573696153,0.0
1,588,588,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,5.5993264071,0.0,0.0,0.0,144.71642776652345,0.6079603085169272,604.1014515114316,17.584266666666668,0.0,0.0,0.05034598312454635,0.35886258503401436,0.0
1,589,589,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,7.1111428245,66.0,1.0,0.39970117345717215,147.8709237526836,0.6430102639187066,638.9289371827867,16.705053333333332,52.98643568974043,0.0,0.05324851547485513,1.4006481695771222,52.98643568974043
1,590,590,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,7.7455531453,66.0,1.0,0.39970117345717215,151.0793255868777,0.67865917318753,674.3515750300336,16.118911111111114,52.98643568974043,0.0,0.05620064797316723,1.3886860834093235,52.98643568974043
1,591,591,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,7.8383377098,66.0,1.0,0.39970117345717215,154.34162877695178,0.7149069864105752,710.3693154571574,15.53276888888889,52.98643568974043,0.0,0.059202376486136965,1.3767239972415213,52.98643568974043
1,592,592,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,6.8090192944,66.0,1.0,0.39970117345717215,157.65782883112612,0.7517536536791791,746.9821088722766,14.946626666666667,52.98643568974043,0.0,0.06225369688076312,1.3647619110737208,52.98643568974043
1,593,593,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,3.5249571869,0.0,0.0,0.0,156.27088824988704,0.7363432027765225,731.6694714709137,14.946626666666667,0.0,0.0,0.06097753741736092,0.3050331972789113,0.0
1,594,594,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,1.0877040758,0.0,0.0,0.0,154.82989452433026,0.7203321613814471,715.7600556563032,15.53276888888889,0.0,0.0,0.059651642274881504,0.3169952834467118,0.0
1,595,595,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,0.2862084713,0.0,0.0,0.0,153.28068343618497,0.7031187048464996,698.6558566936152,16.705053333333332,0.0,0.0,0.05822617357226562,0.34091945578231275,0.0
1,596,596,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,1.4236785021,0.0,0.0,0.0,151.73160144896372,0.6859066827662635,681.5530830808408,16.705053333333332,0.0,0.0,0.05680082365870829,0.34091945578231275,0.0
1,597,597,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,1.6302431784,0.0,0.0,0.0,150.1284798292086,0.6680942203245399,663.8536802328365,17.291195555555557,0.0,0.0,0.05532575049861126,0.352881541950115,0.0
1,598,598,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,0.9185180957,0.0,0.0,0.0,148.49840744157206,0.6499823049063561,645.8567251018874,17.584266666666668,0.0,0.0,0.05382587924842799,0.35886258503401436,0.0
1,599,599,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,0.1891654298,0.0,0.0,0.0,146.9226396160006,0.6324737735111179,628.4593241835635,16.998124444444446,0.0,0.0,0.052375975013214726,0.3469004988662121,0.0
1,600,600,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,-0.6130266012000001,0.0,0.0,0.0,145.31991874306487,0.6146657638118321,610.7643458154672,17.291195555555557,0.0,0.0,0.05090127059050481,0.352881541950115,0.0
1,601,601,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,-0.835597671,66.0,1.0,0.39970117345717215,148.39311135426112,0.6488123483806792,644.6941945460838,17.584266666666668,52.98643568974043,0.0,0.053728993628309345,1.4185912988288238,52.98643568974043
1,602,602,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,-0.8,66.0,1.0,0.39970117345717215,151.4660478660731,0.6829560874008122,678.6212157893062,17.584266666666668,52.98643568974043,0.0,0.056556481022527395,1.4185912988288238,52.98643568974043
1,603,603,17.87733777777778,52.98643568974043,17.87733777777778,0.0,157.38746378442275,-0.6700993264,66.0,1.0,0.39970117345717215,154.51164393849268,0.7167960437610298,712.2463825475762,17.87733777777778,52.98643568974043,0.0,0.05935881177994635,1.4245723419127232,52.98643568974043
1,604,604,18.46348,52.98643568974043,18.46348,0.0,157.38746378442275,-1.3826920881,66.0,1.0,0.39970117345717215,157.50281748854007,0.7500313054282232,745.270692742252,18.46348,52.98643568974043,0.0,0.062111066984103014,1.4365344280805254,52.98643568974043
1,605,605,18.75655111111111,0.0,18.75655111111111,0.0,157.38746378442275,-2.1274917228,0.0,0.0,0.0,155.76379312736634,0.7307088125262925,726.0708439275318,18.75655111111111,0.0,0.0,0.06051094623948094,0.3827867573696153,0.0
