Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,606,606,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,-1.3134147734,0.0,0.0,0.0,153.97074496218985,0.7107860551354429,706.2745406338485,19.342693333333333,0.0,0.0,0.05886111681255508,0.394748843537414,0.0
1,607,607,20.80804888888889,0.0,20.80804888888889,0.0,157.38746378442275,-0.1395364768,0.0,0.0,0.0,152.04242441094516,0.6893602712327238,684.9847508661954,20.80804888888889,0.0,0.0,0.05708681980716689,0.4246540589569179,0.0
1,608,608,21.394191111111112,0.0,21.394191111111112,0.0,157.38746378442275,0.0010389314,0.0,0.0,0.0,150.06009583038025,0.6673343981153359,663.0986807813255,21.394191111111112,0.0,0.0,0.0552628286341633,0.4366161451247166,0.0
1,609,609,20.51497777777778,0.0,20.51497777777778,0.0,157.38746378442275,0.09978308030000001,0.0,0.0,0.0,148.1591855279129,0.6462131725323657,642.1115162351757,20.51497777777778,0.0,0.0,0.05351375249897289,0.418673015873015,0.0
1,610,610,18.46348,0.0,18.46348,0.0,157.38746378442275,0.5343418198000001,0.0,0.0,0.0,146.4480241640856,0.62720026848984,623.2192912516799,18.46348,0.0,0.0,0.05193926921007416,0.37680571428571596,0.0
1,611,611,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,0.9014271036,0.0,0.0,0.0,144.87242720378728,0.6096936355976366,605.8237767861768,16.998124444444446,0.0,0.0,0.050489522192364106,0.3469004988662121,0.0
1,612,612,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,1.0674163717,66.0,1.0,0.39970117345717215,148.0810789126938,0.6453453212521534,641.2491733967901,16.118911111111114,52.98643568974043,0.0,0.05344188460678307,1.3886860834093235,52.98643568974043
1,613,613,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,1.3030711268,66.0,1.0,0.39970117345717215,151.34363195665736,0.6815959106295264,677.2696723573833,15.53276888888889,52.98643568974043,0.0,0.0564438430167,1.3767239972415213,52.98643568974043
1,614,614,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,1.807786277,66.0,1.0,0.39970117345717215,154.66008184390012,0.7184453538211122,713.8852240760942,14.946626666666667,52.98643568974043,0.0,0.05949539328911529,1.3647619110737208,52.98643568974043
1,615,615,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,2.2047151501,66.0,1.0,0.39970117345717215,158.00333972166862,0.7555926635740957,750.7967517320108,14.653555555555556,52.98643568974043,0.0,0.0625716102785241,1.3587808679898215,52.98643568974043
1,616,616,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,2.3,0.0,0.0,0.0,156.67053907055478,0.7407837674506087,736.0818509101072,14.360484444444445,0.0,0.0,0.061345266348037934,0.29307111111111084,0.0
1,617,617,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,0.0988354835,0.0,0.0,0.0,155.33784948616187,0.7259761054017988,721.3681763299388,14.360484444444445,0.0,0.0,0.0601190246128793,0.29307111111111084,0.0
1,618,618,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-1.7977851353,0.0,0.0,0.0,153.97818659788462,0.7108687399764957,706.3567006561365,14.653555555555556,0.0,0.0,0.05886796405168235,0.29905215419501197,0.0
1,619,619,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-2.2693343989,0.0,0.0,0.0,152.53738393079882,0.6948598214533203,690.4493942390939,15.53276888888889,0.0,0.0,0.0575422447069834,0.3169952834467118,0.0
1,620,620,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-3.6225596529,0.0,0.0,0.0,151.04253260790247,0.6782503623100276,673.945358964555,16.118911111111114,0.0,0.0,0.056166793813197356,0.32895736961451405,0.0
1,621,621,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-4.8988240667,0.0,0.0,0.0,149.52072149459997,0.6613413499399998,657.1436717931068,16.41198222222222,0.0,0.0,0.054766536527469524,0.3349384126984134,0.0
1,622,622,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-6.1120333371,0.0,0.0,0.0,147.97195283754053,0.6441328093060058,640.0443575290741,16.705053333333332,0.0,0.0,0.05334147491699926,0.34091945578231275,0.0
1,623,623,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-7.9790387030000005,0.0,0.0,0.0,146.45039760588554,0.6272266400653951,623.2454954410789,16.41198222222222,0.0,0.0,0.05194145307451278,0.3349384126984134,0.0
1,624,624,16.705053333333332,0.0,16.705053333333332,0.0,157.37691362604428,-9.3070441831,0.0,0.0,0.0,144.90188480915015,0.6100209423238907,606.1490060250756,16.705053333333332,0.0,0.0,0.0505166268876636,0.34091945578231275,0.0
1,625,625,16.705053333333332,52.98123009805647,16.705053333333332,0.0,157.37691362604428,-10.0258705332,66.0,1.0,0.399718084559961,148.05590331304165,0.6450655923671297,640.9712200121609,16.705053333333332,52.98123009805647,0.0,0.05341871989433794,1.4005440577434431,52.98123009805647
1,626,626,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,-10.3425048522,66.0,1.0,0.39970117345717215,151.21012100957296,0.6801124556619217,675.7956332028076,16.705053333333332,52.98643568974043,0.0,0.05632099618324923,1.4006481695771222,52.98643568974043
1,627,627,16.998124444444446,52.98643568974043,16.998124444444446,0.0,157.38746378442275,-10.6861057198,66.0,1.0,0.39970117345717215,154.33699149327978,0.714855461036442,710.3181171258396,16.998124444444446,52.98643568974043,0.0,0.05919810960295355,1.4066292126610216,52.98643568974043
1,628,628,17.291195555555557,52.98643568974043,17.291195555555557,0.0,157.38746378442275,-10.7281995662,66.0,1.0,0.39970117345717215,157.43651704309656,0.749294633812184,744.5386969420292,17.291195555555557,52.98643568974043,0.0,0.062050062250356634,1.4126102557449245,52.98643568974043
1,629,629,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,-10.4837766868,0.0,0.0,0.0,155.8329200137086,0.7314768890412066,726.8340452928697,17.291195555555557,0.0,0.0,0.06057455165371029,0.352881541950115,0.0
1,630,630,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,-10.1829546752,0.0,0.0,0.0,154.20237225605666,0.713359691733963,708.8318417981656,17.584266666666668,0.0,0.0,0.059074243003430754,0.35886258503401436,0.0
1,631,631,18.75655111111111,0.0,18.75655111111111,0.0,157.38746378442275,-8.6475510903,0.0,0.0,0.0,152.4636229319856,0.6940402547998401,689.6350295543573,18.75655111111111,0.0,0.0,0.05747437532747374,0.3827867573696153,0.0
1,632,632,18.75655111111111,0.0,18.75655111111111,0.0,157.38746378442275,-8.1,0.0,0.0,0.0,150.72501850369156,0.6747224278187951,670.4398170449027,18.75655111111111,0.0,0.0,0.055874640973823046,0.3827867573696153,0.0
1,633,633,18.46348,0.0,18.46348,0.0,157.38746378442275,-4.9536705103,0.0,0.0,0.0,149.0136433204496,0.6557071480049955,651.5452313696727,18.46348,0.0,0.0,0.05429996094421808,0.37680571428571596,0.0
1,634,634,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-1.4497773718,0.0,0.0,0.0,147.46491691990465,0.6384990768878295,634.446383642342,16.705053333333332,0.0,0.0,0.052874938215046415,0.34091945578231275,0.0
1,635,635,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,1.1692430643,0.0,0.0,0.0,145.9975726639423,0.622195251821581,618.246042518535,15.825840000000001,0.0,0.0,0.05152479727631761,0.3229763265306129,0.0
1,636,636,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,2.6879095787000002,0.0,0.0,0.0,144.5845194093674,0.6064946601040822,602.6451058895193,15.23969777777778,0.0,0.0,0.05022461087503286,0.31101424036281244,0.0
1,637,637,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,3.5198652814,66.0,1.0,0.39970117345717215,147.90153255598904,0.6433503617332117,639.2668763221026,14.946626666666667,52.98643568974043,0.0,0.05327667941679328,1.3647619110737208,52.98643568974043
1,638,638,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,3.9981618906,66.0,1.0,0.39970117345717215,151.21826928484847,0.6802029920538721,675.8855949404831,14.946626666666667,52.98643568974043,0.0,0.056328493619508556,1.3647619110737208,52.98643568974043
1,639,639,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,3.9503710469,66.0,1.0,0.39970117345717215,154.56181398033027,0.7173534886703363,712.8002892321609,14.653555555555556,52.98643568974043,0.0,0.05940497451722318,1.3587808679898215,52.98643568974043
1,640,640,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,2.6234958328999998,66.0,1.0,0.39970117345717215,157.9050800470874,0.7545008894120824,749.7119072993145,14.653555555555556,52.98643568974043,0.0,0.06248119904152966,1.3587808679898215,52.98643568974043
1,641,641,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,2.2753624843,0.0,0.0,0.0,156.54520322293007,0.739391146921445,734.6980696479313,14.653555555555556,0.0,0.0,0.061229941632463654,0.29905215419501197,0.0
1,642,642,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,2.8294554173,0.0,0.0,0.0,155.15835536049167,0.723981726227685,719.3864559165037,14.946626666666667,0.0,0.0,0.0599538674819988,0.3050331972789113,0.0
1,643,643,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-2.6932869049,0.0,0.0,0.0,153.77162306870844,0.7085735896523161,704.076118152887,14.946626666666667,0.0,0.0,0.0586778996710465,0.3050331972789113,0.0
1,644,644,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-6.1760589108,0.0,0.0,0.0,152.38500633794956,0.6931667370883284,688.7670562507507,14.946626666666667,0.0,0.0,0.057402038190745124,0.3050331972789113,0.0
1,645,645,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-6.8529169997,0.0,0.0,0.0,150.97142079723517,0.6774602310803907,673.1602428705907,15.23969777777778,0.0,0.0,0.05610136201938417,0.31101424036281244,0.0
1,646,646,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-7.2069300148,0.0,0.0,0.0,149.6121217780153,0.6623569086446144,658.1527845245766,14.653555555555556,0.0,0.0,0.054850636263403335,0.29905215419501197,0.0
1,647,647,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-7.7620390456,0.0,0.0,0.0,148.33418911776292,0.6481576568640324,644.043658499638,13.774342222222224,0.0,0.0,0.0536747777731176,0.28110902494331036,0.0
1,648,648,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-7.4363169312,0.0,0.0,0.0,147.08344731324863,0.6342605257027625,630.2347354683836,13.481271111111111,0.0,0.0,0.05252393828388896,0.275127981859411,0.0
1,649,649,13.1882,0.0,13.1882,0.0,157.37691362604428,-7.3775545154,0.0,0.0,0.0,145.8598940985678,0.6206654899840864,616.7259904138974,13.1882,0.0,0.0,0.05139811571080068,0.2691469387755099,0.0
1,650,650,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-7.5556570385,0.0,0.0,0.0,144.71769593070402,0.6079743992300448,604.1154527877122,12.308986666666668,0.0,0.0,0.05034714999480892,0.25120380952381005,0.0
1,651,651,14.067413333333334,52.98123009805647,14.067413333333334,0.0,157.37691362604428,-7.2875899075,66.0,1.0,0.399718084559961,148.11548903581638,0.6457276559535152,641.6290813362069,14.067413333333334,52.98123009805647,0.0,0.05347354624020392,1.3467146699883419,52.98123009805647
1,652,652,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,-6.886493892,66.0,1.0,0.39970117345717215,151.6217984644173,0.6846866496046369,680.3407937364449,12.89512888888889,52.98643568974043,0.0,0.05669979112729768,1.32289460948642,52.98643568974043
1,653,653,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,-6.8,66.0,1.0,0.39970117345717215,155.1549000619156,0.7239433340212846,719.3483073938316,12.602057777777778,52.98643568974043,0.0,0.05995068817350043,1.3169135664025189,52.98643568974043
1,654,654,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,-6.4053773262,66.0,1.0,0.39970117345717215,158.63353851158132,0.7625948723509035,757.754515958716,13.1882,52.98643568974043,0.0,0.06315147228591682,1.3288756525703194,52.98643568974043
1,655,655,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-5.9832058454,0.0,0.0,0.0,157.35485406660115,0.7483872674066793,743.6370897894911,13.774342222222224,0.0,0.0,0.06197492205929587,0.28110902494331036,0.0
1,656,656,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-5.3436922023,0.0,0.0,0.0,156.10336054000777,0.7344817837778641,729.8198673056293,13.481271111111111,0.0,0.0,0.06082339089137673,0.275127981859411,0.0
1,657,657,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-1.7708985044,0.0,0.0,0.0,154.85197130454162,0.7205774589393514,716.0037962569744,13.481271111111111,0.0,0.0,0.05967195568438823,0.275127981859411,0.0
1,658,658,13.1882,0.0,13.1882,0.0,157.38746378442275,1.2605548578999999,0.0,0.0,0.0,153.6277707128615,0.7069752301429056,702.4879037807558,13.1882,0.0,0.0,0.05854553744318325,0.2691469387755099,0.0
1,659,659,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,3.1650074209,0.0,0.0,0.0,152.45784086059683,0.693976009562187,689.5711920952745,12.602057777777778,0.0,0.0,0.0574690550958642,0.2571848526077094,0.0
1,660,660,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,5.1919397191,0.0,0.0,0.0,151.31509286383624,0.6812788095981804,676.9545840356158,12.308986666666668,0.0,0.0,0.056417583468257,0.25120380952381005,0.0
1,661,661,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,8.186961982,0.0,0.0,0.0,150.17244009607538,0.6685826677341709,664.3390273599621,12.308986666666668,0.0,0.0,0.05536619946328544,0.25120380952381005,0.0
1,662,662,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,11.0712638429,0.0,0.0,0.0,149.05696691072825,0.6561885212303138,652.0235492138802,12.015915555555555,0.0,0.0,0.05433982408649723,0.24522276643990892,0.0
1,663,663,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,9.7280168969,0.0,0.0,0.0,147.9415866814799,0.6437954075719987,639.7090973576438,12.015915555555555,0.0,0.0,0.0533135342409904,0.24522276643990892,0.0
1,664,664,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,5.5434296153,0.0,0.0,0.0,146.7992150392342,0.6311023893248247,627.0966444725466,12.308986666666668,0.0,0.0,0.05226240890678779,0.25120380952381005,0.0
1,665,665,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,2.0779655212,0.0,0.0,0.0,145.68402295597514,0.6187113661775017,614.784269858372,12.015915555555555,0.0,0.0,0.0512362921792126,0.24522276643990892,0.0
1,666,666,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,6.5971800434,0.0,0.0,0.0,144.54183944403994,0.6060204382671105,602.1738940422331,12.308986666666668,0.0,0.0,0.05018533994851513,0.25120380952381005,0.0
1,667,667,12.308986666666668,52.98123009805647,12.308986666666668,0.0,157.37691362604428,4.6479963466,66.0,1.0,0.399718084559961,148.1021533719579,0.6455794819106436,641.4818477863829,12.308986666666668,52.98123009805647,0.0,0.05346127575517817,1.3108284114849404,52.98123009805647
1,668,668,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,-1.1311565247,66.0,1.0,0.39970117345717215,151.66263263456366,0.6851403626062629,680.7916269224476,12.308986666666668,52.98643568974043,0.0,0.056737363690511515,1.3109325233186195,52.98643568974043
1,669,669,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-3.6946226738,66.0,1.0,0.39970117345717215,155.24989955191393,0.7249988839101545,720.3971574767664,12.015915555555555,52.98643568974043,0.0,0.06003809963136648,1.3049514802347184,52.98643568974043
1,670,670,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-4.1666171937,66.0,1.0,0.39970117345717215,158.83686753035437,0.7648540836706041,759.9993875702057,12.015915555555555,52.98643568974043,0.0,0.06333856051089305,1.3049514802347184,52.98643568974043
1,671,671,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-4.7014956045,0.0,0.0,0.0,157.7206723093877,0.7524519145487524,747.6759377274396,12.015915555555555,0.0,0.0,0.06231152077068419,0.24522276643990892,0.0
1,672,672,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-4.1291471629,0.0,0.0,0.0,156.60457010468946,0.740050778940994,735.3535148388271,12.015915555555555,0.0,0.0,0.06128456661712036,0.24522276643990892,0.0
1,673,673,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-3.831738783,0.0,0.0,0.0,155.48856090850825,0.727650676761203,723.0321188187886,12.015915555555555,0.0,0.0,0.060257698043069303,0.24522276643990892,0.0
1,674,674,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-4.4752368992000005,0.0,0.0,0.0,154.4268134357929,0.715853482619921,711.3098040481161,11.429773333333335,0.0,0.0,0.0592807570670986,0.23326068027210844,0.0
1,675,675,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-4.5153213837,0.0,0.0,0.0,153.3922388033833,0.7043582089264812,699.88749337019,11.136702222222223,0.0,0.0,0.058328818515725474,0.2272796371882091,0.0
1,676,676,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-2.5460897363,0.0,0.0,0.0,152.30358166282696,0.6922620184758551,687.8680800851228,11.722844444444446,0.0,0.0,0.0573271172668658,0.23924172335600957,0.0
1,677,677,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-3.3931727366,0.0,0.0,0.0,151.24209960504874,0.6804677733894303,676.1486956510114,11.429773333333335,0.0,0.0,0.05635042050595978,0.23326068027210844,0.0
1,678,678,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-4.4550062793,0.0,0.0,0.0,150.18070600410863,0.6686745111567627,664.4302878322695,11.429773333333335,0.0,0.0,0.055373805136450495,0.23326068027210844,0.0
1,679,679,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-4.2569014728,0.0,0.0,0.0,149.09231649128557,0.6565812943476174,652.4138293143304,11.722844444444446,0.0,0.0,0.05437235013870576,0.23924172335600957,0.0
1,680,680,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-3.3395136431,0.0,0.0,0.0,147.9769333162388,0.6441881479582091,640.0993449347524,12.015915555555555,0.0,0.0,0.05334605758269459,0.24522276643990892,0.0
1,681,681,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,0.08026030370000001,0.0,0.0,0.0,146.88872745113974,0.6320969716793304,628.0849139953881,11.722844444444446,0.0,0.0,0.05234477156391266,0.23924172335600957,0.0
1,682,682,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,2.4185295125,0.0,0.0,0.0,145.82769663121246,0.6203077403468052,616.3705114917842,11.429773333333335,0.0,0.0,0.05136848999848189,0.23326068027210844,0.0
1,683,683,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,4.4374129467,0.0,0.0,0.0,144.73966986917048,0.6082185541018942,604.3580579552068,11.722844444444446,0.0,0.0,0.050367368776998656,0.23924172335600957,0.0
1,684,684,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,5.8328804658,66.0,1.0,0.399718084559961,148.38122039526888,0.6486802266140989,644.5629113852436,11.429773333333335,52.98123009805647,0.0,0.0537180524531414,1.2928852822332388,52.98123009805647
1,685,685,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,6.2622559653,66.0,1.0,0.39970117345717215,152.077098209038,0.6897455356559781,685.3675699319192,10.843631111111112,52.98643568974043,0.0,0.0571187240546645,1.2810273078991175,52.98643568974043
1,686,686,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,10.8600182669,66.0,1.0,0.39970117345717215,155.74558367163962,0.73050648524044,725.8698008572004,11.136702222222223,52.98643568974043,0.0,0.06049419125403788,1.2870083509830186,52.98643568974043
1,687,687,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,12.4676332915,66.0,1.0,0.39970117345717215,159.46793214981875,0.7718659127757641,766.9667110629355,10.55056,52.98643568974043,0.0,0.06391921919017714,1.275046264815218,52.98643568974043
1,688,688,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,10.8351866651,0.0,0.0,0.0,158.46002178553275,0.7606669087281417,755.838789542607,10.843631111111112,0.0,0.0,0.06299181511314335,0.22129859410430797,0.0
1,689,689,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,9.714853293800001,0.0,0.0,0.0,157.45219541377708,0.7494688379308566,744.7117953490717,10.843631111111112,0.0,0.0,0.06206448831978264,0.22129859410430797,0.0
1,690,690,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,8.3569585569,0.0,0.0,0.0,156.39028430485297,0.7376698256094772,732.9876739386884,11.429773333333335,0.0,0.0,0.06108739677795553,0.23326068027210844,0.0
1,691,691,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,4.1921794725,0.0,0.0,0.0,155.30137732717145,0.7255708591907941,720.9655023052404,11.722844444444446,0.0,0.0,0.060085465647574,0.23924172335600957,0.0
1,692,692,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-0.945507478,0.0,0.0,0.0,154.21256109173814,0.7134729010193127,708.9443325194286,11.722844444444446,0.0,0.0,0.059083618011453336,0.23924172335600957,0.0
1,693,693,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-2.3064961754,0.0,0.0,0.0,153.1238355909911,0.7013759510110122,696.9241644977656,11.722844444444446,0.0,0.0,0.05808185386263568,0.23924172335600957,0.0
1,694,694,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-2.9393081402,0.0,0.0,0.0,152.03520081736912,0.689280009081879,684.904998156771,11.722844444444446,0.0,0.0,0.05708017319416376,0.23924172335600957,0.0
1,695,695,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-3.1803173878,0.0,0.0,0.0,150.91957240196186,0.6768841377995761,672.5878061797893,12.015915555555555,0.0,0.0,0.0560536549862313,0.24522276643990892,0.0
1,696,696,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-3.652163489,0.0,0.0,0.0,149.7769525942395,0.6641883621582165,659.9726134022902,12.308986666666668,0.0,0.0,0.055002301308633234,0.25120380952381005,0.0
1,697,697,13.1882,0.0,13.1882,0.0,157.37691362604428,-3.5185865966,0.0,0.0,0.0,148.55317492078524,0.6505908324531692,646.4613901913094,13.1882,0.0,0.0,0.0538762722052929,0.2691469387755099,0.0
1,698,698,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,-3.7729421167,0.0,0.0,0.0,147.302414867454,0.6366934985272668,632.652265682414,13.481271111111111,0.0,0.0,0.05272541592486158,0.275127981859411,0.0
1,699,699,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-4.1650188378,0.0,0.0,0.0,145.99759032142777,0.6221954480158641,618.2462374675301,14.067413333333334,0.0,0.0,0.051524813523421135,0.2870900680272115,0.0
1,700,700,14.653555555555556,0.0,14.653555555555556,0.0,157.37691362604428,-4.2915287133,0.0,0.0,0.0,144.6387057880809,0.6070967309786766,603.243355288633,14.653555555555556,0.0,0.0,0.05027446914648163,0.29905215419501197,0.0
1,701,701,14.946626666666667,52.98123009805647,14.946626666666667,0.0,157.37691362604428,-4.4836054344,66.0,1.0,0.399718084559961,147.9552523916559,0.6439472487961767,639.8599748123727,14.946626666666667,52.98123009805647,0.0,0.05332610841006522,1.3646577992400417,52.98123009805647
1,702,702,15.825840000000001,52.98643568974043,15.825840000000001,0.0,157.38746378442275,-4.7762301633,66.0,1.0,0.39970117345717215,151.19073155981317,0.6798970173312574,675.5815623063326,15.825840000000001,52.98643568974043,0.0,0.056303155455148975,1.3827050403254224,52.98643568974043
1,703,703,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,-5.1694028999,66.0,1.0,0.39970117345717215,154.3446880206572,0.7149409780073023,710.4030913017881,16.705053333333332,52.98643568974043,0.0,0.059205191374430206,1.4006481695771222,52.98643568974043
1,704,704,16.998124444444446,52.98643568974043,16.998124444444446,0.0,157.38746378442275,-3.6253796095,66.0,1.0,0.39970117345717215,157.47129729044644,0.7496810810049604,744.9226912699785,16.998124444444446,52.98643568974043,0.0,0.062082064444535255,1.4066292126610216,52.98643568974043
1,705,705,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,-0.43434181980000003,0.0,0.0,0.0,155.8406130013548,0.73156236668172,726.9189803881096,17.584266666666668,0.0,0.0,0.060581630168189814,0.35886258503401436,0.0
1,706,706,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,3.899600411,0.0,0.0,0.0,154.21006460262058,0.7134451622513397,708.9167698154808,17.584266666666668,0.0,0.0,0.05908132092803408,0.35886258503401436,0.0
1,707,707,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,7.8444228793,0.0,0.0,0.0,152.57965208291958,0.6953294675879953,690.9160594270664,17.584266666666668,0.0,0.0,0.05758113671364835,0.35886258503401436,0.0
1,708,708,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,10.1618563763,0.0,0.0,0.0,151.003544153628,0.6778171572625336,673.5149035642154,16.998124444444446,0.0,0.0,0.05613091954031298,0.3469004988662121,0.0
1,709,709,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,11.3339422308,0.0,0.0,0.0,149.42756756666392,0.6603063062962656,656.1151977976863,16.998124444444446,0.0,0.0,0.054680823218408725,0.3469004988662121,0.0
1,710,710,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,11.8713437607,0.0,0.0,0.0,147.79755358838258,0.6421950398709174,638.1188875402734,17.584266666666668,0.0,0.0,0.05318100571216546,0.35886258503401436,0.0
1,711,711,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,12.089085512,0.0,0.0,0.0,146.1676754445994,0.6240852827177714,620.124076975382,17.584266666666668,0.0,0.0,0.05168131319071439,0.35886258503401436,0.0
1,712,712,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,10.2036648019,0.0,0.0,0.0,144.53793312399495,0.6059770347110548,602.1307659780376,17.584266666666668,0.0,0.0,0.050181745643640106,0.35886258503401436,0.0
1,713,713,17.87733777777778,52.98643568974043,17.87733777777778,0.0,157.38746378442275,9.4343646535,66.0,1.0,0.39970117345717215,147.5841065393097,0.6398234059923299,635.7623069404585,17.87733777777778,52.98643568974043,0.0,0.0529846076290073,1.4245723419127232,52.98643568974043
1,714,714,17.87733777777778,52.98643568974043,17.87733777777778,0.0,157.38746378442275,8.1602580203,66.0,1.0,0.39970117345717215,150.63002610683984,0.6736669567426649,669.3910452744659,17.87733777777778,52.98643568974043,0.0,0.05578723604254237,1.4245723419127232,52.98643568974043
1,715,715,18.75655111111111,52.98643568974043,18.75655111111111,0.0,157.38746378442275,3.3180614225,66.0,1.0,0.39970117345717215,153.59443876369016,0.7066048751521128,702.1198995140657,18.75655111111111,52.98643568974043,0.0,0.058514867865160906,1.4425154711644248,52.98643568974043
1,716,716,19.342693333333333,52.98643568974043,19.342693333333333,0.0,157.38746378442275,-1.5038132207000001,66.0,1.0,0.39970117345717215,156.5044356634529,0.7389381740383657,734.247971882781,19.342693333333333,52.98643568974043,0.0,0.061192430359428375,1.4544775573322235,52.98643568974043
1,717,717,19.635764444444444,0.0,19.635764444444444,0.0,157.38746378442275,-3.7199223656,0.0,0.0,0.0,154.68424141671537,0.7187137935190596,714.1519599285859,19.635764444444444,0.0,0.0,0.0595176231293096,0.4007298866213169,0.0
1,718,718,19.92883555555556,0.0,19.92883555555556,0.0,157.38746378442275,-4.1858431328,0.0,0.0,0.0,152.837114491482,0.6981901610164665,693.7585954088715,19.92883555555556,0.0,0.0,0.057818034453610424,0.4067109297052163,0.0
1,719,719,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,-4.2,0.0,0.0,0.0,151.04431021619183,0.6782701135132427,673.9649848025648,19.342693333333333,0.0,0.0,0.05616842943600006,0.394748843537414,0.0
1,720,720,19.635764444444444,0.0,19.635764444444444,0.0,157.38746378442275,-4.297008791,0.0,0.0,0.0,149.22457097990824,0.658050788665647,653.8739964306263,19.635764444444444,0.0,0.0,0.05449404087262492,0.4007298866213169,0.0
1,721,721,19.635764444444444,0.0,19.635764444444444,0.0,157.38746378442275,-4.5918483845,0.0,0.0,0.0,147.404983388561,0.6378331487617886,633.7846823077189,19.635764444444444,0.0,0.0,0.05281979184163005,0.4007298866213169,0.0
1,722,722,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,-4.7951135974,0.0,0.0,0.0,145.61263179086274,0.617918131009586,613.9960695275039,19.342693333333333,0.0,0.0,0.05117060334423734,0.394748843537414,0.0
1,723,723,19.342693333333333,52.98643568974043,19.342693333333333,0.0,157.38746378442275,-4.8978308026,66.0,1.0,0.39970117345717215,148.52329384120657,0.6502588204578509,646.1314855487182,19.342693333333333,52.98643568974043,0.0,0.05384877786054823,1.4544775573322235,52.98643568974043
1,724,724,19.635764444444444,52.98643568974043,19.635764444444444,0.0,157.38746378442275,-5.1943144195,66.0,1.0,0.39970117345717215,151.40662897502983,0.6822958775003314,677.9651963854152,19.635764444444444,52.98643568974043,0.0,0.05650180818279984,1.4604586004161264,52.98643568974043
1,725,725,19.92883555555556,52.98643568974043,19.92883555555556,0.0,157.38746378442275,-5.5935152415000005,66.0,1.0,0.39970117345717215,154.2626394695755,0.7140293274397279,709.4972271796937,19.92883555555556,52.98643568974043,0.0,0.05912969640634167,1.4664396435000258,52.98643568974043
1,726,726,19.92883555555556,52.98643568974043,19.92883555555556,0.0,157.38746378442275,-5.4026943715,66.0,1.0,0.39970117345717215,157.11841196324667,0.7457601329249628,741.0266303047393,19.92883555555556,52.98643568974043,0.0,0.06175736563919821,1.4664396435000258,52.98643568974043
1,727,727,21.10112,0.0,21.10112,0.0,157.38746378442275,-5.0042927275,0.0,0.0,0.0,155.16274474506878,0.724030497167431,719.4349172964316,21.10112,0.0,0.0,0.05995790626689154,0.43063510204081723,0.0
1,728,728,21.394191111111112,0.0,21.394191111111112,0.0,157.38746378442275,-2.9167827378,0.0,0.0,0.0,153.18015613780938,0.7020017348645485,697.5459763643591,21.394191111111112,0.0,0.0,0.05813367583668299,0.4366161451247166,0.0
1,729,729,21.394191111111112,0.0,21.394191111111112,0.0,157.38746378442275,0.1837196027,0.0,0.0,0.0,151.1977327462672,0.679974808291858,675.6588595106977,21.394191111111112,0.0,0.0,0.05630959742567695,0.4366161451247166,0.0
1,730,730,20.51497777777778,0.0,20.51497777777778,0.0,157.38746378442275,4.7884461697,0.0,0.0,0.0,149.29672764072356,0.658852529341373,654.670648282987,20.51497777777778,0.0,0.0,0.05456043405975391,0.418673015873015,0.0
1,731,731,20.221906666666666,0.0,20.221906666666666,0.0,157.38746378442275,9.1006393424,0.0,0.0,0.0,147.42296531362177,0.6380329479291309,633.983213306061,20.221906666666666,0.0,0.0,0.052836337470294266,0.4126919727891156,0.0
1,732,732,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,11.9035620505,0.0,0.0,0.0,145.6306122174298,0.6181179135269977,614.1945839815961,19.342693333333333,0.0,0.0,0.05118714759409918,0.394748843537414,0.0
1,733,733,19.049622222222226,52.98643568974043,19.049622222222226,0.0,157.38746378442275,13.1017125243,66.0,1.0,0.39970117345717215,148.5683571307545,0.6507595236750499,646.6290106931214,19.049622222222226,52.98643568974043,0.0,0.053890241744572166,1.4484965142483242,52.98643568974043
1,734,734,18.46348,52.98643568974043,18.46348,0.0,157.38746378442275,13.3957757735,66.0,1.0,0.39970117345717215,151.56002595470255,0.6840002883855838,679.6587890021184,18.46348,52.98643568974043,0.0,0.056642952662898434,1.4365344280805254,52.98643568974043
1,735,735,19.049622222222226,52.98643568974043,19.049622222222226,0.0,157.38746378442275,12.8619591278,66.0,1.0,0.39970117345717215,154.4972767502158,0.7166364083357311,712.0877603632254,19.049622222222226,52.98643568974043,0.0,0.059345592162949025,1.4484965142483242,52.98643568974043
1,736,736,18.46348,52.98643568974043,18.46348,0.0,157.38746378442275,9.5083571184,66.0,1.0,0.39970117345717215,157.4884514975289,0.7498716833058766,745.1120837764165,18.46348,52.98643568974043,0.0,0.06209784846874044,1.4365344280805254,52.98643568974043
1,737,737,19.635764444444444,0.0,19.635764444444444,0.0,157.38746378442275,10.0949994292,0.0,0.0,0.0,155.66817524947186,0.7296463916607983,725.0151664795636,19.635764444444444,0.0,0.0,0.060422965787112565,0.4007298866213169,0.0
1,738,738,20.221906666666666,0.0,20.221906666666666,0.0,157.38746378442275,9.664139742,0.0,0.0,0.0,153.79388196840267,0.7088209107600295,704.3218694594544,20.221906666666666,0.0,0.0,0.05869838065334232,0.4126919727891156,0.0
1,739,739,20.80804888888889,0.0,20.80804888888889,0.0,157.38746378442275,2.7424135175,0.0,0.0,0.0,151.86557615574077,0.6873952906193418,683.0322424143993,20.80804888888889,0.0,0.0,0.056924097209300716,0.4246540589569179,0.0
1,740,740,21.10112,0.0,21.10112,0.0,157.38746378442275,0.1900445256,0.0,0.0,0.0,149.91034667388018,0.6656705185986688,661.4453622717491,21.10112,0.0,0.0,0.055125040609363206,0.43063510204081723,0.0
1,741,741,21.394191111111112,0.0,21.394191111111112,0.0,157.38746378442275,-0.1834227652,0.0,0.0,0.0,147.92819576646002,0.6436466196273336,639.5612538025953,21.394191111111112,0.0,0.0,0.05330121291795944,0.4366161451247166,0.0
1,742,742,21.10112,0.0,21.10112,0.0,157.38746378442275,0.3848156182,0.0,0.0,0.0,145.9732943996319,0.6219254933292432,617.9779962423294,21.10112,0.0,0.0,0.051502458225046205,0.43063510204081723,0.0
1,743,743,19.92883555555556,0.0,19.92883555555556,0.0,157.38746378442275,-0.1364196826,0.0,0.0,0.0,144.12689338664993,0.6014099265183325,597.5926462195888,19.92883555555556,0.0,0.0,0.049803537479755716,0.4067109297052163,0.0
1,744,744,19.635764444444444,52.98643568974043,19.635764444444444,0.0,157.38746378442275,-1.228679073,66.0,1.0,0.39970117345717215,147.01059488717772,0.6334510543019746,629.4304019595633,19.635764444444444,52.98643568974043,0.0,0.05245690490537239,1.4604586004161264,52.98643568974043
1,745,745,19.635764444444444,52.98643568974043,19.635764444444444,0.0,157.38746378442275,-2.01929444,66.0,1.0,0.39970117345717215,149.89405607924712,0.6654895119916346,661.265504553226,19.635764444444444,52.98643568974043,0.0,0.05511005121703693,1.4604586004161264,52.98643568974043
1,746,746,19.92883555555556,52.98643568974043,19.92883555555556,0.0,157.38746378442275,-2.5,66.0,1.0,0.39970117345717215,152.75019262153413,0.6972243624614902,692.7989269884905,19.92883555555556,52.98643568974043,0.0,0.0577380554203259,1.4664396435000258,52.98643568974043
1,747,747,19.049622222222226,52.98643568974043,19.049622222222226,0.0,157.38746378442275,-2.4867793127,66.0,1.0,0.39970117345717215,155.6873442364918,0.7298593804054645,725.2268033380985,19.049622222222226,52.98643568974043,0.0,0.060440603661813364,1.4484965142483242,52.98643568974043
1,748,748,19.342693333333333,52.98643568974043,19.342693333333333,0.0,157.38746378442275,-2.2140426989,66.0,1.0,0.39970117345717215,158.59716672746518,0.7621907414162797,757.3529501314953,19.342693333333333,52.98643568974043,0.0,0.06311800567809779,1.4544775573322235,52.98643568974043
1,749,749,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,-2.4454960612,0.0,0.0,0.0,156.80388244782202,0.7422653605313558,737.5540399956283,19.342693333333333,0.0,0.0,0.06146795899621871,0.394748843537414,0.0
1,750,750,20.221906666666666,0.0,20.221906666666666,0.0,157.38746378442275,-1.4209156296,0.0,0.0,0.0,154.9294945244863,0.7214388280498479,716.8596980693927,20.221906666666666,0.0,0.0,0.05974328677968104,0.4126919727891156,0.0
1,751,751,21.10112,0.0,21.10112,0.0,157.38746378442275,-1.6844388629,0.0,0.0,0.0,152.974009716095,0.6997112190677223,695.2699989721046,21.10112,0.0,0.0,0.05794399524727933,0.43063510204081723,0.0
1,752,752,21.980333333333338,0.0,21.980333333333338,0.0,157.38746378442275,0.5021920311,0.0,0.0,0.0,150.93743478072187,0.6770826086746874,672.7850173168615,21.980333333333338,0.0,0.0,0.0560700906172899,0.44857823129251884,0.0
1,753,753,22.273404444444445,0.0,22.273404444444445,0.0,157.38746378442275,4.0420367622,0.0,0.0,0.0,148.87394519857693,0.6541549466508547,650.0028821769074,22.273404444444445,0.0,0.0,0.054171421133170056,0.4545592743764182,0.0
1,754,754,21.687262222222223,0.0,21.687262222222223,0.0,157.38746378442275,7.9834227652,0.0,0.0,0.0,146.86479629659664,0.6318310699621849,627.8207000145793,21.687262222222223,0.0,0.0,0.05232275189720637,0.44259718820861593,0.0
1,755,755,21.10112,0.0,21.10112,0.0,157.38746378442275,10.7923849755,0.0,0.0,0.0,144.909983546391,0.6101109282932332,606.2384208337958,21.10112,0.0,0.0,0.05052407874271154,0.43063510204081723,0.0
1,756,756,20.80804888888889,52.98643568974043,20.80804888888889,0.0,157.38746378442275,12.168729307,66.0,1.0,0.39970117345717215,147.68528234400654,0.6409475816000726,636.8793471598237,20.80804888888889,52.98643568974043,0.0,0.053077702071824634,1.4843827727517274,52.98643568974043
1,757,757,20.51497777777778,52.98643568974043,20.51497777777778,0.0,157.38746378442275,13.1357346729,66.0,1.0,0.39970117345717215,150.487434228072,0.6720826025341333,667.8167473085067,20.51497777777778,52.98643568974043,0.0,0.055656033611843216,1.4784017296678245,52.98643568974043
1,758,758,20.51497777777778,52.98643568974043,20.51497777777778,0.0,157.38746378442275,13.6,66.0,1.0,0.39970117345717215,153.28935259948048,0.7032150288831163,698.7515693405106,20.51497777777778,52.98643568974043,0.0,0.05823415029090013,1.4784017296678245,52.98643568974043
1,759,759,20.51497777777778,52.98643568974043,20.51497777777778,0.0,157.38746378442275,13.5538303459,66.0,1.0,0.39970117345717215,156.09103747769132,0.7343448608632368,729.6838134706785,20.51497777777778,52.98643568974043,0.0,0.06081205212690046,1.4784017296678245,52.98643568974043
1,760,760,19.92883555555556,0.0,19.92883555555556,0.0,157.38746378442275,12.928279484,0.0,0.0,0.0,154.24379331945283,0.7138199257716983,709.2891546298356,19.92883555555556,0.0,0.0,0.059112355582118144,0.4067109297052163,0.0
1,761,761,19.635764444444444,0.0,19.635764444444444,0.0,157.38746378442275,11.9845986985,0.0,0.0,0.0,152.42378745957728,0.6935976384397478,689.1952225770782,19.635764444444444,0.0,0.0,0.05743772169156416,0.4007298866213169,0.0
1,762,762,20.51497777777778,0.0,20.51497777777778,0.0,157.38746378442275,10.2230505765,0.0,0.0,0.0,150.52268018280753,0.6724742242534171,668.2058833191121,20.51497777777778,0.0,0.0,0.05568846431528562,0.418673015873015,0.0
1,763,763,20.80804888888889,0.0,20.80804888888889,0.0,157.38746378442275,4.5197967805,0.0,0.0,0.0,148.59464697029443,0.6510516330032715,646.9192659395686,20.80804888888889,0.0,0.0,0.05391443169760552,0.4246540589569179,0.0
1,764,764,21.10112,0.0,21.10112,0.0,157.38746378442275,-1.6359744263,0.0,0.0,0.0,146.63969006586598,0.629329889620733,625.3353952116246,21.10112,0.0,0.0,0.052115625903127315,0.43063510204081723,0.0
1,765,765,20.51497777777778,0.0,20.51497777777778,0.0,157.38746378442275,-3.0933896564,0.0,0.0,0.0,144.73906479721236,0.6082118310801373,604.351377605939,20.51497777777778,0.0,0.0,0.05036681203483115,0.418673015873015,0.0
1,766,766,20.80804888888889,52.98643568974043,20.80804888888889,0.0,157.38746378442275,-3.980774061,66.0,1.0,0.39970117345717215,147.514377838057,0.6390486426450777,634.9924611855693,20.80804888888889,52.98643568974043,0.0,0.05292044846950323,1.4843827727517274,52.98643568974043
1,767,767,19.635764444444444,52.98643568974043,19.635764444444444,0.0,157.38746378442275,-3.8395478936,66.0,1.0,0.39970117345717215,150.39779704821382,0.6710866338690424,666.8271002742965,19.635764444444444,52.98643568974043,0.0,0.05557355615253742,1.4604586004161264,52.98643568974043
1,768,768,20.221906666666666,52.98643568974043,20.221906666666666,0.0,157.38746378442275,-4.2101609773,66.0,1.0,0.39970117345717215,153.226807250737,0.7025200805637445,698.0610320100687,20.221906666666666,52.98643568974043,0.0,0.05817660071756553,1.472420686583925,52.98643568974043
1,769,769,19.635764444444444,52.98643568974043,19.635764444444444,0.0,157.38746378442275,-4.2478250942,66.0,1.0,0.39970117345717215,156.10975042510944,0.7345527825012161,729.8904153845607,19.635764444444444,52.98643568974043,0.0,0.06082927038791239,1.4604586004161264,52.98643568974043
1,770,770,19.635764444444444,0.0,19.635764444444444,0.0,157.38746378442275,-3.8535449252,0.0,0.0,0.0,154.28958906880843,0.7143287674312049,709.7947665600738,19.635764444444444,0.0,0.0,0.059154493421124575,0.4007298866213169,0.0
1,771,771,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,-4.2780340221,0.0,0.0,0.0,152.49666375397018,0.6944073750441131,689.9998196061711,19.342693333333333,0.0,0.0,0.05750477703193358,0.394748843537414,0.0
1,772,772,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,-4.0549720288,0.0,0.0,0.0,150.7038878495748,0.6744876427730536,670.2065222311811,19.342693333333333,0.0,0.0,0.05585519811910836,0.394748843537414,0.0
1,773,773,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,-3.6654070099,0.0,0.0,0.0,148.9112613431715,0.6545695704796833,650.4148742976391,19.342693333333333,0.0,0.0,0.05420575667119253,0.394748843537414,0.0
1,774,774,19.92883555555556,0.0,19.92883555555556,0.0,157.38746378442275,-3.3291699966,0.0,0.0,0.0,147.0646154996109,0.6340512833290102,630.0268212017273,19.92883555555556,0.0,0.0,0.05250661065103152,0.4067109297052163,0.0
1,775,775,21.10112,0.0,21.10112,0.0,157.38746378442275,-2.6188149332,0.0,0.0,0.0,145.10978609780503,0.612330956642278,608.4443581775115,21.10112,0.0,0.0,0.05070792217497388,0.43063510204081723,0.0
1,776,776,21.394191111111112,52.98643568974043,21.394191111111112,0.0,157.38746378442275,-0.9911747916,66.0,1.0,0.39970117345717215,147.83089952250847,0.6425655502500941,638.4870462090632,21.394191111111112,52.98643568974043,0.0,0.05321168815810178,1.496344858919526,52.98643568974043
1,777,777,21.394191111111112,52.98643568974043,21.394191111111112,0.0,157.38746378442275,1.5283023176000001,66.0,1.0,0.39970117345717215,150.55178618775986,0.6727976243084429,668.527230683279,21.394191111111112,52.98643568974043,0.0,0.055715245494064425,1.496344858919526,52.98643568974043
1,778,778,21.394191111111112,52.98643568974043,21.394191111111112,0.0,157.38746378442275,4.1354264185,66.0,1.0,0.39970117345717215,153.2724461124558,0.7030271790272867,698.5649118087885,21.394191111111112,52.98643568974043,0.0,0.05821859420024906,1.496344858919526,52.98643568974043
1,779,779,21.10112,52.98643568974043,21.10112,0.0,157.38746378442275,6.5976252997,66.0,1.0,0.39970117345717215,156.0199636768411,0.7335551519649012,728.8991170273864,21.10112,52.98643568974043,0.0,0.060746655306891106,1.4903638158356267,52.98643568974043
1,780,780,21.10112,0.0,21.10112,0.0,157.38746378442275,8.0748373102,0.0,0.0,0.0,154.06438799602046,0.711826533289116,707.3084146451852,21.10112,0.0,0.0,0.05894728016044546,0.43063510204081723,0.0
1,781,781,20.51497777777778,0.0,20.51497777777778,0.0,157.38746378442275,9.254892111,0.0,0.0,0.0,152.1631440025393,0.6907016000282146,686.3175659545467,20.51497777777778,0.0,0.0,0.057197896987627866,0.418673015873015,0.0
1,782,782,20.221906666666666,0.0,20.221906666666666,0.0,157.38746378442275,9.6419910949,0.0,0.0,0.0,150.28914280740736,0.6698793645267486,665.6274937344813,20.221906666666666,0.0,0.0,0.05547358060959091,0.4126919727891156,0.0
1,783,783,20.221906666666666,0.0,20.221906666666666,0.0,157.38746378442275,9.7572896449,0.0,0.0,0.0,148.4152977790417,0.6490588642115744,644.9391456871009,20.221906666666666,0.0,0.0,0.053749407924585456,0.4126919727891156,0.0
1,784,784,19.92883555555556,0.0,19.92883555555556,0.0,157.38746378442275,8.5218289759,0.0,0.0,0.0,146.5686932657781,0.6285410362864234,624.5515489019066,19.92883555555556,0.0,0.0,0.05205029993348668,0.4067109297052163,0.0
1,785,785,20.221906666666666,0.0,20.221906666666666,0.0,157.38746378442275,6.0628953077,0.0,0.0,0.0,144.69515827487425,0.607723980831936,603.8666238499289,20.221906666666666,0.0,0.0,0.050326412521870895,0.4126919727891156,0.0
1,786,786,20.221906666666666,52.98643568974043,20.221906666666666,0.0,157.38746378442275,4.7754652358000005,66.0,1.0,0.39970117345717215,147.5246436972952,0.6391627077477245,635.1058022920699,20.221906666666666,52.98643568974043,0.0,0.05292989434886824,1.472420686583925,52.98643568974043
1,787,787,20.51497777777778,52.98643568974043,20.51497777777778,0.0,157.38746378442275,5.0155953876,66.0,1.0,0.39970117345717215,150.3268089679146,0.670297877421273,666.0433502361585,20.51497777777778,52.98643568974043,0.0,0.05550823820619707,1.4784017296678245,52.98643568974043
1,788,788,20.221906666666666,52.98643568974043,20.221906666666666,0.0,157.38746378442275,3.812307341,66.0,1.0,0.39970117345717215,153.15582508611112,0.7017313898456791,697.277347284434,20.221906666666666,52.98643568974043,0.0,0.05811128821438736,1.472420686583925,52.98643568974043
1,789,789,19.92883555555556,52.98643568974043,19.92883555555556,0.0,157.38746378442275,2.6249343532,66.0,1.0,0.39970117345717215,156.01168981431422,0.7334632201590469,728.8077687328042,19.92883555555556,52.98643568974043,0.0,0.06073904231459323,1.4664396435000258,52.98643568974043
1,790,790,20.221906666666666,0.0,20.221906666666666,0.0,157.38746378442275,1.748567188,0.0,0.0,0.0,154.13736790703132,0.7126374211892367,708.1141556625073,20.221906666666666,0.0,0.0,0.059014430841112374,0.4126919727891156,0.0
1,791,791,19.049622222222226,0.0,19.049622222222226,0.0,157.38746378442275,1.8682954675,0.0,0.0,0.0,152.3715396386396,0.6930171070959954,688.6183759926948,19.049622222222226,0.0,0.0,0.05738964713665263,0.38876780045351467,0.0
1,792,792,19.049622222222226,0.0,19.049622222222226,0.0,157.38746378442275,1.1665258591,0.0,0.0,0.0,150.60585852260357,0.6733984280289287,669.1242209711883,19.049622222222226,0.0,0.0,0.05576499883083492,0.38876780045351467,0.0
1,793,793,18.46348,0.0,18.46348,0.0,157.38746378442275,0.9829889257000001,0.0,0.0,0.0,148.89449326936005,0.654383258548445,650.2297449289645,18.46348,0.0,0.0,0.05419032793807521,0.37680571428571596,0.0
1,794,794,18.46348,0.0,18.46348,0.0,157.38746378442275,0.9,0.0,0.0,0.0,147.1832706298876,0.635369673665418,631.3368434264108,18.46348,0.0,0.0,0.052615788267889894,0.37680571428571596,0.0
1,795,795,18.46348,0.0,18.46348,0.0,157.38746378442275,0.9,0.0,0.0,0.0,145.4721905923018,0.6163576732477979,612.4455163323157,18.46348,0.0,0.0,0.051041379809343757,0.37680571428571596,0.0
1,796,796,19.049622222222226,52.98643568974043,19.049622222222226,0.0,157.38746378442275,0.9,66.0,1.0,0.39970117345717215,148.4099487074286,0.64899943008254,644.8800887994785,19.049622222222226,52.98643568974043,0.0,0.05374448610713214,1.4484965142483242,52.98643568974043
1,797,797,18.75655111111111,52.98643568974043,18.75655111111111,0.0,157.38746378442275,1.0086425391,66.0,1.0,0.39970117345717215,151.37454637072886,0.6819394041192096,677.6109856187844,18.75655111111111,52.98643568974043,0.0,0.05647228815891195,1.4425154711644248,52.98643568974043
1,798,798,19.635764444444444,52.98643568974043,19.635764444444444,0.0,157.38746378442275,1.4632378125,66.0,1.0,0.39970117345717215,154.25764390017463,0.7139738211130515,709.4420731638089,19.635764444444444,52.98643568974043,0.0,0.05912509985530536,1.4604586004161264,52.98643568974043
1,799,799,20.51497777777778,52.98643568974043,20.51497777777778,0.0,157.38746378442275,1.2626898048,66.0,1.0,0.39970117345717215,157.05924808744376,0.745102756527153,740.3734264186583,20.51497777777778,52.98643568974043,0.0,0.06170292744550865,1.4784017296678245,52.98643568974043
1,800,800,21.10112,0.0,21.10112,0.0,157.38746378442275,1.1189291015,0.0,0.0,0.0,155.10358579958887,0.7233731755509876,718.7817678440077,21.10112,0.0,0.0,0.05990347260971812,0.43063510204081723,0.0
1,801,801,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,1.2384062108,0.0,0.0,0.0,153.90644860138391,0.710071651126488,705.564671103339,12.89512888888889,0.0,0.0,0.05880195608828561,0.26316589569161053,0.0
1,802,802,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,1.3026144537,0.0,0.0,0.0,152.57398935786347,0.695266548420705,690.8535396214879,14.360484444444445,0.0,0.0,0.05757592629564862,0.29307111111111084,0.0
1,803,803,18.46348,0.0,18.46348,0.0,157.38746378442275,0.8802488869,0.0,0.0,0.0,150.86246009371698,0.6762495565968554,671.95725280271,18.46348,0.0,0.0,0.056001104492266855,0.37680571428571596,0.0
