Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,804,804,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,0.7599497660000001,0.0,0.0,0.0,149.2323265410584,0.6581369615673154,653.9596223740466,17.584266666666668,0.0,0.0,0.0545011769625841,0.35886258503401436,0.0
1,805,805,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,0.5594017582,0.0,0.0,0.0,147.81900372366042,0.6424333747073379,638.3557096133763,15.23969777777778,0.0,0.0,0.05320074252965883,0.31101424036281244,0.0
1,806,806,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,0.4,0.0,0.0,0.0,146.51413612856282,0.6279348458729201,623.9492061114981,14.067413333333334,0.0,0.0,0.052000100517667985,0.2870900680272115,0.0
1,807,807,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,0.4416942573,0.0,0.0,0.0,145.155208549732,0.6128356505525778,608.9458486852141,14.653555555555556,0.0,0.0,0.05074971653347896,0.29905215419501197,0.0
1,808,808,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,0.6000000000000001,66.0,1.0,0.39970117345717215,148.5534272229745,0.650593635810828,646.4641757554442,14.067413333333334,52.98643568974043,0.0,0.053876504354983264,1.346818781822021,52.98643568974043
1,809,809,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,0.450234045,66.0,1.0,0.39970117345717215,152.00553143402706,0.6889503492669673,684.5774307647829,13.481271111111111,52.98643568974043,0.0,0.05705287363653495,1.3348566956542205,52.98643568974043
1,810,810,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,-0.20834570160000002,66.0,1.0,0.39970117345717215,155.4031792470292,0.7267019916336578,722.089455203173,14.067413333333334,52.98643568974043,0.0,0.06017913619494733,1.346818781822021,52.98643568974043
1,811,811,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,-0.4025117022,66.0,1.0,0.39970117345717215,158.7463752000141,0.7638486133334902,759.0002991731623,14.653555555555556,52.98643568974043,0.0,0.06325529620578067,1.3587808679898215,52.98643568974043
1,812,812,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,0.3666514442,0.0,0.0,0.0,157.30517518387813,0.7478352798208683,743.0886057895765,15.53276888888889,0.0,0.0,0.06192921125006889,0.3169952834467118,0.0
1,813,813,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,0.4200707843,0.0,0.0,0.0,155.8370109063938,0.7315223434043755,726.8792111472573,15.825840000000001,0.0,0.0,0.060578315788587155,0.3229763265306129,0.0
1,814,814,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-0.3138257792,0.0,0.0,0.0,154.34188461458282,0.7149098290509203,710.3721400546427,16.118911111111114,0.0,0.0,0.05920261188887763,0.32895736961451405,0.0
1,815,815,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-0.9073524375,0.0,0.0,0.0,152.90105163932898,0.698900573770322,694.4644990176503,15.53276888888889,0.0,0.0,0.05787686465685893,0.3169952834467118,0.0
1,816,816,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-2.3227080717,0.0,0.0,0.0,151.43325437214,0.682591715246,678.2591563842287,15.825840000000001,0.0,0.0,0.056526306890926636,0.3229763265306129,0.0
1,817,817,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-4.9830460098,0.0,0.0,0.0,149.96557942138995,0.6662842157932217,662.0551641960266,15.825840000000001,0.0,0.0,0.05517586167147484,0.3229763265306129,0.0
1,818,818,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-6.6635574837,0.0,0.0,0.0,148.44385805418634,0.6493762006020704,645.2544678741425,16.41198222222222,0.0,0.0,0.053775686963425495,0.3349384126984134,0.0
1,819,819,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-9.1,0.0,0.0,0.0,146.8951791357469,0.6321686570638546,628.156144377103,16.705053333333332,0.0,0.0,0.05235070792375224,0.34091945578231275,0.0
1,820,820,16.705053333333332,0.0,16.705053333333332,0.0,157.37691362604428,-9.1976367165,0.0,0.0,0.0,145.34662927388402,0.6149625474876003,611.059245740355,16.705053333333332,0.0,0.0,0.05092584763233227,0.34091945578231275,0.0
1,821,821,17.291195555555557,52.98123009805647,17.291195555555557,0.0,157.37691362604428,-9.6234159151,66.0,1.0,0.399718084559961,148.44644199303735,0.6494049110337482,645.2829960744331,17.291195555555557,52.98123009805647,0.0,0.05377806451157872,1.4125061439112454,52.98123009805647
1,822,822,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,-9.9001712524,66.0,1.0,0.39970117345717215,151.51937406062942,0.6835486006736602,679.2099682508615,17.584266666666668,52.98643568974043,0.0,0.0566055478165565,1.4185912988288238,52.98643568974043
1,823,823,18.46348,52.98643568974043,18.46348,0.0,157.38746378442275,-9.9280054801,66.0,1.0,0.39970117345717215,154.51079696649998,0.7167866329611109,712.237031480062,18.46348,52.98643568974043,0.0,0.059358032459376785,1.4365344280805254,52.98643568974043
1,824,824,19.049622222222226,52.98643568974043,19.049622222222226,0.0,157.38746378442275,-10.7724740267,66.0,1.0,0.39970117345717215,157.44780186442893,0.7494200207158769,744.6632879876291,19.049622222222226,52.98643568974043,0.0,0.06206044570277766,1.4484965142483242,52.98643568974043
1,825,825,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,-9.5750656468,0.0,0.0,0.0,155.7900351719397,0.7310003907993301,726.3605714895183,17.87733777777778,0.0,0.0,0.06053509221514445,0.3648436281179137,0.0
1,826,826,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-6.5226167371,0.0,0.0,0.0,154.29491279477327,0.7143879199419252,709.8535436168752,16.118911111111114,0.0,0.0,0.059159391917399384,0.32895736961451405,0.0
1,827,827,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-3.8628382235,0.0,0.0,0.0,152.93533681788693,0.6992815201987438,694.843027495799,14.653555555555556,0.0,0.0,0.05790841132559371,0.29905215419501197,0.0
1,828,828,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-1.2413745861,0.0,0.0,0.0,151.6571272230479,0.685079191367199,680.7308439506128,13.774342222222224,0.0,0.0,0.05673229802071946,0.28110902494331036,0.0
1,829,829,13.1882,0.0,13.1882,0.0,157.38746378442275,0.4612512844,0.0,0.0,0.0,150.4331928683746,0.6714799207597175,667.2178908870864,13.1882,0.0,0.0,0.055606124750986446,0.2691469387755099,0.0
1,830,830,13.1882,0.0,13.1882,0.0,157.38746378442275,0.6556570385,0.0,0.0,0.0,149.20936050823082,0.6578817834247868,653.7060639029819,13.1882,0.0,0.0,0.054480045329025915,0.2691469387755099,0.0
1,831,831,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-0.164539331,0.0,0.0,0.0,148.0397988568165,0.6448866539646279,640.7934173708237,12.602057777777778,0.0,0.0,0.053403901772716374,0.2571848526077094,0.0
1,832,832,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-0.18454161430000002,0.0,0.0,0.0,146.8974190302229,0.6321935447802545,628.1808741257254,12.308986666666668,0.0,0.0,0.0523527689078861,0.25120380952381005,0.0
1,833,833,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,0.144776801,0.0,0.0,0.0,145.78221876329792,0.6198024307033102,615.8684091590796,12.015915555555555,0.0,0.0,0.05132664465031083,0.24522276643990892,0.0
1,834,834,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-2.7320927046,0.0,0.0,0.0,144.64002706837877,0.6071114118708751,603.257942997999,12.308986666666668,0.0,0.0,0.050275684890240764,0.25120380952381005,0.0
1,835,835,13.1882,52.98123009805647,13.1882,0.0,157.37691362604428,-6.1552117822,66.0,1.0,0.399718084559961,148.1190797299455,0.64576755255495,641.6687247051892,13.1882,52.98123009805647,0.0,0.053476850129609906,1.3287715407366403,52.98123009805647
1,836,836,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,-10.0669026145,66.0,1.0,0.39970117345717215,151.57122013662246,0.684124668184694,679.7823793354487,13.481271111111111,52.98643568974043,0.0,0.05665325271568036,1.3348566956542205,52.98643568974043
1,837,837,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,-13.7522776573,66.0,1.0,0.39970117345717215,154.9689041422327,0.7218767126914747,717.294803361458,14.067413333333334,52.98643568974043,0.0,0.05977954857583615,1.346818781822021,52.98643568974043
1,838,838,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,-15.481436237,66.0,1.0,0.39970117345717215,158.3663050075092,0.7596256111945466,754.8041013521319,14.067413333333334,52.98643568974043,0.0,0.06290558391133692,1.346818781822021,52.98643568974043
1,839,839,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-16.5776915173,0.0,0.0,0.0,157.11472719333744,0.7457191910370825,740.9859482839731,13.481271111111111,0.0,0.0,0.06175397518826345,0.275127981859411,0.0
1,840,840,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-17.2391140541,0.0,0.0,0.0,155.86325367731683,0.7318139297479649,727.1689467285701,13.481271111111111,0.0,0.0,0.060602462432583555,0.275127981859411,0.0
1,841,841,13.1882,0.0,13.1882,0.0,157.38746378442275,-17.8904897819,0.0,0.0,0.0,154.63896881210565,0.7182107645789516,713.6521238231454,13.1882,0.0,0.0,0.05947596664914955,0.2691469387755099,0.0
1,842,842,13.1882,0.0,13.1882,0.0,157.38746378442275,-17.9478136774,0.0,0.0,0.0,153.41478597063323,0.7046087330070359,700.1364273196295,13.1882,0.0,0.0,0.05834956474036416,0.2691469387755099,0.0
1,843,843,13.1882,0.0,13.1882,0.0,157.38746378442275,-17.4157323895,0.0,0.0,0.0,152.19070514439758,0.691007834937751,686.6218571241557,13.1882,0.0,0.0,0.05722325669840451,0.2691469387755099,0.0
1,844,844,13.1882,0.0,13.1882,0.0,157.38746378442275,-17.0619705446,0.0,0.0,0.0,150.96672632489748,0.6774080702766386,673.1084131428647,13.1882,0.0,0.0,0.05609704251544836,0.2691469387755099,0.0
1,845,845,13.1882,0.0,13.1882,0.0,157.38746378442275,-15.5119990867,0.0,0.0,0.0,149.74284950363233,0.6638094389292482,659.5960952819056,13.1882,0.0,0.0,0.05497092218367411,0.2691469387755099,0.0
1,846,846,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-12.4621988812,0.0,0.0,0.0,148.49199031075256,0.6499110034528062,645.7858762142528,13.481271111111111,0.0,0.0,0.05381997468241126,0.275127981859411,0.0
1,847,847,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-14.0590364197,0.0,0.0,0.0,147.18706663343937,0.6354118514826597,631.3787535318245,14.067413333333334,0.0,0.0,0.052619281067741025,0.2870900680272115,0.0
1,848,848,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-13.5979678045,0.0,0.0,0.0,145.9093360611157,0.6212148451235078,617.2718586761353,13.774342222222224,0.0,0.0,0.05144360852372159,0.28110902494331036,0.0
1,849,849,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,-10.5087224569,0.0,0.0,0.0,144.65879632768946,0.6073199591965496,603.4651666281995,13.481271111111111,0.0,0.0,0.05029295496526373,0.275127981859411,0.0
1,850,850,12.89512888888889,52.98123009805647,12.89512888888889,0.0,157.37691362604428,-6.8495262016,66.0,1.0,0.399718084559961,148.164931786501,0.6462770198500111,642.1749582999362,12.89512888888889,52.98123009805647,0.0,0.05351903977830954,1.322790497652741,52.98123009805647
1,851,851,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-4.5761274118,66.0,1.0,0.39970117345717215,151.75249017892193,0.6861387797657992,681.7837069099736,12.015915555555555,52.98643568974043,0.0,0.056820043912823866,1.3049514802347184,52.98643568974043
1,852,852,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-2.8677588766,66.0,1.0,0.39970117345717215,155.3668339694932,0.7262981552165912,721.6881820241423,11.722844444444446,52.98643568974043,0.0,0.0601456939765099,1.298970437150819,52.98643568974043
1,853,853,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-2.1323895422,66.0,1.0,0.39970117345717215,159.0350452874481,0.7670560587494233,762.1873862317492,11.136702222222223,52.98643568974043,0.0,0.0635209089283898,1.2870083509830186,52.98643568974043
1,854,854,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-1.5325493778000001,0.0,0.0,0.0,158.00008663571754,0.7555565181746393,750.7608357553078,11.136702222222223,0.0,0.0,0.06256861703102824,0.2272796371882091,0.0
1,855,855,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-1.366000685,0.0,0.0,0.0,156.99229859189103,0.7443588732432337,739.6342647245882,10.843631111111112,0.0,0.0,0.061641325504174366,0.22129859410430797,0.0
1,856,856,10.55056,0.0,10.55056,0.0,157.38746378442275,-1.3685466377,0.0,0.0,0.0,156.01167889175125,0.733463098797236,728.8076481413034,10.55056,0.0,0.0,0.060739032264463984,0.21531755102040862,0.0
1,857,857,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-2.6400616509,0.0,0.0,0.0,155.00405654857008,0.7222672949841119,717.682906542885,10.843631111111112,0.0,0.0,0.05981189320300734,0.22129859410430797,0.0
1,858,858,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-4.8,0.0,0.0,0.0,153.99651817391748,0.7110724241546388,706.5590920062665,10.843631111111112,0.0,0.0,0.05888483140313914,0.22129859410430797,0.0
1,859,859,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-4.0980933897,0.0,0.0,0.0,152.96197939944642,0.6995775488827378,695.1371772210106,11.136702222222223,0.0,0.0,0.05793292584557134,0.2272796371882091,0.0
1,860,860,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-2.446306656,0.0,0.0,0.0,151.90044247519012,0.687782694168779,683.4171870288045,11.429773333333335,0.0,0.0,0.0569561786006171,0.23326068027210844,0.0
1,861,861,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-2.5841534422,0.0,0.0,0.0,150.8389940123442,0.6759888223593798,671.6981735024478,11.429773333333335,0.0,0.0,0.05597951275126659,0.23326068027210844,0.0
1,862,862,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-5.0056855805,0.0,0.0,0.0,149.77763400353683,0.6641959333726314,659.9801365605517,11.429773333333335,0.0,0.0,0.05500292829073688,0.23326068027210844,0.0
1,863,863,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-7.9943144195,0.0,0.0,0.0,148.71636244139685,0.6524040271266318,648.2630761217341,11.429773333333335,0.0,0.0,0.05402642521224552,0.23326068027210844,0.0
1,864,864,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-10.6469802489,0.0,0.0,0.0,147.65517931855373,0.6406131035394861,636.5469921046197,11.429773333333335,0.0,0.0,0.05305000350901073,0.23326068027210844,0.0
1,865,865,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-11.6734787076,0.0,0.0,0.0,146.59408462763753,0.6288231625293059,624.83188442784,11.429773333333335,0.0,0.0,0.05207366317425119,0.23326068027210844,0.0
1,866,866,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-11.7629866423,0.0,0.0,0.0,145.5330783612789,0.6170342040142099,613.1177530100334,11.429773333333335,0.0,0.0,0.05109740420118622,0.23326068027210844,0.0
1,867,867,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-11.6627126384,0.0,0.0,0.0,144.47216051210913,0.6052462279123235,601.4045977698449,11.429773333333335,0.0,0.0,0.050121226583035666,0.23326068027210844,0.0
1,868,868,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,-11.7878068273,66.0,1.0,0.399718084559961,148.1408176920037,0.6460090854667078,641.9087245547461,11.136702222222223,52.98123009805647,0.0,0.053496851783877496,1.2869042391493395,52.98123009805647
1,869,869,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-10.0568900559,66.0,1.0,0.39970117345717215,151.80963117798171,0.6867736797553522,682.4145770504754,11.136702222222223,52.98643568974043,0.0,0.05687262080594011,1.2870083509830186,52.98643568974043
1,870,870,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-6.4332343875,66.0,1.0,0.39970117345717215,155.42397020680306,0.7269330022978119,722.3189995921324,11.722844444444446,52.98643568974043,0.0,0.06019826648821838,1.298970437150819,52.98643568974043
1,871,871,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,-6.4606005252,66.0,1.0,0.39970117345717215,158.9025862339567,0.7655842914884077,760.7249605993335,13.1882,52.98643568974043,0.0,0.06339902996910855,1.3288756525703194,52.98643568974043
1,872,872,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-6.7747688092,0.0,0.0,0.0,157.6509637296827,0.7516773747742523,746.9063141262375,13.481271111111111,0.0,0.0,0.06224738012553025,0.275127981859411,0.0
1,873,873,13.1882,0.0,13.1882,0.0,157.38746378442275,-4.4648818358,0.0,0.0,0.0,156.4265298886338,0.7380725543181537,733.3878464401964,13.1882,0.0,0.0,0.06112074726562183,0.2691469387755099,0.0
1,874,874,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-0.527811394,0.0,0.0,0.0,155.31053552913733,0.7256726169904145,721.0666142258578,12.015915555555555,0.0,0.0,0.060093892343183415,0.24522276643990892,0.0
1,875,875,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,3.2581344902,0.0,0.0,0.0,154.2217185305205,0.7135746503391165,709.0454360140526,11.722844444444446,0.0,0.0,0.05909204400483812,0.23924172335600957,0.0
1,876,876,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,6.1577805686,0.0,0.0,0.0,153.21424535070275,0.7023805038966972,697.9223412666448,10.843631111111112,0.0,0.0,0.0581650421924031,0.22129859410430797,0.0
1,877,877,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,6.179643795,0.0,0.0,0.0,152.1797717656336,0.6908863529514844,686.5011462106172,11.136702222222223,0.0,0.0,0.057213196617269535,0.2272796371882091,0.0
1,878,878,10.55056,0.0,10.55056,0.0,157.38746378442275,5.1178901701,0.0,0.0,0.0,151.199553109396,0.6799950345488444,675.6789573872086,10.55056,0.0,0.0,0.05631127238829974,0.21531755102040862,0.0
1,879,879,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,4.6594245918,0.0,0.0,0.0,150.24650049939615,0.6694055611044017,665.1566976460507,10.25748888888889,0.0,0.0,0.055434344332531936,0.2093365079365075,0.0
1,880,880,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,4.7225482361,0.0,0.0,0.0,149.29352731044713,0.6588169701160793,654.6353147598712,10.25748888888889,0.0,0.0,0.054557489354102116,0.2093365079365075,0.0
1,881,881,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,4.9411234159,0.0,0.0,0.0,148.34063353593055,0.6482292615103394,644.114808655599,10.25748888888889,0.0,0.0,0.05368070744692049,0.2093365079365075,0.0
1,882,882,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,5.0827948396,0.0,0.0,0.0,147.33365044652902,0.6370405605169891,632.9971247938043,10.843631111111112,0.0,0.0,0.05275415657919863,0.22129859410430797,0.0
1,883,883,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,4.158214408,0.0,0.0,0.0,146.24549818833574,0.6249499798703971,620.9832857061184,11.722844444444446,0.0,0.0,0.05175291988550033,0.23924172335600957,0.0
1,884,884,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,1.8191460212,0.0,0.0,0.0,145.13035224814757,0.6125594694238619,608.6714205385076,12.015915555555555,0.0,0.0,0.05072684561534358,0.24522276643990892,0.0
1,885,885,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,0.979974883,0.0,0.0,0.0,144.01529923678777,0.6001699915198639,596.3605813596608,12.015915555555555,0.0,0.0,0.04970085685137602,0.24522276643990892,0.0
1,886,886,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,1.2025459527,66.0,1.0,0.399718084559961,147.6298257657558,0.6403313973972867,636.2670740128984,11.722844444444446,52.98123009805647,0.0,0.05302667505732966,1.29886632531714,52.98123009805647
1,887,887,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,-0.1408836625,66.0,1.0,0.39970117345717215,151.27159747304458,0.6807955274782732,676.4743694129908,11.429773333333335,52.98643568974043,0.0,0.05637756224793656,1.292989394066918,52.98643568974043
1,888,888,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-3.2077406097,66.0,1.0,0.39970117345717215,154.9401500607075,0.7215572228967501,716.9773414383152,11.136702222222223,52.98643568974043,0.0,0.059753091210793835,1.2870083509830186,52.98643568974043
1,889,889,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,-4.0406439091,66.0,1.0,0.39970117345717215,158.6354812970045,0.7626164588556058,757.7759654491531,10.843631111111112,52.98643568974043,0.0,0.06315325989242046,1.2810273078991175,52.98643568974043
1,890,890,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-2.4794839594,0.0,0.0,0.0,157.60055594227316,0.7511172882474797,746.3497825911102,11.136702222222223,0.0,0.0,0.062200998632478556,0.2272796371882091,0.0
1,891,891,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-0.5120561708,0.0,0.0,0.0,156.56571683132137,0.7396190759035708,734.9245519149721,11.136702222222223,0.0,0.0,0.06124881672764165,0.2272796371882091,0.0
1,892,892,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,2.3586254139,0.0,0.0,0.0,155.53096395696218,0.7281218217440241,723.5002733413904,11.136702222222223,0.0,0.0,0.06029671417129681,0.2272796371882091,0.0
1,893,893,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,0.9117707501000001,0.0,0.0,0.0,154.52338167335887,0.716926463037321,712.3759740242053,10.843631111111112,0.0,0.0,0.05936961196968126,0.22129859410430797,0.0
1,894,894,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-1.5852494577,0.0,0.0,0.0,153.46171463224644,0.705130162580516,700.654547265599,11.429773333333335,0.0,0.0,0.058392745000883324,0.23326068027210844,0.0
1,895,895,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-3.4348784108,0.0,0.0,0.0,152.3188829793382,0.692432033103758,688.0370155930095,12.308986666666668,0.0,0.0,0.05734119639911739,0.25120380952381005,0.0
1,896,896,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-2.2429957758,0.0,0.0,0.0,151.20323092375082,0.6800358991527867,675.7195626145749,12.015915555555555,0.0,0.0,0.056314656439251175,0.24522276643990892,0.0
1,897,897,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,0.5831944286,0.0,0.0,0.0,150.03350311646855,0.6670389235163172,662.8050816241907,12.602057777777778,0.0,0.0,0.05523835999868246,0.2571848526077094,0.0
1,898,898,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,2.96141112,0.0,0.0,0.0,148.97221023190252,0.6552467803544725,651.0877857732845,11.429773333333335,0.0,0.0,0.05426183730088211,0.23326068027210844,0.0
1,899,899,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,4.8368877726,0.0,0.0,0.0,147.96517451110967,0.6440574945678852,639.9695208300635,10.843631111111112,0.0,0.0,0.053335238005672435,0.22129859410430797,0.0
1,900,900,10.55056,0.0,10.55056,0.0,157.37691362604428,5.8853179587,0.0,0.0,0.0,146.98530707130993,0.6331700785701105,629.1512096421033,10.55056,0.0,0.0,0.052433636939920265,0.21531755102040862,0.0
1,901,901,10.55056,0.0,10.55056,0.0,157.37691362604428,5.9601895194,0.0,0.0,0.0,146.0055212871302,0.6222835698570023,618.3337999800752,10.55056,0.0,0.0,0.051532111007590246,0.21531755102040862,0.0
1,902,902,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,5.143715036,0.0,0.0,0.0,145.05290151311556,0.6116989057012839,607.8163190020346,10.25748888888889,0.0,0.0,0.05065558121527083,0.2093365079365075,0.0
1,903,903,10.55056,0.0,10.55056,0.0,157.37691362604428,4.1170909921,0.0,0.0,0.0,144.07327676273235,0.6008141862525815,597.00068724756,10.55056,0.0,0.0,0.04975420345425118,0.21531755102040862,0.0
1,904,904,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,3.4205959584,66.0,1.0,0.399718084559961,147.82322026698856,0.6424802251887618,638.4022627245511,10.25748888888889,52.98123009805647,0.0,0.0532046222789025,1.2689611098976379,52.98123009805647
1,905,905,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,1.4259162005000001,66.0,1.0,0.39970117345717215,151.3837227740197,0.6820413641557745,677.7122984927042,12.308986666666668,52.98643568974043,0.0,0.056480731602025526,1.3109325233186195,52.98643568974043
1,906,906,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-1.3554172851000001,66.0,1.0,0.39970117345717215,155.05226601790753,0.7228029557545282,718.2151673572721,11.136702222222223,52.98643568974043,0.0,0.05985625196743663,1.2870083509830186,52.98643568974043
1,907,907,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-4.0439205389,66.0,1.0,0.39970117345717215,158.7205035498584,0.7635611505539821,758.7146609827679,11.136702222222223,52.98643568974043,0.0,0.06323149103948394,1.2870083509830186,52.98643568974043
1,908,908,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-6.2337367279,0.0,0.0,0.0,157.6855711099393,0.7520619012215478,747.2883999000973,11.136702222222223,0.0,0.0,0.06227922326027979,0.2272796371882091,0.0
1,909,909,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-6.1656581802,0.0,0.0,0.0,156.62364055304047,0.7402626728115609,735.564063772668,11.429773333333335,0.0,0.0,0.06130211382387432,0.23326068027210844,0.0
1,910,910,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-4.7639570727,0.0,0.0,0.0,155.58888285170445,0.7287653650189384,724.1397319064315,11.136702222222223,0.0,0.0,0.0603500068261048,0.2272796371882091,0.0
1,911,911,10.55056,0.0,10.55056,0.0,157.38746378442275,-4.1973741295,0.0,0.0,0.0,154.60838010287637,0.7178708900319595,713.3144065342149,10.55056,0.0,0.0,0.05944782119628426,0.21531755102040862,0.0
1,912,912,10.55056,0.0,10.55056,0.0,157.38746378442275,-4.1022947825,0.0,0.0,0.0,153.62795906261067,0.7069773229178962,702.4899832724459,10.55056,0.0,0.0,0.058545710748599544,0.21531755102040862,0.0
1,913,913,10.55056,0.0,10.55056,0.0,157.38746378442275,-4.0993492408,0.0,0.0,0.0,152.64761972409832,0.6960846636010923,691.6664620459487,10.55056,0.0,0.0,0.05764367547678546,0.21531755102040862,0.0
1,914,914,10.55056,0.0,10.55056,0.0,157.38746378442275,-4.1491722799,0.0,0.0,0.0,151.66736208053084,0.6851929120058983,680.8438427795538,10.55056,0.0,0.0,0.05674171537457737,0.21531755102040862,0.0
1,915,915,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-4.0008790958,0.0,0.0,0.0,150.71427048645006,0.6746030054050008,670.3211526312799,10.25748888888889,0.0,0.0,0.05586475144856071,0.2093365079365075,0.0
1,916,916,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-4.7592761731,0.0,0.0,0.0,149.78834267801855,0.6643149186446505,660.0983666070339,9.96441777777778,0.0,0.0,0.0550127816157208,0.20335546485260814,0.0
1,917,917,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-2.6466719945,0.0,0.0,0.0,148.835407668888,0.6537267518765332,649.577405248441,10.25748888888889,0.0,0.0,0.05413596176751737,0.2093365079365075,0.0
1,918,918,10.55056,0.0,10.55056,0.0,157.37691362604428,-1.1277543099,0.0,0.0,0.0,147.85546770965846,0.6428385301073161,638.7582934034458,10.55056,0.0,0.0,0.05323429397478505,0.21531755102040862,0.0
1,919,919,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-2.4576778171,0.0,0.0,0.0,146.84852505074244,0.6316502783415827,627.6410559179222,10.843631111111112,0.0,0.0,0.05230778030818587,0.22129859410430797,0.0
1,920,920,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-1.4565703847,0.0,0.0,0.0,145.81458194236495,0.6201620215818328,616.2257176356736,11.136702222222223,0.0,0.0,0.05135642283820932,0.2272796371882091,0.0
1,921,921,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,0.7416714237,0.0,0.0,0.0,144.78072499591315,0.6086747221768128,604.8113306316152,11.136702222222223,0.0,0.0,0.050405144648021934,0.2272796371882091,0.0
1,922,922,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,2.6424363511999998,66.0,1.0,0.399718084559961,148.47644082345047,0.649738231371672,645.6142007552933,10.843631111111112,52.98123009805647,0.0,0.0538056672018746,1.2809231960654384,52.98123009805647
1,923,923,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,3.9210526316000003,66.0,1.0,0.39970117345717215,152.19939506353367,0.6911043895948185,686.7177989277035,10.55056,52.98643568974043,0.0,0.05723125251501821,1.275046264815218,52.98643568974043
1,924,924,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,4.2470944172,66.0,1.0,0.39970117345717215,156.05746086417884,0.733971787379765,729.3131079661769,9.085204444444445,52.98643568974043,0.0,0.060781157426966985,1.245141049395716,52.98643568974043
1,925,925,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,5.5826692545,0.0,0.0,0.0,155.2123408739317,0.7245815652659079,719.9824876451994,9.085204444444445,0.0,0.0,0.06000354093217763,0.18541233560090653,0.0
1,926,926,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,5.1963922822,0.0,0.0,0.0,154.28603822630123,0.7142893136255691,709.7555631763688,9.96441777777778,0.0,0.0,0.05915122620021409,0.20335546485260814,0.0
1,927,927,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,3.8,0.0,0.0,0.0,153.1702222411099,0.7018913582345544,697.4363003189688,12.015915555555555,0.0,0.0,0.058124535404531115,0.24522276643990892,0.0
1,928,928,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,2.5039616395,0.0,0.0,0.0,151.8919930724856,0.6876888119165065,683.323900667714,13.774342222222224,0.0,0.0,0.05694840408931695,0.28110902494331036,0.0
1,929,929,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-0.11971686270000001,0.0,0.0,0.0,150.7222078683576,0.6746911985373069,670.4087859824922,12.602057777777778,0.0,0.0,0.05587205483644405,0.2571848526077094,0.0
1,930,930,13.1882,0.0,13.1882,0.0,157.38746378442275,-1.2909007878,0.0,0.0,0.0,149.4983514236305,0.6610927935958946,656.8966930904631,13.1882,0.0,0.0,0.054745953253643065,0.2691469387755099,0.0
1,931,931,13.1882,0.0,13.1882,0.0,157.38746378442275,-2.46094303,0.0,0.0,0.0,148.27459696694046,0.647495521854894,643.385726206175,13.1882,0.0,0.0,0.05361994551264065,0.2691469387755099,0.0
1,932,932,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-5.7590021692,0.0,0.0,0.0,147.02386012843874,0.6335984458715416,629.5768580026119,13.481271111111111,0.0,0.0,0.05246911059276705,0.275127981859411,0.0
1,933,933,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-8.1537161776,0.0,0.0,0.0,145.74614315665715,0.619401590629524,615.4701133048834,13.774342222222224,0.0,0.0,0.05129345056295387,0.28110902494331036,0.0
1,934,934,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-9.4346843247,0.0,0.0,0.0,144.46853266128988,0.6052059184587766,601.3645441692131,13.774342222222224,0.0,0.0,0.05011788850480983,0.28110902494331036,0.0
1,935,935,13.481271111111111,52.98123009805647,13.481271111111111,0.0,157.37691362604428,-10.9387943829,66.0,1.0,0.399718084559961,147.9205152527075,0.6435612805856388,639.4764564264569,13.481271111111111,52.98123009805647,0.0,0.05329414588102816,1.3347525838205414,52.98123009805647
1,936,936,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,-11.5438063706,66.0,1.0,0.39970117345717215,151.39975656777395,0.6822195174197105,677.8893209789218,13.1882,52.98643568974043,0.0,0.05649548470530227,1.3288756525703194,52.98643568974043
1,937,937,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,-10.9353236671,66.0,1.0,0.39970117345717215,154.9057923074139,0.7211754700823765,716.5980116925227,12.89512888888889,52.98643568974043,0.0,0.05972147776419059,1.32289460948642,52.98643568974043
1,938,938,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,-11.1241580089,66.0,1.0,0.39970117345717215,158.35736715470938,0.7595263017189933,754.7054222155333,13.481271111111111,52.98643568974043,0.0,0.06289735996462482,1.3348566956542205,52.98643568974043
1,939,939,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-10.8017810252,0.0,0.0,0.0,157.1057900853587,0.7456198898373188,740.887277370636,13.481271111111111,0.0,0.0,0.061745751926880234,0.275127981859411,0.0
1,940,940,13.1882,0.0,13.1882,0.0,157.38746378442275,-10.9447653842,0.0,0.0,0.0,155.88140167544682,0.7320155741716314,727.3693112709911,13.1882,0.0,0.0,0.06061916086932171,0.2691469387755099,0.0
1,941,941,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-9.3125813449,0.0,0.0,0.0,154.57586221385327,0.7175095801539251,712.9553899689748,14.067413333333334,0.0,0.0,0.059417900655802554,0.2870900680272115,0.0
1,942,942,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-7.1794611257,0.0,0.0,0.0,153.1891784631656,0.7021019829240623,697.6455881275205,14.946626666666667,0.0,0.0,0.058141977508752433,0.3050331972789113,0.0
1,943,943,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-6.102660121,0.0,0.0,0.0,151.72135718540798,0.6857928576156442,681.4399804033397,15.825840000000001,0.0,0.0,0.05679139765008248,0.3229763265306129,0.0
1,944,944,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-4.3739011303,0.0,0.0,0.0,150.19948950339068,0.6688832167043409,664.637668680105,16.41198222222222,0.0,0.0,0.05539108831403492,0.3349384126984134,0.0
1,945,945,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-2.2681470487,0.0,0.0,0.0,148.78608608907916,0.6531787343231019,649.0328660822425,15.23969777777778,0.0,0.0,0.054090579721830366,0.31101424036281244,0.0
1,946,946,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-0.5749286448,0.0,0.0,0.0,147.53530662648393,0.6392811847387104,635.2235272836897,13.481271111111111,0.0,0.0,0.05293970558243934,0.275127981859411,0.0
1,947,947,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,0.8289074095000001,0.0,0.0,0.0,146.47422192495873,0.6274913547217638,623.5085298956451,11.429773333333335,0.0,0.0,0.0519633744391737,0.23326068027210844,0.0
1,948,948,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,1.8758534079,0.0,0.0,0.0,145.41322564715867,0.6157025071906518,611.7945087573829,11.429773333333335,0.0,0.0,0.05098712465683664,0.23326068027210844,0.0
1,949,949,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,2.8573124786,0.0,0.0,0.0,144.3794021470648,0.6042155794118311,600.380491020731,11.136702222222223,0.0,0.0,0.05003587724149771,0.2272796371882091,0.0
1,950,950,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,3.9603265213,66.0,1.0,0.399718084559961,148.07515141817285,0.6452794602019206,641.1837303810433,10.843631111111112,52.98123009805647,0.0,0.05343643056763425,1.2809231960654384,52.98123009805647
1,951,951,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,2.9527114967,66.0,1.0,0.39970117345717215,151.77105473769006,0.6863450526410009,681.9886705261359,10.843631111111112,52.98643568974043,0.0,0.056837125637647805,1.2810273078991175,52.98643568974043
1,952,952,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,0.12209156300000001,66.0,1.0,0.39970117345717215,155.5208187879635,0.7280090976440386,723.3882647259142,10.25748888888889,52.98643568974043,0.0,0.06028737934210469,1.269065221731317,52.98643568974043
1,953,953,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-1.9519237355999999,66.0,1.0,0.39970117345717215,159.29735471924909,0.7699706079916566,765.0834361926912,9.96441777777778,52.98643568974043,0.0,0.06376226653826912,1.2630841786474176,52.98643568974043
1,954,954,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-2.1332458043,0.0,0.0,0.0,158.28945856974897,0.7587717618860996,753.9556716119353,10.843631111111112,0.0,0.0,0.06283487554062299,0.22129859410430797,0.0
1,955,955,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-3.3121931727,0.0,0.0,0.0,157.14622460484594,0.7460691622760661,741.3336981789835,12.308986666666668,0.0,0.0,0.06178295676131207,0.25120380952381005,0.0
1,956,956,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-4.2,0.0,0.0,0.0,156.00308590944002,0.733367621216,728.7127765771511,12.308986666666668,0.0,0.0,0.06073112564189942,0.25120380952381005,0.0
1,957,957,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-5.1292156639,0.0,0.0,0.0,154.86004247559202,0.7206671386176889,716.0929067187856,12.308986666666668,0.0,0.0,0.05967938217508006,0.25120380952381005,0.0
1,958,958,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-6.4466605777,0.0,0.0,0.0,153.69000993401377,0.7076667770445975,703.1750612830594,12.602057777777778,0.0,0.0,0.05860280534070001,0.2571848526077094,0.0
1,959,959,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-7.0249914374,0.0,0.0,0.0,152.5742436178468,0.6952693735316311,690.8563468008173,12.015915555555555,0.0,0.0,0.05757616024675533,0.24522276643990892,0.0
1,960,960,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-6.1584541614,0.0,0.0,0.0,151.45857028220618,0.6828730031356242,678.5386588781153,12.015915555555555,0.0,0.0,0.05654960070656848,0.24522276643990892,0.0
1,961,961,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-5.0956501884,0.0,0.0,0.0,150.34298991934352,0.6704776657704836,666.2219974294069,12.015915555555555,0.0,0.0,0.05552312671300999,0.24522276643990892,0.0
1,962,962,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-4.5467290787,0.0,0.0,0.0,149.2275025215111,0.6580833613501234,653.9063623691525,12.015915555555555,0.0,0.0,0.05449673825895096,0.24522276643990892,0.0
1,963,963,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-4.1456330631,0.0,0.0,0.0,148.1662768036613,0.6462919644851257,642.1898080781841,11.429773333333335,0.0,0.0,0.053520277362962256,0.23326068027210844,0.0
1,964,964,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-3.5529398333,0.0,0.0,0.0,147.05097079858854,0.6338996755398727,629.8761757003757,12.015915555555555,0.0,0.0,0.05249405581301572,0.24522276643990892,0.0
1,965,965,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-2.5944628382,0.0,0.0,0.0,145.90867337433312,0.6212074819370346,617.2645422254166,12.308986666666668,0.0,0.0,0.05144299876868211,0.25120380952381005,0.0
1,966,966,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,-2.1355862541,0.0,0.0,0.0,144.71230241883023,0.607914471320336,604.0559052535493,12.89512888888889,0.0,0.0,0.05034218728673634,0.26316589569161053,0.0
1,967,967,14.360484444444445,52.98123009805647,14.360484444444445,0.0,157.37691362604428,-1.9059367508,66.0,1.0,0.399718084559961,148.08301161205216,0.6453667956894684,641.2705115311562,14.360484444444445,52.98123009805647,0.0,0.05344366293284076,1.3526957130722412,52.98123009805647
1,968,968,15.23969777777778,52.98643568974043,15.23969777777778,0.0,157.38746378442275,-1.8649617536,66.0,1.0,0.39970117345717215,151.3726488563072,0.6819183206256354,677.5900359467538,15.23969777777778,52.98643568974043,0.0,0.05647054220741343,1.370742954157622,52.98643568974043
1,969,969,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,-1.9652357575,66.0,1.0,0.39970117345717215,154.68909632547494,0.7187677369497215,714.205560968499,14.946626666666667,52.98643568974043,0.0,0.05952209025489615,1.3647619110737208,52.98643568974043
1,970,970,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,-1.8689804772,66.0,1.0,0.39970117345717215,158.1136048694192,0.7568178318824356,752.014143629221,13.774342222222224,52.98643568974043,0.0,0.06267306805810659,1.3408377387381198,52.98643568974043
1,971,971,13.1882,0.0,13.1882,0.0,157.38746378442275,-1.7342162347,0.0,0.0,0.0,156.88913247494202,0.7432125830549112,738.4952502907214,13.1882,0.0,0.0,0.0615463997242038,0.2691469387755099,0.0
1,972,972,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-1.6339422308,0.0,0.0,0.0,155.71893084253048,0.7302103426947832,725.5755379930309,12.602057777777778,0.0,0.0,0.060469667305028,0.2571848526077094,0.0
1,973,973,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-1.2020093618,0.0,0.0,0.0,154.63007981097087,0.7181119978996764,713.5539840375784,11.722844444444446,0.0,0.0,0.05946778765210254,0.23924172335600957,0.0
1,974,974,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-0.8001826693,0.0,0.0,0.0,153.46006643294803,0.7051118492549782,700.6363501787424,12.602057777777778,0.0,0.0,0.058391228450599415,0.2571848526077094,0.0
1,975,975,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-0.7668797808000001,0.0,0.0,0.0,152.29015055604003,0.6921127839560002,687.7197927893947,12.602057777777778,0.0,0.0,0.05731475896236308,0.2571848526077094,0.0
1,976,976,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-1.2029227081,0.0,0.0,0.0,151.17450089482122,0.6797166766091246,675.4023662461937,12.015915555555555,0.0,0.0,0.056288221205616606,0.24522276643990892,0.0
1,977,977,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-2.6137001940999998,0.0,0.0,0.0,149.97769112035832,0.6664187902262033,662.188884455658,12.89512888888889,0.0,0.0,0.055187005955134434,0.26316589569161053,0.0
1,978,978,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-3.4031053773,0.0,0.0,0.0,148.69972799599407,0.6522191999554895,648.0794220890585,13.774342222222224,0.0,0.0,0.05401111943404105,0.28110902494331036,0.0
1,979,979,14.360484444444445,0.0,14.360484444444445,0.0,157.37691362604428,-3.703927389,0.0,0.0,0.0,147.36770264585738,0.6374189182873041,633.3730810446252,14.360484444444445,0.0,0.0,0.05278548887779192,0.29307111111111084,0.0
1,980,980,14.946626666666667,0.0,14.946626666666667,0.0,157.37691362604428,-4.141249001,0.0,0.0,0.0,145.98161957513372,0.6220179952792636,618.0699110622479,14.946626666666667,0.0,0.0,0.0515101184317233,0.3050331972789113,0.0
1,981,981,14.946626666666667,0.0,14.946626666666667,0.0,157.37691362604428,-4.6426190204,0.0,0.0,0.0,144.59565201133262,0.6066183556814737,602.7680163440358,14.946626666666667,0.0,0.0,0.050234854266525186,0.3050331972789113,0.0
1,982,982,15.825840000000001,52.98123009805647,15.825840000000001,0.0,157.37691362604428,-6.4511473913,66.0,1.0,0.399718084559961,147.83094911867317,0.6425661013185908,638.4875937798078,15.825840000000001,52.98123009805647,0.0,0.05321173379280004,1.3826009284917433,52.98123009805647
1,983,983,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,-8.9958671081,66.0,1.0,0.39970117345717215,151.1476917294857,0.6794187969942858,675.1063773384001,14.946626666666667,52.98643568974043,0.0,0.05626355340765065,1.3647619110737208,52.98643568974043
1,984,984,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,-11.2562621304,66.0,1.0,0.39970117345717215,154.40998922238123,0.715666546915347,711.1240548653316,15.53276888888889,52.98643568974043,0.0,0.059265276678500844,1.3767239972415213,52.98643568974043
1,985,985,15.825840000000001,52.98643568974043,15.825840000000001,0.0,157.38746378442275,-12.1088594588,66.0,1.0,0.39970117345717215,157.6449304958026,0.751610338842251,746.8397036859536,15.825840000000001,52.98643568974043,0.0,0.06224182879289555,1.3827050403254224,52.98643568974043
1,986,986,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-12.6892567645,0.0,0.0,0.0,156.14965354402585,0.734996150489176,730.3309692189608,16.118911111111114,0.0,0.0,0.06086598626710233,0.32895736961451405,0.0
1,987,987,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-14.1630208928,0.0,0.0,0.0,154.60033247596226,0.7177814719551362,713.225556013476,16.705053333333332,0.0,0.0,0.05944041636915376,0.34091945578231275,0.0
1,988,988,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,-15.2635346501,0.0,0.0,0.0,153.02405615663795,0.7002672906293107,695.8225410259095,16.998124444444446,0.0,0.0,0.057990044255847105,0.3469004988662121,0.0
1,989,989,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,-15.8535791757,0.0,0.0,0.0,151.4479111936736,0.6827545688185955,678.4209762895919,16.998124444444446,0.0,0.0,0.05653979300688323,0.3469004988662121,0.0
1,990,990,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,-15.929010161,0.0,0.0,0.0,149.81772885342335,0.6646414317047039,660.4228072173047,17.584266666666668,0.0,0.0,0.05503982058649093,0.35886258503401436,0.0
1,991,991,18.17040888888889,0.0,18.17040888888889,0.0,157.38746378442275,-14.6885146706,0.0,0.0,0.0,148.133513639002,0.6459279293222442,641.8280835260758,18.17040888888889,0.0,0.0,0.053490131138101166,0.37082467120181306,0.0
1,992,992,18.46348,0.0,18.46348,0.0,157.38746378442275,-12.19694029,0.0,0.0,0.0,146.42235441449876,0.6269150490499861,622.9358821619725,18.46348,0.0,0.0,0.05191564981764917,0.37680571428571596,0.0
1,993,993,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,-8.4557141226,0.0,0.0,0.0,144.76550650929704,0.6085056278810781,604.6433096143471,17.87733777777778,0.0,0.0,0.050391141729673065,0.3648436281179137,0.0
1,994,994,16.998124444444446,52.98643568974043,16.998124444444446,0.0,157.38746378442275,-5.1374243635,66.0,1.0,0.39970117345717215,147.8929140442122,0.6432546004912468,639.1717228976781,16.998124444444446,52.98643568974043,0.0,0.053268749303915175,1.4066292126610216,52.98643568974043
1,995,995,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,-2.6357232561,66.0,1.0,0.39970117345717215,151.10131404588202,0.6789034893986893,674.5943405127821,16.118911111111114,52.98643568974043,0.0,0.056220880116074845,1.3886860834093235,52.98643568974043
1,996,996,15.23969777777778,52.98643568974043,15.23969777777778,0.0,157.38746378442275,-0.7652243407,66.0,1.0,0.39970117345717215,154.39069976493425,0.7154522196103804,710.9110879426312,15.23969777777778,52.98643568974043,0.0,0.059247527955882257,1.370742954157622,52.98643568974043
1,997,997,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,0.5019865281,66.0,1.0,0.39970117345717215,157.78814881390883,0.7532016534878757,748.4209179095899,14.067413333333334,52.98643568974043,0.0,0.0623736076264347,1.346818781822021,52.98643568974043
1,998,998,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,0.8,0.0,0.0,0.0,156.48245045672036,0.7386938939635597,734.0052423070204,14.067413333333334,0.0,0.0,0.06117220120901912,0.2870900680272115,0.0
1,999,999,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-0.4487498573,0.0,0.0,0.0,155.14977654637863,0.7238864060708735,719.2917407775687,14.360484444444445,0.0,0.0,0.0599459738959554,0.29307111111111084,0.0
1,1000,1000,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-3.7754652358,0.0,0.0,0.0,153.89846677624527,0.709982964180503,705.4765470727913,13.481271111111111,0.0,0.0,0.05879461180704986,0.275127981859411,0.0
1,1001,1001,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-4.8740038817,0.0,0.0,0.0,152.62017692057637,0.6957797435619597,691.3634774009737,13.774342222222224,0.0,0.0,0.057618424652135486,0.28110902494331036,0.0
1,1002,1002,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-6.2370019409,0.0,0.0,0.0,151.31490922771238,0.6812767691968041,676.9525565851131,14.067413333333334,0.0,0.0,0.05641741449996776,0.2870900680272115,0.0
1,1003,1003,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-9.7566274689,0.0,0.0,0.0,149.9284972231069,0.6658721913678545,661.6457549797741,14.946626666666667,0.0,0.0,0.05514174139343062,0.3050331972789113,0.0
1,1004,1004,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-11.9972142939,0.0,0.0,0.0,148.54220075283516,0.6504688972537239,646.3402289412355,14.946626666666667,0.0,0.0,0.053866174592985705,0.3050331972789113,0.0
1,1005,1005,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-12.5501997945,0.0,0.0,0.0,147.10185108456977,0.6344650120507752,630.4379238968357,15.53276888888889,0.0,0.0,0.05254087206407499,0.3169952834467118,0.0
