Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,1006,1006,15.23969777777778,0.0,15.23969777777778,0.0,157.37691362604428,-12.6753739011,0.0,0.0,0.0,145.68870580679317,0.6187633978532573,614.8359712777052,15.23969777777778,0.0,0.0,0.051240600989891257,0.31101424036281244,0.0
1,1007,1007,14.653555555555556,0.0,14.653555555555556,0.0,157.37691362604428,-12.85129581,0.0,0.0,0.0,144.3298470138225,0.60366496682025,599.8333732876572,14.653555555555556,0.0,0.0,0.04999028029732955,0.29905215419501197,0.0
1,1008,1008,14.946626666666667,52.98123009805647,14.946626666666667,0.0,157.37691362604428,-13.0518438178,66.0,1.0,0.399718084559961,147.6464193556287,0.6405157706180966,636.4502769765636,14.946626666666667,52.98123009805647,0.0,0.05304194324331724,1.3646577992400417,52.98123009805647
1,1009,1009,15.23969777777778,52.98643568974043,15.23969777777778,0.0,157.38746378442275,-13.1,66.0,1.0,0.39970117345717215,150.93609298257175,0.6770676998063528,672.770203078374,15.23969777777778,52.98643568974043,0.0,0.056068855994530716,1.370742954157622,52.98643568974043
1,1010,1010,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,-13.1,66.0,1.0,0.39970117345717215,154.25257683139563,0.7139175203488405,709.3861297528582,14.946626666666667,52.98643568974043,0.0,0.05912043751586451,1.3647619110737208,52.98643568974043
1,1011,1011,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,-13.1,66.0,1.0,0.39970117345717215,157.56878430656548,0.7507642700729497,745.9990051001195,14.946626666666667,52.98643568974043,0.0,0.06217176473873819,1.3647619110737208,52.98643568974043
1,1012,1012,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-12.8689462267,0.0,0.0,0.0,156.12768242300396,0.7347520269222662,730.0883951577065,15.53276888888889,0.0,0.0,0.060845770077315314,0.3169952834467118,0.0
1,1013,1013,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-10.9449937207,0.0,0.0,0.0,154.6867006312661,0.7187411181251786,714.1791110994554,15.53276888888889,0.0,0.0,0.05951988591544757,0.3169952834467118,0.0
1,1014,1014,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-10.4,0.0,0.0,0.0,153.19167019864472,0.70212966887383,697.6730983485115,16.118911111111114,0.0,0.0,0.05814427021822748,0.32895736961451405,0.0
1,1015,1015,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-8.9988811508,0.0,0.0,0.0,151.64259562919324,0.6849177292132581,680.5704066322659,16.705053333333332,0.0,0.0,0.05671892712994966,0.34091945578231275,0.0
1,1016,1016,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,-6.8033793812,0.0,0.0,0.0,150.03948142658976,0.6671053491843306,662.8710856739656,17.291195555555557,0.0,0.0,0.055243860794563344,0.352881541950115,0.0
1,1017,1017,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-3.5564219660000003,0.0,0.0,0.0,148.51775390088568,0.6501972655653966,646.0703213586249,16.41198222222222,0.0,0.0,0.05384368041992041,0.3349384126984134,0.0
1,1018,1018,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-0.44014156870000004,0.0,0.0,0.0,147.15865935390718,0.6350962150434133,631.0651205060702,14.653555555555556,0.0,0.0,0.052593142804072866,0.29905215419501197,0.0
1,1019,1019,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,1.7787190319000001,0.0,0.0,0.0,145.90801551020655,0.6212001723356284,617.2572790196486,13.481271111111111,0.0,0.0,0.051442393451091646,0.275127981859411,0.0
1,1020,1020,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,3.2297294212,0.0,0.0,0.0,144.73872897087543,0.6082080996763937,604.3476698862307,12.602057777777778,0.0,0.0,0.05036650303243861,0.2571848526077094,0.0
1,1021,1021,12.602057777777778,52.98123009805647,12.602057777777778,0.0,157.37691362604428,4.0563877155,66.0,1.0,0.399718084559961,148.27194212998307,0.6474660236664788,643.3564152492113,12.602057777777778,52.98123009805647,0.0,0.05361750272932839,1.3168094545688398,52.98123009805647
1,1022,1022,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,7.7891083457,66.0,1.0,0.39970117345717215,151.91366032757486,0.6879295591952762,683.5631198708672,11.429773333333335,52.98643568974043,0.0,0.05696834068429596,1.292989394066918,52.98643568974043
1,1023,1023,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,7.1793926247,66.0,1.0,0.39970117345717215,155.52799068730042,0.7280887854144492,723.4674467006225,11.722844444444446,52.98643568974043,0.0,0.06029397838991771,1.298970437150819,52.98643568974043
1,1024,1024,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,4.872656696,66.0,1.0,0.39970117345717215,159.22327293687857,0.7691474770764284,764.2655298693552,10.843631111111112,52.98643568974043,0.0,0.06369410199761273,1.2810273078991175,52.98643568974043
1,1025,1025,10.55056,0.0,10.55056,0.0,157.38746378442275,3.4330403014,0.0,0.0,0.0,158.24246732221002,0.7582496369134447,753.4368606806416,10.55056,0.0,0.0,0.06279163769319457,0.21531755102040862,0.0
1,1026,1026,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,2.5531681699,0.0,0.0,0.0,157.23465907999298,0.7470517675554775,742.310066647845,10.843631111111112,0.0,0.0,0.06186432758128552,0.22129859410430797,0.0
1,1027,1027,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-2.9544468547,0.0,0.0,0.0,156.09151301504744,0.7343501446116383,729.6890636819736,12.308986666666668,0.0,0.0,0.06081248968097122,0.25120380952381005,0.0
1,1028,1028,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-6.8048635689,0.0,0.0,0.0,154.97554657362372,0.721950517484708,717.3681396995315,12.015915555555555,0.0,0.0,0.059785660446664855,0.24522276643990892,0.0
1,1029,1029,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-8.3801118849,0.0,0.0,0.0,153.77842004535424,0.7086491116150472,704.1511607612082,12.89512888888889,0.0,0.0,0.05868415374291259,0.26316589569161053,0.0
1,1030,1030,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-9.5833999315,0.0,0.0,0.0,152.52722455492932,0.6947469394992146,690.337228771432,13.481271111111111,0.0,0.0,0.05753289680568648,0.275127981859411,0.0
1,1031,1031,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-10.293343989,0.0,0.0,0.0,151.35738641484446,0.6817487379427163,677.4215296422014,12.602057777777778,0.0,0.0,0.056456498845087216,0.2571848526077094,0.0
1,1032,1032,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-10.8124900103,0.0,0.0,0.0,150.16056139992156,0.6684506822213505,664.2078795880495,12.89512888888889,0.0,0.0,0.05535526957146842,0.26316589569161053,0.0
1,1033,1033,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-10.9,0.0,0.0,0.0,149.01800484311602,0.6557556093679557,651.5933851377664,12.308986666666668,0.0,0.0,0.05430397409265492,0.25120380952381005,0.0
1,1034,1034,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,-10.8169539902,0.0,0.0,0.0,147.82137477665742,0.642459719740638,638.3818874289899,12.89512888888889,0.0,0.0,0.05320292419609884,0.26316589569161053,0.0
1,1035,1035,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,-10.6333599726,0.0,0.0,0.0,146.62484442937102,0.6291649381041224,625.1714906783558,12.89512888888889,0.0,0.0,0.052101966053700786,0.26316589569161053,0.0
1,1036,1036,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,-10.8507820527,0.0,0.0,0.0,145.4284137929469,0.6158712643660766,611.9621947941175,12.89512888888889,0.0,0.0,0.05100109965781461,0.26316589569161053,0.0
1,1037,1037,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-11.1516040644,0.0,0.0,0.0,144.28625158177528,0.6031805731308365,599.3520541509006,12.308986666666668,0.0,0.0,0.04995016702649393,0.25120380952381005,0.0
1,1038,1038,13.481271111111111,52.98123009805647,13.481271111111111,0.0,157.37691362604428,-11.6207101267,66.0,1.0,0.399718084559961,147.73824936328285,0.641536104036476,637.464134115646,13.481271111111111,52.98123009805647,0.0,0.05312643837950212,1.3347525838205414,52.98123009805647
1,1039,1039,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,-10.940255737,66.0,1.0,0.39970117345717215,151.08208406042473,0.6786898228936082,674.3820301957259,14.653555555555556,52.98643568974043,0.0,0.05620318611515341,1.3587808679898215,52.98643568974043
1,1040,1040,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,-7.4123986756,66.0,1.0,0.39970117345717215,154.39855574332546,0.7155395082591719,710.9978225512835,14.946626666666667,52.98643568974043,0.0,0.05925475644231049,1.3647619110737208,52.98643568974043
1,1041,1041,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,-2.5517981505,66.0,1.0,0.39970117345717215,157.79600413763518,0.7532889348626131,748.5076452903581,14.067413333333334,52.98643568974043,0.0,0.062380835510489056,1.346818781822021,52.98643568974043
1,1042,1042,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,0.7571412262,0.0,0.0,0.0,156.6528112939348,0.7405867921548314,735.8861258595998,12.308986666666668,0.0,0.0,0.06132895456784731,0.25120380952381005,0.0
1,1043,1043,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,2.9102408951000003,0.0,0.0,0.0,155.56388243900426,0.728487582655603,723.8637126884918,11.722844444444446,0.0,0.0,0.06032700330764995,0.23924172335600957,0.0
1,1044,1044,10.55056,0.0,10.55056,0.0,157.38746378442275,4.0578604864,0.0,0.0,0.0,154.58338177354386,0.7175931308171543,713.0384103178766,10.55056,0.0,0.0,0.059424819594789284,0.21531755102040862,0.0
1,1045,1045,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,4.2860600525,0.0,0.0,0.0,153.63004717782204,0.7070005241980226,702.5130372889745,10.25748888888889,0.0,0.0,0.058547632076754265,0.2093365079365075,0.0
1,1046,1046,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,8.0123644252,0.0,0.0,0.0,152.62262330395035,0.6958069255994483,691.3904869081272,10.843631111111112,0.0,0.0,0.05762067563197992,0.22129859410430797,0.0
1,1047,1047,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,8.1669596986,0.0,0.0,0.0,151.69653646611738,0.6855170718457485,681.1659451060247,9.96441777777778,0.0,0.0,0.05676855947212473,0.20335546485260814,0.0
1,1048,1048,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,6.1017125243,0.0,0.0,0.0,150.79761116353725,0.6755290129281918,671.2412825822545,9.671346666666667,0.0,0.0,0.05594143533479911,0.197374421768707,0.0
1,1049,1049,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.6165087339,0.0,0.0,0.0,149.89876077139905,0.6655417863488783,661.3174471136947,9.671346666666667,0.0,0.0,0.055114380124484934,0.197374421768707,0.0
1,1050,1050,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-2.1474825893,0.0,0.0,0.0,148.97290092211043,0.6552544546901159,651.0954113982417,9.96441777777778,0.0,0.0,0.0542624728225887,0.20335546485260814,0.0
1,1051,1051,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-2.7754081515999998,0.0,0.0,0.0,147.96586514376006,0.6440651682640006,639.9771458195519,10.843631111111112,0.0,0.0,0.053335873474418864,0.22129859410430797,0.0
1,1052,1052,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-5.7912547094,0.0,0.0,0.0,146.93182892370814,0.6325758769300905,628.5607795298115,11.136702222222223,0.0,0.0,0.0523844303300118,0.2272796371882091,0.0
1,1053,1053,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-9.4653270921,0.0,0.0,0.0,145.92496323469098,0.6213884803854552,617.4443918371107,10.843631111111112,0.0,0.0,0.051457987485383015,0.22129859410430797,0.0
1,1054,1054,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-10.9623130494,0.0,0.0,0.0,144.9181814511479,0.6102020161238654,606.328930510051,10.843631111111112,0.0,0.0,0.050531621844324616,0.22129859410430797,0.0
1,1055,1055,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,-11.4552003653,66.0,1.0,0.399718084559961,148.66805454668008,0.6518672727408898,647.7297286334369,10.25748888888889,52.98123009805647,0.0,0.053981975884110085,1.2689611098976379,52.98123009805647
1,1056,1056,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,-11.4109259048,66.0,1.0,0.39970117345717215,152.41807718030273,0.6935341908922525,689.1321777450395,10.25748888888889,52.98643568974043,0.0,0.0574324675177131,1.269065221731317,52.98643568974043
1,1057,1057,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-11.6680442973,66.0,1.0,0.39970117345717215,156.194871673389,0.7354985741487665,730.8302038857316,9.96441777777778,52.98643568974043,0.0,0.060907592623196234,1.2630841786474176,52.98643568974043
1,1058,1058,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-11.610377897,0.0,0.0,0.0,155.32265587089137,0.7258072874543484,721.2004299069121,9.378275555555556,0.0,0.0,0.060105044579290945,0.19139337868480766,0.0
1,1059,1059,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-11.1505194657,0.0,0.0,0.0,154.4234283916942,0.7158158710188244,711.2724311760752,9.671346666666667,0.0,0.0,0.05927764240153973,0.197374421768707,0.0
1,1060,1060,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-10.1982988926,0.0,0.0,0.0,153.52427584812028,0.7058252872013366,701.3452597784659,9.671346666666667,0.0,0.0,0.05845030917396999,0.197374421768707,0.0
1,1061,1061,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-9.6477794269,0.0,0.0,0.0,152.65228259527476,0.6961364732808307,691.7179428783219,9.378275555555556,0.0,0.0,0.05764796590368546,0.19139337868480766,0.0
1,1062,1062,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-10.3257449481,0.0,0.0,0.0,151.72619328583417,0.685846592064824,681.4933737882219,9.96441777777778,0.0,0.0,0.05679584746964097,0.20335546485260814,0.0
1,1063,1063,10.55056,0.0,10.55056,0.0,157.38746378442275,-9.0351181642,0.0,0.0,0.0,150.74601242780324,0.674955693642258,670.6716022791818,10.55056,0.0,0.0,0.05589395801976679,0.21531755102040862,0.0
1,1064,1064,10.55056,0.0,10.55056,0.0,157.38746378442275,-5.0668226967,0.0,0.0,0.0,149.76591325151045,0.6640657027945606,659.8507325844341,10.55056,0.0,0.0,0.05499214372734679,0.21531755102040862,0.0
1,1065,1065,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-0.0314533623,0.0,0.0,0.0,148.73172702744955,0.6525747447494394,648.4327101624633,11.136702222222223,0.0,0.0,0.05404056256041864,0.2272796371882091,0.0
1,1066,1066,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.6035392168,0.0,0.0,0.0,147.7788800696232,0.6419875563291468,637.9127209419075,10.25748888888889,0.0,0.0,0.05316382373046983,0.2093365079365075,0.0
1,1067,1067,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,3.4446169654,0.0,0.0,0.0,146.82611251571,0.6314012501745558,627.3936083871201,10.25748888888889,0.0,0.0,0.052287157962090186,0.2093365079365075,0.0
1,1068,1068,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,4.2388971344,0.0,0.0,0.0,145.90050872044273,0.6211167635604747,617.1743996582278,9.96441777777778,0.0,0.0,0.051435486262040815,0.20335546485260814,0.0
1,1069,1069,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,5.1337253111,0.0,0.0,0.0,145.0291507815245,0.6114350086836056,607.5540969964271,9.378275555555556,0.0,0.0,0.05063372756033229,0.19139337868480766,0.0
1,1070,1070,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,7.3369334399,0.0,0.0,0.0,144.23911853981707,0.602656872664634,598.8316777260615,8.499062222222223,0.0,0.0,0.04990679871039765,0.17345024943310605,0.0
1,1071,1071,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,6.9408950793,66.0,1.0,0.399718084559961,148.09738566932413,0.6455265074369348,641.4292095532413,9.085204444444445,52.98123009805647,0.0,0.05345688887017596,1.245036937562037,52.98123009805647
1,1072,1072,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,3.9093389656,66.0,1.0,0.39970117345717215,151.98287766543524,0.6886986407270583,684.3273198740114,8.792133333333334,52.98643568974043,0.0,0.05703202932527806,1.2391600063118167,52.98643568974043
1,1073,1073,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,1.9190889371000002,66.0,1.0,0.39970117345717215,155.89513023189642,0.7321681136877378,727.5208825854369,8.499062222222223,52.98643568974043,0.0,0.06063179286485848,1.2331789632279155,52.98643568974043
1,1074,1074,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,2.5520493207,66.0,1.0,0.39970117345717215,159.72580369326118,0.7747311521473463,769.8137641337566,9.378275555555556,52.98643568974043,0.0,0.06415649338559519,1.2511220924796171,52.98643568974043
1,1075,1075,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-0.1341249001,0.0,0.0,0.0,158.77204056237935,0.7641337840264371,759.2836598253699,10.25748888888889,0.0,0.0,0.06327891156141094,0.2093365079365075,0.0
1,1076,1076,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-3.7039502226,0.0,0.0,0.0,157.87252563445787,0.7541391737161987,749.3524874920398,9.671346666666667,0.0,0.0,0.062451244894744545,0.197374421768707,0.0
1,1077,1077,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-4.2793127069,0.0,0.0,0.0,157.0001700274635,0.7444463336384832,739.7211699895863,9.378275555555556,0.0,0.0,0.06164856821314996,0.19139337868480766,0.0
1,1078,1078,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-5.7265327092,0.0,0.0,0.0,156.07371839407023,0.7341524266007801,729.4926006305603,9.96441777777778,0.0,0.0,0.060796116395579664,0.20335546485260814,0.0
1,1079,1079,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-7.7075236899,0.0,0.0,0.0,155.20151268767918,0.7244612520853242,719.8629381186787,9.378275555555556,0.0,0.0,0.059993577641360006,0.19139337868480766,0.0
1,1080,1080,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-7.5130494349,0.0,0.0,0.0,154.329379665097,0.7147708851677446,710.234078078673,9.378275555555556,0.0,0.0,0.059191105765369866,0.19139337868480766,0.0
1,1081,1081,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-8.8429386916,0.0,0.0,0.0,153.430234958917,0.7047803884324111,700.3069932104884,9.671346666666667,0.0,0.0,0.05836377974918647,0.197374421768707,0.0
1,1082,1082,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-9.9581801576,0.0,0.0,0.0,152.58533390416196,0.6953925989351329,690.9787900657406,9.085204444444445,0.0,0.0,0.05758636470253692,0.18541233560090653,0.0
1,1083,1083,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-10.5788332001,0.0,0.0,0.0,151.6863345351287,0.6854037170569856,681.0533098048904,9.671346666666667,0.0,0.0,0.05675917241477543,0.197374421768707,0.0
1,1084,1084,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-8.4715835141,0.0,0.0,0.0,150.81449444405925,0.6757166049339917,671.4276839005776,9.378275555555556,0.0,0.0,0.05595697007255418,0.19139337868480766,0.0
1,1085,1085,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-7.9148989611000005,0.0,0.0,0.0,149.94272700633073,0.6660303000703414,661.8028601317567,9.378275555555556,0.0,0.0,0.055154834580528105,0.19139337868480766,0.0
1,1086,1086,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-7.024352095,0.0,0.0,0.0,149.07103221588866,0.656344802398763,652.1788384315832,9.378275555555556,0.0,0.0,0.05435276593312636,0.19139337868480766,0.0
1,1087,1087,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-6.4145907067,0.0,0.0,0.0,148.11815698262996,0.6457572998069996,641.6585370336717,10.25748888888889,0.0,0.0,0.053476001086229824,0.2093365079365075,0.0
1,1088,1088,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-5.4215778057,0.0,0.0,0.0,147.16536115564068,0.6351706795071187,631.1391123275432,10.25748888888889,0.0,0.0,0.052599309303070524,0.2093365079365075,0.0
1,1089,1089,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-3.1433268638,0.0,0.0,0.0,146.13139164425445,0.623682129380605,619.7234825405939,11.136702222222223,0.0,0.0,0.05164792753901107,0.2272796371882091,0.0
1,1090,1090,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,0.24526772460000001,0.0,0.0,0.0,145.2058457423931,0.6133982860265901,609.5049129888554,9.96441777777778,0.0,0.0,0.05079630910816363,0.20335546485260814,0.0
1,1091,1091,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,2.1746203905,0.0,0.0,0.0,144.3345456920564,0.6037171743561821,599.8852494509439,9.378275555555556,0.0,0.0,0.04999460367121792,0.19139337868480766,0.0
1,1092,1092,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,3.4861970545,66.0,1.0,0.399718084559961,148.16572050795105,0.6462857834216783,642.1836662472979,9.378275555555556,52.98123009805647,0.0,0.053519765501066574,1.251017980645938,52.98123009805647
1,1093,1093,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,4.7897591049,66.0,1.0,0.39970117345717215,151.9970380867928,0.6888559787421422,684.4836592303125,9.378275555555556,52.98643568974043,0.0,0.05704505869075027,1.2511220924796171,52.98643568974043
1,1094,1094,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,4.8,66.0,1.0,0.39970117345717215,155.82803638916965,0.7314226265463294,726.7801272139118,9.378275555555556,52.98643568974043,0.0,0.06057005810600149,1.2511220924796171,52.98643568974043
1,1095,1095,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,6.6954446855,66.0,1.0,0.39970117345717215,159.65871544168795,0.7739857271298662,769.0730704918458,9.378275555555556,52.98643568974043,0.0,0.06409476377130142,1.2511220924796171,52.98643568974043
1,1096,1096,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,3.997739468,0.0,0.0,0.0,158.8132953468927,0.76459217052103,759.7391368406578,9.085204444444445,0.0,0.0,0.06331687114265004,0.18541233560090653,0.0
1,1097,1097,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-2.5892110971999998,0.0,0.0,0.0,157.967945703772,0.7551993967085778,750.4059810172741,9.085204444444445,0.0,0.0,0.06253904333838438,0.18541233560090653,0.0
1,1098,1098,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,0.9,0.0,0.0,0.0,157.14975086780464,0.7461083429756071,741.3726301900579,8.792133333333334,0.0,0.0,0.06178620136595198,0.17943129251700718,0.0
1,1099,1099,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,0.8940061651000001,0.0,0.0,0.0,156.33162421474026,0.7370180468304475,732.3400321420772,8.792133333333334,0.0,0.0,0.06103342213035063,0.17943129251700718,0.0
1,1100,1100,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,0.1400959014,0.0,0.0,0.0,155.513565738897,0.7279285082099666,723.3081868106005,8.792133333333334,0.0,0.0,0.060280705626352245,0.17943129251700718,0.0
1,1101,1101,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-5.0592761731,0.0,0.0,0.0,154.66849107324362,0.718538789702707,713.9780668997194,9.085204444444445,0.0,0.0,0.0595031308358796,0.18541233560090653,0.0
1,1102,1102,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-2.1966434524,0.0,0.0,0.0,153.82348683047906,0.7091498536719897,704.6487244988307,9.085204444444445,0.0,0.0,0.058725620843306174,0.18541233560090653,0.0
1,1103,1103,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-2.0156182213,0.0,0.0,0.0,153.03272172743422,0.700363574749269,695.9182140095064,8.499062222222223,0.0,0.0,0.057998017668931284,0.17345024943310605,0.0
1,1104,1104,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-2.8155839708,0.0,0.0,0.0,152.21493816013154,0.6912770906681283,686.8894038295408,8.792133333333334,0.0,0.0,0.05724555411530468,0.17943129251700718,0.0
1,1105,1105,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-3.5075008563,0.0,0.0,0.0,151.34305401876,0.6815894890973334,677.2632915840592,9.378275555555556,0.0,0.0,0.056443311241275045,0.19139337868480766,0.0
1,1106,1106,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-3.8055485786,0.0,0.0,0.0,150.49832689574998,0.6722036321749999,667.9370087477802,9.085204444444445,0.0,0.0,0.05566605623366783,0.18541233560090653,0.0
1,1107,1107,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-4.0091448796,0.0,0.0,0.0,149.59950144396743,0.6622166827107492,658.0134486353733,9.671346666666667,0.0,0.0,0.054839023971612076,0.197374421768707,0.0
1,1108,1108,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-4.3033222971,0.0,0.0,0.0,148.83617270105452,0.653735252233939,649.5858516522198,8.20599111111111,0.0,0.0,0.05413666569315942,0.1674692063492067,0.0
1,1109,1109,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-4.4071926019,0.0,0.0,0.0,147.96457012347125,0.6440507791496805,639.9628480360864,9.378275555555556,0.0,0.0,0.05333468189316496,0.19139337868480766,0.0
1,1110,1110,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-4.5961296952,0.0,0.0,0.0,147.14720890213556,0.6349689878015062,630.9387008032852,8.792133333333334,0.0,0.0,0.052582606950853004,0.17943129251700718,0.0
1,1111,1111,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-4.4792784564,0.0,0.0,0.0,146.24866271018578,0.6249851412242866,621.0182238832069,9.671346666666667,0.0,0.0,0.051755831642904156,0.197374421768707,0.0
1,1112,1112,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-3.9646534992999998,0.0,0.0,0.0,145.2147695903367,0.6134974398926298,609.6034375036279,11.136702222222223,0.0,0.0,0.05080452016864972,0.2272796371882091,0.0
1,1113,1113,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,-3.1343075693999998,0.0,0.0,0.0,144.0455408214989,0.6005060091277653,596.6944661903364,12.602057777777778,0.0,0.0,0.04972868290610354,0.2571848526077094,0.0
1,1114,1114,12.308986666666668,52.98123009805647,12.308986666666668,0.0,157.37691362604428,-1.7155725539,66.0,1.0,0.399718084559961,147.6058961076354,0.64006551230706,636.0028765534738,12.308986666666668,52.98123009805647,0.0,0.05300465676752011,1.3108284114849404,52.98123009805647
1,1115,1115,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-0.010914488,66.0,1.0,0.39970117345717215,151.19350108636291,0.6799277898484767,675.6121395036567,12.015915555555555,52.98643568974043,0.0,0.05630570376728534,1.3049514802347184,52.98643568974043
1,1116,1116,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,1.6882292499,66.0,1.0,0.39970117345717215,154.72663837530936,0.7191848708367706,714.6200472155629,12.602057777777778,52.98643568974043,0.0,0.05955663365410142,1.3169135664025189,52.98643568974043
1,1117,1117,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,3.130540016,66.0,1.0,0.39970117345717215,158.3136499588479,0.7590405550983098,754.2227587348573,12.015915555555555,52.98643568974043,0.0,0.06285713465579276,1.3049514802347184,52.98643568974043
1,1118,1118,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,1.8908779541,0.0,0.0,0.0,157.19749833934551,0.7466388704371724,741.8997902778275,12.015915555555555,0.0,0.0,0.061830135034405154,0.24522276643990892,0.0
1,1119,1119,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,0.0669368649,0.0,0.0,0.0,156.05435537112837,0.7339372819014263,729.2788215016536,12.308986666666668,0.0,0.0,0.06077829998346976,0.25120380952381005,0.0
1,1120,1120,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-2.1181413403000002,0.0,0.0,0.0,154.91130766482524,0.7212367518313915,716.6589044728778,12.308986666666668,0.0,0.0,0.05972655258545526,0.25120380952381005,0.0
1,1121,1121,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-5.2413060852,0.0,0.0,0.0,153.76835521249762,0.7085372801388625,704.0400391038543,12.308986666666668,0.0,0.0,0.058674892833057275,0.25120380952381005,0.0
1,1122,1122,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-5.835791757,0.0,0.0,0.0,152.6254980062077,0.6958388667356412,691.4222253069448,12.308986666666668,0.0,0.0,0.05762332071897199,0.25120380952381005,0.0
1,1123,1123,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-6.3297294212,0.0,0.0,0.0,151.4556516766686,0.6828405741852065,678.5064357613363,12.602057777777778,0.0,0.0,0.05654691522304661,0.2571848526077094,0.0
1,1124,1124,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-6.7154127183,0.0,0.0,0.0,150.20464975027437,0.6689405527808264,664.6946408319768,13.481271111111111,0.0,0.0,0.055395836389030485,0.275127981859411,0.0
1,1125,1125,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-6.9239410892,0.0,0.0,0.0,148.89958335134125,0.6544398150149028,650.2859424191638,14.067413333333334,0.0,0.0,0.054195011452551366,0.2870900680272115,0.0
1,1126,1126,14.653555555555556,0.0,14.653555555555556,0.0,157.37691362604428,-7.2330174677,0.0,0.0,0.0,147.54045698524186,0.639338410947132,635.2803902648541,14.653555555555556,0.0,0.0,0.052944444559117766,0.29905215419501197,0.0
1,1127,1127,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-7.6170567416,0.0,0.0,0.0,146.2356126023725,0.6248401400263609,620.8741430395883,14.067413333333334,0.0,0.0,0.051743823905291135,0.2870900680272115,0.0
1,1128,1128,14.360484444444445,0.0,14.360484444444445,0.0,157.37691362604428,-7.8,0.0,0.0,0.0,144.90379259518528,0.6100421399465029,606.1700691017423,14.360484444444445,0.0,0.0,0.050518382290336054,0.29307111111111084,0.0
1,1129,1129,15.23969777777778,52.98123009805647,15.23969777777778,0.0,157.37691362604428,-7.8,66.0,1.0,0.399718084559961,148.19323274684328,0.6465914749649253,642.487417499482,15.23969777777778,52.98123009805647,0.0,0.053545080214974755,1.3706388423239428,52.98123009805647
1,1130,1130,15.825840000000001,52.98643568974043,15.825840000000001,0.0,157.38746378442275,-7.8,66.0,1.0,0.39970117345717215,151.42869208330427,0.6825410231478252,678.2087860398846,15.825840000000001,52.98643568974043,0.0,0.05652210901240809,1.3827050403254224,52.98643568974043
1,1131,1131,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,-8.050234045,66.0,1.0,0.39970117345717215,154.63679743680416,0.7181866381867128,713.6281505663933,16.118911111111114,52.98643568974043,0.0,0.059473968711258714,1.3886860834093235,52.98643568974043
1,1132,1132,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,-10.6474597557,66.0,1.0,0.39970117345717215,157.7904667254918,0.7532274080610198,748.4465090128272,16.705053333333332,52.98643568974043,0.0,0.06237574039610194,1.4006481695771222,52.98643568974043
1,1133,1133,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-12.991551547,0.0,0.0,0.0,156.2410089229964,0.7360112102555157,731.3395861790261,16.705053333333332,0.0,0.0,0.06095004468530929,0.34091945578231275,0.0
1,1134,1134,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,-13.6224112342,0.0,0.0,0.0,154.6104271579354,0.717893635088171,713.3370072225814,17.584266666666668,0.0,0.0,0.05944970474394379,0.35886258503401436,0.0
1,1135,1135,19.049622222222226,0.0,19.049622222222226,0.0,157.38746378442275,-11.9391939719,0.0,0.0,0.0,152.84455946793943,0.6982728829771049,693.840792315139,19.049622222222226,0.0,0.0,0.057824884766658806,0.38876780045351467,0.0
1,1136,1136,20.221906666666666,0.0,20.221906666666666,0.0,157.38746378442275,-10.3361342619,0.0,0.0,0.0,150.9705014881854,0.6774500165353932,673.1500931595435,20.221906666666666,0.0,0.0,0.05610051613964026,0.4126919727891156,0.0
1,1137,1137,19.92883555555556,0.0,19.92883555555556,0.0,157.38746378442275,-7.9295581687,0.0,0.0,0.0,149.12368404127938,0.656929822680882,652.7601454620599,19.92883555555556,0.0,0.0,0.0544012122228569,0.4067109297052163,0.0
1,1138,1138,19.049622222222226,0.0,19.049622222222226,0.0,157.38746378442275,-5.5345244891,0.0,0.0,0.0,147.35827357987648,0.6373141508875164,633.2689786264308,19.049622222222226,0.0,0.0,0.05277681295328201,0.38876780045351467,0.0
1,1139,1139,18.17040888888889,0.0,18.17040888888889,0.0,157.38746378442275,-3.2991209042,0.0,0.0,0.0,145.67426332006124,0.6186029257784582,614.6765177542512,18.17040888888889,0.0,0.0,0.05122731208886167,0.37082467120181306,0.0
1,1140,1140,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,-1.6549149446,0.0,0.0,0.0,144.07164647848353,0.6007960719831502,596.9826879533574,17.291195555555557,0.0,0.0,0.049752703388062126,0.352881541950115,0.0
1,1141,1141,16.41198222222222,52.98643568974043,16.41198222222222,0.0,157.38746378442275,-0.5010845987,66.0,1.0,0.39970117345717215,147.2532805577674,0.6361475617529712,632.1097940881912,16.41198222222222,52.98643568974043,0.0,0.052680206191198536,1.3946671264932229,52.98643568974043
1,1142,1142,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,0.0357004224,66.0,1.0,0.39970117345717215,150.51590258492723,0.6723989176103026,668.1310546637269,15.53276888888889,52.98643568974043,0.0,0.05568222807431677,1.3767239972415213,52.98643568974043
1,1143,1143,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,-1.0354378354,66.0,1.0,0.39970117345717215,153.83242144961758,0.7092491272179733,704.7473679339123,14.946626666666667,52.98643568974043,0.0,0.05873384181464391,1.3647619110737208,52.98643568974043
1,1144,1144,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,-0.8505422993,66.0,1.0,0.39970117345717215,157.28408574448457,0.7476009527164953,742.8557660105694,13.481271111111111,52.98643568974043,0.0,0.06190980631807396,1.3348566956542205,52.98643568974043
1,1145,1145,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-2.5269208814,0.0,0.0,0.0,156.0325981152514,0.7336955346139044,729.0386086370224,13.481271111111111,0.0,0.0,0.060758280576466574,0.275127981859411,0.0
1,1146,1146,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-3.8124900103,0.0,0.0,0.0,154.69996169260475,0.7188884632511641,714.32552099371,14.360484444444445,0.0,0.0,0.0595320877567889,0.29307111111111084,0.0
1,1147,1147,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-11.108185866,0.0,0.0,0.0,153.28618323894415,0.7031798137660461,698.7165777414881,15.23969777777778,0.0,0.0,0.058231234081297455,0.31101424036281244,0.0
1,1148,1148,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-13.1428245233,0.0,0.0,0.0,151.8183538774552,0.6868705986383911,682.5108807681728,15.825840000000001,0.0,0.0,0.05688064678457979,0.3229763265306129,0.0
1,1149,1149,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-14.0145564562,0.0,0.0,0.0,150.35064683507971,0.6705627426119967,666.3065342696053,15.825840000000001,0.0,0.0,0.055530172036803514,0.3229763265306129,0.0
1,1150,1150,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-14.1444913803,0.0,0.0,0.0,148.85597774027468,0.6539553082252741,649.8045109000639,16.118911111111114,0.0,0.0,0.05415488881573997,0.32895736961451405,0.0
1,1151,1151,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-14.430208928,0.0,0.0,0.0,147.41560192392703,0.637951132488078,633.9019171655009,15.53276888888889,0.0,0.0,0.05282956222731069,0.3169952834467118,0.0
1,1152,1152,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-14.6,0.0,0.0,0.0,146.00243050024713,0.6222492277805236,618.2996758802647,15.23969777777778,0.0,0.0,0.05152926709561336,0.31101424036281244,0.0
1,1153,1153,15.825840000000001,0.0,15.825840000000001,0.0,157.37691362604428,-14.6469574152,0.0,0.0,0.0,144.5352081181531,0.6059467568683675,602.1006803154379,15.825840000000001,0.0,0.0,0.050179238296144506,0.3229763265306129,0.0
1,1154,1154,16.118911111111114,52.98123009805647,16.118911111111114,0.0,157.37691362604428,-14.9477794269,66.0,1.0,0.399718084559961,147.74342590113497,0.641593621123722,637.5212861293634,16.118911111111114,52.98123009805647,0.0,0.053131201444233965,1.3885819715756444,52.98123009805647
1,1155,1155,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,-15.2486014385,66.0,1.0,0.39970117345717215,150.95183836015005,0.6772426484461116,672.9440412808647,16.118911111111114,52.98643568974043,0.0,0.05608334371871528,1.3886860834093235,52.98643568974043
1,1156,1156,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,-15.4341020664,66.0,1.0,0.39970117345717215,154.10581472876072,0.7122868303195636,707.765790069739,16.705053333333332,52.98643568974043,0.0,0.05898539795564122,1.4006481695771222,52.98643568974043
1,1157,1157,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,-15.1837424364,66.0,1.0,0.39970117345717215,157.25952826600735,0.7473280918445262,742.5846370462142,16.705053333333332,52.98643568974043,0.0,0.06188721035471408,1.4006481695771222,52.98643568974043
1,1158,1158,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,-15.259550177,0.0,0.0,0.0,155.65594598568416,0.7295105109520461,724.8801482353795,17.291195555555557,0.0,0.0,0.06041171332905904,0.352881541950115,0.0
1,1159,1159,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,-12.8735472086,0.0,0.0,0.0,154.02541297586788,0.7113934775096433,706.8781075654301,17.584266666666668,0.0,0.0,0.0589114182486399,0.35886258503401436,0.0
1,1160,1160,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,-8.5214750542,0.0,0.0,0.0,152.36793148245272,0.692977016471697,688.5785398323544,17.87733777777778,0.0,0.0,0.0573863271799612,0.3648436281179137,0.0
1,1161,1161,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,-3.6683753853,0.0,0.0,0.0,150.76475683519482,0.6751639648354979,670.8785515296208,17.291195555555557,0.0,0.0,0.055911205227904055,0.352881541950115,0.0
1,1162,1162,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,0.0442516269,0.0,0.0,0.0,149.32422195392257,0.659158021710251,654.9742016250054,15.53276888888889,0.0,0.0,0.054585732279773765,0.3169952834467118,0.0
1,1163,1163,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,1.765532595,0.0,0.0,0.0,147.99214456262274,0.6443571618069193,640.2672860156107,14.360484444444445,0.0,0.0,0.05336005383912082,0.29307111111111084,0.0
1,1164,1164,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,2.5933325722,0.0,0.0,0.0,146.6872625391219,0.6298584726569098,625.8606232156989,14.067413333333334,0.0,0.0,0.05215939855118751,0.2870900680272115,0.0
1,1165,1165,13.1882,0.0,13.1882,0.0,157.38746378442275,2.9242379267,0.0,0.0,0.0,145.4637423398389,0.6162638037759876,612.352242670567,13.1882,0.0,0.0,0.05103360635641028,0.2691469387755099,0.0
1,1166,1166,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,2.8690033109,0.0,0.0,0.0,144.32157718462167,0.6035730798291298,599.7420695233603,12.308986666666668,0.0,0.0,0.04998267101619805,0.25120380952381005,0.0
1,1167,1167,12.308986666666668,52.98123009805647,12.308986666666668,0.0,157.37691362604428,3.5127868478,66.0,1.0,0.399718084559961,147.88190946772795,0.6431323274191993,639.0502259195533,12.308986666666668,52.98123009805647,0.0,0.05325862371193877,1.3108284114849404,52.98123009805647
1,1168,1168,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,1.51976253,66.0,1.0,0.39970117345717215,151.4694914453421,0.68299434939269,678.6592349239558,12.015915555555555,52.98643568974043,0.0,0.05655964954779197,1.3049514802347184,52.98643568974043
1,1169,1169,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,1.2193058568,66.0,1.0,0.39970117345717215,155.11094318049092,0.7234549242276769,718.8629976439721,11.429773333333335,52.98643568974043,0.0,0.059910242323858,1.292989394066918,52.98643568974043
1,1170,1170,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,-0.5234159151000001,66.0,1.0,0.39970117345717215,158.58958529323007,0.7621065032581118,757.2692466513355,13.1882,52.98643568974043,0.0,0.06311102980676185,1.3288756525703194,52.98643568974043
1,1171,1171,13.1882,0.0,13.1882,0.0,157.38746378442275,-1.132400959,0.0,0.0,0.0,157.36507323371754,0.7485008137079727,743.749915387584,13.1882,0.0,0.0,0.06198432497604667,0.2691469387755099,0.0
1,1172,1172,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-0.49631236440000004,0.0,0.0,0.0,156.05941013282745,0.7339934459203051,729.3346290352247,14.067413333333334,0.0,0.0,0.060782950998851955,0.2870900680272115,0.0
1,1173,1173,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-2.2535905925,0.0,0.0,0.0,154.78094019854552,0.7197882244282835,715.2195711899102,13.774342222222224,0.0,0.0,0.05960659814900493,0.28110902494331036,0.0
1,1174,1174,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-3.4354720859,0.0,0.0,0.0,153.50257680342474,0.7055841867047195,701.1056895994161,13.774342222222224,0.0,0.0,0.05843034332856206,0.28110902494331036,0.0
1,1175,1175,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-3.2810138144,0.0,0.0,0.0,152.25140429993667,0.6916822699992962,687.2920113989035,13.481271111111111,0.0,0.0,0.057279107542203805,0.275127981859411,0.0
1,1176,1176,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,0.1145907067,0.0,0.0,0.0,151.00033606082383,0.6777815117869316,673.4794843382408,13.481271111111111,0.0,0.0,0.056127967692161086,0.275127981859411,0.0
1,1177,1177,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-1.6335426419,0.0,0.0,0.0,149.74937207739762,0.6638819119710847,659.6681083214999,13.481271111111111,0.0,0.0,0.054976923770439196,0.275127981859411,0.0
1,1178,1178,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-4.5600411006,0.0,0.0,0.0,148.49851234097002,0.6499834704552225,645.8578832527603,13.481271111111111,0.0,0.0,0.05382597576904411,0.275127981859411,0.0
1,1179,1179,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-6.3921908894,0.0,0.0,0.0,147.22067248150407,0.6357852497944897,631.7497818029277,13.774342222222224,0.0,0.0,0.052650202667132905,0.28110902494331036,0.0
1,1180,1180,13.1882,0.0,13.1882,0.0,157.37691362604428,-8.4461011531,0.0,0.0,0.0,145.99710783139253,0.6221900870154726,618.2409104945802,13.1882,0.0,0.0,0.051524369572012695,0.2691469387755099,0.0
1,1181,1181,13.1882,0.0,13.1882,0.0,157.37691362604428,-8.4833770978,0.0,0.0,0.0,144.77364514500184,0.6085960571666872,604.7331649255085,13.1882,0.0,0.0,0.05039863029631706,0.2691469387755099,0.0
1,1182,1182,13.1882,52.98123009805647,13.1882,0.0,157.37691362604428,-7.5808311451,66.0,1.0,0.399718084559961,148.25268667172887,0.6472520741303208,643.1438236975382,13.1882,52.98123009805647,0.0,0.0535997852902357,1.3287715407366403,52.98123009805647
1,1183,1183,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,-4.7063705903,66.0,1.0,0.39970117345717215,151.6777315831443,0.6853081287016031,680.9583281696995,13.774342222222224,52.98643568974043,0.0,0.05675125661885987,1.3408377387381198,52.98643568974043
1,1184,1184,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,-0.2238954219,66.0,1.0,0.39970117345717215,155.15665979684985,0.7239628866316652,719.3677358995191,13.1882,52.98643568974043,0.0,0.05995230735057247,1.3288756525703194,52.98643568974043
1,1185,1185,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,2.9500856262,66.0,1.0,0.39970117345717215,158.71655118392022,0.7635172353768911,758.6710245449077,12.308986666666668,52.98643568974043,0.0,0.06322785436660619,1.3109325233186195,52.98643568974043
1,1186,1186,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,6.7679757963,0.0,0.0,0.0,157.68161907336494,0.7520179897040549,747.2447670986069,11.136702222222223,0.0,0.0,0.06227558689045811,0.2272796371882091,0.0
1,1187,1187,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,8.8994976596,0.0,0.0,0.0,156.75511065255117,0.741723451695013,737.0155707731552,9.96441777777778,0.0,0.0,0.06142308282133138,0.20335546485260814,0.0
1,1188,1188,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,10.3019408608,0.0,0.0,0.0,155.80159507942273,0.7311288342158082,726.4881996475485,10.25748888888889,0.0,0.0,0.06054572878136082,0.2093365079365075,0.0
1,1189,1189,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,9.8283023176,0.0,0.0,0.0,154.95649641132434,0.7217388490147149,717.1578147355976,9.085204444444445,0.0,0.0,0.05976813190562527,0.18541233560090653,0.0
1,1190,1190,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,6.3131407695,0.0,0.0,0.0,154.13855252946468,0.7126505836607187,708.1272345889049,8.792133333333334,0.0,0.0,0.05901552084247894,0.17943129251700718,0.0
1,1191,1191,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,4.4962552803,0.0,0.0,0.0,153.2665080868957,0.7029612009655077,698.4993525241933,9.378275555555556,0.0,0.0,0.058213130471222056,0.19139337868480766,0.0
1,1192,1192,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,1.7361799292,0.0,0.0,0.0,152.42162067604667,0.6935735630671852,689.1713000161693,9.085204444444445,0.0,0.0,0.057435727978679,0.18541233560090653,0.0
1,1193,1193,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-0.5862883891,0.0,0.0,0.0,151.49555058843268,0.6832838954270297,678.9469431463078,9.96441777777778,0.0,0.0,0.05658362723112825,0.20335546485260814,0.0
1,1194,1194,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-1.341979678,0.0,0.0,0.0,150.56955767332596,0.6729950852591775,668.7234383061855,9.96441777777778,0.0,0.0,0.05573159749197312,0.20335546485260814,0.0
1,1195,1195,10.55056,0.0,10.55056,0.0,157.37691362604428,-2.9777828519,0.0,0.0,0.0,149.58947320159606,0.6621052577955119,657.9027309584355,10.55056,0.0,0.0,0.05482979672959709,0.21531755102040862,0.0
1,1196,1196,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-6.0389542185,0.0,0.0,0.0,148.7178078489711,0.6524200872107898,648.2790342690265,9.378275555555556,0.0,0.0,0.05402775516868294,0.19139337868480766,0.0
1,1197,1197,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-7.2554172851,0.0,0.0,0.0,147.76496205107628,0.6418329116786253,637.7590578547952,10.25748888888889,0.0,0.0,0.053151017406016764,0.2093365079365075,0.0
1,1198,1198,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-7.5958785249,0.0,0.0,0.0,146.86636437969744,0.6318484931077493,627.8380125716293,9.671346666666667,0.0,0.0,0.05232419473052999,0.197374421768707,0.0
1,1199,1199,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-8.1,0.0,0.0,0.0,145.9136728687584,0.6212630318750934,617.3197395758727,10.25748888888889,0.0,0.0,0.051447598931233664,0.2093365079365075,0.0
1,1200,1200,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-8.2426532709,0.0,0.0,0.0,144.98814511012836,0.6109793901125372,607.1013703360479,9.96441777777778,0.0,0.0,0.050595997194436866,0.20335546485260814,0.0
1,1201,1201,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-8.4271720516,0.0,0.0,0.0,144.11686320151097,0.6012984800167887,597.4819070933574,9.378275555555556,0.0,0.0,0.04979430845015063,0.19139337868480766,0.0
1,1202,1202,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,-7.4765840849,66.0,1.0,0.399718084559961,147.89388743491372,0.6432654159434857,639.1824697018769,9.96441777777778,52.98123009805647,0.0,0.05326964494556854,1.2629800668137385,52.98123009805647
1,1203,1203,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,-5.4955360201,66.0,1.0,0.39970117345717215,151.64397458246233,0.6849330509162482,680.5856310850571,10.25748888888889,52.98643568974043,0.0,0.0567201959400831,1.269065221731317,52.98643568974043
1,1204,1204,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,-3.9185066788,66.0,1.0,0.39970117345717215,155.3395805000492,0.7259953388894357,721.3872877384244,10.843631111111112,52.98643568974043,0.0,0.06012061736298228,1.2810273078991175,52.98643568974043
