Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,1205,1205,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,-4.1401986528,66.0,1.0,0.39970117345717215,159.17030025722494,0.7685588917469439,763.6806804196481,9.378275555555556,52.98643568974043,0.0,0.06364536048167747,1.2511220924796171,52.98643568974043
1,1206,1206,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-3.0947596757999998,0.0,0.0,0.0,158.16241469559665,0.7573601632844073,752.5530327352064,10.843631111111112,0.0,0.0,0.06271797922620273,0.22129859410430797,0.0
1,1207,1207,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.3092932983,0.0,0.0,0.0,157.12752876308207,0.745861430700912,741.1272851215564,11.136702222222223,0.0,0.0,0.061765754239649674,0.2272796371882091,0.0
1,1208,1208,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,4.0066217605,0.0,0.0,0.0,156.0927290710619,0.7343636563451322,729.7024896535409,11.136702222222223,0.0,0.0,0.060813608605178836,0.2272796371882091,0.0
1,1209,1209,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,7.6147847928,0.0,0.0,0.0,155.05801561234938,0.7228668401372154,718.2786462518143,11.136702222222223,0.0,0.0,0.05986154231617754,0.2272796371882091,0.0
1,1210,1210,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,12.662872474,0.0,0.0,0.0,154.05047274110814,0.7116719193456461,707.15478207022,10.843631111111112,0.0,0.0,0.058934476378883244,0.22129859410430797,0.0
1,1211,1211,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,14.1208128782,0.0,0.0,0.0,153.12426691582206,0.701380743509134,696.928926576854,9.96441777777778,0.0,0.0,0.058082250735632474,0.20335546485260814,0.0
1,1212,1212,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,14.7909122046,0.0,0.0,0.0,152.25230699705423,0.6916922999672692,687.3019777044768,9.378275555555556,0.0,0.0,0.05727993813688447,0.19139337868480766,0.0
1,1213,1213,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,15.2962781139,0.0,0.0,0.0,151.46167282566216,0.6829074758406907,678.5729127773855,8.499062222222223,0.0,0.0,0.05655245543606846,0.17345024943310605,0.0
1,1214,1214,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,15.0468660806,0.0,0.0,0.0,150.58985145640185,0.6732205717377981,668.9474935728249,9.378275555555556,0.0,0.0,0.05575027032026209,0.19139337868480766,0.0
1,1215,1215,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,12.5006050919,0.0,0.0,0.0,149.77227146162176,0.664136349573575,659.9209309528957,8.792133333333334,0.0,0.0,0.05499799407891456,0.17943129251700718,0.0
1,1216,1216,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,8.1138143624,0.0,0.0,0.0,148.9547595985079,0.6550528844278656,650.8951205465181,8.792133333333334,0.0,0.0,0.05424578052725378,0.17943129251700718,0.0
1,1217,1217,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,4.5724511931,0.0,0.0,0.0,148.13731586138263,0.6459701762375849,641.8700622910078,8.792133333333334,0.0,0.0,0.05349362966005566,0.17943129251700718,0.0
1,1218,1218,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,1.9669254481,0.0,0.0,0.0,147.34702460591853,0.6371891622879838,633.1447833568676,8.499062222222223,0.0,0.0,0.05276646248494604,0.17345024943310605,0.0
1,1219,1219,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,1.0878981619,0.0,0.0,0.0,146.5026304853596,0.6278070053928845,623.8221770629409,9.085204444444445,0.0,0.0,0.051989513881401855,0.18541233560090653,0.0
1,1220,1220,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-1.27411805,0.0,0.0,0.0,145.65830673097736,0.6184256303441931,614.500347652872,9.085204444444445,0.0,0.0,0.05121263002357463,0.18541233560090653,0.0
1,1221,1221,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-2.1028542071,0.0,0.0,0.0,144.75988461420854,0.6084431623800949,604.5812405955563,9.671346666666667,0.0,0.0,0.050385968880369725,0.197374421768707,0.0
1,1222,1222,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,-2.3691174792,66.0,1.0,0.399718084559961,148.56393962384328,0.6507104402649253,646.5802388261327,9.671346666666667,52.98123009805647,0.0,0.05388617708360136,1.2569990237298374,52.98123009805647
1,1223,1223,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,-2.6044982304,66.0,1.0,0.39970117345717215,152.3952240177587,0.6932802668639856,688.879865428099,9.378275555555556,52.98643568974043,0.0,0.0574114397389865,1.2511220924796171,52.98643568974043
1,1224,1224,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,-3.0106404841,66.0,1.0,0.39970117345717215,156.22618913797464,0.7358465459774959,731.1759670611818,9.378275555555556,52.98643568974043,0.0,0.0609364086224837,1.2511220924796171,52.98643568974043
1,1225,1225,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-3.3292384975,0.0,0.0,0.0,155.38105508703802,0.7264561676337556,721.8451915019464,9.085204444444445,0.0,0.0,0.06015877919009471,0.18541233560090653,0.0
1,1226,1226,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-3.4495832858,0.0,0.0,0.0,154.53599146393896,0.7170665718215441,712.5151935073409,9.085204444444445,0.0,0.0,0.05938121456015843,0.18541233560090653,0.0
1,1227,1227,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-3.971857518,0.0,0.0,0.0,153.71808262415826,0.7079786958239807,703.4850002457505,8.792133333333334,0.0,0.0,0.05862863574012422,0.17943129251700718,0.0
1,1228,1228,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-3.9913917114,0.0,0.0,0.0,152.92732630479725,0.6991925144977473,694.7545867334474,8.499062222222223,0.0,0.0,0.05790104064784127,0.17345024943310605,0.0
1,1229,1229,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-3.8364767668,0.0,0.0,0.0,152.08246715909675,0.6898051906566305,685.4268462892393,9.085204444444445,0.0,0.0,0.057123664162783507,0.18541233560090653,0.0
1,1230,1230,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-2.9444799635,0.0,0.0,0.0,151.23767841832503,0.6804186490925004,676.0998831567349,9.085204444444445,0.0,0.0,0.0563463524590995,0.18541233560090653,0.0
1,1231,1231,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,0.6623130494,0.0,0.0,0.0,150.36587571526533,0.6707319523918369,666.474670037976,9.378275555555556,0.0,0.0,0.05554418451854121,0.19139337868480766,0.0
1,1232,1232,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,5.86493892,0.0,0.0,0.0,149.4399769397314,0.6604441882192377,656.2522045539461,9.96441777777778,0.0,0.0,0.054692241399612145,0.20335546485260814,0.0
1,1233,1233,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,10.3526201621,0.0,0.0,0.0,148.51415532242873,0.6501572813603195,646.0305909420398,9.96441777777778,0.0,0.0,0.05384036927594298,0.20335546485260814,0.0
1,1234,1234,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,13.5461696541,0.0,0.0,0.0,147.58841085692757,0.6398712317436396,635.8098291312679,9.96441777777778,0.0,0.0,0.052988568141617454,0.20335546485260814,0.0
1,1235,1235,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,15.0237584199,0.0,0.0,0.0,146.68982789814822,0.6298869766460915,625.888946283829,9.671346666666667,0.0,0.0,0.052161759003569376,0.197374421768707,0.0
1,1236,1236,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,13.863340564,0.0,0.0,0.0,145.81840418263187,0.6202044909181319,616.2679174098096,9.378275555555556,0.0,0.0,0.05135993977913239,0.19139337868480766,0.0
1,1237,1237,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,12.1613312022,0.0,0.0,0.0,145.00122180845796,0.6111246867606438,607.2457447545606,8.792133333333334,0.0,0.0,0.050608029398663275,0.17943129251700718,0.0
1,1238,1238,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,11.9052859916,0.0,0.0,0.0,144.21119189416493,0.6023465766018323,598.5233511802151,8.499062222222223,0.0,0.0,0.04988110269024212,0.17345024943310605,0.0
1,1239,1239,8.499062222222223,52.98123009805647,8.499062222222223,0.0,157.37691362604428,10.5411462496,66.0,1.0,0.399718084559961,148.12363007359193,0.6458181119287992,641.7189631676381,8.499062222222223,52.98123009805647,0.0,0.053481037017054596,1.2330748513942364,52.98123009805647
1,1240,1240,7.912920000000001,52.98643568974043,7.912920000000001,0.0,157.38746378442275,6.4910606234,66.0,1.0,0.39970117345717215,152.09037296671855,0.6898930329635394,685.5141310418201,7.912920000000001,52.98643568974043,0.0,0.05713093849835987,1.221216877060116,52.98643568974043
1,1241,1241,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,2.08423336,66.0,1.0,0.39970117345717215,156.00261657523794,0.7333624063915327,728.7075948523149,8.499062222222223,52.98643568974043,0.0,0.06073069379550921,1.2331789632279155,52.98643568974043
1,1242,1242,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,2.4413974198,0.0,0.0,0.0,155.23875423939742,0.7248750471044157,720.27410669031,8.20599111111111,0.0,0.0,0.06002784454457122,0.1674692063492067,0.0
1,1243,1243,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,2.2618563763,0.0,0.0,0.0,154.4207868360521,0.7157865204005788,711.243266852621,8.792133333333334,0.0,0.0,0.05927521183870497,0.17943129251700718,0.0
1,1244,1244,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-0.9158922251,0.0,0.0,0.0,153.57580323530732,0.7063978137256367,701.9141523517363,9.085204444444445,0.0,0.0,0.05849772083938131,0.18541233560090653,0.0
1,1245,1245,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-1.6032423793000001,0.0,0.0,0.0,152.70380568851283,0.696708952094587,692.2867880438779,9.378275555555556,0.0,0.0,0.057695373618124664,0.19139337868480766,0.0
1,1246,1246,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-3.4056741637,0.0,0.0,0.0,151.8318808081806,0.6870208978686734,682.6602260163784,9.378275555555556,0.0,0.0,0.05689309325913647,0.19139337868480766,0.0
1,1247,1247,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-3.9484530198,0.0,0.0,0.0,150.9871129496048,0.6776345883289423,673.3334934355634,9.085204444444445,0.0,0.0,0.05611580076969442,0.18541233560090653,0.0
1,1248,1248,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-4.2583171595,0.0,0.0,0.0,150.1694998497003,0.6685499983300032,664.3065653156456,8.792133333333334,0.0,0.0,0.055363494067476086,0.17943129251700718,0.0
1,1249,1249,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-4.1580431556,0.0,0.0,0.0,149.2977861615213,0.6588642906835699,654.6823349733735,9.378275555555556,0.0,0.0,0.054561408031783776,0.19139337868480766,0.0
1,1250,1250,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-3.9733074552,0.0,0.0,0.0,148.50739820019885,0.6500822022244317,645.9559883498431,8.499062222222223,0.0,0.0,0.053834151875143184,0.17345024943310605,0.0
1,1251,1251,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-3.7149902957,0.0,0.0,0.0,147.68999174319012,0.640999908257668,636.9313416886824,8.792133333333334,0.0,0.0,0.05308203531033273,0.17943129251700718,0.0
1,1252,1252,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-3.1294325836,0.0,0.0,0.0,146.89973776473587,0.6322193084970652,628.2064743145924,8.499062222222223,0.0,0.0,0.052354902434752264,0.17345024943310605,0.0
1,1253,1253,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-2.5,0.0,0.0,0.0,146.0824652794301,0.6231385031047788,619.1833067796014,8.792133333333334,0.0,0.0,0.05160290914072851,0.17943129251700718,0.0
1,1254,1254,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-1.6767895879,0.0,0.0,0.0,145.26526090016475,0.614058454446275,610.1608911752382,8.792133333333334,0.0,0.0,0.05085097851281259,0.17943129251700718,0.0
1,1255,1255,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,1.0568329718,0.0,0.0,0.0,144.36687153721516,0.6040763504135016,600.2421457392957,9.671346666666667,0.0,0.0,0.05002434750723358,0.197374421768707,0.0
1,1256,1256,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,3.9458728165,66.0,1.0,0.399718084559961,148.1438749365899,0.6460430548509989,641.9424783279279,9.96441777777778,52.98123009805647,0.0,0.053499664832730054,1.2629800668137385,52.98123009805647
1,1257,1257,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,5.4739353808,66.0,1.0,0.39970117345717215,151.92102561319646,0.688011395702183,683.6444369435715,9.96441777777778,52.98643568974043,0.0,0.05697511767177027,1.2630841786474176,52.98643568974043
1,1258,1258,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,6.5998059139,66.0,1.0,0.39970117345717215,155.72494588859638,0.7302771765399597,725.6419476291792,9.671346666666667,52.98643568974043,0.0,0.06047520190259015,1.2571031355635165,52.98643568974043
1,1259,1259,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,7.2340906496,66.0,1.0,0.39970117345717215,159.55563353198974,0.7728403725776638,767.934985755412,9.378275555555556,52.98643568974043,0.0,0.0639999154725737,1.2511220924796171,52.98643568974043
1,1260,1260,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,6.9502911291,0.0,0.0,0.0,158.6831376660039,0.7631459740667098,758.3021197114365,9.378275555555556,0.0,0.0,0.06319710973509764,0.19139337868480766,0.0
1,1261,1261,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,6.445244891,0.0,0.0,0.0,157.86488323070634,0.7540542581189593,749.2681108726624,8.792133333333334,0.0,0.0,0.06244421292379885,0.17943129251700718,0.0
1,1262,1262,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,6.2724055257,0.0,0.0,0.0,157.01961262192867,0.7446623624658739,739.935827634776,9.085204444444445,0.0,0.0,0.06166645784105143,0.18541233560090653,0.0
1,1263,1263,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,5.4046923165,0.0,0.0,0.0,156.2014968137181,0.7355721868190902,730.9033493203417,8.792133333333334,0.0,0.0,0.06091368858407715,0.17943129251700718,0.0
1,1264,1264,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,2.8112569928,0.0,0.0,0.0,155.41053354317467,0.7267837060352739,722.1706509456156,8.499062222222223,0.0,0.0,0.06018590307072386,0.17345024943310605,0.0
1,1265,1265,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,-0.41949994290000003,0.0,0.0,0.0,154.64672054758682,0.7182968949731867,713.7377075289363,8.20599111111111,0.0,0.0,0.05948309921901295,0.1674692063492067,0.0
1,1266,1266,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-2.2526087453,0.0,0.0,0.0,153.80171811903273,0.7089079791003635,704.4083851579952,9.085204444444445,0.0,0.0,0.05870559089574092,0.18541233560090653,0.0
1,1267,1267,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-3.3751113141,0.0,0.0,0.0,152.98387046869743,0.6998207829855269,695.3788674637673,8.792133333333334,0.0,0.0,0.057953068377678746,0.17943129251700718,0.0
1,1268,1268,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-3.9886516726,0.0,0.0,0.0,152.13900661098324,0.6904334067887026,686.051074996165,9.085204444444445,0.0,0.0,0.05717568755697683,0.18541233560090653,0.0
1,1269,1269,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-4.294873844,0.0,0.0,0.0,151.2671287972408,0.6807458755248977,676.4250326114195,9.378275555555556,0.0,0.0,0.056373450505160384,0.19139337868480766,0.0
1,1270,1270,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-4.4,0.0,0.0,0.0,150.42240800133257,0.6713600889036953,667.0988196300549,9.085204444444445,0.0,0.0,0.05559620131928119,0.18541233560090653,0.0
1,1271,1271,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-4.5919397191,0.0,0.0,0.0,149.60484196017376,0.6622760217797083,658.0724110662876,8.792133333333334,0.0,0.0,0.05484393791701705,0.17943129251700718,0.0
1,1272,1272,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-4.510446398,0.0,0.0,0.0,148.78734404951834,0.653192711661315,649.0467547032339,8.792133333333334,0.0,0.0,0.05409173720336977,0.17943129251700718,0.0
1,1273,1273,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-4.4911976253,0.0,0.0,0.0,147.96991426368885,0.6441101584854315,640.0218504782105,8.792133333333334,0.0,0.0,0.053339599173115294,0.17943129251700718,0.0
1,1274,1274,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-5.0928416486,0.0,0.0,0.0,147.15255259700814,0.6350283621889794,630.9976983285392,8.792133333333334,0.0,0.0,0.05258752382103002,0.17943129251700718,0.0
1,1275,1275,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-5.3509190547,0.0,0.0,0.0,146.33525904379968,0.6259473227088853,621.974298191547,8.792133333333334,0.0,0.0,0.05183551114189074,0.17943129251700718,0.0
1,1276,1276,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-5.3,0.0,0.0,0.0,145.51803359838732,0.6168670399820813,612.9516500045662,8.792133333333334,0.0,0.0,0.05108356113047472,0.17943129251700718,0.0
1,1277,1277,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-5.2007420938,0.0,0.0,0.0,144.72796061644513,0.6080884512938348,604.2287809381165,8.499062222222223,0.0,0.0,0.050356594794409244,0.17345024943310605,0.0
1,1278,1278,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,-3.8025231191,66.0,1.0,0.399718084559961,148.61327137046223,0.6512585707829137,647.1248902398776,8.792133333333334,52.98123009805647,0.0,0.053931568484030135,1.2390558944781376,52.98123009805647
1,1279,1279,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-0.4929215664,66.0,1.0,0.39970117345717215,152.41746729204903,0.6935274143561004,689.125444221044,9.671346666666667,52.98643568974043,0.0,0.05743190634394899,1.2571031355635165,52.98643568974043
1,1280,1280,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,3.4171366594,66.0,1.0,0.39970117345717215,156.22134619730906,0.735792735525656,731.1224981560453,9.671346666666667,52.98643568974043,0.0,0.060931952509046185,1.2571031355635165,52.98643568974043
1,1281,1281,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.5681242151,0.0,0.0,0.0,155.26787510455188,0.7251986122727986,720.5956181198233,10.25748888888889,0.0,0.0,0.06005463939660166,0.2093365079365075,0.0
1,1282,1282,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,8.1059938349,0.0,0.0,0.0,154.36865219041857,0.7152072465602064,710.6676697899686,9.671346666666667,0.0,0.0,0.059227241419282324,0.197374421768707,0.0
1,1283,1283,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,8.7589108346,0.0,0.0,0.0,153.5236729342276,0.7058185881580843,701.3386032555059,9.085204444444445,0.0,0.0,0.05844975441749361,0.18541233560090653,0.0
1,1284,1284,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,9.512375842,0.0,0.0,0.0,152.67876409297463,0.6964307121441624,692.0103141432543,9.085204444444445,0.0,0.0,0.057672332206288375,0.18541233560090653,0.0
1,1285,1285,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,9.9518209841,0.0,0.0,0.0,151.88809438349122,0.6876454931499024,683.280856854793,8.499062222222223,0.0,0.0,0.05694481680596658,0.17345024943310605,0.0
1,1286,1286,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,9.6874300719,0.0,0.0,0.0,151.09749056315027,0.6788610062572253,674.5521270211058,8.499062222222223,0.0,0.0,0.05621736203192815,0.17345024943310605,0.0
1,1287,1287,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,7.7241922594,0.0,0.0,0.0,150.33403698781078,0.670378188753453,666.1231518147536,8.20599111111111,0.0,0.0,0.055514888891970454,0.1674692063492067,0.0
1,1288,1288,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,4.094280169,0.0,0.0,0.0,149.57064703360254,0.6618960781511394,657.6948790230018,8.20599111111111,0.0,0.0,0.0548124742914411,0.1674692063492067,0.0
1,1289,1289,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,1.9883320013999999,0.0,0.0,0.0,148.7802363338741,0.6531137370430454,648.9682813541339,8.499062222222223,0.0,0.0,0.05408519721261221,0.17345024943310605,0.0
1,1290,1290,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,0.7893709328,0.0,0.0,0.0,148.0169758630537,0.6446330651450409,640.5414381349206,8.20599111111111,0.0,0.0,0.053382901753056135,0.1674692063492067,0.0
1,1291,1291,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-1.0089051262,0.0,0.0,0.0,147.2266946359228,0.6358521626213642,631.81626991946,8.499062222222223,0.0,0.0,0.052655743805272104,0.17345024943310605,0.0
1,1292,1292,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-2.4448681356,0.0,0.0,0.0,146.38231054286132,0.6264701171429037,622.4937743349864,9.085204444444445,0.0,0.0,0.051878804428284554,0.18541233560090653,0.0
1,1293,1293,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-3.594143167,0.0,0.0,0.0,145.53799681514099,0.6170888535015664,613.1720556251448,9.085204444444445,0.0,0.0,0.05110192979624509,0.18541233560090653,0.0
1,1294,1294,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-4.3171480763,0.0,0.0,0.0,144.63958472419847,0.6071064969355384,603.2530592588314,9.671346666666667,0.0,0.0,0.050275277878059126,0.197374421768707,0.0
1,1295,1295,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,-4.9364881836,66.0,1.0,0.399718084559961,148.52490284287325,0.650276698254147,646.1492498707323,8.792133333333334,52.98123009805647,0.0,0.053850258344089706,1.2390558944781376,52.98123009805647
1,1296,1296,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,-5.7386802146,66.0,1.0,0.39970117345717215,152.43744357390295,0.6937493730433661,689.3459940879915,8.499062222222223,52.98643568974043,0.0,0.057450287031251886,1.2331789632279155,52.98643568974043
1,1297,1297,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,-5.8795638772,66.0,1.0,0.39970117345717215,156.32257389852202,0.7369174877613557,732.2401113433837,8.792133333333334,52.98643568974043,0.0,0.0610250947031739,1.2391600063118167,52.98643568974043
1,1298,1298,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-6.0876812422,0.0,0.0,0.0,155.50451617687173,0.7278279575207972,723.2082743386402,8.792133333333334,0.0,0.0,0.06027237889312778,0.17943129251700718,0.0
1,1299,1299,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-6.4,0.0,0.0,0.0,154.6865266266983,0.7187391847410921,714.1771899869805,8.792133333333334,0.0,0.0,0.059519725809399154,0.17943129251700718,0.0
1,1300,1300,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-6.1203447882,0.0,0.0,0.0,153.86860524232068,0.7096511693591186,705.1468582256834,8.792133333333334,0.0,0.0,0.05876713544676085,0.17943129251700718,0.0
1,1301,1301,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-6.0124100925,0.0,0.0,0.0,153.07783637940815,0.7008648486600908,696.4163062252153,8.499062222222223,0.0,0.0,0.058039528812835674,0.17345024943310605,0.0
1,1302,1302,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-4.4621075465,0.0,0.0,0.0,152.2871334139009,0.6920792601544544,687.6864817707472,8.499062222222223,0.0,0.0,0.05731198281279667,0.17345024943310605,0.0
1,1303,1303,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-0.1353350839,0.0,0.0,0.0,151.41524325625824,0.6823915917362025,678.0603031021038,9.378275555555556,0.0,0.0,0.05650973440304224,0.19139337868480766,0.0
1,1304,1304,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,5.3364881836,0.0,0.0,0.0,150.51634139477895,0.6724037932753216,668.1358993818341,9.671346666666667,0.0,0.0,0.05568263183447237,0.197374421768707,0.0
1,1305,1305,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,10.1066445941,0.0,0.0,0.0,149.59043008043838,0.6621158897826488,657.9132954620254,9.96441777777778,0.0,0.0,0.05483067717826698,0.20335546485260814,0.0
1,1306,1306,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,12.9363511816,0.0,0.0,0.0,148.772933370773,0.6530325930085886,648.8876523586055,8.792133333333334,0.0,0.0,0.05407847756968126,0.17943129251700718,0.0
1,1307,1307,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,14.3363397648,0.0,0.0,0.0,147.9013360631339,0.6433481784792654,639.2647069257464,9.378275555555556,0.0,0.0,0.0532764986186971,0.19139337868480766,0.0
1,1308,1308,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,15.0324922936,0.0,0.0,0.0,147.02981138860378,0.6336645709844863,629.6425634050067,9.378275555555556,0.0,0.0,0.052474586499292174,0.19139337868480766,0.0
1,1309,1309,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,15.2,0.0,0.0,0.0,146.2666967865288,0.62518551985032,621.2173306622892,8.20599111111111,0.0,0.0,0.051772425257295536,0.1674692063492067,0.0
1,1310,1310,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,14.6719602694,0.0,0.0,0.0,145.5307301386871,0.6170081126520787,613.0918272554824,7.912920000000001,0.0,0.0,0.051095243541585324,0.16148816326530646,0.0
1,1311,1311,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,11.9421965978,0.0,0.0,0.0,144.79482482139935,0.6088313869044372,604.9670009739594,7.912920000000001,0.0,0.0,0.05041811825768475,0.16148816326530646,0.0
1,1312,1312,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,8.8195227766,0.0,0.0,0.0,144.05898082955474,0.600655342550608,596.8428517612933,7.912920000000001,0.0,0.0,0.049741049400891184,0.16148816326530646,0.0
1,1313,1313,7.61984888888889,52.98123009805647,7.61984888888889,0.0,157.37691362604428,4.4683868021,66.0,1.0,0.399718084559961,148.05268477728634,0.645029830858737,640.935685489881,7.61984888888889,52.98123009805647,0.0,0.05341575843735987,1.2151317221425366,52.98123009805647
1,1314,1314,7.912920000000001,52.98643568974043,7.912920000000001,0.0,157.38746378442275,0.3472200023,66.0,1.0,0.39970117345717215,152.01943358252097,0.6891048175835665,684.7309186372029,7.912920000000001,52.98643568974043,0.0,0.05706566535854679,1.221216877060116,52.98643568974043
1,1315,1315,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,-1.8606576093,66.0,1.0,0.39970117345717215,155.95876746400546,0.7328751940445051,728.2234749485802,8.20599111111111,52.98643568974043,0.0,0.060690347107974024,1.2271979201440162,52.98643568974043
1,1316,1316,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,-2.3190546866,66.0,1.0,0.39970117345717215,159.843604344967,0.7760400482774112,771.1143524139007,8.792133333333334,52.98643568974043,0.0,0.06426488477488963,1.2391600063118167,52.98643568974043
1,1317,1317,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-1.9576435666,0.0,0.0,0.0,159.0523375654626,0.7672481951718068,762.3783031222503,8.499062222222223,0.0,0.0,0.06353681999518712,0.17345024943310605,0.0
1,1318,1318,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-1.8,0.0,0.0,0.0,158.2611367248565,0.7584570747206278,753.6429818347074,8.499062222222223,0.0,0.0,0.06280881588754958,0.17345024943310605,0.0
1,1319,1319,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-1.8611371161,0.0,0.0,0.0,157.44291745630403,0.7493657495144894,744.609361257423,8.792133333333334,0.0,0.0,0.06205595143407142,0.17943129251700718,0.0
1,1320,1320,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,-1.9614111200000002,0.0,0.0,0.0,156.6789350953901,0.7408770566154456,736.1745479482177,8.20599111111111,0.0,0.0,0.06135299174499689,0.1674692063492067,0.0
1,1321,1321,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,-1.6915743806,0.0,0.0,0.0,155.91501639967288,0.7323890711074766,727.7404375401214,8.20599111111111,0.0,0.0,0.06065009063589644,0.1674692063492067,0.0
1,1322,1322,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,-1.3760817445,0.0,0.0,0.0,155.151161363847,0.7239017929316335,719.3070299745592,8.20599111111111,0.0,0.0,0.05994724810188843,0.1674692063492067,0.0
1,1323,1323,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-0.8643680785000001,0.0,0.0,0.0,154.3602856212577,0.7151142846806412,710.5752979597787,8.499062222222223,0.0,0.0,0.059219543125242,0.17345024943310605,0.0
1,1324,1324,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-0.16245005140000002,0.0,0.0,0.0,153.56947578498028,0.7063275087220032,701.8442935893328,8.499062222222223,0.0,0.0,0.058491898790676955,0.17345024943310605,0.0
1,1325,1325,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-0.0255622788,0.0,0.0,0.0,152.8058162108723,0.6978424023430255,693.4130440357665,8.20599111111111,0.0,0.0,0.05778923610598938,0.1674692063492067,0.0
1,1326,1326,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,1.5394337252999999,0.0,0.0,0.0,152.0151359137124,0.6890570657079156,684.6834698531475,8.499062222222223,0.0,0.0,0.05706171096367593,0.17345024943310605,0.0
1,1327,1327,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,4.6531910035,0.0,0.0,0.0,151.1703527838778,0.6796705864875312,675.3565686686794,9.085204444444445,0.0,0.0,0.05628440442275851,0.18541233560090653,0.0
1,1328,1328,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,7.9989039845,0.0,0.0,0.0,150.29855569128762,0.6699839521254182,665.7314174927945,9.378275555555556,0.0,0.0,0.055482241644536585,0.19139337868480766,0.0
1,1329,1329,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,11.0524374929,0.0,0.0,0.0,149.4268312484552,0.6602981249828352,656.107068412841,9.378275555555556,0.0,0.0,0.054680145713212856,0.19139337868480766,0.0
1,1330,1330,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,13.447174335,0.0,0.0,0.0,148.60934817202576,0.651214979689175,647.0815758283418,8.792133333333334,0.0,0.0,0.0539279586489159,0.17943129251700718,0.0
1,1331,1331,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,15.1019522777,0.0,0.0,0.0,147.8461019418855,0.64273446602095,638.654889834589,8.20599111111111,0.0,0.0,0.05322567629257346,0.1674692063492067,0.0
1,1332,1332,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,16.4410891654,0.0,0.0,0.0,147.08291931559776,0.6342546590621974,630.2289060646689,8.20599111111111,0.0,0.0,0.05252345245976073,0.1674692063492067,0.0
1,1333,1333,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,16.7700536591,0.0,0.0,0.0,146.34688464921197,0.626076496102355,622.1026516932452,7.912920000000001,0.0,0.0,0.051846208158450306,0.16148816326530646,0.0
1,1334,1334,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,16.112775431,0.0,0.0,0.0,145.61091131904834,0.6178990146560926,613.9770745096857,7.912920000000001,0.0,0.0,0.051169020294165,0.16148816326530646,0.0
1,1335,1335,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,13.6378011188,0.0,0.0,0.0,144.9020836813453,0.6100231520149478,606.1512016907404,7.61984888888889,0.0,0.0,0.050516809875051284,0.15550712018140622,0.0
1,1336,1336,7.326777777777778,0.0,7.326777777777778,0.0,157.37691362604428,9.0786505309,0.0,0.0,0.0,144.22039947396183,0.6024488830440202,598.6250082610455,7.326777777777778,0.0,0.0,0.049889574819655426,0.14952607709750598,0.0
1,1337,1337,7.326777777777778,52.98123009805647,7.326777777777778,0.0,157.37691362604428,5.8464779084,66.0,1.0,0.399718084559961,148.24117433148947,0.6471241592387719,643.0167207097738,7.326777777777778,52.98123009805647,0.0,0.053589192491855474,1.2091506790586364,52.98123009805647
1,1338,1338,7.326777777777778,52.98643568974043,7.326777777777778,0.0,157.38746378442275,3.5077634433,66.0,1.0,0.39970117345717215,152.26207615196074,0.691800846132897,687.4098349038584,7.326777777777778,52.98643568974043,0.0,0.05728892698590369,1.2092547908923155,52.98643568974043
1,1339,1339,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,2.1670624501,66.0,1.0,0.39970117345717215,156.2013898132311,0.7355709979247899,730.9021679722135,8.20599111111111,52.98643568974043,0.0,0.060913590130195316,1.2271979201440162,52.98643568974043
1,1340,1340,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,5.7796894623,0.0,0.0,0.0,155.41042655160436,0.7267825172400483,722.1694696959332,8.499062222222223,0.0,0.0,0.060185804625046524,0.17345024943310605,0.0
1,1341,1341,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,8.6403128211,0.0,0.0,0.0,154.64661356493247,0.7182957062770274,713.7365263776915,8.20599111111111,0.0,0.0,0.05948300078153942,0.1674692063492067,0.0
1,1342,1342,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,8.8976823838,0.0,0.0,0.0,153.85577986799308,0.7095086651999231,705.005258571544,8.499062222222223,0.0,0.0,0.058755334492169686,0.17345024943310605,0.0
1,1343,1343,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,8.3260075351,0.0,0.0,0.0,153.0920964352115,0.7010232937245722,696.5737456042292,8.20599111111111,0.0,0.0,0.05805264985450698,0.1674692063492067,0.0
1,1344,1344,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,7.0801918027,0.0,0.0,0.0,152.35556100406572,0.6928395667118413,688.4419624961772,7.912920000000001,0.0,0.0,0.05737494478674699,0.16148816326530646,0.0
1,1345,1345,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,4.3473798379,0.0,0.0,0.0,151.61908695087251,0.6846565216763614,680.3108570367175,7.912920000000001,0.0,0.0,0.05669729619440933,0.16148816326530646,0.0
1,1346,1346,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,1.1754081516000001,0.0,0.0,0.0,150.90975863186685,0.6767750959096316,672.4794564025616,7.61984888888889,0.0,0.0,0.05604462508563727,0.15550712018140622,0.0
1,1347,1347,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,-1.0385660464,0.0,0.0,0.0,150.17340506220467,0.668593389580052,664.3496811519431,7.912920000000001,0.0,0.0,0.0553670873532747,0.16148816326530646,0.0
1,1348,1348,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-0.9091677132,0.0,0.0,0.0,149.43711285534,0.6604123650593331,656.2205833825954,7.912920000000001,0.0,0.0,0.05468960608238982,0.16148816326530646,0.0
1,1349,1349,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-0.7387144651,0.0,0.0,0.0,148.7008820061592,0.6522320222906577,648.0921630380618,7.912920000000001,0.0,0.0,0.054012181268277504,0.16148816326530646,0.0
1,1350,1350,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,1.7067245119,0.0,0.0,0.0,147.96471250954917,0.644052361217213,639.9644200618903,7.912920000000001,0.0,0.0,0.05333481290623304,0.16148816326530646,0.0
1,1351,1351,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,7.7632720630000005,0.0,0.0,0.0,147.17443563769774,0.6352715070855303,631.2392999312692,8.499062222222223,0.0,0.0,0.05260765896585292,0.17345024943310605,0.0
1,1352,1352,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,12.4264527914,0.0,0.0,0.0,146.38422462225225,0.6264913846916917,622.5149068939922,8.499062222222223,0.0,0.0,0.05188056562163449,0.17345024943310605,0.0
1,1353,1353,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,14.4863454732,0.0,0.0,0.0,145.59407945772477,0.6177119939747195,613.7912408894684,8.499062222222223,0.0,0.0,0.051153532868528084,0.17345024943310605,0.0
1,1354,1354,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,15.3950907638,0.0,0.0,0.0,144.80400013862763,0.6089333348736404,605.0683018571117,8.499062222222223,0.0,0.0,0.05042656070148443,0.17345024943310605,0.0
1,1355,1355,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,15.8840050234,0.0,0.0,0.0,144.0410710208235,0.6004563446758167,596.6451169695231,8.20599111111111,0.0,0.0,0.049724570128304287,0.1674692063492067,0.0
1,1356,1356,7.912920000000001,52.98123009805647,7.912920000000001,0.0,157.37691362604428,15.8574494805,66.0,1.0,0.399718084559961,148.00769209968945,0.6445299122187715,640.438939942828,7.912920000000001,52.98123009805647,0.0,0.0533743595251961,1.2211127652264369,52.98123009805647
1,1357,1357,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,15.6569014728,66.0,1.0,0.39970117345717215,151.94736029296416,0.6883040032551573,683.93518725243,8.20599111111111,52.98643568974043,0.0,0.05699934888344279,1.2271979201440162,52.98643568974043
1,1358,1358,7.61984888888889,52.98643568974043,7.61984888888889,0.0,157.38746378442275,15.3845301975,66.0,1.0,0.39970117345717215,155.94086890325556,0.732676321147284,728.0258643411204,7.61984888888889,52.98643568974043,0.0,0.06067387818494211,1.2152358339762157,52.98643568974043
1,1359,1359,7.326777777777778,52.98643568974043,7.326777777777778,0.0,157.38746378442275,13.2812764014,66.0,1.0,0.39970117345717215,159.9611290825125,0.7773458786945835,772.4118944399023,7.326777777777778,52.98643568974043,0.0,0.0643730222885159,1.2092547908923155,52.98643568974043
1,1360,1360,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,10.2564904669,0.0,0.0,0.0,159.2511055933292,0.7694567288147689,764.5728187192962,7.61984888888889,0.0,0.0,0.06371971153590267,0.15550712018140622,0.0
1,1361,1361,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,6.85741523,0.0,0.0,0.0,158.54114127276998,0.7615682363641109,756.734396255,7.61984888888889,0.0,0.0,0.06306645522585215,0.15550712018140622,0.0
1,1362,1362,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,3.4207443772,0.0,0.0,0.0,157.8041517545544,0.7533794639394933,748.5975997593937,7.912920000000001,0.0,0.0,0.062388332340977896,0.16148816326530646,0.0
1,1363,1363,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,2.8659664344999998,0.0,0.0,0.0,157.04013929078226,0.7448904365642474,740.1624540969799,8.20599111111111,0.0,0.0,0.06168534495349445,0.1674692063492067,0.0
1,1364,1364,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,2.4122616736999998,0.0,0.0,0.0,156.27619049471545,0.7364021166079495,731.7280113633714,8.20599111111111,0.0,0.0,0.060982416148293306,0.1674692063492067,0.0
1,1365,1365,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,1.1676218746,0.0,0.0,0.0,155.48522099969858,0.7276135666633176,722.9952442668084,8.499062222222223,0.0,0.0,0.060254624907643,0.17345024943310605,0.0
1,1366,1366,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,0.5039388058000001,0.0,0.0,0.0,154.6943174188063,0.7188257490978477,714.2632049008369,8.499062222222223,0.0,0.0,0.05952689431626276,0.17345024943310605,0.0
1,1367,1367,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,0.028553487800000003,0.0,0.0,0.0,153.93056410789546,0.7103396011988385,705.8309204379946,8.20599111111111,0.0,0.0,0.05882414538194805,0.1674692063492067,0.0
1,1368,1368,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,0.1982532253,0.0,0.0,0.0,153.1668744430939,0.7018541604788211,697.3993386655243,8.20599111111111,0.0,0.0,0.05812145501004453,0.1674692063492067,0.0
1,1369,1369,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,1.2728850325,0.0,0.0,0.0,152.43033278044746,0.6936703642271941,689.2674867580505,7.912920000000001,0.0,0.0,0.05744374420852159,0.16148816326530646,0.0
1,1370,1370,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,1.6751113141,0.0,0.0,0.0,151.6938524962729,0.6854872499585879,681.1363125049023,7.912920000000001,0.0,0.0,0.056766089882898774,0.16148816326530646,0.0
1,1371,1371,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,1.9261559539,0.0,0.0,0.0,150.9574335854554,0.6773048176161709,673.0058158496086,7.912920000000001,0.0,0.0,0.05608849202846975,0.16148816326530646,0.0
1,1372,1372,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,1.1677474598,0.0,0.0,0.0,150.24816040423013,0.6694240044914461,665.175023968885,7.61984888888889,0.0,0.0,0.05543587165337819,0.15550712018140622,0.0
1,1373,1373,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,0.1406667428,0.0,0.0,0.0,149.51186196775362,0.6612429107528179,657.0458574209692,7.912920000000001,0.0,0.0,0.05475838465046831,0.16148816326530646,0.0
1,1374,1374,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,0.6620732960000001,0.0,0.0,0.0,148.74854052813038,0.652761561423671,648.618341070417,8.20599111111111,0.0,0.0,0.05405603309195908,0.1674692063492067,0.0
1,1375,1375,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-1.0120333371,0.0,0.0,0.0,147.9581983372774,0.6439799815253046,639.8924997797119,8.499062222222223,0.0,0.0,0.053328819049896815,0.17345024943310605,0.0
1,1376,1376,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-1.4464893253,0.0,0.0,0.0,147.11375328557418,0.6345972587286021,630.5693311760833,9.085204444444445,0.0,0.0,0.05255182358330555,0.18541233560090653,0.0
1,1377,1377,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-0.16753054,0.0,0.0,0.0,146.2422942429422,0.6249143804771355,620.9479122699895,9.378275555555556,0.0,0.0,0.05174997185348692,0.19139337868480766,0.0
1,1378,1378,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,1.1276401416,0.0,0.0,0.0,145.42507654459658,0.6158341838288508,611.9253496151689,8.792133333333334,0.0,0.0,0.05099802897034494,0.17943129251700718,0.0
1,1379,1379,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,2.0206187921,0.0,0.0,0.0,144.6079269477258,0.60675474386362,602.9035388405695,8.792133333333334,0.0,0.0,0.05024614874910988,0.17943129251700718,0.0
1,1380,1380,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,1.8885945884000002,66.0,1.0,0.399718084559961,148.4661633431989,0.6496240371466544,645.5007313459898,9.085204444444445,52.98123009805647,0.0,0.053796210629718295,1.245036937562037,52.98123009805647
1,1381,1381,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,2.9718803516000003,66.0,1.0,0.39970117345717215,152.32454024648743,0.6924948916276382,688.099475140095,9.085204444444445,52.98643568974043,0.0,0.057346401795157514,1.245141049395716,52.98643568974043
1,1382,1382,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,2.5160063934,66.0,1.0,0.39970117345717215,156.18259561836737,0.7353621735374154,730.6946690388841,9.085204444444445,52.98643568974043,0.0,0.06089629711133295,1.245141049395716,52.98643568974043
1,1383,1383,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,1.0412261674,0.0,0.0,0.0,155.41871828427327,0.7268746476030364,722.2610152873636,8.20599111111111,0.0,0.0,0.06019343406011865,0.1674692063492067,0.0
1,1384,1384,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,-0.8,0.0,0.0,0.0,154.68198896797338,0.7186887663108156,714.1270915735047,7.912920000000001,0.0,0.0,0.05951555059367487,0.16148816326530646,0.0
1,1385,1385,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,-1.992213723,0.0,0.0,0.0,153.9453210457832,0.7105035671753691,705.9938456866219,7.912920000000001,0.0,0.0,0.05883772361751995,0.16148816326530646,0.0
1,1386,1386,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,-3.2334398904,0.0,0.0,0.0,153.18163015123682,0.7020181127915203,697.5622503370474,8.20599111111111,0.0,0.0,0.0581350321140968,0.1674692063492067,0.0
1,1387,1387,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-3.9786162804,0.0,0.0,0.0,152.39091853624856,0.6932324281805397,688.8323303872367,8.499062222222223,0.0,0.0,0.05740747815544935,0.17345024943310605,0.0
1,1388,1388,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-5.1405639913,0.0,0.0,0.0,151.6002728138949,0.6844474757099434,680.1031379307551,8.499062222222223,0.0,0.0,0.05667998482629844,0.17345024943310605,0.0
1,1389,1389,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-4.918095673,0.0,0.0,0.0,150.75552425598528,0.6750613806220588,670.7766184406139,9.085204444444445,0.0,0.0,0.05590271009589248,0.18541233560090653,0.0
1,1390,1390,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-5.4447311337,0.0,0.0,0.0,149.93793045513857,0.6659770050570953,661.7499033936124,8.792133333333334,0.0,0.0,0.055150421151230304,0.17943129251700718,0.0
1,1391,1391,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-6.0851923736,0.0,0.0,0.0,149.2016578711578,0.65779619856842,653.6210222724112,7.912920000000001,0.0,0.0,0.05447295793586226,0.16148816326530646,0.0
1,1392,1392,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-6.5245575979,0.0,0.0,0.0,148.3029404751273,0.6478104497236364,643.6986551588772,9.671346666666667,0.0,0.0,0.05364602509866465,0.197374421768707,0.0
1,1393,1393,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-7.0884804201,0.0,0.0,0.0,147.51263541761205,0.6390292824179115,634.9732238419979,8.499062222222223,0.0,0.0,0.05291884522393516,0.17345024943310605,0.0
1,1394,1394,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-7.7718118507,0.0,0.0,0.0,146.7223962188516,0.6302488468761287,626.2485196443951,8.499062222222223,0.0,0.0,0.05219172594752855,0.17345024943310605,0.0
1,1395,1395,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-8.0639228222,0.0,0.0,0.0,145.9322228733577,0.6214691430373076,617.5245425054753,8.499062222222223,0.0,0.0,0.05146466726439498,0.17345024943310605,0.0
1,1396,1396,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-8.182235415,0.0,0.0,0.0,145.1421153756426,0.6126901708404732,608.8012923646505,8.499062222222223,0.0,0.0,0.050737669169485,0.17345024943310605,0.0
1,1397,1397,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-7.7874529056,0.0,0.0,0.0,144.32498935886923,0.6036109928763248,599.7797419281553,8.792133333333334,0.0,0.0,0.04998581064490002,0.17943129251700718,0.0
1,1398,1398,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,-5.6304144309,66.0,1.0,0.399718084559961,148.21033369382445,0.6467814854869384,642.6762219831671,8.792133333333334,52.98123009805647,0.0,0.05356081523320003,1.2390558944781376,52.98123009805647
1,1399,1399,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,-2.376047494,66.0,1.0,0.39970117345717215,152.04164755490072,0.6893516394988969,684.9761739198703,9.378275555555556,52.98643568974043,0.0,0.0570861050020727,1.2511220924796171,52.98643568974043
1,1400,1400,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,1.7832515127000002,66.0,1.0,0.39970117345717215,155.81847341712242,0.7313163713013602,726.6745463942145,9.96441777777778,52.98643568974043,0.0,0.06056125897109881,1.2630841786474176,52.98643568974043
1,1401,1401,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,5.6770065076,66.0,1.0,0.39970117345717215,159.64915326655506,0.7738794807395007,768.9674984705501,9.378275555555556,52.98643568974043,0.0,0.06408596536965999,1.2511220924796171,52.98643568974043
1,1402,1402,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,8.4808653956,0.0,0.0,0.0,158.80373396860773,0.7644859329845304,759.6335736170306,9.085204444444445,0.0,0.0,0.06330807347420873,0.18541233560090653,0.0
1,1403,1403,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,9.8256878639,0.0,0.0,0.0,158.03963820631776,0.7559959800701974,751.1975082901287,8.20599111111111,0.0,0.0,0.06260500944163086,0.1674692063492067,0.0
1,1404,1404,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,10.3377097842,0.0,0.0,0.0,157.3297748413741,0.7481086093486013,743.3602004350349,7.61984888888889,0.0,0.0,0.06195184602342154,0.15550712018140622,0.0
1,1405,1405,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,10.8235072497,0.0,0.0,0.0,156.64705499306064,0.7405228332562293,735.8225729221114,7.326777777777778,0.0,0.0,0.06132365804834664,0.14952607709750598,0.0
1,1406,1406,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,10.9,0.0,0.0,0.0,155.96439203806784,0.7329376893118649,728.2855735448138,7.326777777777778,0.0,0.0,0.06069552242226967,0.14952607709750598,0.0
1,1407,1407,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,7.9162689805,0.0,0.0,0.0,155.2817859716546,0.725353177462829,720.7492022507977,7.326777777777778,0.0,0.0,0.06006743914082821,0.14952607709750598,0.0
