Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,1408,1408,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,2.696209613,0.0,0.0,0.0,154.49089934368135,0.7165655482631259,712.0173500549942,8.499062222222223,0.0,0.0,0.059339724148261865,0.17345024943310605,0.0
1,1409,1409,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-0.2449366366,0.0,0.0,0.0,153.70007862292704,0.7077786513658559,703.2862255135402,8.499062222222223,0.0,0.0,0.058612069798611575,0.17345024943310605,0.0
1,1410,1410,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-2.0632149789,0.0,0.0,0.0,152.88223944254975,0.6986915493616638,694.256801332616,8.792133333333334,0.0,0.0,0.05785955507397416,0.17943129251700718,0.0
1,1411,1411,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-3.5088366252,0.0,0.0,0.0,152.0644684154375,0.689605204615972,685.2281296037067,8.792133333333334,0.0,0.0,0.057107103058897137,0.17943129251700718,0.0
1,1412,1412,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-4.1330973855,0.0,0.0,0.0,151.19259681321134,0.6799177423690149,675.602155797744,9.378275555555556,0.0,0.0,0.05630487172245554,0.19139337868480766,0.0
1,1413,1413,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-4.7213608859,0.0,0.0,0.0,150.2937135056023,0.669930150062248,665.6779569230829,9.671346666666667,0.0,0.0,0.055477786225775726,0.197374421768707,0.0
1,1414,1414,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-5.0615024546,0.0,0.0,0.0,149.3949051049356,0.6599433900548399,655.7545850649947,9.671346666666667,0.0,0.0,0.054650769652887295,0.197374421768707,0.0
1,1415,1415,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-5.2748829775,0.0,0.0,0.0,148.52325596631866,0.6502583996257629,646.1310673877434,9.378275555555556,0.0,0.0,0.0538487430108962,0.19139337868480766,0.0
1,1416,1416,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-5.0368535221,0.0,0.0,0.0,147.65167946512994,0.6405742162792216,636.5083516702987,9.378275555555556,0.0,0.0,0.053046783204458596,0.19139337868480766,0.0
1,1417,1417,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-5.0,0.0,0.0,0.0,146.7530912339666,0.6305899025996289,626.5874106126482,9.671346666666667,0.0,0.0,0.05221996921515528,0.197374421768707,0.0
1,1418,1418,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-5.5295810024000005,0.0,0.0,0.0,145.88166224650558,0.6209073582945065,616.966323533268,9.378275555555556,0.0,0.0,0.05141814513986733,0.19139337868480766,0.0
1,1419,1419,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-5.6,0.0,0.0,0.0,145.01030587812687,0.6112256208680762,607.3460382111444,9.378275555555556,0.0,0.0,0.05061638788325231,0.19139337868480766,0.0
1,1420,1420,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-5.5111884918000005,0.0,0.0,0.0,144.1119377614291,0.6012437529047676,597.4275273462822,9.671346666666667,0.0,0.0,0.049789776426892425,0.197374421768707,0.0
1,1421,1421,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,-5.1436579518,66.0,1.0,0.399718084559961,147.94313112798463,0.643812568088718,639.7261489528115,9.378275555555556,52.98123009805647,0.0,0.0533149553256781,1.251017980645938,52.98123009805647
1,1422,1422,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,-1.8830574266000002,66.0,1.0,0.39970117345717215,151.77446725594137,0.6863829695104597,682.026346728934,9.378275555555556,52.98643568974043,0.0,0.05684026558287641,1.2511220924796171,52.98643568974043
1,1423,1423,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,3.8780111885,66.0,1.0,0.39970117345717215,155.52423102183826,0.7280470113537584,723.4259377890286,10.25748888888889,52.98643568974043,0.0,0.060290519025671195,1.269065221731317,52.98643568974043
1,1424,1424,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,8.7256536134,66.0,1.0,0.39970117345717215,159.30076666877105,0.7700085185419004,765.1211061163837,9.96441777777778,52.98643568974043,0.0,0.06376540596019532,1.2630841786474176,52.98643568974043
1,1425,1425,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.3643566617,0.0,0.0,0.0,158.34703895764125,0.7594115439737916,754.5913928628316,10.25748888888889,0.0,0.0,0.06288785672662986,0.2093365079365075,0.0
1,1426,1426,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,12.8663774403,0.0,0.0,0.0,157.42047508517044,0.7491163898352272,744.3615843185663,9.96441777777778,0.0,0.0,0.062035301635016776,0.20335546485260814,0.0
1,1427,1427,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,13.9980248887,0.0,0.0,0.0,156.62941023310435,0.7403267803678263,735.6277644242571,8.499062222222223,0.0,0.0,0.06130742265390925,0.17345024943310605,0.0
1,1428,1428,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,14.3730106177,0.0,0.0,0.0,155.8384113031093,0.731537903367881,726.8946723482724,8.499062222222223,0.0,0.0,0.06057960432938348,0.17345024943310605,0.0
1,1429,1429,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,14.4,0.0,0.0,0.0,155.1016470123912,0.7233516334710132,718.760362496325,7.912920000000001,0.0,0.0,0.059901688682083926,0.16148816326530646,0.0
1,1430,1430,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,13.6675876242,0.0,0.0,0.0,154.41911284139678,0.7157679204599642,711.2247849698963,7.326777777777778,0.0,0.0,0.059273671553454144,0.14952607709750598,0.0
1,1431,1431,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,11.0288845759,0.0,0.0,0.0,153.70955118690023,0.7078839020766691,703.3908081750793,7.61984888888889,0.0,0.0,0.05862078574673551,0.15550712018140622,0.0
1,1432,1432,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,7.1160178103,0.0,0.0,0.0,153.02713302389128,0.7003014780432363,695.856511444844,7.326777777777778,0.0,0.0,0.05799287536001701,0.14952607709750598,0.0
1,1433,1433,7.033706666666667,0.0,7.033706666666667,0.0,157.37691362604428,3.0126840964,0.0,0.0,0.0,152.3718560904123,0.6930206232268034,688.6218698058518,7.033706666666667,0.0,0.0,0.057389938312013646,0.14354503401360574,0.0
1,1434,1434,7.326777777777778,0.0,7.326777777777778,0.0,157.37691362604428,-0.6353122503,0.0,0.0,0.0,151.68954940199473,0.6854394377999414,681.0888038204806,7.326777777777778,0.0,0.0,0.05676213049591471,0.14952607709750598,0.0
1,1435,1435,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-2.1079803631,0.0,0.0,0.0,150.9531308497684,0.677257009441871,672.9583111242439,7.912920000000001,0.0,0.0,0.05608453297143461,0.16148816326530646,0.0
1,1436,1436,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-2.6659778514,0.0,0.0,0.0,150.21677366575472,0.6690752629528303,664.8284959690652,7.912920000000001,0.0,0.0,0.05540699191341489,0.16148816326530646,0.0
1,1437,1437,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-3.7281653157,0.0,0.0,0.0,149.45339348349,0.6605932609276666,656.4003310653006,8.20599111111111,0.0,0.0,0.05470458630430041,0.1674692063492067,0.0
1,1438,1438,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,-3.8,0.0,0.0,0.0,148.74424563893993,0.6527138404326659,648.5709229749757,7.61984888888889,0.0,0.0,0.054052081254685864,0.15550712018140622,0.0
1,1439,1439,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-3.7059824181,0.0,0.0,0.0,148.00807252869384,0.6445341392077093,640.4431401021428,7.912920000000001,0.0,0.0,0.053374709567642536,0.16148816326530646,0.0
1,1440,1440,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,-4.171457929,0.0,0.0,0.0,147.29904512755667,0.636656056972852,632.6150617777315,7.61984888888889,0.0,0.0,0.05272231534108938,0.15550712018140622,0.0
1,1441,1441,7.326777777777778,0.0,7.326777777777778,0.0,157.37691362604428,-4.1054344103,0.0,0.0,0.0,146.617161173386,0.6290795685931778,625.0866630263627,7.326777777777778,0.0,0.0,0.05209489649357135,0.14952607709750598,0.0
1,1442,1442,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,-3.8154812193,0.0,0.0,0.0,145.90824968152845,0.6212027742392049,617.2598644083743,7.61984888888889,0.0,0.0,0.0514426089181077,0.15550712018140622,0.0
1,1443,1443,7.326777777777778,0.0,7.326777777777778,0.0,157.37691362604428,-3.1342048179,0.0,0.0,0.0,145.22648162697826,0.6136275736330918,609.7327452567862,7.326777777777778,0.0,0.0,0.050815296712791586,0.14952607709750598,0.0
1,1444,1444,7.326777777777778,0.0,7.326777777777778,0.0,157.37691362604428,-3.7677132093,0.0,0.0,0.0,144.54477038643265,0.606053004293696,602.2062533651274,7.326777777777778,0.0,0.0,0.050188036783492575,0.14952607709750598,0.0
1,1445,1445,7.326777777777778,52.98123009805647,7.326777777777778,0.0,157.37691362604428,-3.0347071584,66.0,1.0,0.399718084559961,148.5655182130509,0.6507279801450101,646.5976673767636,7.326777777777778,52.98123009805647,0.0,0.05388762958386229,1.2091506790586364,52.98123009805647
1,1446,1446,7.912920000000001,52.98643568974043,7.912920000000001,0.0,157.38746378442275,0.7414887544000001,66.0,1.0,0.39970117345717215,152.5322242821659,0.6948024920240656,690.3924286922615,7.912920000000001,52.98643568974043,0.0,0.05753749718245366,1.221216877060116,52.98643568974043
1,1447,1447,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,5.3256421966,66.0,1.0,0.39970117345717215,156.4173467083926,0.7379705189821402,733.28645874477,8.792133333333334,52.98643568974043,0.0,0.061112297586863075,1.2391600063118167,52.98643568974043
1,1448,1448,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,10.034729992,0.0,0.0,0.0,155.54511236630873,0.7282790262923191,723.6564800780454,9.378275555555556,0.0,0.0,0.06030973248421081,0.19139337868480766,0.0
1,1449,1449,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,12.2319100354,0.0,0.0,0.0,154.72711943311947,0.7191902159235497,714.6253583759075,8.792133333333334,0.0,0.0,0.05955707628768293,0.17943129251700718,0.0
1,1450,1450,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,13.8525059938,0.0,0.0,0.0,153.909194666008,0.7101021629556444,705.5949892672446,8.792133333333334,0.0,0.0,0.05880448281250477,0.17943129251700718,0.0
1,1451,1451,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,14.5811393995,0.0,0.0,0.0,153.14550678199325,0.7016167420221472,697.1634271557052,8.20599111111111,0.0,0.0,0.0581017940791487,0.1674692063492067,0.0
1,1452,1452,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,14.8927388971,0.0,0.0,0.0,152.38188253863552,0.6931320282070612,688.7325676743418,8.20599111111111,0.0,0.0,0.057399163903187084,0.1674692063492067,0.0
1,1453,1453,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,14.8021463637,0.0,0.0,0.0,151.61832193063137,0.6846480214514596,680.3024107646017,8.20599111111111,0.0,0.0,0.05669659227974013,0.1674692063492067,0.0
1,1454,1454,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,14.3093617993,0.0,0.0,0.0,150.85482495267792,0.6761647216964212,671.8729563679375,8.20599111111111,0.0,0.0,0.05599407920392846,0.1674692063492067,0.0
1,1455,1455,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,12.1351638315,0.0,0.0,0.0,150.11847596082234,0.6679830662313593,663.7432316589885,7.912920000000001,0.0,0.0,0.055316545683722684,0.16148816326530646,0.0
1,1456,1456,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,6.8701906610000005,0.0,0.0,0.0,149.355103970033,0.6595011552225891,655.3151571939164,8.20599111111111,0.0,0.0,0.05461414761179403,0.1674692063492067,0.0
1,1457,1457,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,4.02940975,0.0,0.0,0.0,148.59179559357625,0.6510199510397363,646.8877850683831,8.20599111111111,0.0,0.0,0.05391180807303802,0.1674692063492067,0.0
1,1458,1458,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,1.4201849526,0.0,0.0,0.0,147.80146646480114,0.6422385162755684,638.1620879906781,8.499062222222223,0.0,0.0,0.05318460604972732,0.17345024943310605,0.0
1,1459,1459,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-0.29146021240000003,0.0,0.0,0.0,146.98411883543702,0.6331568759493004,629.1380908212141,8.792133333333334,0.0,0.0,0.052432543613735644,0.17943129251700718,0.0
1,1460,1460,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-1.696803288,0.0,0.0,0.0,146.16683931837537,0.6240759924263929,620.1148456515141,8.792133333333334,0.0,0.0,0.051680543849613646,0.17943129251700718,0.0
1,1461,1461,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-2.0004110058,0.0,0.0,0.0,145.37671226928984,0.6152968029921094,611.3913796520939,8.499062222222223,0.0,0.0,0.05095352776498824,0.17345024943310605,0.0
1,1462,1462,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-2.9,0.0,0.0,0.0,144.55956670277536,0.6062174078086151,602.3696133749913,8.792133333333334,0.0,0.0,0.05020165125218696,0.17943129251700718,0.0
1,1463,1463,8.20599111111111,52.98123009805647,8.20599111111111,0.0,157.37691362604428,-2.8946569243,66.0,1.0,0.399718084559961,148.49906021231806,0.6499895579146451,645.8639320737469,8.20599111111111,52.98123009805647,0.0,0.05382647987946887,1.227093808310337,52.98123009805647
1,1464,1464,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,-1.9947939262,66.0,1.0,0.39970117345717215,152.4116030969003,0.6934622566322257,689.060700067489,8.499062222222223,52.98643568974043,0.0,0.057426510548169774,1.2331789632279155,52.98643568974043
1,1465,1465,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,-1.4091334627,66.0,1.0,0.39970117345717215,156.29673557489247,0.7366303952765828,731.9548410973829,8.792133333333334,52.98643568974043,0.0,0.06100132020146537,1.2391600063118167,52.98643568974043
1,1466,1466,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-2.2141568672,0.0,0.0,0.0,155.4786800064358,0.727540888960398,722.92302786516,8.792133333333334,0.0,0.0,0.06024860637262772,0.17943129251700718,0.0
1,1467,1467,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-3.2152072154,0.0,0.0,0.0,154.60652388657712,0.7178502654064123,713.2939128176754,9.378275555555556,0.0,0.0,0.05944611324424331,0.19139337868480766,0.0
1,1468,1468,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-4.0901815276,0.0,0.0,0.0,153.73444044639504,0.7081604494043893,703.6656001964448,9.378275555555556,0.0,0.0,0.05864368699028626,0.19139337868480766,0.0
1,1469,1469,10.55056,0.0,10.55056,0.0,157.38746378442275,-3.5127297637,0.0,0.0,0.0,152.75409223443404,0.6972676914937116,692.8419810018706,10.55056,0.0,0.0,0.05774164355378537,0.21531755102040862,0.0
1,1470,1470,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,0.43814362370000004,0.0,0.0,0.0,151.66548827275844,0.6851720919195381,680.823154842834,11.722844444444446,0.0,0.0,0.056739991236172516,0.23924172335600957,0.0
1,1471,1471,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,5.9504281311,0.0,0.0,0.0,150.49572194403044,0.6721746882670048,667.9082485530976,12.602057777777778,0.0,0.0,0.05566365935103738,0.2571848526077094,0.0
1,1472,1472,13.1882,0.0,13.1882,0.0,157.38746378442275,11.2917913004,0.0,0.0,0.0,149.27188437313035,0.6585764930347817,654.3963640391876,13.1882,0.0,0.0,0.05453757513452684,0.2691469387755099,0.0
1,1473,1473,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,14.2233359973,0.0,0.0,0.0,148.10231751139398,0.6455813056821553,641.483659982018,12.602057777777778,0.0,0.0,0.053461426784066846,0.2571848526077094,0.0
1,1474,1474,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,14.9396848955,0.0,0.0,0.0,146.98701683626223,0.6331890759584692,629.1700864498843,12.015915555555555,0.0,0.0,0.052435210138335214,0.24522276643990892,0.0
1,1475,1475,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,16.0310537733,0.0,0.0,0.0,145.98014654825232,0.6220016283139148,618.0536479816068,10.843631111111112,0.0,0.0,0.05150876306205574,0.22129859410430797,0.0
1,1476,1476,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,16.8124671766,0.0,0.0,0.0,145.05461325014898,0.6117179250016554,607.8352175827482,9.96441777777778,0.0,0.0,0.05065715622824804,0.20335546485260814,0.0
1,1477,1477,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,17.0291243293,0.0,0.0,0.0,144.15624144117024,0.6017360160130025,597.9166659529384,9.671346666666667,0.0,0.0,0.049830541374526076,0.197374421768707,0.0
1,1478,1478,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,15.4388514671,66.0,1.0,0.399718084559961,147.98743111575246,0.6443047901750273,640.2152467979172,9.378275555555556,52.98123009805647,0.0,0.053355716876232785,1.251017980645938,52.98123009805647
1,1479,1479,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,13.985957301100001,66.0,1.0,0.39970117345717215,151.8458479133933,0.6871760879265921,682.814431049068,9.085204444444445,52.98643568974043,0.0,0.056905944749484794,1.245141049395716,52.98643568974043
1,1480,1480,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,9.8317273661,66.0,1.0,0.39970117345717215,155.73102753765073,0.7303447504183415,725.7090926013801,8.792133333333334,52.98643568974043,0.0,0.060480797783263616,1.2391600063118167,52.98643568974043
1,1481,1481,7.912920000000001,52.98643568974043,7.912920000000001,0.0,157.38746378442275,8.5834227652,66.0,1.0,0.39970117345717215,159.6971364809887,0.774412627566541,769.4972612981094,7.912920000000001,52.98643568974043,0.0,0.06413011595117171,1.221216877060116,52.98643568974043
1,1482,1482,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,8.1898047722,0.0,0.0,0.0,158.8246288230904,0.7647180980343379,759.8642650645054,9.378275555555556,0.0,0.0,0.06332729936365576,0.19139337868480766,0.0
1,1483,1483,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,6.3939262473,0.0,0.0,0.0,157.9251095128139,0.7547234390312655,749.9330443474054,9.671346666666667,0.0,0.0,0.062499628664672506,0.197374421768707,0.0
1,1484,1484,10.55056,0.0,10.55056,0.0,157.38746378442275,6.2174791643,0.0,0.0,0.0,156.9444120784307,0.7438268008714523,739.1055695324853,10.55056,0.0,0.0,0.06159726389969875,0.21531755102040862,0.0
1,1485,1485,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,4.8808083115,0.0,0.0,0.0,155.99088073018345,0.7332320081131494,728.5780242403154,10.25748888888889,0.0,0.0,0.060719895344638335,0.2093365079365075,0.0
1,1486,1486,10.55056,0.0,10.55056,0.0,157.38746378442275,3.3792898733,0.0,0.0,0.0,155.01034448153212,0.7223371609059126,717.7523290104042,10.55056,0.0,0.0,0.059817678890774585,0.21531755102040862,0.0
1,1487,1487,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,5.8430186094,0.0,0.0,0.0,154.05697430558462,0.7117441589509401,707.2265631549444,10.25748888888889,0.0,0.0,0.058940458634464905,0.2093365079365075,0.0
1,1488,1488,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.0575864825,0.0,0.0,0.0,153.10368357715174,0.7011520397461306,696.7016744466392,10.25748888888889,0.0,0.0,0.058063311479843255,0.2093365079365075,0.0
1,1489,1489,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,1.807717776,0.0,0.0,0.0,152.17755665096266,0.6908617405662518,686.4766900455752,9.96441777777778,0.0,0.0,0.05721115843366741,0.20335546485260814,0.0
1,1490,1490,10.55056,0.0,10.55056,0.0,157.37691362604428,1.8520493207,0.0,0.0,0.0,151.19733817931797,0.679970424214644,675.6545032601803,10.55056,0.0,0.0,0.05630923437454624,0.21531755102040862,0.0
1,1491,1491,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,1.1925448111,0.0,0.0,0.0,150.2442857538956,0.6693809528210625,665.1322455568663,10.25748888888889,0.0,0.0,0.055432306488612915,0.2093365079365075,0.0
1,1492,1492,10.55056,0.0,10.55056,0.0,157.37691362604428,-0.008539787600000001,0.0,0.0,0.0,149.264228388159,0.6584914265351001,654.3118374751788,10.55056,0.0,0.0,0.05453053066715383,0.21531755102040862,0.0
1,1493,1493,10.55056,0.0,10.55056,0.0,157.37691362604428,0.067462039,0.0,0.0,0.0,148.28425269386952,0.6476028077096614,643.4923310941647,10.55056,0.0,0.0,0.05362882999367987,0.21531755102040862,0.0
1,1494,1494,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,1.9999314990000001,0.0,0.0,0.0,147.2772743028715,0.6364141589207944,632.3746991055002,10.843631111111112,0.0,0.0,0.05270228344907912,0.22129859410430797,0.0
1,1495,1495,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,4.2153213837,0.0,0.0,0.0,146.21621110403993,0.624624567822666,620.6599391198039,11.429773333333335,0.0,0.0,0.05172597209099123,0.23326068027210844,0.0
1,1496,1496,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,6.3481790158999996,0.0,0.0,0.0,145.12815196579186,0.6125350218421318,608.6471281309241,11.722844444444446,0.0,0.0,0.050724821079333626,0.23924172335600957,0.0
1,1497,1497,10.55056,0.0,10.55056,0.0,157.37691362604428,6.8594588423000005,0.0,0.0,0.0,144.14852094453758,0.6016502327170843,597.8314271423554,10.55056,0.0,0.0,0.04982343754832531,0.21531755102040862,0.0
1,1498,1498,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,7.5120219203000005,66.0,1.0,0.399718084559961,147.89845817844534,0.643316201982726,639.232933391022,10.25748888888889,52.98123009805647,0.0,0.053273850603468786,1.2689611098976379,52.98123009805647
1,1499,1499,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,8.6359515926,66.0,1.0,0.39970117345717215,151.72979802914787,0.6858866447683097,681.5331722684413,9.378275555555556,52.98643568974043,0.0,0.05679916428606061,1.2511220924796171,52.98643568974043
1,1500,1500,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,9.8751227309,66.0,1.0,0.39970117345717215,155.56081860152955,0.7284535400169948,723.8298861259541,9.378275555555556,52.98643568974043,0.0,0.06032418419251221,1.2511220924796171,52.98643568974043
1,1501,1501,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,10.4889941774,66.0,1.0,0.39970117345717215,159.3915199221968,0.771016888024409,766.123075257312,9.378275555555556,52.98643568974043,0.0,0.06384891034730496,1.2511220924796171,52.98643568974043
1,1502,1502,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,10.253362256,0.0,0.0,0.0,158.6002908163943,0.7622254535154923,757.3874419054246,8.499062222222223,0.0,0.0,0.06312088023213806,0.17345024943310605,0.0
1,1503,1503,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,8.6840621075,0.0,0.0,0.0,157.7820432850009,0.7531338142777877,748.353509289801,8.792133333333334,0.0,0.0,0.062367989773297855,0.17943129251700718,0.0
1,1504,1504,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,5.3225824866,0.0,0.0,0.0,156.9909483022515,0.7443438700250166,739.6193567350775,8.499062222222223,0.0,0.0,0.06164008306817881,0.17345024943310605,0.0
1,1505,1505,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,3.6974540473,0.0,0.0,0.0,156.199919244084,0.7355546582675999,730.8859320264003,8.499062222222223,0.0,0.0,0.06091223702195186,0.17345024943310605,0.0
1,1506,1506,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,1.3391140541,0.0,0.0,0.0,155.40895610500468,0.7267661789444964,722.1532351031154,8.499062222222223,0.0,0.0,0.060184451629562076,0.17345024943310605,0.0
1,1507,1507,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,0.2,0.0,0.0,0.0,154.61805887952028,0.7179784319946696,713.4212659045742,8.499062222222223,0.0,0.0,0.05945672688595501,0.17345024943310605,0.0
1,1508,1508,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-0.0843246946,0.0,0.0,0.0,153.74597447808878,0.7082886053120976,703.7929426705863,9.378275555555556,0.0,0.0,0.05865429974752782,0.19139337868480766,0.0
1,1509,1509,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-2.1055828291,0.0,0.0,0.0,152.8739627503574,0.6985995861150824,694.1654217968679,9.378275555555556,0.0,0.0,0.05785193947802883,0.19139337868480766,0.0
1,1510,1510,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-2.8943030026,0.0,0.0,0.0,151.9749393289203,0.6886104369880034,684.2396759833736,9.671346666666667,0.0,0.0,0.05702472505903605,0.197374421768707,0.0
1,1511,1511,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-3.4587624158,0.0,0.0,0.0,151.10307518745137,0.6789230576383486,674.6137845485458,9.378275555555556,0.0,0.0,0.056222500587427775,0.19139337868480766,0.0
1,1512,1512,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-3.2,0.0,0.0,0.0,150.20419933997783,0.6689355482219759,664.6896680381554,9.671346666666667,0.0,0.0,0.05539542195500921,0.197374421768707,0.0
1,1513,1513,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-3.3429386916,0.0,0.0,0.0,149.3053983988249,0.6589488710980546,654.7663785374743,9.671346666666667,0.0,0.0,0.054568412245810015,0.197374421768707,0.0
1,1514,1514,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-4.1708642539,0.0,0.0,0.0,148.43375671910016,0.6492639635455573,645.142943210767,9.378275555555556,0.0,0.0,0.05376639246693617,0.19139337868480766,0.0
1,1515,1515,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-4.1335768923,0.0,0.0,0.0,147.50801895348258,0.6389779883720286,634.9222553706394,9.96441777777778,0.0,0.0,0.05291459749734473,0.20335546485260814,0.0
1,1516,1516,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-4.8546523576,0.0,0.0,0.0,146.60944269402853,0.628993807711428,625.0014464876805,9.671346666666667,0.0,0.0,0.05208779452351701,0.197374421768707,0.0
1,1517,1517,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-4.2768124215,0.0,0.0,0.0,145.6838569545797,0.6187095217175522,614.7824371056131,9.96441777777778,0.0,0.0,0.05123613943708751,0.20335546485260814,0.0
1,1518,1518,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-2.2023861171,0.0,0.0,0.0,144.83960143132504,0.6093289047925003,605.4613610072073,9.085204444444445,0.0,0.0,0.05045931836046399,0.18541233560090653,0.0
1,1519,1519,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,-0.18561479620000002,66.0,1.0,0.399718084559961,148.69781852059114,0.6521979835621239,648.0583403607804,9.085204444444445,52.98123009805647,0.0,0.05400936247693811,1.245036937562037,52.98123009805647
1,1520,1520,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,2.4377212011,66.0,1.0,0.39970117345717215,152.52909175793184,0.6947676861992428,690.3578437876189,9.378275555555556,52.98643568974043,0.0,0.057534614866873814,1.2511220924796171,52.98643568974043
1,1521,1521,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,4.9802603037,66.0,1.0,0.39970117345717215,156.46838316790172,0.7385375907544635,733.8499311885671,8.20599111111111,52.98643568974043,0.0,0.061159257537175354,1.2271979201440162,52.98643568974043
1,1522,1522,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,6.7687178902,0.0,0.0,0.0,155.54197585008006,0.7282441761120007,723.6218510994413,9.96441777777778,0.0,0.0,0.06030684649549473,0.20335546485260814,0.0
1,1523,1523,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,8.7022034479,0.0,0.0,0.0,154.42605520342008,0.7158450578157787,711.3014327180477,12.015915555555555,0.0,0.0,0.0592800593981205,0.24522276643990892,0.0
1,1524,1524,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,9.321155383,0.0,0.0,0.0,153.6081555249944,0.7067572836110491,702.2713406031897,8.792133333333334,0.0,0.0,0.05852748900768312,0.17943129251700718,0.0
1,1525,1525,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,9.8824180843,0.0,0.0,0.0,152.73615528217582,0.6970683920241757,692.6439465296437,9.378275555555556,0.0,0.0,0.05772513930574579,0.19139337868480766,0.0
1,1526,1526,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,9.5500171252,0.0,0.0,0.0,151.89131206739384,0.687681245193265,683.3163819721193,9.085204444444445,0.0,0.0,0.0569477774791332,0.18541233560090653,0.0
1,1527,1527,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,8.0917913004,0.0,0.0,0.0,151.10070797891257,0.6788967553212509,674.5876491780057,8.499062222222223,0.0,0.0,0.056220322458372,0.17345024943310605,0.0
1,1528,1528,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,5.6693800662000005,0.0,0.0,0.0,150.31016977410536,0.6701129974900596,665.8596437782916,8.499062222222223,0.0,0.0,0.05549292805886253,0.17345024943310605,0.0
1,1529,1529,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,0.8571868935,0.0,0.0,0.0,149.5196974474819,0.6613299716386876,657.1323657123608,8.499062222222223,0.0,0.0,0.054765594275553026,0.17345024943310605,0.0
1,1530,1530,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-0.14314419450000002,0.0,0.0,0.0,148.70220663220255,0.6522467403578059,648.1067876864199,8.792133333333334,0.0,0.0,0.054013400090542535,0.17943129251700718,0.0
1,1531,1531,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-0.0345815732,0.0,0.0,0.0,147.83061521845832,0.6425623913162036,638.4839073256169,9.378275555555556,0.0,0.0,0.05321142656268163,0.19139337868480766,0.0
1,1532,1532,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-0.9704989154,0.0,0.0,0.0,146.95909643733194,0.6328788493036882,628.8618288715106,9.378275555555556,0.0,0.0,0.05240951986594805,0.19139337868480766,0.0
1,1533,1533,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-2.6581915744,0.0,0.0,0.0,146.08765028277065,0.6231961142530071,619.2405522572756,9.378275555555556,0.0,0.0,0.051607679994772525,0.19139337868480766,0.0
1,1534,1534,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-3.4804315561,0.0,0.0,0.0,145.1891923873725,0.6132132487485832,609.3210501829095,9.671346666666667,0.0,0.0,0.05078098593073668,0.197374421768707,0.0
1,1535,1535,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-3.9154926360999998,0.0,0.0,0.0,144.31789372481535,0.6035321524979484,599.7014019668985,9.378275555555556,0.0,0.0,0.04997928177072244,0.19139337868480766,0.0
1,1536,1536,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,-2.4704646649,66.0,1.0,0.399718084559961,148.17615428972368,0.6464017143302633,642.2988613170584,9.085204444444445,52.98123009805647,0.0,0.05352936589024571,1.245036937562037,52.98123009805647
1,1537,1537,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,-1.2,66.0,1.0,0.39970117345717215,152.00747099908364,0.6889718999898181,684.5988447004838,9.378275555555556,52.98643568974043,0.0,0.057054658279896975,1.2511220924796171,52.98643568974043
1,1538,1538,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-1.9400388172,66.0,1.0,0.39970117345717215,155.8113840707014,0.731237600785571,726.5962758521118,9.671346666666667,52.98643568974043,0.0,0.060554735882332844,1.2571031355635165,52.98643568974043
1,1539,1539,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,-4.5929101496,66.0,1.0,0.39970117345717215,159.64206451091292,0.7738007167879213,768.8892344509927,9.378275555555556,52.98643568974043,0.0,0.06407944282448476,1.2511220924796171,52.98643568974043
1,1540,1540,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-4.0481561822,0.0,0.0,0.0,158.7695614423455,0.7641062382482832,759.2562888862926,9.378275555555556,0.0,0.0,0.06327663045972937,0.19139337868480766,0.0
1,1541,1541,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-3.0387144651,0.0,0.0,0.0,157.95129980506658,0.7550144422785174,750.2222005334206,8.792133333333334,0.0,0.0,0.06252372702170353,0.17943129251700718,0.0
1,1542,1542,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-0.9996803288,0.0,0.0,0.0,157.07893763355796,0.7453215292617551,740.5908105548804,9.378275555555556,0.0,0.0,0.06172104429993169,0.19139337868480766,0.0
1,1543,1543,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,0.8277657267,0.0,0.0,0.0,156.1524794361975,0.7350275492910834,730.3621687258074,9.96441777777778,0.0,0.0,0.0608685864426875,0.20335546485260814,0.0
1,1544,1544,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,2.6418198424,0.0,0.0,0.0,155.1990140823371,0.7244334898037456,719.8353520503713,10.25748888888889,0.0,0.0,0.059991278610748495,0.2093365079365075,0.0
1,1545,1545,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.1689918941,0.0,0.0,0.0,154.27271254527258,0.7141412505030287,709.6084398428403,9.96441777777778,0.0,0.0,0.05913896490064508,0.20335546485260814,0.0
1,1546,1546,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,5.7033679644,0.0,0.0,0.0,153.4006569227023,0.7044517435855809,699.9804343443576,9.378275555555556,0.0,0.0,0.058336564242383336,0.19139337868480766,0.0
1,1547,1547,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,6.9597100126,0.0,0.0,0.0,152.50158961008412,0.6944621067787126,690.0542039464842,9.671346666666667,0.0,0.0,0.05750930943799352,0.197374421768707,0.0
1,1548,1548,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,7.823884005,0.0,0.0,0.0,151.6567659424415,0.685075177138239,680.7268552008417,9.085204444444445,0.0,0.0,0.05673196559720325,0.18541233560090653,0.0
1,1549,1549,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,7.7308939377,0.0,0.0,0.0,150.75784395407172,0.6750871550452413,670.802229267897,9.671346666666667,0.0,0.0,0.055904844509367196,0.197374421768707,0.0
1,1550,1550,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,7.0534079233,0.0,0.0,0.0,149.88608123721735,0.6654009026357484,661.1774576202955,9.378275555555556,0.0,0.0,0.05510271336113806,0.19139337868480766,0.0
1,1551,1551,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,5.6611713666,0.0,0.0,0.0,149.04147552860582,0.6560163947622867,651.8525152701802,9.085204444444445,0.0,0.0,0.05432557007002085,0.18541233560090653,0.0
1,1552,1552,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,2.7000799178,0.0,0.0,0.0,148.1969402038033,0.6466326689311478,642.5283499985941,9.085204444444445,0.0,0.0,0.053548491540844574,0.18541233560090653,0.0
1,1553,1553,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,1.5666171937,0.0,0.0,0.0,147.35247525694453,0.6372497250771614,633.2049617407805,9.085204444444445,0.0,0.0,0.052771477768212394,0.18541233560090653,0.0
1,1554,1554,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-1.2318643681,0.0,0.0,0.0,146.50808068216466,0.6278675631351629,623.8823504319885,9.085204444444445,0.0,0.0,0.051994528746727935,0.18541233560090653,0.0
1,1555,1555,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-2.458020322,0.0,0.0,0.0,145.66375647359936,0.6184861830399929,614.5605160074722,9.085204444444445,0.0,0.0,0.05121764447099527,0.18541233560090653,0.0
1,1556,1556,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-3.2260760361,0.0,0.0,0.0,144.79241826403506,0.6088046473781672,604.9404311693091,9.378275555555556,0.0,0.0,0.050415903922769324,0.19139337868480766,0.0
1,1557,1557,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,-3.3790501199,66.0,1.0,0.399718084559961,148.62355492388204,0.6513728324875782,647.2384267005199,9.378275555555556,52.98123009805647,0.0,0.05394103064426368,1.251017980645938,52.98123009805647
1,1558,1558,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-3.7064961754,66.0,1.0,0.39970117345717215,152.42774998850606,0.6936416665389562,689.2389712203145,9.671346666666667,52.98643568974043,0.0,0.057441367715669184,1.2571031355635165,52.98643568974043
1,1559,1559,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,-4.0537960954,66.0,1.0,0.39970117345717215,156.12329059147575,0.734703228794175,730.0399067620039,10.843631111111112,52.98643568974043,0.0,0.060841729040920396,1.2810273078991175,52.98643568974043
1,1560,1560,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-4.2815161548,0.0,0.0,0.0,155.22399639271856,0.724711071030206,720.1111714080957,9.671346666666667,0.0,0.0,0.060014265472797375,0.197374421768707,0.0
1,1561,1561,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-4.5823381665,0.0,0.0,0.0,154.32477713514456,0.7147197459460506,710.1832634488004,9.671346666666667,0.0,0.0,0.0591868708599717,0.197374421768707,0.0
1,1562,1562,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-4.7722799406,0.0,0.0,0.0,153.4256328125087,0.704729253472319,700.2561828151684,9.671346666666667,0.0,0.0,0.05835954519669709,0.197374421768707,0.0
1,1563,1563,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-4.6720059368,0.0,0.0,0.0,152.5265634185664,0.6947395935396268,690.3299294382558,9.671346666666667,0.0,0.0,0.05753228847722775,0.197374421768707,0.0
1,1564,1564,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-4.4021235301,0.0,0.0,0.0,151.6275689470736,0.6847507660785956,680.4045032491247,9.671346666666667,0.0,0.0,0.056705100695818376,0.197374421768707,0.0
1,1565,1565,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-2.9010275146,0.0,0.0,0.0,150.72864939178677,0.6747627710198529,670.4799041788426,9.671346666666667,0.0,0.0,0.05587798184672411,0.197374421768707,0.0
1,1566,1566,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,1.0408037447,0.0,0.0,0.0,149.8027203851131,0.6644746709457013,660.257104925301,9.96441777777778,0.0,0.0,0.05502601091135103,0.20335546485260814,0.0
1,1567,1567,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,5.7054229935,0.0,0.0,0.0,148.84978417784032,0.6538864908648923,649.7361303385148,10.25748888888889,0.0,0.0,0.0541491899607063,0.2093365079365075,0.0
1,1568,1568,10.55056,0.0,10.55056,0.0,157.37691362604428,9.2515583971,0.0,0.0,0.0,147.86984302056837,0.6429982557840929,638.9170052664289,10.55056,0.0,0.0,0.053247521065624547,0.21531755102040862,0.0
1,1569,1569,10.55056,0.0,10.55056,0.0,157.37691362604428,11.7149332116,0.0,0.0,0.0,146.8899835250595,0.6321109280562168,628.0987817880989,10.55056,0.0,0.0,0.052345927309617374,0.21531755102040862,0.0
1,1570,1570,10.55056,0.0,10.55056,0.0,157.37691362604428,12.8196483617,0.0,0.0,0.0,145.91020568450864,0.6212245076056515,617.2814598283921,10.55056,0.0,0.0,0.051444408686423214,0.21531755102040862,0.0
1,1571,1571,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,13.1905582829,0.0,0.0,0.0,144.9846782148106,0.6109408690534511,607.0630937785463,9.96441777777778,0.0,0.0,0.05059280721548015,0.20335546485260814,0.0
1,1572,1572,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,13.3086197054,0.0,0.0,0.0,144.05922787240172,0.6006580874711301,596.8455792592047,9.96441777777778,0.0,0.0,0.04974127671132633,0.20335546485260814,0.0
1,1573,1573,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,12.8848612855,66.0,1.0,0.399718084559961,147.86334127009826,0.6429260141122031,638.8452221282258,9.671346666666667,52.98123009805647,0.0,0.0532415386389054,1.2569990237298374,52.98123009805647
1,1574,1574,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,11.779837881,66.0,1.0,0.39970117345717215,151.6675996858601,0.6851955520651123,680.8464660817348,9.671346666666667,52.98643568974043,0.0,0.05674193400131134,1.2571031355635165,52.98643568974043
1,1575,1575,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,9.2112798265,66.0,1.0,0.39970117345717215,155.4715410800873,0.7274615675565255,722.844209931581,9.671346666666667,52.98643568974043,0.0,0.06024203766410376,1.2571031355635165,52.98643568974043
1,1576,1576,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,6.1266582943,66.0,1.0,0.39970117345717215,159.32933420189778,0.7703259355766419,765.4365084358041,9.085204444444445,52.98643568974043,0.0,0.06379169167729011,1.245141049395716,52.98643568974043
1,1577,1577,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,4.8135289417,0.0,0.0,0.0,158.5922790009381,0.7621364333437566,757.2989867641827,7.912920000000001,0.0,0.0,0.0631135083560449,0.16148816326530646,0.0
1,1578,1578,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,3.7184381779,0.0,0.0,0.0,157.90945394394464,0.7545494882660516,749.7601976857317,7.326777777777778,0.0,0.0,0.06248522357577562,0.14952607709750598,0.0
1,1579,1579,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,2.4733531225,0.0,0.0,0.0,157.17251706633982,0.7463613007371089,741.6239823733396,7.912920000000001,0.0,0.0,0.061807149126872206,0.16148816326530646,0.0
1,1580,1580,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,2.2285649047,0.0,0.0,0.0,156.40855723879167,0.7378728582087966,733.1894178457079,8.20599111111111,0.0,0.0,0.061104210171323274,0.1674692063492067,0.0
1,1581,1581,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,2.5353693344,0.0,0.0,0.0,155.61757671321283,0.7290841857023646,724.4565289652714,8.499062222222223,0.0,0.0,0.06037640878117106,0.17345024943310605,0.0
1,1582,1582,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,1.436396849,0.0,0.0,0.0,154.85374646402744,0.7205971829336384,716.0233950587572,8.20599111111111,0.0,0.0,0.05967358905398426,0.1674692063492067,0.0
1,1583,1583,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-0.669060395,0.0,0.0,0.0,154.06289550601315,0.7118099500668127,707.2919366802196,8.499062222222223,0.0,0.0,0.05894590688225849,0.17345024943310605,0.0
1,1584,1584,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,-2.0362370134,0.0,0.0,0.0,153.32627917494477,0.7036253241660532,699.1592603895779,7.912920000000001,0.0,0.0,0.058268127376412855,0.16148816326530646,0.0
1,1585,1585,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-2.5,0.0,0.0,0.0,152.5897242285707,0.6954413803174523,691.0272618219605,7.912920000000001,0.0,0.0,0.05759040435219271,0.16148816326530646,0.0
1,1586,1586,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-2.7057769152,0.0,0.0,0.0,151.85323066177548,0.687258118464172,682.8959409208903,7.912920000000001,0.0,0.0,0.05691273780489126,0.16148816326530646,0.0
1,1587,1587,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-3.0654298436,0.0,0.0,0.0,151.08971410809443,0.678774601201049,674.4662703967131,8.20599111111111,0.0,0.0,0.0562102067169525,0.1674692063492067,0.0
1,1588,1588,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-2.3728051147,0.0,0.0,0.0,150.3262611807928,0.6702917908976981,666.0373023450795,8.20599111111111,0.0,0.0,0.05550773417327107,0.1674692063492067,0.0
1,1589,1589,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-0.2869277315,0.0,0.0,0.0,149.56287187456851,0.6618096874952057,657.6090367074503,8.20599111111111,0.0,0.0,0.054805320168968275,0.1674692063492067,0.0
1,1590,1590,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,1.5769608403,0.0,0.0,0.0,148.77246182276997,0.6530273535863331,648.8824461921087,8.499062222222223,0.0,0.0,0.054078043686316246,0.17345024943310605,0.0
1,1591,1591,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,2.2209955474,0.0,0.0,0.0,147.87378019307684,0.6430420021452982,638.9604739599147,9.671346666666667,0.0,0.0,0.05325114375863945,0.197374421768707,0.0
1,1592,1592,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.5188035164,0.0,0.0,0.0,146.9751734535195,0.6330574828168831,629.0393285587401,9.671346666666667,0.0,0.0,0.05242431273928994,0.197374421768707,0.0
1,1593,1593,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,5.4518552346,0.0,0.0,0.0,146.10372595920683,0.6233747328800759,619.4180371528644,9.378275555555556,0.0,0.0,0.05162247163537498,0.19139337868480766,0.0
1,1594,1594,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,6.8189291015,0.0,0.0,0.0,145.2865198082182,0.6142946645357577,610.3956019876368,8.792133333333334,0.0,0.0,0.050870539377251174,0.17943129251700718,0.0
1,1595,1595,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,7.1632378125,0.0,0.0,0.0,144.49646611909185,0.6055162902121317,601.6729459251885,8.499062222222223,0.0,0.0,0.05014359079299846,0.17345024943310605,0.0
1,1596,1596,7.912920000000001,52.98123009805647,7.912920000000001,0.0,157.37691362604428,6.7296380865,66.0,1.0,0.399718084559961,148.46304924836627,0.6495894360929585,645.4663499127471,7.912920000000001,52.98123009805647,0.0,0.05379334527150156,1.2211127652264369,52.98123009805647
1,1597,1597,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,5.5030368764,66.0,1.0,0.39970117345717215,152.4026794952119,0.6933631055023546,688.9621782715182,8.20599111111111,52.98643568974043,0.0,0.05741829971426937,1.2271979201440162,52.98643568974043
1,1598,1598,7.61984888888889,52.98643568974043,7.61984888888889,0.0,157.38746378442275,4.1993264071,66.0,1.0,0.39970117345717215,156.3961501622365,0.7377350018026275,733.0524364442904,7.61984888888889,52.98643568974043,0.0,0.06109279410319946,1.2152358339762157,52.98643568974043
1,1599,1599,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,3.0185523462,0.0,0.0,0.0,155.68642375462986,0.7298491528292205,725.2166406785171,7.61984888888889,0.0,0.0,0.060439756702935006,0.15550712018140622,0.0
1,1600,1600,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,1.7474711725,0.0,0.0,0.0,155.00384085224024,0.7222648983582249,717.6805251289065,7.326777777777778,0.0,0.0,0.05981169473530349,0.14952607709750598,0.0
1,1601,1601,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,1.3079689462,0.0,0.0,0.0,154.3213148317592,0.7146812759084353,710.1450375889251,7.326777777777778,0.0,0.0,0.059183685106169275,0.14952607709750598,0.0
1,1602,1602,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,0.7679187122000001,0.0,0.0,0.0,153.63884568844648,0.7070982854271832,702.6101780062387,7.326777777777778,0.0,0.0,0.05855572781117082,0.14952607709750598,0.0
1,1603,1603,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,0.20522890740000002,0.0,0.0,0.0,152.8751803335132,0.6986131148168134,694.178864628971,8.20599111111111,0.0,0.0,0.05785305980739821,0.1674692063492067,0.0
1,1604,1604,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,-0.1784564448,0.0,0.0,0.0,152.1115786173595,0.6901286513039945,685.7482538611515,8.20599111111111,0.0,0.0,0.057150450359292566,0.1674692063492067,0.0
1,1605,1605,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,-0.41850667880000003,0.0,0.0,0.0,151.3209561733324,0.6813439574814711,677.019318411047,8.499062222222223,0.0,0.0,0.05642297844912469,0.17345024943310605,0.0
1,1606,1606,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-0.7193286905,0.0,0.0,0.0,150.50331525315926,0.672259058368436,667.992083139048,8.792133333333334,0.0,0.0,0.0556706461487664,0.17943129251700718,0.0
1,1607,1607,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-0.9400502340000001,0.0,0.0,0.0,149.76699555377863,0.6640777283753181,659.8626818362013,7.912920000000001,0.0,0.0,0.05499313958131522,0.16148816326530646,0.0
1,1608,1608,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-1.0403242379,0.0,0.0,0.0,149.00365285302325,0.6555961428113694,651.4349307502812,8.20599111111111,0.0,0.0,0.054290768459895083,0.1674692063492067,0.0
1,1609,1609,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-1.1811964836,0.0,0.0,0.0,148.2674581255093,0.6474162013945478,643.3069092101337,7.912920000000001,0.0,0.0,0.053613376882251325,0.16148816326530646,0.0
1,1610,1610,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,-1.3408722457,0.0,0.0,0.0,147.55840910890572,0.6395378789878415,635.4785922382966,7.61984888888889,0.0,0.0,0.05296096276675528,0.15550712018140622,0.0
1,1611,1611,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-1.8526087453,0.0,0.0,0.0,146.71399737297153,0.6301555263663504,626.1557914602964,9.085204444444445,0.0,0.0,0.05218399795485428,0.18541233560090653,0.0
1,1612,1612,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-2.5828405069,0.0,0.0,0.0,145.869656004682,0.6207739556075779,616.8337675823611,9.085204444444445,0.0,0.0,0.05140709789002093,0.18541233560090653,0.0
