Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,1613,1613,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-2.7,0.0,0.0,0.0,145.0524693595229,0.6116941039946989,607.8115477729311,8.792133333333334,0.0,0.0,0.05065518357970924,0.17943129251700718,0.0
1,1614,1614,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-2.6160634776,0.0,0.0,0.0,144.26243517460063,0.6029159463844515,599.0891070483341,8.499062222222223,0.0,0.0,0.04992825294177299,0.17345024943310605,0.0
1,1615,1615,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,-2.1620618792,66.0,1.0,0.399718084559961,148.0936159997051,0.6454846222189453,641.3875901898883,9.378275555555556,52.98123009805647,0.0,0.0534534203008491,1.251017980645938,52.98123009805647
1,1616,1616,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-1.1472885033,66.0,1.0,0.39970117345717215,151.8978552259061,0.6877539469545123,683.3886222793922,9.671346666666667,52.98643568974043,0.0,0.05695379800644989,1.2571031355635165,52.98643568974043
1,1617,1617,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,0.1134832743,66.0,1.0,0.39970117345717215,155.75594615487108,0.7306216239430122,725.9842087492528,9.085204444444445,52.98643568974043,0.0,0.060503726039607714,1.245141049395716,52.98643568974043
1,1618,1618,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,1.0153213837,66.0,1.0,0.39970117345717215,159.66788429895814,0.7740876033217571,769.1743000532721,8.499062222222223,52.98643568974043,0.0,0.0641032002711286,1.2331789632279155,52.98643568974043
1,1619,1619,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,1.3866765613,0.0,0.0,0.0,158.93080088549038,0.7658977876165598,761.036466899016,7.912920000000001,0.0,0.0,0.0634249909908339,0.16148816326530646,0.0
1,1620,1620,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,1.412775431,0.0,0.0,0.0,158.1937788956404,0.7577086543960045,752.8993118975227,7.912920000000001,0.0,0.0,0.06274683822797923,0.16148816326530646,0.0
1,1621,1621,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,1.3877725768,0.0,0.0,0.0,157.37556524024038,0.7486173915582265,743.8657532927331,8.792133333333334,0.0,0.0,0.061993978939306034,0.17943129251700718,0.0
1,1622,1622,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,1.5,0.0,0.0,0.0,156.61158849201112,0.7401287610223458,735.4310019508582,8.20599111111111,0.0,0.0,0.06129102441460607,0.1674692063492067,0.0
1,1623,1623,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,0.92235415,0.0,0.0,0.0,155.87475976986062,0.7319417752206735,727.2959807381106,7.912920000000001,0.0,0.0,0.06061304948229942,0.16148816326530646,0.0
1,1624,1624,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,-0.4259162005,0.0,0.0,0.0,155.1379924501036,0.7237554716678178,719.1616374437974,7.912920000000001,0.0,0.0,0.05993513104790379,0.16148816326530646,0.0
1,1625,1625,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,-2.0996460783,0.0,0.0,0.0,154.42837088897298,0.7158707876552554,711.3269992446076,7.61984888888889,0.0,0.0,0.059282190119560596,0.15550712018140622,0.0
1,1626,1626,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,-3.6978193858,0.0,0.0,0.0,153.69172410162273,0.7076858233513635,703.1939866987522,7.912920000000001,0.0,0.0,0.05860438259011186,0.16148816326530646,0.0
1,1627,1627,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-4.7097728051,0.0,0.0,0.0,152.928054340155,0.6992006037795001,694.7626246707601,8.20599111111111,0.0,0.0,0.05790171053177432,0.1674692063492067,0.0
1,1628,1628,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-5.4748258934,0.0,0.0,0.0,152.13736385648434,0.6904151539609372,686.0329380230883,8.499062222222223,0.0,0.0,0.057174176016592075,0.17345024943310605,0.0
1,1629,1629,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-6.0303915972,0.0,0.0,0.0,151.3196549023376,0.681329498914862,677.0049516161215,8.792133333333334,0.0,0.0,0.0564217811164365,0.17943129251700718,0.0
1,1630,1630,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-6.5317616166,0.0,0.0,0.0,150.50201409060367,0.6722446010067075,667.9777175413553,8.792133333333334,0.0,0.0,0.055669448915855936,0.17943129251700718,0.0
1,1631,1631,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-6.9865053088,0.0,0.0,0.0,149.7115257769538,0.663461397521709,659.2502629692775,8.499062222222223,0.0,0.0,0.054942100422475,0.17345024943310605,0.0
1,1632,1632,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-7.3876013244,0.0,0.0,0.0,148.92110333733007,0.6546789259703342,650.5235356850808,8.499062222222223,0.0,0.0,0.05421481254146852,0.17345024943310605,0.0
1,1633,1633,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-7.7415230049,0.0,0.0,0.0,148.13074676624296,0.6458971862915887,641.7975356281577,8.499062222222223,0.0,0.0,0.05348758526778546,0.17345024943310605,0.0
1,1634,1634,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,-7.9948966777,0.0,0.0,0.0,147.4217091422527,0.6380189904694743,633.9693444374525,7.61984888888889,0.0,0.0,0.052835181634923956,0.15550712018140622,0.0
1,1635,1635,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-8.1,0.0,0.0,0.0,146.63147752068184,0.6292386391186872,625.2447238964667,8.499062222222223,0.0,0.0,0.0521080693304831,0.17345024943310605,0.0
1,1636,1636,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-7.7160292271,0.0,0.0,0.0,145.84131175174613,0.620459019463846,616.5208304071926,8.499062222222223,0.0,0.0,0.05138101761873428,0.17345024943310605,0.0
1,1637,1637,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-5.9001598356,0.0,0.0,0.0,145.05121182995785,0.611680131443976,607.7976639090427,8.499062222222223,0.0,0.0,0.050654026494628114,0.17345024943310605,0.0
1,1638,1638,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-2.0698709898,0.0,0.0,0.0,144.23409338847995,0.6026010376497773,598.7761971082522,8.792133333333334,0.0,0.0,0.04990217494026603,0.17943129251700718,0.0
1,1639,1639,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,2.4991894052,66.0,1.0,0.399718084559961,148.0652765753999,0.6451697397266657,641.0747063256347,9.378275555555556,52.98123009805647,0.0,0.053427344472508936,1.251017980645938,52.98123009805647
1,1640,1640,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,5.9764014157,66.0,1.0,0.39970117345717215,151.8966025245694,0.687740028050771,683.3747917219761,9.378275555555556,52.98643568974043,0.0,0.056952645363945,1.2511220924796171,52.98643568974043
1,1641,1641,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,8.0898618564,66.0,1.0,0.39970117345717215,155.7276091965764,0.730306768850849,725.671352111201,9.378275555555556,52.98643568974043,0.0,0.06047765248030679,1.2511220924796171,52.98643568974043
1,1642,1642,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,9.446044069,66.0,1.0,0.39970117345717215,159.5853809793772,0.7731708997708575,768.2634150202424,9.085204444444445,52.98643568974043,0.0,0.06402728685892511,1.245141049395716,52.98643568974043
1,1643,1643,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,10.3993149903,0.0,0.0,0.0,158.76705135713684,0.7640783484126316,759.2285760735259,8.792133333333334,0.0,0.0,0.06327432086619934,0.17943129251700718,0.0
1,1644,1644,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,10.950565133,0.0,0.0,0.0,157.97587429038143,0.7552874921153492,750.4935172632371,8.499062222222223,0.0,0.0,0.06254633863348923,0.17345024943310605,0.0
1,1645,1645,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,11.0495376184,0.0,0.0,0.0,157.18476315504824,0.7464973683894249,741.7591863745158,8.499062222222223,0.0,0.0,0.06181841706596516,0.17345024943310605,0.0
1,1646,1646,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,10.5433725311,0.0,0.0,0.0,156.393717945643,0.7377079771738112,733.025583346702,8.499062222222223,0.0,0.0,0.06109055615857171,0.17345024943310605,0.0
1,1647,1647,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,9.5898961069,0.0,0.0,0.0,155.65690737937138,0.7295211931041262,724.8907625855047,7.912920000000001,0.0,0.0,0.06041259793195306,0.16148816326530646,0.0
1,1648,1648,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,5.9716520151,0.0,0.0,0.0,154.8930738526305,0.7210341539181165,716.4575924928554,8.20599111111111,0.0,0.0,0.0597097751890037,0.1674692063492067,0.0
1,1649,1649,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,0.8345473228,0.0,0.0,0.0,154.12930397868354,0.7125478219853725,708.0251251643805,8.20599111111111,0.0,0.0,0.05900701101461626,0.1674692063492067,0.0
1,1650,1650,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,-2.2366480192,0.0,0.0,0.0,153.3926821135758,0.7043631345952865,699.8923877746985,7.912920000000001,0.0,0.0,0.058329226416759604,0.16148816326530646,0.0
1,1651,1651,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-3.8252768581,0.0,0.0,0.0,152.601952910924,0.6955772545658224,691.162273646768,8.499062222222223,0.0,0.0,0.0576016562752536,0.17345024943310605,0.0
1,1652,1652,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-4.4523804087,0.0,0.0,0.0,151.8383739637222,0.6870930440413577,682.7319142615303,8.20599111111111,0.0,0.0,0.05689906777744231,0.1674692063492067,0.0
1,1653,1653,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-4.4473455874,0.0,0.0,0.0,151.0748586480993,0.6786095405344367,674.3022574062413,8.20599111111111,0.0,0.0,0.0561965378286725,0.1674692063492067,0.0
1,1654,1654,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-4.4529284165,0.0,0.0,0.0,150.284322597403,0.6698258066378109,665.5742757891749,8.499062222222223,0.0,0.0,0.055469145411215504,0.17345024943310605,0.0
1,1655,1655,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-4.6064048407,0.0,0.0,0.0,149.54802114741034,0.6616446794156705,657.445075970274,7.912920000000001,0.0,0.0,0.054791655635492466,0.16148816326530646,0.0
1,1656,1656,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-4.7534764242000005,0.0,0.0,0.0,148.78469669452215,0.6531632966058016,649.0175263515093,8.20599111111111,0.0,0.0,0.05408930130440115,0.1674692063492067,0.0
1,1657,1657,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-4.8,0.0,0.0,0.0,148.02143585200503,0.6446826205778335,640.5906790285462,8.20599111111111,0.0,0.0,0.053387005502837426,0.1674692063492067,0.0
1,1658,1658,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-4.854024432,0.0,0.0,0.0,147.2582386145581,0.6362026512728678,632.16453394286,8.20599111111111,0.0,0.0,0.05268476822592383,0.1674692063492067,0.0
1,1659,1659,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-5.0085968718,0.0,0.0,0.0,146.5221893382307,0.6280243259803412,624.038118269113,7.912920000000001,0.0,0.0,0.052007510481632886,0.16148816326530646,0.0
1,1660,1660,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-4.4997031625,0.0,0.0,0.0,145.7591170379933,0.619545744866592,615.6133525634901,8.20599111111111,0.0,0.0,0.05130538816263774,0.1674692063492067,0.0
1,1661,1661,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-1.6964493664,0.0,0.0,0.0,144.96902396576445,0.6107669329529385,606.8902616884939,8.499062222222223,0.0,0.0,0.05057840334098624,0.17345024943310605,0.0
1,1662,1662,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,3.3418655098,0.0,0.0,0.0,144.20608109597472,0.6022897899552748,598.4669249709193,8.20599111111111,0.0,0.0,0.049876400114252796,0.1674692063492067,0.0
1,1663,1663,8.499062222222223,52.98123009805647,8.499062222222223,0.0,157.37691362604428,8.2819614111,66.0,1.0,0.399718084559961,148.1185197013016,0.6457613300144623,641.6625416605265,8.499062222222223,52.98123009805647,0.0,0.053476334832946615,1.2330748513942364,52.98123009805647
1,1664,1664,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,11.5360429273,66.0,1.0,0.39970117345717215,152.05817865894284,0.6895353184326983,685.1586870033186,8.20599111111111,52.98643568974043,0.0,0.05710131569325099,1.2271979201440162,52.98643568974043
1,1665,1665,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,13.4391368878,66.0,1.0,0.39970117345717215,155.99750931167097,0.7333056590185663,728.6512076673322,8.20599111111111,52.98643568974043,0.0,0.060725994471817,1.2271979201440162,52.98643568974043
1,1666,1666,7.61984888888889,52.98643568974043,7.61984888888889,0.0,157.38746378442275,14.6059481676,66.0,1.0,0.39970117345717215,159.99068040954415,0.7776742267727127,772.738158420988,7.61984888888889,52.98643568974043,0.0,0.06440021321951729,1.2152358339762157,52.98643568974043
1,1667,1667,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,15.2259618678,0.0,0.0,0.0,159.28065445775025,0.7697850495305583,764.8990555117168,7.61984888888889,0.0,0.0,0.06374690020099315,0.15550712018140622,0.0
1,1668,1668,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,15.4,0.0,0.0,0.0,158.54360331343594,0.7615955923715102,756.7615786278392,7.912920000000001,0.0,0.0,0.06306872061237097,0.16148816326530646,0.0
1,1669,1669,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,15.2288845759,0.0,0.0,0.0,157.8336979514,0.7537077550155558,748.9238071002173,7.61984888888889,0.0,0.0,0.062415518551564075,0.15550712018140622,0.0
1,1670,1670,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,13.7245005138,0.0,0.0,0.0,157.1238517481443,0.745820574979381,741.0866887202228,7.61984888888889,0.0,0.0,0.06176237092426226,0.15550712018140622,0.0
1,1671,1671,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,10.5117136659,0.0,0.0,0.0,156.44114906008858,0.7382349895565398,733.5492506666088,7.326777777777778,0.0,0.0,0.06113419873877896,0.14952607709750598,0.0
1,1672,1672,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,6.7591620048,0.0,0.0,0.0,155.75850326392353,0.7306500362658169,726.0124407328326,7.326777777777778,0.0,0.0,0.060506078900977804,0.14952607709750598,0.0
1,1673,1673,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,3.1071583514,0.0,0.0,0.0,155.04882999355843,0.7227647777062047,718.1772316333687,7.61984888888889,0.0,0.0,0.05985309039364686,0.15550712018140622,0.0
1,1674,1674,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,0.31501312940000004,0.0,0.0,0.0,154.36630022398225,0.7151811135998029,710.6417027011786,7.326777777777778,0.0,0.0,0.059225077314874454,0.14952607709750598,0.0
1,1675,1675,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-1.304189976,0.0,0.0,0.0,153.6296586091874,0.706996206768749,702.5087472633685,7.912920000000001,0.0,0.0,0.05854727454482611,0.16148816326530646,0.0
1,1676,1676,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-2.330608517,0.0,0.0,0.0,152.8930783811938,0.6988119820132643,694.3764695718448,7.912920000000001,0.0,0.0,0.057869528258341935,0.16148816326530646,0.0
1,1677,1677,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-2.9961525288,0.0,0.0,0.0,152.12947517353612,0.690327501928179,685.9458423369467,8.20599111111111,0.0,0.0,0.057166917437865374,0.1674692063492067,0.0
1,1678,1678,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-3.4975225482,0.0,0.0,0.0,151.3659355994791,0.6818437288831009,677.5159176543182,8.20599111111111,0.0,0.0,0.05646436516829054,0.1674692063492067,0.0
1,1679,1679,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-3.8793355406,0.0,0.0,0.0,150.6295440150696,0.67366160016744,669.3857226985953,7.912920000000001,0.0,0.0,0.05578679245758775,0.16148816326530646,0.0
1,1680,1680,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-4.0600525174,0.0,0.0,0.0,149.86612943527575,0.6651792159475085,660.9571780259365,8.20599111111111,0.0,0.0,0.055084355198427915,0.1674692063492067,0.0
1,1681,1681,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-4.0396734787,0.0,0.0,0.0,149.07569411201382,0.6563966012445982,652.2303084988183,8.499062222222223,0.0,0.0,0.05435705546285677,0.17345024943310605,0.0
1,1682,1682,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-3.6969973741,0.0,0.0,0.0,148.33949338106166,0.6482165931229074,644.1022206771918,7.912920000000001,0.0,0.0,0.05367965836129609,0.16148816326530646,0.0
1,1683,1683,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,-3.1956273547,0.0,0.0,0.0,147.63043836152013,0.6403382040168902,636.2738374293991,7.61984888888889,0.0,0.0,0.05302723872234346,0.15550712018140622,0.0
1,1684,1684,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-1.9604749401000001,0.0,0.0,0.0,146.8672737071974,0.6318585967466379,627.8480520805128,8.20599111111111,0.0,0.0,0.0523250314259949,0.1674692063492067,0.0
1,1685,1685,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-0.1329718004,0.0,0.0,0.0,146.10417264992924,0.6233796961103248,619.4229688804056,8.20599111111111,0.0,0.0,0.051622882646921046,0.1674692063492067,0.0
1,1686,1686,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,3.2529512501,0.0,0.0,0.0,145.31405082306608,0.6146005647007343,610.6995605373829,8.499062222222223,0.0,0.0,0.050895871367395866,0.17345024943310605,0.0
1,1687,1687,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,7.4407923279,0.0,0.0,0.0,144.5239948396885,0.605822164885428,601.9768791450555,8.499062222222223,0.0,0.0,0.050168920672143964,0.17345024943310605,0.0
1,1688,1688,8.499062222222223,52.98123009805647,8.499062222222223,0.0,157.37691362604428,11.2408037447,66.0,1.0,0.399718084559961,148.4364069522034,0.6492934105800379,645.1722033384814,8.499062222222223,52.98123009805647,0.0,0.05376883101412463,1.2330748513942364,52.98123009805647
1,1689,1689,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,14.037926704,66.0,1.0,0.39970117345717215,152.3760394192404,0.6930671046582267,688.668056209467,8.20599111111111,52.98643568974043,0.0,0.057393787499747224,1.2271979201440162,52.98643568974043
1,1690,1690,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,15.6535106747,66.0,1.0,0.39970117345717215,156.31534358357183,0.7368371509285758,732.1602844260467,8.20599111111111,52.98643568974043,0.0,0.06101844190566269,1.2271979201440162,52.98643568974043
1,1691,1691,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,16.4153328005,0.0,0.0,0.0,155.57853954849702,0.7286504394277447,724.0255357730929,7.912920000000001,0.0,0.0,0.06034048968856512,0.16148816326530646,0.0
1,1692,1692,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,16.6,0.0,0.0,0.0,154.8688812751082,0.7207653475012022,716.1904922490423,7.61984888888889,0.0,0.0,0.05968751498033522,0.15550712018140622,0.0
1,1693,1693,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,16.1546980249,0.0,0.0,0.0,154.15928213990884,0.7128809126656537,708.3561016452854,7.61984888888889,0.0,0.0,0.05903459468666434,0.15550712018140622,0.0
1,1694,1694,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,14.4944514214,0.0,0.0,0.0,153.422657776621,0.7046961975180112,700.22333667423,7.912920000000001,0.0,0.0,0.05835680779016835,0.16148816326530646,0.0
1,1695,1695,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,11.1976595502,0.0,0.0,0.0,152.74026352139623,0.697114039126625,692.6893038999532,7.326777777777778,0.0,0.0,0.0577289194016129,0.14952607709750598,0.0
1,1696,1696,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,6.6426076036,0.0,0.0,0.0,152.03084177100968,0.6892315752334408,684.8568717285586,7.61984888888889,0.0,0.0,0.05707616232424024,0.15550712018140622,0.0
1,1697,1697,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,3.2175248316,0.0,0.0,0.0,151.32147913910234,0.681349768212248,677.0250922598451,7.61984888888889,0.0,0.0,0.0564234596432907,0.15550712018140622,0.0
1,1698,1698,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,2.4299691746,0.0,0.0,0.0,150.53092253669843,0.6725658059633157,668.2968837398741,8.499062222222223,0.0,0.0,0.055696048315682485,0.17345024943310605,0.0
1,1699,1699,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,0.9990524032,0.0,0.0,0.0,149.71334745266165,0.6634816383629071,659.270375337431,8.792133333333334,0.0,0.0,0.054943776592835315,0.17943129251700718,0.0
1,1700,1700,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-0.4553259505,0.0,0.0,0.0,148.89584049988187,0.6543982277764652,650.2446191440214,8.792133333333334,0.0,0.0,0.05419156755929839,0.17943129251700718,0.0
1,1701,1701,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-0.9316131979000001,0.0,0.0,0.0,148.05131731133176,0.645014636792575,640.920587863779,9.085204444444445,0.0,0.0,0.053414500196998005,0.18541233560090653,0.0
1,1702,1702,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-1.6608060281,0.0,0.0,0.0,147.20686449971402,0.6356318277746001,631.5973335861433,9.085204444444445,0.0,0.0,0.05263749759031114,0.18541233560090653,0.0
1,1703,1703,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-2.1990638201,0.0,0.0,0.0,146.38956642051366,0.6265507380057073,622.5738834795463,8.792133333333334,0.0,0.0,0.05188548074669109,0.17943129251700718,0.0
1,1704,1704,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-1.5670852837,0.0,0.0,0.0,145.51816772678708,0.6168685302976342,612.9531308607606,9.378275555555556,0.0,0.0,0.051083684545442175,0.19139337868480766,0.0
1,1705,1705,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-1.6014156867,0.0,0.0,0.0,144.64684164961832,0.6071871294402036,603.3331799713596,9.378275555555556,0.0,0.0,0.05028195516054335,0.19139337868480766,0.0
1,1706,1706,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,-2.7404726567,66.0,1.0,0.399718084559961,148.42382171815038,0.6491535746461153,645.0332549738059,9.96441777777778,52.98123009805647,0.0,0.05375725101873539,1.2629800668137385,52.98123009805647
1,1707,1707,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-3.7396049777,66.0,1.0,0.39970117345717215,152.20094906585848,0.6911216562873165,686.734956024729,9.96441777777778,52.98643568974043,0.0,0.0572326823922601,1.2630841786474176,52.98643568974043
1,1708,1708,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-2.7809567302,66.0,1.0,0.39970117345717215,155.97776165295426,0.7330862405883808,728.4331819338978,9.96441777777778,52.98643568974043,0.0,0.06070782414650369,1.2630841786474176,52.98643568974043
1,1709,1709,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,0.5199451992,66.0,1.0,0.39970117345717215,159.70009078296835,0.7744454531440925,769.5298785245432,10.55056,52.98643568974043,0.0,0.06413283427990192,1.275046264815218,52.98643568974043
1,1710,1710,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,5.1453590593,0.0,0.0,0.0,158.63799234943008,0.762644359438112,757.8036889405619,11.429773333333335,0.0,0.0,0.06315557037591148,0.23326068027210844,0.0
1,1711,1711,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,9.716052060700001,0.0,0.0,0.0,157.5488980627449,0.7505433118082767,745.7794493058637,11.722844444444446,0.0,0.0,0.062153466897730124,0.23924172335600957,0.0
1,1712,1712,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,12.1323096244,0.0,0.0,0.0,156.45989453391695,0.738443272599077,733.7562116911351,11.722844444444446,0.0,0.0,0.06115144692817195,0.23924172335600957,0.0
1,1713,1713,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,12.738189291,0.0,0.0,0.0,155.34389739403332,0.7260433043781478,721.4349487796923,12.015915555555555,0.0,0.0,0.060124589447428316,0.24522276643990892,0.0
1,1714,1714,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,13.3549491951,0.0,0.0,0.0,154.25507761526106,0.713945306836234,709.4137398733409,11.722844444444446,0.0,0.0,0.05912273855099099,0.23924172335600957,0.0
1,1715,1715,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,14.1571412262,0.0,0.0,0.0,153.22051729416987,0.7024501921574429,697.9915872007626,11.136702222222223,0.0,0.0,0.058170813167827545,0.2272796371882091,0.0
1,1716,1716,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,14.539833314300001,0.0,0.0,0.0,152.18604318643875,0.6909560354048749,686.5703863742405,11.136702222222223,0.0,0.0,0.05721896711177935,0.2272796371882091,0.0
1,1717,1717,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,14.2490466948,0.0,0.0,0.0,151.2329083689325,0.6803656485436943,676.0472190140003,10.25748888888889,0.0,0.0,0.05634196341478459,0.2093365079365075,0.0
1,1718,1718,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,13.3953533508,0.0,0.0,0.0,150.33402170202714,0.6703780189114128,666.1229830507378,9.671346666666667,0.0,0.0,0.05551487482713042,0.197374421768707,0.0
1,1719,1719,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,11.4730106177,0.0,0.0,0.0,149.40812558099432,0.6600902842332702,655.9005468739568,9.96441777777778,0.0,0.0,0.05466293415067563,0.20335546485260814,0.0
1,1720,1720,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,9.0956958557,0.0,0.0,0.0,148.53647534067105,0.6504052815630117,646.2770170332216,9.378275555555556,0.0,0.0,0.05386090649497638,0.19139337868480766,0.0
1,1721,1721,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,7.1881264985,0.0,0.0,0.0,147.63781337651807,0.6404201486279786,636.3552619201241,9.671346666666667,0.0,0.0,0.05303402466206552,0.197374421768707,0.0
1,1722,1722,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,5.8412718347,0.0,0.0,0.0,146.76631066221182,0.6307367851356871,626.733360853135,9.378275555555556,0.0,0.0,0.05223213274882365,0.19139337868480766,0.0
1,1723,1723,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,5.6436693686,0.0,0.0,0.0,145.89488057313181,0.6210542285903534,617.1122616112348,9.378275555555556,0.0,0.0,0.05143030765990789,0.19139337868480766,0.0
1,1724,1724,10.55056,0.0,10.55056,0.0,157.37691362604428,5.0510218061,0.0,0.0,0.0,144.91518565782692,0.6101687295314102,606.295855194876,10.55056,0.0,0.0,0.05052886533835121,0.21531755102040862,0.0
1,1725,1725,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,4.8,66.0,1.0,0.399718084559961,148.63797464165881,0.6515330515739868,647.397628841356,10.55056,52.98123009805647,0.0,0.05395429859499592,1.274942152981539,52.98123009805647
1,1726,1726,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,4.4367165202,66.0,1.0,0.39970117345717215,152.44216850463968,0.6938018722737743,689.3981600943056,9.671346666666667,52.98643568974043,0.0,0.057454634560738856,1.2571031355635165,52.98643568974043
1,1727,1727,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,3.4977623016,66.0,1.0,0.39970117345717215,156.2189609901156,0.7357662332235064,731.096164069802,9.96441777777778,52.98643568974043,0.0,0.060929757818968415,1.2630841786474176,52.98643568974043
1,1728,1728,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.0770635917,0.0,0.0,0.0,155.31965881882513,0.7257739868758349,721.1673406944515,9.671346666666667,0.0,0.0,0.060102286915113885,0.197374421768707,0.0
1,1729,1729,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,0.22652129240000002,0.0,0.0,0.0,154.39334722803258,0.7154816358670287,710.9403174878668,9.96441777777778,0.0,0.0,0.059249963954318426,0.20335546485260814,0.0
1,1730,1730,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-0.242516269,0.0,0.0,0.0,153.44002846852285,0.7048892052058094,700.4151193000338,10.25748888888889,0.0,0.0,0.05837279100758678,0.2093365079365075,0.0
1,1731,1731,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,0.5623472999,0.0,0.0,0.0,152.4867891522431,0.6942976572471453,689.8907982120498,10.25748888888889,0.0,0.0,0.057495691158600704,0.2093365079365075,0.0
1,1732,1732,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,1.4201050348,0.0,0.0,0.0,151.533629272573,0.6837069919174777,679.3673541508232,10.25748888888889,0.0,0.0,0.056618664401268705,0.2093365079365075,0.0
1,1733,1733,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,3.3152186323,0.0,0.0,0.0,150.52638010019342,0.6725153344465936,668.246732576904,10.843631111111112,0.0,0.0,0.055691868703800655,0.22129859410430797,0.0
1,1734,1734,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,5.0975796324000004,0.0,0.0,0.0,149.70880539469303,0.6634311710521447,659.2202283537245,8.792133333333334,0.0,0.0,0.054939597329254485,0.17943129251700718,0.0
1,1735,1735,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,6.7019636945,0.0,0.0,0.0,149.02672062716675,0.655852451412964,651.689612505141,7.326777777777778,0.0,0.0,0.05431199370823744,0.14952607709750598,0.0
1,1736,1736,6.7406355555555555,0.0,6.7406355555555555,0.0,157.37691362604428,8.0047608174,0.0,0.0,0.0,148.39886142273724,0.6488762380304139,644.7576786742426,6.7406355555555555,0.0,0.0,0.05373428441322131,0.1375639909297055,0.0
1,1737,1737,6.154493333333334,0.0,6.154493333333334,0.0,157.37691362604428,8.829695170699999,0.0,0.0,0.0,147.82522326260758,0.6425024806956399,638.424376970861,6.154493333333334,0.0,0.0,0.053206465286345615,0.12560190476190503,0.0
1,1738,1738,6.154493333333334,0.0,6.154493333333334,0.0,157.37691362604428,10.0632263957,0.0,0.0,0.0,147.25163290565794,0.6361292545073104,632.0916030426214,6.154493333333334,0.0,0.0,0.052678690144397154,0.12560190476190503,0.0
1,1739,1739,5.861422222222223,0.0,5.861422222222223,0.0,157.37691362604428,10.5524374929,0.0,0.0,0.0,146.70517470925444,0.6300574967694937,626.0583840787247,5.861422222222223,0.0,0.0,0.0521758799965601,0.11962086167800479,0.0
1,1740,1740,5.861422222222223,0.0,5.861422222222223,0.0,157.37691362604428,8.4582029912,0.0,0.0,0.0,146.15876205103396,0.6239862450114885,620.0256678830749,5.861422222222223,0.0,0.0,0.051673111749568706,0.11962086167800479,0.0
1,1741,1741,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,8.0303002626,0.0,0.0,0.0,145.42280439775354,0.6158089377528171,611.9002637814997,7.912920000000001,0.0,0.0,0.05099593830998414,0.16148816326530646,0.0
1,1742,1742,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,5.4806142254,0.0,0.0,0.0,144.68690807427754,0.6076323119364172,603.7755367969329,7.912920000000001,0.0,0.0,0.05031882130151954,0.16148816326530646,0.0
1,1743,1743,8.20599111111111,52.98123009805647,8.20599111111111,0.0,157.37691362604428,4.0041671424,66.0,1.0,0.399718084559961,148.6263909720393,0.6514043441337699,647.2697383354033,8.20599111111111,52.98123009805647,0.0,0.053943640164630664,1.227093808310337,52.98123009805647
1,1744,1744,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,3.8,66.0,1.0,0.39970117345717215,152.56600760707465,0.6951778623008293,690.7654164118059,8.20599111111111,52.98643568974043,0.0,0.05756858208282406,1.2271979201440162,52.98643568974043
1,1745,1745,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,2.7877839936,66.0,1.0,0.39970117345717215,156.478211579374,0.7386467953263778,733.9584426151865,8.499062222222223,52.98643568974043,0.0,0.061168300909674685,1.2331789632279155,52.98643568974043
1,1746,1746,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,2.1874529056,0.0,0.0,0.0,155.76847833331595,0.7307608703701771,726.1225713488991,7.61984888888889,0.0,0.0,0.060515257217176356,0.15550712018140622,0.0
1,1747,1747,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.8647676675,0.0,0.0,0.0,154.8692137022469,0.7207690411360768,716.1941624396087,9.671346666666667,0.0,0.0,0.05968782085503865,0.197374421768707,0.0
1,1748,1748,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,1.5639456559,0.0,0.0,0.0,153.67209603505006,0.7074677337227783,702.9772813327237,12.89512888888889,0.0,0.0,0.058586322304585686,0.26316589569161053,0.0
1,1749,1749,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,1.184164859,0.0,0.0,0.0,152.42090940495933,0.6935656600551036,689.1634471662333,13.481271111111111,0.0,0.0,0.05743507351997943,0.275127981859411,0.0
1,1750,1750,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,0.7830688435000001,0.0,0.0,0.0,151.3323332085195,0.68147036898355,677.1449275516829,11.722844444444446,0.0,0.0,0.05643344674986941,0.23924172335600957,0.0
1,1751,1751,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.779506793,0.0,0.0,0.0,150.29801644946218,0.6699779605495799,665.7254639467982,11.136702222222223,0.0,0.0,0.055481745474356046,0.2272796371882091,0.0
1,1752,1752,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,0.8,0.0,0.0,0.0,149.2096171607687,0.6578846351196519,653.7088974975162,11.722844444444446,0.0,0.0,0.054480281481583154,0.23924172335600957,0.0
1,1753,1753,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,0.8,0.0,0.0,0.0,148.1483929333656,0.6460932548151734,641.9923596619539,11.429773333333335,0.0,0.0,0.05350382195699257,0.23326068027210844,0.0
1,1754,1754,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,0.8803288047000001,0.0,0.0,0.0,147.08725714131484,0.6343028571257203,630.2767982045444,11.429773333333335,0.0,0.0,0.05252744380402904,0.23326068027210844,0.0
1,1755,1755,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,0.2551775317,0.0,0.0,0.0,145.99912541589697,0.6222125046210776,618.263185810741,11.722844444444446,0.0,0.0,0.051526226003062,0.23924172335600957,0.0
1,1756,1756,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,0.0191231876,0.0,0.0,0.0,144.8840000067732,0.6098222222974798,605.9515473181215,12.015915555555555,0.0,0.0,0.050500170624062125,0.24522276643990892,0.0
1,1757,1757,12.308986666666668,52.98123009805647,12.308986666666668,0.0,157.37691362604428,-0.0811508163,66.0,1.0,0.399718084559961,148.44428542131095,0.6493809491256771,645.2591862578316,12.308986666666668,52.98123009805647,0.0,0.053776080194835534,1.3108284114849404,52.98123009805647
1,1758,1758,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,-0.1814248202,66.0,1.0,0.39970117345717215,151.8963987275136,0.6877377636390402,683.3725416829617,13.481271111111111,52.98643568974043,0.0,0.05695245784506723,1.3348566956542205,52.98643568974043
1,1759,1759,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,-0.1183011759,66.0,1.0,0.39970117345717215,155.34822435760745,0.7260913817511938,721.4827209951397,13.481271111111111,52.98643568974043,0.0,0.060128570797161406,1.3348566956542205,52.98643568974043
1,1760,1760,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,0.1459184838,66.0,1.0,0.39970117345717215,158.79976233556545,0.7644418037285049,759.5897244590418,13.481271111111111,52.98643568974043,0.0,0.06330441907317624,1.3348566956542205,52.98643568974043
1,1761,1761,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,0.5289873273,0.0,0.0,0.0,157.62940148399886,0.751437794266654,746.6682542885039,12.602057777777778,0.0,0.0,0.06222754015238804,0.2571848526077094,0.0
1,1762,1762,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,0.7650416714,0.0,0.0,0.0,156.54039124655247,0.7393376805172496,734.6449426066935,11.722844444444446,0.0,0.0,0.06122551401005863,0.23924172335600957,0.0
1,1763,1763,10.55056,0.0,10.55056,0.0,157.38746378442275,0.46882064160000003,0.0,0.0,0.0,155.55980920535814,0.7284423245039792,723.8187418002518,10.55056,0.0,0.0,0.06032325542130609,0.21531755102040862,0.0
1,1764,1764,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,0.4,0.0,0.0,0.0,154.6605619633831,0.7184506884820343,713.8905248767571,9.671346666666667,0.0,0.0,0.05949583505931804,0.197374421768707,0.0
1,1765,1765,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,0.4,0.0,0.0,0.0,153.7613896586782,0.7084598850964245,703.9631353046727,9.671346666666667,0.0,0.0,0.05866848364902682,0.197374421768707,0.0
1,1766,1766,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,0.3163831488,0.0,0.0,0.0,152.94354536904794,0.6993727263227549,694.9336547145992,8.792133333333334,0.0,0.0,0.0579159642232352,0.17943129251700718,0.0
1,1767,1767,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,0.2161091449,0.0,0.0,0.0,152.071600510409,0.6896844501156556,685.3068721148773,9.378275555555556,0.0,0.0,0.05711366548169658,0.19139337868480766,0.0
1,1768,1768,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,0.284164859,0.0,0.0,0.0,151.25389703654108,0.6805988559615676,676.2789462134028,8.792133333333334,0.0,0.0,0.05636127562408558,0.17943129251700718,0.0
1,1769,1769,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,0.30000000000000004,0.0,0.0,0.0,150.4904304273288,0.6721158936369866,667.8498271054513,8.20599111111111,0.0,0.0,0.05565879049132855,0.1674692063492067,0.0
1,1770,1770,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,0.30000000000000004,0.0,0.0,0.0,149.56452127223554,0.6618280141359503,657.627247024999,9.96441777777778,0.0,0.0,0.054806837821901745,0.20335546485260814,0.0
1,1771,1771,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,0.1300262587,0.0,0.0,0.0,148.692857998938,0.6521428666548664,648.0035732925844,9.378275555555556,0.0,0.0,0.05400479817422988,0.19139337868480766,0.0
1,1772,1772,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-0.0705217491,0.0,0.0,0.0,147.82126736424655,0.6424585262694061,638.3807015329809,9.378275555555556,0.0,0.0,0.053202825363195344,0.19139337868480766,0.0
1,1773,1773,10.55056,0.0,10.55056,0.0,157.37691362604428,-0.18553487840000002,0.0,0.0,0.0,146.84141191670906,0.6315712435189896,627.5625227466287,10.55056,0.0,0.0,0.052301235331830044,0.21531755102040862,0.0
1,1774,1774,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-0.2858088823,0.0,0.0,0.0,145.9428912078414,0.6215876800871268,617.6423271747218,9.671346666666667,0.0,0.0,0.05147448347151612,0.197374421768707,0.0
1,1775,1775,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-0.5582486585,0.0,0.0,0.0,145.12569845974872,0.6125077606638746,608.6200399853258,8.792133333333334,0.0,0.0,0.05072256354573929,0.17943129251700718,0.0
1,1776,1776,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-0.7727137801,0.0,0.0,0.0,144.28148944970195,0.6031276605522438,599.2994774200133,9.085204444444445,0.0,0.0,0.04994578526710671,0.18541233560090653,0.0
1,1777,1777,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,-0.8866308939,66.0,1.0,0.399718084559961,148.1668374096496,0.6462981934405512,642.1959974970675,8.792133333333334,52.98123009805647,0.0,0.05352079319085487,1.2390558944781376,52.98123009805647
1,1778,1778,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,-0.9,66.0,1.0,0.39970117345717215,152.05232361811568,0.6894702624235076,685.0940439188423,8.792133333333334,52.98643568974043,0.0,0.05709592832059691,1.2391600063118167,52.98643568974043
1,1779,1779,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,-2.1205046238,66.0,1.0,0.39970117345717215,155.9374860360644,0.7326387337340488,727.9885155034152,8.792133333333334,52.98643568974043,0.0,0.06067076552241147,1.2391600063118167,52.98643568974043
1,1780,1780,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,-2.0376412833,66.0,1.0,0.39970117345717215,159.82232469047824,0.7758036076719806,770.8794125486894,8.792133333333334,52.98643568974043,0.0,0.06424530482112588,1.2391600063118167,52.98643568974043
1,1781,1781,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-1.4736385432,0.0,0.0,0.0,159.00397532292868,0.7667108369214297,761.8443556021789,8.792133333333334,0.0,0.0,0.06349232066023659,0.17943129251700718,0.0
1,1782,1782,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-0.4319899532,0.0,0.0,0.0,158.0773567057608,0.756415074508453,751.6139426443519,9.96441777777778,0.0,0.0,0.06263971519662904,0.20335546485260814,0.0
1,1783,1783,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,0.9358488412,0.0,0.0,0.0,157.20498402951046,0.7467220447723382,741.9824366873024,9.378275555555556,0.0,0.0,0.06183702280917597,0.19139337868480766,0.0
1,1784,1784,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,2.5167827378,0.0,0.0,0.0,156.35976841233287,0.7373307601370317,732.6507605889315,9.085204444444445,0.0,0.0,0.06105931832560476,0.18541233560090653,0.0
1,1785,1785,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,3.4105833999,0.0,0.0,0.0,155.51462322979006,0.7279402581087783,723.3198621302354,9.085204444444445,0.0,0.0,0.060281678650740515,0.18541233560090653,0.0
1,1786,1786,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,2.8763214979000002,0.0,0.0,0.0,154.7237171987119,0.7191524133190212,714.5877957127752,8.499062222222223,0.0,0.0,0.05955394580488168,0.17345024943310605,0.0
1,1787,1787,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,2.5318872017,0.0,0.0,0.0,153.98704579916918,0.7109671755463242,706.4545114338808,7.912920000000001,0.0,0.0,0.058876115629125834,0.16148816326530646,0.0
1,1788,1788,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,1.8724854435,0.0,0.0,0.0,153.22335142756,0.7024816825284445,698.0228776954942,8.20599111111111,0.0,0.0,0.05817342092636838,0.1674692063492067,0.0
1,1789,1789,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,1.5302431784000001,0.0,0.0,0.0,152.45972069714844,0.6939968966349829,689.5919465932525,8.20599111111111,0.0,0.0,0.05747078478150283,0.1674692063492067,0.0
1,1790,1790,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,1.3196141112,0.0,0.0,0.0,151.64198487993164,0.6849109431103516,680.5636636022382,8.792133333333334,0.0,0.0,0.05671836516395018,0.17943129251700718,0.0
1,1791,1791,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,0.2143966206,0.0,0.0,0.0,150.851401568716,0.6761266840968444,671.835160201322,8.499062222222223,0.0,0.0,0.055990929260881915,0.17345024943310605,0.0
1,1792,1792,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-0.3537047608,0.0,0.0,0.0,150.00671541674348,0.6667412824082609,662.5093297093249,9.085204444444445,0.0,0.0,0.055213711951773055,0.18541233560090653,0.0
1,1793,1793,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-2.8574038132,0.0,0.0,0.0,149.16209965528364,0.6573566628364849,653.1842763698688,9.085204444444445,0.0,0.0,0.0544365594107733,0.18541233560090653,0.0
1,1794,1794,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-6.2951135974,0.0,0.0,0.0,148.4258917238695,0.6491765747096613,645.0561090509196,7.912920000000001,0.0,0.0,0.053759155683883626,0.16148816326530646,0.0
1,1795,1795,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-8.980637059,0.0,0.0,0.0,147.60849205906715,0.6400943562118571,636.0315373797006,8.792133333333334,0.0,0.0,0.05300704536875578,0.17943129251700718,0.0
1,1796,1796,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,-8.4653042585,0.0,0.0,0.0,146.87241359495272,0.6319157066105856,627.9047994556672,7.912920000000001,0.0,0.0,0.052329760768036276,0.16148816326530646,0.0
1,1797,1797,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-8.5842219431,0.0,0.0,0.0,146.10931210936053,0.6234368012151171,619.479711526612,8.20599111111111,0.0,0.0,0.051627611594850575,0.1674692063492067,0.0
1,1798,1798,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,-9.5238497545,0.0,0.0,0.0,145.40044293825832,0.6155604770917591,611.653380154582,7.61984888888889,0.0,0.0,0.05097536295979515,0.15550712018140622,0.0
1,1799,1799,7.326777777777778,0.0,7.326777777777778,0.0,157.37691362604428,-10.8972257107,0.0,0.0,0.0,144.71871720093674,0.6079857466770751,604.1267282100151,7.326777777777778,0.0,0.0,0.05034808969164223,0.14952607709750598,0.0
1,1800,1800,7.912920000000001,52.98123009805647,7.912920000000001,0.0,157.37691362604428,-12.301061765,66.0,1.0,0.399718084559961,148.6852818092877,0.6520586867698631,647.9199277157167,7.912920000000001,52.98123009805647,0.0,0.05399782712857044,1.2211127652264369,52.98123009805647
1,1801,1801,7.61984888888889,52.98643568974043,7.61984888888889,0.0,157.38746378442275,-13.332069871,66.0,1.0,0.39970117345717215,152.67906225945273,0.6964340251050303,692.0136060760351,7.61984888888889,52.98643568974043,0.0,0.05767260655688267,1.2152358339762157,52.98643568974043
1,1802,1802,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-14.7087338737,66.0,1.0,0.39970117345717215,156.4829193651321,0.7386991040570234,734.0104193308817,9.671346666666667,52.98643568974043,0.0,0.06117263266362879,1.2571031355635165,52.98643568974043
1,1803,1803,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-12.737390113,0.0,0.0,0.0,155.5565108359607,0.7284056759551187,723.782325867744,9.96441777777778,0.0,0.0,0.060320220507354284,0.20335546485260814,0.0
1,1804,1804,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-11.9417970088,0.0,0.0,0.0,154.4405889780519,0.7160065442005765,711.4618941134531,12.015915555555555,0.0,0.0,0.05929343229547906,0.24522276643990892,0.0
1,1805,1805,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-8.4107889028,0.0,0.0,0.0,153.18933830688258,0.7021037589653619,697.6473528958976,13.481271111111111,0.0,0.0,0.05814212458504022,0.275127981859411,0.0
1,1806,1806,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-3.0928416486,0.0,0.0,0.0,151.91110754525278,0.6879011949472531,683.534935656928,13.774342222222224,0.0,0.0,0.05696599180406101,0.28110902494331036,0.0
1,1807,1807,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,0.7094873844,0.0,0.0,0.0,150.63298330285312,0.6736998144761459,669.4236944527285,13.774342222222224,0.0,0.0,0.05578995703414688,0.28110902494331036,0.0
1,1808,1808,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,1.946375157,0.0,0.0,0.0,149.24662812540805,0.6582958680600896,654.117520252567,14.946626666666667,0.0,0.0,0.0545143362157319,0.3050331972789113,0.0
1,1809,1809,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,2.2861970545,0.0,0.0,0.0,147.88747283891084,0.643194142654565,639.1116488001045,14.653555555555556,0.0,0.0,0.05326374271190137,0.29905215419501197,0.0
1,1810,1810,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,2.6826920881,0.0,0.0,0.0,146.55551517670392,0.6283946130744881,624.406055070112,14.360484444444445,0.0,0.0,0.05203817443704575,0.29307111111111084,0.0
1,1811,1811,14.653555555555556,0.0,14.653555555555556,0.0,157.37691362604428,3.7554172851,0.0,0.0,0.0,145.1965841496191,0.6132953794402123,609.4026595730813,14.653555555555556,0.0,0.0,0.05078778728003011,0.29905215419501197,0.0
1,1812,1812,14.653555555555556,52.98123009805647,14.653555555555556,0.0,157.37691362604428,5.243315447,66.0,1.0,0.399718084559961,148.5401686246804,0.6504463180520044,646.3177930546461,14.653555555555556,52.98123009805647,0.0,0.05386430477995218,1.3586767561561424,52.98123009805647
1,1813,1813,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,5.3,66.0,1.0,0.39970117345717215,152.07352702466534,0.6897058558296147,685.3281419620896,12.602057777777778,52.98643568974043,0.0,0.05711543811668387,1.3169135664025189,52.98643568974043
1,1814,1814,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,2.5904669483,66.0,1.0,0.39970117345717215,155.66075970081639,0.7295639966757377,724.9332944734884,12.015915555555555,52.98643568974043,0.0,0.060416142551336656,1.3049514802347184,52.98643568974043
1,1815,1815,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-0.3142482018,66.0,1.0,0.39970117345717215,159.27477780226087,0.769719753358454,764.8341737886935,11.722844444444446,52.98643568974043,0.0,0.06374149294013615,1.298970437150819,52.98643568974043
