Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,1816,1816,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-0.9839022719,0.0,0.0,0.0,158.26688353417046,0.7585209281574496,753.7064299798045,10.843631111111112,0.0,0.0,0.06281410367362318,0.22129859410430797,0.0
1,1817,1817,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,0.36627468890000003,0.0,0.0,0.0,157.17782017321989,0.7464202241468876,741.682531783353,11.722844444444446,0.0,0.0,0.06181202865100035,0.23924172335600957,0.0
1,1818,1818,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-0.5786505309000001,0.0,0.0,0.0,156.1701006515986,0.7352233405733176,730.5567172779645,10.843631111111112,0.0,0.0,0.060884800173178134,0.22129859410430797,0.0
1,1819,1819,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,0.47952962670000004,0.0,0.0,0.0,155.05412766120514,0.7228236406800572,718.235720991056,12.015915555555555,0.0,0.0,0.05985796491299742,0.24522276643990892,0.0
1,1820,1820,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-0.28730448680000004,0.0,0.0,0.0,153.91116330721118,0.7101240367467908,705.616724220656,12.308986666666668,0.0,0.0,0.05880629420957214,0.25120380952381005,0.0
1,1821,1821,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-1.7803059710000002,0.0,0.0,0.0,152.76829420024671,0.6974254911138522,692.9987790333203,12.308986666666668,0.0,0.0,0.05775471114537214,0.25120380952381005,0.0
1,1822,1822,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-2.4927274803,0.0,0.0,0.0,151.65260469372421,0.6850289410413801,680.6809125745989,12.015915555555555,0.0,0.0,0.056728136725943734,0.24522276643990892,0.0
1,1823,1823,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-2.698470145,0.0,0.0,0.0,150.53700816132726,0.6726334240147475,668.3640726047491,12.015915555555555,0.0,0.0,0.05570164785438362,0.24522276643990892,0.0
1,1824,1824,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-3.1975453819,0.0,0.0,0.0,149.42150459530802,0.660238939947867,656.0482590382302,12.015915555555555,0.0,0.0,0.05467524452356281,0.24522276643990892,0.0
1,1825,1825,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,-6.6924078091,0.0,0.0,0.0,148.22484090387007,0.6469426767096674,642.8363900899619,12.89512888888889,0.0,0.0,0.05357416368780415,0.26316589569161053,0.0
1,1826,1826,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,-7.5969174563,0.0,0.0,0.0,147.02827693440642,0.6336475214934046,629.6256221307727,12.89512888888889,0.0,0.0,0.052473174608781786,0.26316589569161053,0.0
1,1827,1827,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-2.2036419683,0.0,0.0,0.0,145.88598140130634,0.6209553489034038,617.0140095352778,12.308986666666668,0.0,0.0,0.05142211930454852,0.25120380952381005,0.0
1,1828,1828,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,-3.2921338051999998,0.0,0.0,0.0,144.63544361410175,0.6070604846011306,603.2073389747704,13.481271111111111,0.0,0.0,0.05027146753685894,0.275127981859411,0.0
1,1829,1829,13.481271111111111,52.98123009805647,13.481271111111111,0.0,157.37691362604428,-1.9745062222,66.0,1.0,0.399718084559961,148.08741229627327,0.6454156921808143,641.3190976657805,13.481271111111111,52.98123009805647,0.0,0.05344771211482461,1.3347525838205414,52.98123009805647
1,1830,1830,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,0.9207557940000001,66.0,1.0,0.39970117345717215,151.53955534190305,0.6837728371322561,679.4327814316266,13.481271111111111,52.98643568974043,0.0,0.05662411712906298,1.3348566956542205,52.98643568974043
1,1831,1831,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,2.7042813107,66.0,1.0,0.39970117345717215,154.9914107089457,0.7221267856549519,717.5432890571589,13.481271111111111,52.98643568974043,0.0,0.05980025744288348,1.3348566956542205,52.98643568974043
1,1832,1832,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,3.0068044297,66.0,1.0,0.39970117345717215,158.41589406002464,0.7601766006669406,755.3515935738735,13.774342222222224,52.98643568974043,0.0,0.06295121206549492,1.3408377387381198,52.98643568974043
1,1833,1833,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,3.4335768923,0.0,0.0,0.0,157.13722775208208,0.7459691972453567,741.2343676481809,13.774342222222224,0.0,0.0,0.06177467852722567,0.28110902494331036,0.0
1,1834,1834,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,5.0820070784,0.0,0.0,0.0,155.80449927696577,0.7311611030773972,726.5202636916176,14.360484444444445,0.0,0.0,0.06054840100771878,0.29307111111111084,0.0
1,1835,1835,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,4.2747688092,0.0,0.0,0.0,154.52605058525512,0.7169561176139457,712.4054403767484,13.774342222222224,0.0,0.0,0.059372067703704345,0.28110902494331036,0.0
1,1836,1836,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,3.297202877,0.0,0.0,0.0,153.24770843093546,0.7027523158992829,698.2917932971554,13.774342222222224,0.0,0.0,0.05819583242746524,0.28110902494331036,0.0
1,1837,1837,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,3.1846443658,0.0,0.0,0.0,151.96947280512867,0.6885496978347629,684.1793223548191,13.774342222222224,0.0,0.0,0.057019695170832496,0.28110902494331036,0.0
1,1838,1838,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,2.6565133006,0.0,0.0,0.0,150.7996811443563,0.67555201271507,671.2641363844566,12.602057777777778,0.0,0.0,0.055943339977036134,0.2571848526077094,0.0
1,1839,1839,13.1882,0.0,13.1882,0.0,157.38746378442275,1.3855234616,0.0,0.0,0.0,149.57581824352286,0.6619535360391429,657.7519722132273,13.1882,0.0,0.0,0.05481723245380676,0.2691469387755099,0.0
1,1840,1840,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,0.9961068615,0.0,0.0,0.0,148.40622605396396,0.6489580672662663,644.8389885220433,12.602057777777778,0.0,0.0,0.053741060798570155,0.2571848526077094,0.0
1,1841,1841,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,0.8416600068000001,0.0,0.0,0.0,147.20964696907112,0.6356627441007903,631.6280536796514,12.89512888888889,0.0,0.0,0.05264005781145525,0.26316589569161053,0.0
1,1842,1842,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,-0.5666171937,0.0,0.0,0.0,145.95899887640255,0.6217666541822505,617.820165282132,13.481271111111111,0.0,0.0,0.05148930454889008,0.275127981859411,0.0
1,1843,1843,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-2.1508848042,0.0,0.0,0.0,144.68137064305864,0.6075707849228738,603.7144003087969,13.774342222222224,0.0,0.0,0.05031372616958055,0.28110902494331036,0.0
1,1844,1844,12.89512888888889,52.98123009805647,12.89512888888889,0.0,157.37691362604428,-5.2848156182,66.0,1.0,0.399718084559961,148.18750422067723,0.6465278246741913,642.4241712110602,12.89512888888889,52.98123009805647,0.0,0.05353980925169266,1.322790497652741,52.98123009805647
1,1845,1845,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,-6.9684210526,66.0,1.0,0.39970117345717215,151.6396389253133,0.6848848769479254,680.5377628874442,13.481271111111111,52.98643568974043,0.0,0.05671620659116961,1.3348566956542205,52.98643568974043
1,1846,1846,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,-8.2332229707,66.0,1.0,0.39970117345717215,155.14565467475677,0.7238406074972974,719.2462328975528,12.89512888888889,52.98643568974043,0.0,0.059942181256567445,1.32289460948642,52.98643568974043
1,1847,1847,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,-8.8232446626,66.0,1.0,0.39970117345717215,158.59720953352166,0.7621912170391295,757.3534227354629,13.481271111111111,52.98643568974043,0.0,0.063118045065044,1.3348566956542205,52.98643568974043
1,1848,1848,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-9.2121703391,0.0,0.0,0.0,157.39978120000552,0.7488864577778392,744.13311169022,12.89512888888889,0.0,0.0,0.06201626066257354,0.26316589569161053,0.0
1,1849,1849,13.1882,0.0,13.1882,0.0,157.38746378442275,-9.4254366937,0.0,0.0,0.0,156.17536829083411,0.7352818698981569,730.6148751043819,13.1882,0.0,0.0,0.06088964706262037,0.2691469387755099,0.0
1,1850,1850,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-9.8,0.0,0.0,0.0,154.89688869337232,0.7210765410374704,716.499710571895,13.774342222222224,0.0,0.0,0.059713285321434696,0.28110902494331036,0.0
1,1851,1851,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-9.7032994634,0.0,0.0,0.0,153.56434691317753,0.7062705212575282,701.7876678367547,14.360484444444445,0.0,0.0,0.05848717958469496,0.29307111111111084,0.0
1,1852,1852,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-8.1989268181,0.0,0.0,0.0,152.20483181678134,0.6911647979642371,686.7778238719935,14.653555555555556,0.0,0.0,0.05723625501058368,0.29905215419501197,0.0
1,1853,1853,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-5.3017924421,0.0,0.0,0.0,150.8183456519601,0.6757593961328902,671.4702034943806,14.946626666666667,0.0,0.0,0.05596051366733732,0.3050331972789113,0.0
1,1854,1854,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-1.3294782509,0.0,0.0,0.0,149.4048906663029,0.6600543407366988,655.8648315186169,15.23969777777778,0.0,0.0,0.05465995762302,0.31101424036281244,0.0
1,1855,1855,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,2.0440575408,0.0,0.0,0.0,147.8832160231622,0.6431468447018022,639.0646510577893,16.41198222222222,0.0,0.0,0.053259825906974693,0.3349384126984134,0.0
1,1856,1856,16.41198222222222,0.0,16.41198222222222,0.0,157.37691362604428,3.8158808083,0.0,0.0,0.0,146.36166818624176,0.6262407576249085,622.2658706120001,16.41198222222222,0.0,0.0,0.05185981086857239,0.3349384126984134,0.0
1,1857,1857,16.41198222222222,0.0,16.41198222222222,0.0,157.37691362604428,5.2368192716,0.0,0.0,0.0,144.8402471449744,0.6093360793886045,605.4684900645813,16.41198222222222,0.0,0.0,0.050459912498089954,0.3349384126984134,0.0
1,1858,1858,15.53276888888889,52.98123009805647,15.53276888888889,0.0,157.37691362604428,6.6646991666,66.0,1.0,0.399718084559961,148.10260823073688,0.6455845358970763,641.4868696940587,15.53276888888889,52.98123009805647,0.0,0.05346169428236175,1.3766198854078422,52.98123009805647
1,1859,1859,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,6.3545952734,66.0,1.0,0.39970117345717215,151.52766564868904,0.6836407294298781,679.3015122457202,13.774342222222224,52.98643568974043,0.0,0.0566131771185699,1.3408377387381198,52.98643568974043
1,1860,1860,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,7.2655554287,66.0,1.0,0.39970117345717215,154.95243764518966,0.7216937516132187,717.1130035771691,13.774342222222224,52.98643568974043,0.0,0.05976439733120837,1.3408377387381198,52.98643568974043
1,1861,1861,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,10.66493892,66.0,1.0,0.39970117345717215,158.4852616894229,0.7609473521046991,756.1174528837358,12.602057777777778,52.98643568974043,0.0,0.06301503899356078,1.3169135664025189,52.98643568974043
1,1862,1862,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,9.3702363283,0.0,0.0,0.0,157.369095768943,0.7485455085438111,743.7943265355269,12.015915555555555,0.0,0.0,0.06198802621347837,0.24522276643990892,0.0
1,1863,1863,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,8.5596529284,0.0,0.0,0.0,156.30719158498925,0.7367465731665472,732.070281580878,11.429773333333335,0.0,0.0,0.061010941043493465,0.23326068027210844,0.0
1,1864,1864,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,3.4021691974,0.0,0.0,0.0,155.24537589305083,0.7249486210338982,720.3472136299754,11.429773333333335,0.0,0.0,0.06003393729727272,0.23326068027210844,0.0
1,1865,1865,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-0.26858088820000003,0.0,0.0,0.0,154.1836486857534,0.7131516520639268,708.6251226014019,11.429773333333335,0.0,0.0,0.059057014968030834,0.23326068027210844,0.0
1,1866,1866,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-2.7093275488,0.0,0.0,0.0,153.12200995572326,0.7013556661747029,696.9040084137475,11.429773333333335,0.0,0.0,0.058080174048983045,0.23326068027210844,0.0
1,1867,1867,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-4.4677474598,0.0,0.0,0.0,152.00629097288783,0.6889587885876424,684.5858165192444,12.015915555555555,0.0,0.0,0.05705357250764601,0.24522276643990892,0.0
1,1868,1868,13.1882,0.0,13.1882,0.0,157.38746378442275,-5.0346957415,0.0,0.0,0.0,150.78232752123535,0.6753591946803926,671.0725422080039,13.1882,0.0,0.0,0.05592737246503909,0.2691469387755099,0.0
1,1869,1869,13.1882,0.0,13.1882,0.0,157.38746378442275,-5.3118392511,0.0,0.0,0.0,149.55846606653716,0.661760734072635,657.5603940029561,13.1882,0.0,0.0,0.05480126627243571,0.2691469387755099,0.0
1,1870,1870,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,-5.4363397648,0.0,0.0,0.0,148.3076222389438,0.6478624693215977,643.7503445770765,13.481271111111111,0.0,0.0,0.05365033290916547,0.275127981859411,0.0
1,1871,1871,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,-5.6876127412,0.0,0.0,0.0,147.05688264833609,0.6339653627592897,629.941445988649,13.481271111111111,0.0,0.0,0.052499495457008834,0.275127981859411,0.0
1,1872,1872,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-5.6379837881,0.0,0.0,0.0,145.7520785633281,0.6194675395925343,615.535643675406,14.067413333333334,0.0,0.0,0.051298911882274034,0.2870900680272115,0.0
1,1873,1873,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-5.9388057997,0.0,0.0,0.0,144.44738321199387,0.6049709245777095,601.1310418456893,14.067413333333334,0.0,0.0,0.050098428356170455,0.2870900680272115,0.0
1,1874,1874,14.067413333333334,52.98123009805647,14.067413333333334,0.0,157.37691362604428,-6.2132092705,66.0,1.0,0.399718084559961,147.8451988431661,0.6427244315907342,638.6449190950957,14.067413333333334,52.98123009805647,0.0,0.05322484532836868,1.3467146699883419,52.98123009805647
1,1875,1875,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,-6.1382007078,66.0,1.0,0.39970117345717215,151.16194026650157,0.6795771140722399,675.2636895432452,14.946626666666667,52.98643568974043,0.0,0.05627666385059132,1.3647619110737208,52.98643568974043
1,1876,1876,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,-4.5359515926,66.0,1.0,0.39970117345717215,154.5596583787677,0.7173295375418632,712.7764901267371,14.067413333333334,52.98643568974043,0.0,0.05940299109315253,1.346818781822021,52.98643568974043
1,1877,1877,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,-0.2984358945,66.0,1.0,0.39970117345717215,157.82167154110908,0.7535741282345455,748.7910284776029,15.53276888888889,52.98643568974043,0.0,0.06240445274419559,1.3767239972415213,52.98643568974043
1,1878,1878,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,4.6008220116,0.0,0.0,0.0,156.2722111382124,0.7363579015356937,731.6840769338465,16.705053333333332,0.0,0.0,0.06097875464070727,0.34091945578231275,0.0
1,1879,1879,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,8.6227994063,0.0,0.0,0.0,154.74996421836573,0.7194440468707305,714.8775782025676,16.41198222222222,0.0,0.0,0.05957809635824382,0.3349384126984134,0.0
1,1880,1880,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,11.3227994063,0.0,0.0,0.0,153.28201287512852,0.7031334763903168,698.670534479214,15.825840000000001,0.0,0.0,0.058227396823003076,0.3229763265306129,0.0
1,1881,1881,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,12.7210183811,0.0,0.0,0.0,151.8412682225196,0.6871252024724401,682.7638685760194,15.53276888888889,0.0,0.0,0.056901730858906534,0.3169952834467118,0.0
1,1882,1882,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,13.4616052061,0.0,0.0,0.0,150.5631498000635,0.6729238866673725,668.6526916274098,13.774342222222224,0.0,0.0,0.05572570144407116,0.28110902494331036,0.0
1,1883,1883,13.1882,0.0,13.1882,0.0,157.38746378442275,13.8313506108,0.0,0.0,0.0,149.33930661017544,0.6593256290019494,655.140745076577,13.1882,0.0,0.0,0.0545996120573862,0.2691469387755099,0.0
1,1884,1884,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,14.0159493093,0.0,0.0,0.0,148.14264976856958,0.6460294418729954,641.9289517544722,12.89512888888889,0.0,0.0,0.05349853752433304,0.26316589569161053,0.0
1,1885,1885,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,13.8079803631,0.0,0.0,0.0,147.05443009376614,0.6339381121529571,629.9143683478729,11.722844444444446,0.0,0.0,0.05249723879888932,0.23924172335600957,0.0
1,1886,1886,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,11.6071126841,0.0,0.0,0.0,145.88504801988637,0.6209449779987376,617.003704457011,12.602057777777778,0.0,0.0,0.051421260476457294,0.2571848526077094,0.0
1,1887,1887,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,7.2614339536,0.0,0.0,0.0,144.7157633945128,0.6079529266056977,604.0941164548067,12.602057777777778,0.0,0.0,0.050345371818885466,0.2571848526077094,0.0
1,1888,1888,12.602057777777778,52.98123009805647,12.602057777777778,0.0,157.37691362604428,2.6227309054,66.0,1.0,0.399718084559961,148.24897846741848,0.6472108718602054,643.1028829472399,12.602057777777778,52.98123009805647,0.0,0.05359637327670972,1.3168094545688398,52.98123009805647
1,1889,1889,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,0.1441260418,66.0,1.0,0.39970117345717215,151.80944549459957,0.6867716166066621,682.4125269970411,12.308986666666668,52.98643568974043,0.0,0.056872449953916264,1.3109325233186195,52.98643568974043
1,1890,1890,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,-0.8814933212,66.0,1.0,0.39970117345717215,155.34253145484536,0.7260281272760597,721.4198680099895,12.602057777777778,52.98643568974043,0.0,0.06012333261188344,1.3169135664025189,52.98643568974043
1,1891,1891,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,-2.1642653271,66.0,1.0,0.39970117345717215,158.87532299126113,0.765281366569568,760.4239584111867,12.602057777777778,52.98643568974043,0.0,0.06337394436296248,1.3169135664025189,52.98643568974043
1,1892,1892,13.1882,0.0,13.1882,0.0,157.38746378442275,-2.272120105,0.0,0.0,0.0,157.65078712027378,0.7516754124474864,746.9043642547886,13.1882,0.0,0.0,0.06224721762270094,0.2691469387755099,0.0
1,1893,1893,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-3.5920767210999998,0.0,0.0,0.0,156.48052201664183,0.7386724668515757,733.9839511976011,12.602057777777778,0.0,0.0,0.0611704268020336,0.2571848526077094,0.0
1,1894,1894,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-4.0186893481,0.0,0.0,0.0,155.3645231578013,0.7262724795311255,721.662669307866,12.015915555555555,0.0,0.0,0.06014356773963381,0.24522276643990892,0.0
1,1895,1895,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-4.1568900559,0.0,0.0,0.0,154.22153293751595,0.7135725881946215,709.0433869584397,12.308986666666668,0.0,0.0,0.05909187323597297,0.25120380952381005,0.0
1,1896,1896,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-4.4577120676,0.0,0.0,0.0,153.13280668911509,0.7014756298790564,697.02321068224,11.722844444444446,0.0,0.0,0.058090108399219936,0.23924172335600957,0.0
1,1897,1897,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-4.7975567987000005,0.0,0.0,0.0,152.01708680655184,0.6890787422950205,684.7050088542146,12.015915555555555,0.0,0.0,0.05706350603002038,0.24522276643990892,0.0
1,1898,1898,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-5.3187121818,0.0,0.0,0.0,150.9827129846947,0.6775856998299412,673.2849152425547,11.136702222222223,0.0,0.0,0.05611175224956702,0.2272796371882091,0.0
1,1899,1899,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-5.5592875899,0.0,0.0,0.0,149.94842536065605,0.6660936151184006,661.8657733053624,11.136702222222223,0.0,0.0,0.05516007778192869,0.2272796371882091,0.0
1,1900,1900,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-3.6239981733,0.0,0.0,0.0,148.91422392725272,0.6546024880805859,650.4475829633315,11.136702222222223,0.0,0.0,0.054208482620496,0.2272796371882091,0.0
1,1901,1901,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,1.0242950108,0.0,0.0,0.0,147.8801086773022,0.643112318636691,639.0303441371624,11.136702222222223,0.0,0.0,0.05325696675866009,0.2272796371882091,0.0
1,1902,1902,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,4.5341020664,0.0,0.0,0.0,146.73774215822354,0.6304193573135949,626.4179478148335,12.308986666666668,0.0,0.0,0.05220584613841433,0.25120380952381005,0.0
1,1903,1903,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,6.0961753625,0.0,0.0,0.0,145.6496395590543,0.6183293284339366,614.4046569918959,11.722844444444446,0.0,0.0,0.05120465513725276,0.23924172335600957,0.0
1,1904,1904,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,7.5642995776,0.0,0.0,0.0,144.56162763510164,0.6062403070566849,602.3923672765268,11.722844444444446,0.0,0.0,0.05020354756867462,0.23924172335600957,0.0
1,1905,1905,12.015915555555555,52.98123009805647,12.015915555555555,0.0,157.37691362604428,9.2689576436,66.0,1.0,0.399718084559961,148.1490242753534,0.6461002697261491,641.9993300477558,12.015915555555555,52.98123009805647,0.0,0.053504402870885565,1.3048473684010393,52.98123009805647
1,1906,1906,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,10.8857061308,66.0,1.0,0.39970117345717215,151.76366835475,0.6862629817194446,681.9071205266631,11.722844444444446,52.98643568974043,0.0,0.05683032923799176,1.298970437150819,52.98643568974043
1,1907,1907,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,12.1670167827,66.0,1.0,0.39970117345717215,155.5134330205553,0.7279270335617257,723.3067215222745,10.25748888888889,52.98643568974043,0.0,0.06028058350881529,1.269065221731317,52.98643568974043
1,1908,1908,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,13.1675762073,66.0,1.0,0.39970117345717215,159.28996956732155,0.7698885507480172,765.0018997843185,9.96441777777778,52.98643568974043,0.0,0.06375547127129916,1.2630841786474176,52.98643568974043
1,1909,1909,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.0580089051,0.0,0.0,0.0,158.3362427559502,0.7592915861772246,754.4721964646276,10.25748888888889,0.0,0.0,0.06287792286562444,0.2093365079365075,0.0
1,1910,1910,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.3231647448,0.0,0.0,0.0,157.38259542181316,0.7486955046868129,743.9433706202133,10.25748888888889,0.0,0.0,0.06200044758898352,0.2093365079365075,0.0
1,1911,1911,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,8.6295353351,0.0,0.0,0.0,156.456111919637,0.7384012435515224,733.7144494111348,9.96441777777778,0.0,0.0,0.06114796644813191,0.20335546485260814,0.0
1,1912,1912,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,5.2496289531,0.0,0.0,0.0,155.50262126306964,0.7278069029229961,723.1873533789749,10.25748888888889,0.0,0.0,0.060270635334525785,0.2093365079365075,0.0
1,1913,1913,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,1.9981961411,0.0,0.0,0.0,154.49504134135753,0.7166115704595281,712.0630801384533,10.843631111111112,0.0,0.0,0.05934353530614663,0.22129859410430797,0.0
1,1914,1914,10.55056,0.0,10.55056,0.0,157.38746378442275,0.0857974655,0.0,0.0,0.0,153.51462974598863,0.7057181082887625,701.238761153884,10.55056,0.0,0.0,0.05844143354895275,0.21531755102040862,0.0
1,1915,1915,10.55056,0.0,10.55056,0.0,157.38746378442275,-0.9733302888,0.0,0.0,0.0,152.53429985158598,0.694825553906511,690.4153441958966,10.55056,0.0,0.0,0.0575394069669053,0.21531755102040862,0.0
1,1916,1916,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-1.3977394680000002,0.0,0.0,0.0,151.5269672899915,0.6836329698887943,679.2938019561403,10.843631111111112,0.0,0.0,0.0566125345408901,0.22129859410430797,0.0
1,1917,1917,10.55056,0.0,10.55056,0.0,157.37691362604428,-2.2249229364,0.0,0.0,0.0,150.54680303412687,0.6727422559347429,668.4722137447528,10.55056,0.0,0.0,0.05571066036709333,0.21531755102040862,0.0
1,1918,1918,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-2.9757963238,0.0,0.0,0.0,149.59380481996664,0.662153386888518,657.9505545655651,10.25748888888889,0.0,0.0,0.054833782362327284,0.2093365079365075,0.0
1,1919,1919,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-3.4298550063,0.0,0.0,0.0,148.64088602232422,0.651565400248047,647.429772191309,10.25748888888889,0.0,0.0,0.05395697743072831,0.2093365079365075,0.0
1,1920,1920,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-4.1774403471,0.0,0.0,0.0,147.68804663458164,0.6409782959397959,636.9098665489174,10.25748888888889,0.0,0.0,0.05308024556620697,0.2093365079365075,0.0
1,1921,1921,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-4.3478250942,0.0,0.0,0.0,146.7623710114711,0.6306930112385677,626.6898647985115,9.96441777777778,0.0,0.0,0.05222850777552392,0.20335546485260814,0.0
1,1922,1922,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-4.0681927161,0.0,0.0,0.0,145.8367725279958,0.6204085836443979,616.4707147149181,9.96441777777778,0.0,0.0,0.051376840962990104,0.20335546485260814,0.0
1,1923,1923,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-3.220561708,0.0,0.0,0.0,144.91125117772748,0.610125013085861,606.2524162271651,9.96441777777778,0.0,0.0,0.05052524512269065,0.20335546485260814,0.0
1,1924,1924,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,-0.6621646307,66.0,1.0,0.399718084559961,148.66112485078247,0.6517902761198051,647.6532207267412,10.25748888888889,52.98123009805647,0.0,0.05397559969386959,1.2689611098976379,52.98123009805647
1,1925,1925,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,4.1950907638,66.0,1.0,0.39970117345717215,152.41114806187977,0.693457200687553,689.0556762140027,10.25748888888889,52.98643568974043,0.0,0.0574260918588218,1.269065221731317,52.98643568974043
1,1926,1926,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,9.3532138372,66.0,1.0,0.39970117345717215,156.05252132564388,0.7339169036182653,729.2585725639116,11.429773333333335,52.98643568974043,0.0,0.06077661243136192,1.292989394066918,52.98643568974043
1,1927,1927,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,13.0100924763,0.0,0.0,0.0,155.01781121757682,0.7224201246397424,717.8347661552758,11.136702222222223,0.0,0.0,0.059824549225375105,0.2272796371882091,0.0
1,1928,1928,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,14.964071241,0.0,0.0,0.0,153.98318733535208,0.7109243037261342,706.4119117305074,11.136702222222223,0.0,0.0,0.058872565357988786,0.2272796371882091,0.0
1,1929,1929,10.55056,0.0,10.55056,0.0,157.38746378442275,16.0413974198,0.0,0.0,0.0,153.00281839448368,0.7000313154942631,695.5880636766387,10.55056,0.0,0.0,0.05797050284829059,0.21531755102040862,0.0
1,1930,1930,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,16.5142139514,0.0,0.0,0.0,152.04961551237673,0.6894401723597415,685.06414484329,10.25748888888889,0.0,0.0,0.05709343652331778,0.2093365079365075,0.0
1,1931,1931,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,16.8864824752,0.0,0.0,0.0,151.17774514789252,0.6797527238654724,675.4381847027239,9.378275555555556,0.0,0.0,0.05629120632575415,0.19139337868480766,0.0
1,1932,1932,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,17.1291014956,0.0,0.0,0.0,150.33303180062174,0.6703670200069082,666.112053958685,9.085204444444445,0.0,0.0,0.05551396399355655,0.18541233560090653,0.0
1,1933,1933,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.4949880123,0.0,0.0,0.0,149.43422012343044,0.6603802235936714,656.1886459258438,9.671346666666667,0.0,0.0,0.05468694440585414,0.197374421768707,0.0
1,1934,1934,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,14.0291129124,0.0,0.0,0.0,148.5896520699117,0.6509961341101299,646.8641193100364,9.085204444444445,0.0,0.0,0.05390983576214988,0.18541233560090653,0.0
1,1935,1935,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,10.7337481448,0.0,0.0,0.0,147.69098567436458,0.6410109519373844,636.9423152717492,9.671346666666667,0.0,0.0,0.053082949851800086,0.197374421768707,0.0
1,1936,1936,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,6.4544696883,0.0,0.0,0.0,146.84656289038327,0.6316284765598142,627.6193925168295,9.085204444444445,0.0,0.0,0.05230597487430866,0.18541233560090653,0.0
1,1937,1937,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,5.2008448453,0.0,0.0,0.0,145.97512611361756,0.6219458457068618,617.9982194389573,9.378275555555556,0.0,0.0,0.05150414363188244,0.19139337868480766,0.0
1,1938,1938,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,7.3534193401,0.0,0.0,0.0,145.10376195658324,0.6122640217398139,608.3778481255083,9.378275555555556,0.0,0.0,0.05070237920872642,0.19139337868480766,0.0
1,1939,1939,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,8.1036876356,0.0,0.0,0.0,144.23247041322867,0.6025830045914298,598.7582785096687,9.378275555555556,0.0,0.0,0.04990068159927233,0.19139337868480766,0.0
1,1940,1940,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,6.4993035735,66.0,1.0,0.399718084559961,148.0094850126971,0.6445498334744122,640.4587347539034,9.96441777777778,52.98123009805647,0.0,0.053376009230261146,1.2629800668137385,52.98123009805647
1,1941,1941,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,4.3267039616,66.0,1.0,0.39970117345717215,151.75956252711424,0.6862173614123805,681.8617897816627,10.25748888888889,52.98643568974043,0.0,0.05682655136108531,1.269065221731317,52.98643568974043
1,1942,1942,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,1.8726338623,66.0,1.0,0.39970117345717215,155.50932753507186,0.727881417056354,723.2613945548362,10.25748888888889,52.98643568974043,0.0,0.06027680594673191,1.269065221731317,52.98643568974043
1,1943,1943,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,1.8890398447,66.0,1.0,0.39970117345717215,159.34003314666137,0.7704448127406817,765.5546310604918,9.378275555555556,52.98643568974043,0.0,0.0638015360497118,1.2511220924796171,52.98643568974043
1,1944,1944,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.6578719032,0.0,0.0,0.0,158.44047088602454,0.7604496765113837,755.6229361462255,9.671346666666667,0.0,0.0,0.0629738258310047,0.197374421768707,0.0
1,1945,1945,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-0.8512615595,0.0,0.0,0.0,157.5680679502592,0.7507563105584354,745.9910961063841,9.378275555555556,0.0,0.0,0.06217110560099876,0.19139337868480766,0.0
1,1946,1946,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-2.5976252997,0.0,0.0,0.0,156.69573771473847,0.7410637523859831,736.3600587198795,9.378275555555556,0.0,0.0,0.06136845226434532,0.19139337868480766,0.0
1,1947,1947,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-2.4686151387,0.0,0.0,0.0,155.79639581205433,0.7310710645783814,726.4307966866415,9.671346666666667,0.0,0.0,0.060540944802620345,0.197374421768707,0.0
1,1948,1948,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-0.0940632492,0.0,0.0,0.0,154.92421321587847,0.721380146843094,716.8013893250885,9.378275555555556,0.0,0.0,0.0597384273127001,0.19139337868480766,0.0
1,1949,1949,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,3.7153442174,0.0,0.0,0.0,154.0250189402359,0.7113890993359543,706.8737571809668,9.671346666666667,0.0,0.0,0.05891105568638777,0.197374421768707,0.0
1,1950,1950,10.55056,0.0,10.55056,0.0,157.38746378442275,7.1210069643,0.0,0.0,0.0,153.0446465134004,0.7004960723711157,696.0498706399773,10.55056,0.0,0.0,0.058008989969162206,0.21531755102040862,0.0
1,1951,1951,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,9.9576892339,0.0,0.0,0.0,151.98310270021796,0.6887011411135328,684.3298043899863,11.429773333333335,0.0,0.0,0.05703223638553099,0.23326068027210844,0.0
1,1952,1952,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,12.2224683183,0.0,0.0,0.0,151.02998479441888,0.6781109421602097,673.8068237449115,10.25748888888889,0.0,0.0,0.05615524824943008,0.2093365079365075,0.0
1,1953,1953,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,13.9228336568,0.0,0.0,0.0,150.1311150378114,0.6681235004201269,663.8827744812548,9.671346666666667,0.0,0.0,0.05532817522137302,0.197374421768707,0.0
1,1954,1954,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,15.145907067,0.0,0.0,0.0,149.12398274161808,0.6569331415735342,652.7634432889748,10.843631111111112,0.0,0.0,0.054401487064669955,0.22129859410430797,0.0
1,1955,1955,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,15.7062107547,0.0,0.0,0.0,148.06276565041662,0.6451418405601846,641.0469842412632,11.429773333333335,0.0,0.0,0.05342503410628079,0.23326068027210844,0.0
1,1956,1956,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.7929672337,0.0,0.0,0.0,147.10997443937168,0.6345552715485743,630.5276104978675,10.25748888888889,0.0,0.0,0.052548346570369824,0.2093365079365075,0.0
1,1957,1957,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,14.880968147,0.0,0.0,0.0,146.18434698894407,0.6242705220993787,620.3081406021325,9.96441777777778,0.0,0.0,0.05169665310460309,0.20335546485260814,0.0
1,1958,1958,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,12.9479392625,0.0,0.0,0.0,145.28588103548708,0.6142875670609675,610.388549562071,9.671346666666667,0.0,0.0,0.050869951626141434,0.197374421768707,0.0
1,1959,1959,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,10.4860143852,0.0,0.0,0.0,144.38748995419286,0.6043054439354762,600.4697851545963,9.671346666666667,0.0,0.0,0.050043319039469646,0.197374421768707,0.0
1,1960,1960,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,6.8761502455,66.0,1.0,0.399718084559961,148.21866035806568,0.6468740039785076,642.7681532396416,9.378275555555556,52.98123009805647,0.0,0.05356847680970428,1.251017980645938,52.98123009805647
1,1961,1961,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,4.1924763101,66.0,1.0,0.39970117345717215,151.99580480255378,0.688842275583931,684.4700430490425,9.96441777777778,52.98643568974043,0.0,0.057043923914413076,1.2630841786474176,52.98643568974043
1,1962,1962,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,3.3133919397,66.0,1.0,0.39970117345717215,155.8268032077043,0.7314089245300479,726.7665121673235,9.378275555555556,52.98643568974043,0.0,0.06056892342422898,1.2511220924796171,52.98643568974043
1,1963,1963,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,2.5488526087,66.0,1.0,0.39970117345717215,159.630398001638,0.773671088907089,768.7604293466626,9.671346666666667,52.98643568974043,0.0,0.06406870817123615,1.2571031355635165,52.98643568974043
1,1964,1964,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.3076949423,0.0,0.0,0.0,158.73081154392997,0.763675683821444,758.8284672825391,9.671346666666667,0.0,0.0,0.06324097568818561,0.197374421768707,0.0
1,1965,1965,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,0.2711382578,0.0,0.0,0.0,157.8042156904103,0.7533801743378923,748.5983056487388,9.96441777777778,0.0,0.0,0.0623883911699924,0.20335546485260814,0.0
1,1966,1966,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-0.7146820413,0.0,0.0,0.0,156.9047814145615,0.7433864601617947,738.6680237615901,9.671346666666667,0.0,0.0,0.06156079871335862,0.197374421768707,0.0
1,1967,1967,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,-1.9321497887999999,0.0,0.0,0.0,156.08667517561827,0.7342963908402029,729.6356510974786,8.792133333333334,0.0,0.0,0.060808038261311655,0.17943129251700718,0.0
1,1968,1968,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-2.4948281767,0.0,0.0,0.0,155.07904658274677,0.7231005175860752,718.5108404988139,10.843631111111112,0.0,0.0,0.059880893449355266,0.22129859410430797,0.0
1,1969,1969,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-3.0746774746,0.0,0.0,0.0,154.15275504297387,0.7128083893663765,708.2840386672456,9.96441777777778,0.0,0.0,0.0590285889380153,0.20335546485260814,0.0
1,1970,1970,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-3.4604863569,0.0,0.0,0.0,153.28070941686212,0.7031189935206902,698.6561435355275,9.378275555555556,0.0,0.0,0.05822619747775044,0.19139337868480766,0.0
1,1971,1971,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-2.6042470602,0.0,0.0,0.0,152.43582082256893,0.6937313424729881,689.3280779615859,9.085204444444445,0.0,0.0,0.05744879389629018,0.18541233560090653,0.0
1,1972,1972,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,0.0422194314,0.0,0.0,0.0,151.56391827430886,0.6840435363812095,679.7017624932599,9.378275555555556,0.0,0.0,0.056646534085612134,0.19139337868480766,0.0
1,1973,1973,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,3.6117479164,0.0,0.0,0.0,150.637919661895,0.6737546629099446,669.4781947515254,9.96441777777778,0.0,0.0,0.05579449910421913,0.20335546485260814,0.0
1,1974,1974,10.55056,0.0,10.55056,0.0,157.37691362604428,7.1213380523,0.0,0.0,0.0,149.6578294933327,0.6628647721481414,658.657424507405,10.55056,0.0,0.0,0.054892693100042085,0.21531755102040862,0.0
1,1975,1975,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,10.7944628382,0.0,0.0,0.0,148.65073663760143,0.6516748515289047,647.5385287609562,10.843631111111112,0.0,0.0,0.05396604123351581,0.22129859410430797,0.0
1,1976,1976,10.55056,0.0,10.55056,0.0,157.37691362604428,14.334729992,0.0,0.0,0.0,147.6708120676245,0.6407868007513833,636.719586822335,10.55056,0.0,0.0,0.05306438760082799,0.21531755102040862,0.0
1,1977,1977,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,16.5971800434,0.0,0.0,0.0,146.66388479667867,0.6295987199630964,625.6025192290266,10.843631111111112,0.0,0.0,0.052137888093093304,0.22129859410430797,0.0
1,1978,1978,10.55056,0.0,10.55056,0.0,157.37691362604428,17.5919397191,0.0,0.0,0.0,145.6841257976885,0.6187125088632054,614.7854052911997,10.55056,0.0,0.0,0.05123638680650052,0.21531755102040862,0.0
1,1979,1979,10.55056,0.0,10.55056,0.0,157.37691362604428,18.0,0.0,0.0,0.0,144.70444844528154,0.6078272049475727,603.9691927795343,10.55056,0.0,0.0,0.05033496064501494,0.21531755102040862,0.0
1,1980,1980,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,16.7746432241,66.0,1.0,0.399718084559961,148.4814237132473,0.6497935968138588,645.6692147809132,9.96441777777778,52.98123009805647,0.0,0.053810252086083275,1.2629800668137385,52.98123009805647
1,1981,1981,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,14.8448338851,66.0,1.0,0.39970117345717215,152.25854626078913,0.6917616251198793,687.3708628351857,9.96441777777778,52.98643568974043,0.0,0.057285679042852373,1.2630841786474176,52.98643568974043
1,1982,1982,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,12.3171138258,66.0,1.0,0.39970117345717215,156.06243840946843,0.734027093438538,729.3680629853025,9.671346666666667,52.98643568974043,0.0,0.060785737393558,1.2571031355635165,52.98643568974043
1,1983,1983,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,8.3231076607,0.0,0.0,0.0,155.13606492037664,0.7237340546708515,719.1403563851935,9.96441777777778,0.0,0.0,0.059933357478556014,0.20335546485260814,0.0
1,1984,1984,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,5.6862084713000005,0.0,0.0,0.0,154.31810607447454,0.7146456230497172,710.1096110266966,8.792133333333334,0.0,0.0,0.05918073264661194,0.17943129251700718,0.0
1,1985,1985,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,3.44564448,0.0,0.0,0.0,153.47313103045988,0.7052570114495543,700.7805909971307,9.085204444444445,0.0,0.0,0.05840324952055428,0.18541233560090653,0.0
1,1986,1986,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,2.1171252426,0.0,0.0,0.0,152.6823951237317,0.6964710569303523,692.0504028522649,8.499062222222223,0.0,0.0,0.05767567321045628,0.17345024943310605,0.0
1,1987,1987,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,1.5,0.0,0.0,0.0,151.86464075031267,0.6873848972256964,683.0219149898958,8.792133333333334,0.0,0.0,0.05692323651886789,0.17943129251700718,0.0
1,1988,1988,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,1.588891426,0.0,0.0,0.0,151.0198701617417,0.6779985573526855,673.695152268333,9.085204444444445,0.0,0.0,0.05614594151748754,0.18541233560090653,0.0
1,1989,1989,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.2528028314,0.0,0.0,0.0,150.1210012480203,0.6680111249780033,663.7711123106327,9.671346666666667,0.0,0.0,0.05531886926499147,0.197374421768707,0.0
1,1990,1990,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-0.0198995319,0.0,0.0,0.0,149.24929160139143,0.6583254622376826,654.1469265894443,9.378275555555556,0.0,0.0,0.0545167869480327,0.19139337868480766,0.0
1,1991,1991,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-1.1716063478,0.0,0.0,0.0,148.3505702358834,0.6483396692875933,644.2245156505505,9.671346666666667,0.0,0.0,0.05368985045841742,0.197374421768707,0.0
1,1992,1992,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-1.8643338281,0.0,0.0,0.0,147.42483940247274,0.6380537711385861,634.0039043460529,9.96441777777778,0.0,0.0,0.05283806186732668,0.20335546485260814,0.0
1,1993,1993,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-2.4832629296,0.0,0.0,0.0,146.55335443599768,0.6283706048444188,624.3821992255282,9.378275555555556,0.0,0.0,0.05203618628431771,0.19139337868480766,0.0
1,1994,1994,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-1.8703847471000001,0.0,0.0,0.0,145.68194209326984,0.618688245480776,614.7612959137637,9.378275555555556,0.0,0.0,0.05123437752427399,0.19139337868480766,0.0
1,1995,1995,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-0.5754538189,0.0,0.0,0.0,144.78351800688748,0.6087057556320831,604.8421671107595,9.671346666666667,0.0,0.0,0.05040771456877736,0.197374421768707,0.0
1,1996,1996,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,1.2457700651,66.0,1.0,0.399718084559961,148.56048668572308,0.6506720742858121,646.5421163642775,9.96441777777778,52.98123009805647,0.0,0.05388299994701871,1.2629800668137385,52.98123009805647
1,1997,1997,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,4.7764699167,66.0,1.0,0.39970117345717215,152.36468700603362,0.6929409667337069,688.5427189099335,9.671346666666667,52.98643568974043,0.0,0.05738334185431565,1.2571031355635165,52.98643568974043
1,1998,1998,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,8.079643795,66.0,1.0,0.39970117345717215,156.1685703096508,0.7352063367738977,730.5398214053773,9.671346666666667,52.98643568974043,0.0,0.06088339206645365,1.2571031355635165,52.98643568974043
1,1999,1999,10.55056,0.0,10.55056,0.0,157.38746378442275,10.1118963352,0.0,0.0,0.0,155.18801925353455,0.7243113250392726,719.7139626923691,10.55056,0.0,0.0,0.05998116198786308,0.21531755102040862,0.0
1,2000,2000,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,11.7114739125,0.0,0.0,0.0,154.18046554865654,0.7131162838739616,708.5899789010715,10.843631111111112,0.0,0.0,0.05905408608226281,0.22129859410430797,0.0
1,2001,2001,10.55056,0.0,10.55056,0.0,157.38746378442275,12.2159378925,0.0,0.0,0.0,153.20008016793702,0.7022231129770781,697.7659493416053,10.55056,0.0,0.0,0.058152008445837594,0.21531755102040862,0.0
1,2002,2002,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,11.510309396,0.0,0.0,0.0,152.1926921246495,0.6910299124961056,686.6437945514202,10.843631111111112,0.0,0.0,0.057225084969699164,0.22129859410430797,0.0
1,2003,2003,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,11.5884461697,0.0,0.0,0.0,151.18538803036557,0.6798376447818398,675.5225666074676,10.843631111111112,0.0,0.0,0.05629823873718374,0.22129859410430797,0.0
1,2004,2004,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,9.6561707958,0.0,0.0,0.0,150.23233660078898,0.6692481844532111,665.0003198988747,10.25748888888889,0.0,0.0,0.05542131176755352,0.2093365079365075,0.0
1,2005,2005,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,6.3161319785,0.0,0.0,0.0,149.2251958694654,0.6580577318829489,653.88089557781,10.843631111111112,0.0,0.0,0.05449461584947162,0.22129859410430797,0.0
1,2006,2006,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,3.4742664688,0.0,0.0,0.0,148.29939215058528,0.6477710238953921,643.659479574985,9.96441777777778,0.0,0.0,0.0536427601945983,0.20335546485260814,0.0
1,2007,2007,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,0.4573124786,0.0,0.0,0.0,147.37366558201506,0.6374851731335008,633.4389153568269,9.96441777777778,0.0,0.0,0.05279097552769622,0.20335546485260814,0.0
1,2008,2008,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-1.1991094874,0.0,0.0,0.0,146.47510051867533,0.6275011168741702,623.5182300855358,9.671346666666667,0.0,0.0,0.051964182855699294,0.197374421768707,0.0
1,2009,2009,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-2.1513985615,0.0,0.0,0.0,145.63077905845697,0.6181197673161886,614.1964260043817,9.085204444444445,0.0,0.0,0.05118730110879088,0.18541233560090653,0.0
1,2010,2010,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-2.8533165887000003,0.0,0.0,0.0,144.73235923566085,0.6081373248406761,604.27734427387,9.671346666666667,0.0,0.0,0.050360642076328864,0.197374421768707,0.0
1,2011,2011,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,-3.4537390113,66.0,1.0,0.399718084559961,148.5093321777274,0.6501036908636377,645.9773405959577,9.96441777777778,52.98123009805647,0.0,0.053835931377277914,1.2629800668137385,52.98123009805647
1,2012,2012,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,-4.0061308369,66.0,1.0,0.39970117345717215,152.36770548361307,0.6929745053734785,688.5760446726254,9.085204444444445,52.98643568974043,0.0,0.05738611923265483,1.245141049395716,52.98643568974043
1,2013,2013,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,-4.35129581,66.0,1.0,0.39970117345717215,156.117419812991,0.7346379979221219,729.975089924558,10.25748888888889,52.98643568974043,0.0,0.06083632718764547,1.269065221731317,52.98643568974043
1,2014,2014,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-4.6062792556000005,0.0,0.0,0.0,155.19104174211554,0.7243449082457284,719.7473327388708,9.96441777777778,0.0,0.0,0.059983943056827305,0.20335546485260814,0.0
1,2015,2015,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-5.0073752711,0.0,0.0,0.0,154.29182523076247,0.7143536136751384,709.8194550994646,9.671346666666667,0.0,0.0,0.059156550970869616,0.197374421768707,0.0
1,2016,2016,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-5.51270693,0.0,0.0,0.0,153.39268365411863,0.7043631517124292,699.8924047831949,9.671346666666667,0.0,0.0,0.058329227834252435,0.197374421768707,0.0
1,2017,2017,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-5.9571754767,0.0,0.0,0.0,152.4665326445898,0.6940725849398867,689.6671544879362,9.96441777777778,0.0,0.0,0.05747705262838038,0.20335546485260814,0.0
