Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,2018,2018,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-6.5213266355,0.0,0.0,0.0,151.56754317566148,0.6840838130629054,679.7417835300508,9.671346666666667,0.0,0.0,0.0566498694499584,0.197374421768707,0.0
1,2019,2019,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-6.9,0.0,0.0,0.0,150.64154426117253,0.6737949362352503,669.5182124532299,9.96441777777778,0.0,0.0,0.05579783419061837,0.20335546485260814,0.0
1,2020,2020,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-6.5275031396,0.0,0.0,0.0,149.7427068746095,0.6638078541623278,659.5945205738475,9.671346666666667,0.0,0.0,0.054970790947066216,0.197374421768707,0.0
1,2021,2021,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-5.7186094303,0.0,0.0,0.0,148.84394439116204,0.6538216043462448,649.6716556687884,9.671346666666667,0.0,0.0,0.05414381662378435,0.197374421768707,0.0
1,2022,2022,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-4.4935723256,0.0,0.0,0.0,147.91817244323846,0.643535249369316,639.4505904359559,9.96441777777778,0.0,0.0,0.05329199020217984,0.20335546485260814,0.0
1,2023,2023,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-3.2596415116,0.0,0.0,0.0,147.01956200432693,0.6335506889369659,629.5294041917416,9.671346666666667,0.0,0.0,0.05246515577896005,0.197374421768707,0.0
1,2024,2024,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-2.3655211782,0.0,0.0,0.0,146.0939420882689,0.6232660232029877,619.3100174798655,9.96441777777778,0.0,0.0,0.05161346924575927,0.20335546485260814,0.0
1,2025,2025,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-1.2904098641,0.0,0.0,0.0,145.1954836685536,0.613283151872818,609.3905096167308,9.671346666666667,0.0,0.0,0.05078677469928584,0.197374421768707,0.0
1,2026,2026,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,0.2325836283,0.0,0.0,0.0,144.29710012037333,0.6033011124485924,599.4718283792514,9.671346666666667,0.0,0.0,0.049960149044024627,0.197374421768707,0.0
1,2027,2027,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,1.4961867792999999,66.0,1.0,0.399718084559961,148.0741093340328,0.6452678814892535,641.1722251609971,9.96441777777778,52.98123009805647,0.0,0.053435471719393036,1.2629800668137385,52.98123009805647
1,2028,2028,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,1.7337823953,66.0,1.0,0.39970117345717215,151.85126582443957,0.6872362869382176,682.8742479644045,9.96441777777778,52.98643568974043,0.0,0.05691092990785937,1.2630841786474176,52.98643568974043
1,2029,2029,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,1.2102408951,66.0,1.0,0.39970117345717215,155.6281075518055,0.729201195020061,724.572795599245,9.96441777777778,52.98643568974043,0.0,0.06038609847480999,1.2630841786474176,52.98643568974043
1,2030,2030,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,-0.9464779084,66.0,1.0,0.39970117345717215,159.37755018101103,0.7708616686779004,765.9688411219337,10.25748888888889,52.98643568974043,0.0,0.06383605643153044,1.269065221731317,52.98643568974043
1,2031,2031,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-2.9622787989,0.0,0.0,0.0,158.4779847939547,0.7608664977106078,756.0371116901622,9.671346666666667,0.0,0.0,0.06300834333612486,0.197374421768707,0.0
1,2032,2032,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-3.8520150702000002,0.0,0.0,0.0,157.55141000933088,0.7505712223258986,745.8071826693279,9.96441777777778,0.0,0.0,0.06215577820396099,0.20335546485260814,0.0
1,2033,2033,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-4.9948624272,0.0,0.0,0.0,156.62491243927244,0.7402768048808048,735.5781061425786,9.96441777777778,0.0,0.0,0.06130328411889146,0.20335546485260814,0.0
1,2034,2034,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-6.2275488069,0.0,0.0,0.0,155.6714077159951,0.7296823079555012,725.0508548056911,10.25748888888889,0.0,0.0,0.060425940062146105,0.2093365079365075,0.0
1,2035,2035,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-7.0439433725,0.0,0.0,0.0,154.74506681279445,0.7193896312532716,714.8235079729304,9.96441777777778,0.0,0.0,0.059573590130255066,0.20335546485260814,0.0
1,2036,2036,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-7.5879894965,0.0,0.0,0.0,153.81880310466906,0.7090978122741006,704.5970134190726,9.96441777777778,0.0,0.0,0.058721311227525004,0.20335546485260814,0.0
1,2037,2037,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-8.3208471287,0.0,0.0,0.0,152.892616585186,0.6988068509465112,694.3713710730942,9.96441777777778,0.0,0.0,0.057869103348036854,0.20335546485260814,0.0
1,2038,2038,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-9.3977508848,0.0,0.0,0.0,152.0206759706124,0.6891186218956933,684.7446353303424,9.378275555555556,0.0,0.0,0.057066808511571164,0.19139337868480766,0.0
1,2039,2039,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-10.1920995547,0.0,0.0,0.0,151.14880801775666,0.6794312001972961,675.118701815569,9.378275555555556,0.0,0.0,0.05626458053300851,0.19139337868480766,0.0
1,2040,2040,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-10.5173878297,0.0,0.0,0.0,150.27701272056365,0.6697445857840405,665.4935704619219,9.378275555555556,0.0,0.0,0.055462419406777395,0.19139337868480766,0.0
1,2041,2041,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-10.6,0.0,0.0,0.0,149.40529007297874,0.6600587785886527,655.8692412025542,9.378275555555556,0.0,0.0,0.05466032512730679,0.19139337868480766,0.0
1,2042,2042,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-10.3630323096,0.0,0.0,0.0,148.53364006894782,0.6503737785438646,646.2457139706249,9.378275555555556,0.0,0.0,0.05385829768902616,0.19139337868480766,0.0
1,2043,2043,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-9.3667770293,0.0,0.0,0.0,147.66206270241722,0.6406895855824135,636.6229886992983,9.378275555555556,0.0,0.0,0.05305633708636539,0.19139337868480766,0.0
1,2044,2044,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-7.1856718804,0.0,0.0,0.0,146.70930488328463,0.6301033875920513,626.1039836221977,10.25748888888889,0.0,0.0,0.05217968027520608,0.2093365079365075,0.0
1,2045,2045,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-4.5383377098,0.0,0.0,0.0,145.7837108219867,0.6198190091331854,615.8848823620357,9.96441777777778,0.0,0.0,0.05132801753163061,0.20335546485260814,0.0
1,2046,2046,10.55056,0.0,10.55056,0.0,157.37691362604428,-1.8105377326,0.0,0.0,0.0,144.8040251708277,0.6089336130091969,605.068578227281,10.55056,0.0,0.0,0.050426583734251275,0.21531755102040862,0.0
1,2047,2047,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,0.6940746661,66.0,1.0,0.399718084559961,148.52682341803353,0.6502980379781504,646.1704541468416,10.55056,52.98123009805647,0.0,0.053852025514363,1.274942152981539,52.98123009805647
1,2048,2048,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,2.8786048636,66.0,1.0,0.39970117345717215,152.22268909821744,0.691363212202416,686.9749787316205,10.843631111111112,52.98643568974043,0.0,0.05725268595146432,1.2810273078991175,52.98643568974043
1,2049,2049,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,4.6173992465,66.0,1.0,0.39970117345717215,155.89116242824494,0.7321240269804993,727.4770757061684,11.136702222222223,52.98643568974043,0.0,0.06062814198734631,1.2870083509830186,52.98643568974043
1,2050,2050,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,5.7529055828,66.0,1.0,0.39970117345717215,159.55933005216158,0.7728814450240176,767.9757975059684,11.136702222222223,52.98643568974043,0.0,0.06400331673522532,1.2870083509830186,52.98643568974043
1,2051,2051,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,6.4085397876,0.0,0.0,0.0,158.52432771003396,0.7613814190003774,756.5487646619208,11.136702222222223,0.0,0.0,0.06305098463721318,0.2272796371882091,0.0
1,2052,2052,10.55056,0.0,10.55056,0.0,157.38746378442275,6.5380180386,0.0,0.0,0.0,157.543580340801,0.7504842260089,745.7207385369745,10.55056,0.0,0.0,0.06214857392590837,0.21531755102040862,0.0
1,2053,2053,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,5.8151843818,0.0,0.0,0.0,156.53583033916573,0.7392870037685082,734.5945875143565,10.843631111111112,0.0,0.0,0.0612213174026466,0.22129859410430797,0.0
1,2054,2054,10.55056,0.0,10.55056,0.0,157.38746378442275,3.8992807398,0.0,0.0,0.0,155.555248678047,0.7283916519783001,723.7683909041725,10.55056,0.0,0.0,0.06031905916361135,0.21531755102040862,0.0
1,2055,2055,10.55056,0.0,10.55056,0.0,157.38746378442275,1.2414887544,0.0,0.0,0.0,154.57474873206672,0.7174972081340746,712.9430964770394,10.55056,0.0,0.0,0.059416876112762675,0.21531755102040862,0.0
1,2056,2056,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-1.0615595388,0.0,0.0,0.0,153.62141485576498,0.7069046095084998,702.4177313909573,10.25748888888889,0.0,0.0,0.058539689256684506,0.2093365079365075,0.0
1,2057,2057,10.55056,0.0,10.55056,0.0,157.38746378442275,-3.193743578,0.0,0.0,0.0,152.6410760626032,0.6960119562511466,691.5942161854503,10.55056,0.0,0.0,0.057637654486661416,0.21531755102040862,0.0
1,2058,2058,10.55056,0.0,10.55056,0.0,157.38746378442275,-4.8271378011,0.0,0.0,0.0,151.66081896434085,0.6851202107148984,680.7716029395436,10.55056,0.0,0.0,0.056735694886202497,0.21531755102040862,0.0
1,2059,2059,10.55056,0.0,10.55056,0.0,157.37691362604428,-5.7472999201,0.0,0.0,0.0,150.68064355417005,0.6742293728241114,669.9498915780742,10.55056,0.0,0.0,0.05583381044904361,0.21531755102040862,0.0
1,2060,2060,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-6.5133919397,0.0,0.0,0.0,149.7276341866331,0.6636403798514792,659.4281092590671,10.25748888888889,0.0,0.0,0.054956922181770736,0.2093365079365075,0.0
1,2061,2061,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-7.1222399817,0.0,0.0,0.0,148.72053551384403,0.652450394598267,648.3091492888889,10.843631111111112,0.0,0.0,0.054030264962820984,0.22129859410430797,0.0
1,2062,2062,10.55056,0.0,10.55056,0.0,157.37691362604428,-7.1705559995,0.0,0.0,0.0,147.7406051272941,0.6415622791921566,637.4901431318904,10.55056,0.0,0.0,0.05312860597815571,0.21531755102040862,0.0
1,2063,2063,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-6.3850439548,0.0,0.0,0.0,146.78784076295943,0.6309760084773269,626.9710657919204,10.25748888888889,0.0,0.0,0.05225194314458875,0.2093365079365075,0.0
1,2064,2064,10.55056,0.0,10.55056,0.0,157.37691362604428,-4.8251398561,0.0,0.0,0.0,145.8080714343054,0.6200896826033931,616.1538378085467,10.55056,0.0,0.0,0.05135043235340834,0.21531755102040862,0.0
1,2065,2065,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-3.7411919169,0.0,0.0,0.0,144.85546811444513,0.6095052012716126,605.6365384940203,10.25748888888889,0.0,0.0,0.05047391770097678,0.2093365079365075,0.0
1,2066,2066,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,-3.6974540473,66.0,1.0,0.399718084559961,148.63243079743847,0.6514714533048718,647.3364215499231,9.96441777777778,52.98123009805647,0.0,0.05394919756229045,1.2629800668137385,52.98123009805647
1,2067,2067,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-1.8833314305000002,66.0,1.0,0.39970117345717215,152.43662512240635,0.6937402791378483,689.3369579034803,9.671346666666667,52.98643568974043,0.0,0.05744953395311945,1.2571031355635165,52.98643568974043
1,2068,2068,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,1.5555428702,66.0,1.0,0.39970117345717215,156.1592493471313,0.735102770523681,730.436912512795,10.55056,52.98643568974043,0.0,0.06087481561070047,1.275046264815218,52.98643568974043
1,2069,2069,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.1994405754,0.0,0.0,0.0,155.23286779046137,0.7248096421162374,720.2091168418921,9.96441777777778,0.0,0.0,0.06002242827251372,0.20335546485260814,0.0
1,2070,2070,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,5.8367964379,0.0,0.0,0.0,154.14405726415612,0.7127117473795123,708.1880100882022,11.722844444444446,0.0,0.0,0.05902058588950764,0.23924172335600957,0.0
1,2071,2071,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,6.9718803516,0.0,0.0,0.0,153.0824218334111,0.7009157981490122,696.4669323265906,11.429773333333335,0.0,0.0,0.0580437480062164,0.23326068027210844,0.0
1,2072,2072,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,7.9071583514,0.0,0.0,0.0,151.99379051093558,0.6888198945659507,684.4478040882769,11.722844444444446,0.0,0.0,0.05704207051323252,0.23924172335600957,0.0
1,2073,2073,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,8.6741523005,0.0,0.0,0.0,150.85108118503746,0.676123124278194,671.8316229776188,12.308986666666668,0.0,0.0,0.055990634467673876,0.25120380952381005,0.0
1,2074,2074,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,9.3760703277,0.0,0.0,0.0,149.89805761436463,0.6655339734929404,661.3096838476617,10.25748888888889,0.0,0.0,0.05511373313173279,0.2093365079365075,0.0
1,2075,2075,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,9.8048521521,0.0,0.0,0.0,148.80969165557406,0.6534410183952671,649.2934853800547,11.722844444444446,0.0,0.0,0.05411229980665511,0.23924172335600957,0.0
1,2076,2076,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,9.694325836299999,0.0,0.0,0.0,147.8839225620451,0.6431546951338343,639.0724516614129,9.96441777777778,0.0,0.0,0.05326047601145203,0.20335546485260814,0.0
1,2077,2077,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,9.1181755908,0.0,0.0,0.0,147.01239933864005,0.6334711037626672,629.4503241619452,9.378275555555556,0.0,0.0,0.05245856522726438,0.19139337868480766,0.0
1,2078,2078,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,6.6886060053000005,0.0,0.0,0.0,146.1138643808206,0.6234873820091176,619.5299712732538,9.671346666666667,0.0,0.0,0.05163180025612582,0.197374421768707,0.0
1,2079,2079,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,2.9941774175,0.0,0.0,0.0,145.3237417463132,0.6147082416257021,610.806554013365,8.499062222222223,0.0,0.0,0.05090478823346654,0.17345024943310605,0.0
1,2080,2080,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,-0.0806598927,0.0,0.0,0.0,144.50660059400894,0.6056288954889884,601.7848364717324,8.792133333333334,0.0,0.0,0.050152915782292896,0.17943129251700718,0.0
1,2081,2081,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,-2.5782737755,66.0,1.0,0.399718084559961,148.3919297946946,0.6487992199410509,644.6811494355323,8.792133333333334,52.98123009805647,0.0,0.05372790644516479,1.2390558944781376,52.98123009805647
1,2082,2082,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,-4.2828290901,66.0,1.0,0.39970117345717215,152.2773972454619,0.6919710805051323,687.5789887613122,8.792133333333334,52.98643568974043,0.0,0.05730302431546897,1.2391600063118167,52.98643568974043
1,2083,2083,7.912920000000001,52.98643568974043,7.912920000000001,0.0,157.38746378442275,-5.263808654,66.0,1.0,0.39970117345717215,156.2437939913242,0.7360421554591579,731.3703349666947,7.912920000000001,52.98643568974043,0.0,0.060952607297832716,1.221216877060116,52.98643568974043
1,2084,2084,10.55056,0.0,10.55056,0.0,157.38746378442275,-5.5707500856,0.0,0.0,0.0,155.2632366665678,0.7251470740729755,720.544407044223,10.55056,0.0,0.0,0.0600503714513062,0.21531755102040862,0.0
1,2085,2085,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-5.8130722685,0.0,0.0,0.0,154.3910985003207,0.7154566500035636,710.9154902151402,9.378275555555556,0.0,0.0,0.05924789484249856,0.19139337868480766,0.0
1,2086,2086,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-5.9,0.0,0.0,0.0,153.51903301225417,0.7057670334694909,701.2873757957931,9.378275555555556,0.0,0.0,0.058445485106741656,0.19139337868480766,0.0
1,2087,2087,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-5.9,0.0,0.0,0.0,152.64704019631165,0.6960782244034627,691.6600637193143,9.378275555555556,0.0,0.0,0.05764314223846273,0.19139337868480766,0.0
1,2088,2088,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-6.0436922023,0.0,0.0,0.0,151.8022044077868,0.6866911600865202,682.332581152024,9.085204444444445,0.0,0.0,0.05686578724493908,0.18541233560090653,0.0
1,2089,2089,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-6.172120105,0.0,0.0,0.0,150.8761859381952,0.6764020659799465,672.1087941754012,9.96441777777778,0.0,0.0,0.056013733992449466,0.20335546485260814,0.0
1,2090,2090,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-6.0552117822,0.0,0.0,0.0,150.00441335950882,0.6667157039945423,662.4839136473908,9.378275555555556,0.0,0.0,0.05521159377009674,0.19139337868480766,0.0
1,2091,2091,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-4.6919739696,0.0,0.0,0.0,149.1056290671876,0.65672921185764,652.5608079595755,9.671346666666667,0.0,0.0,0.05438459937991295,0.197374421768707,0.0
1,2092,2092,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-0.9905468661000001,0.0,0.0,0.0,148.23400403490714,0.647044489276746,642.9375564304164,9.378275555555556,0.0,0.0,0.05358259491877793,0.19139337868480766,0.0
1,2093,2093,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,4.0072382692,0.0,0.0,0.0,147.44370472209525,0.6382633858010582,634.2121885384312,8.499062222222223,0.0,0.0,0.05285542032989676,0.17345024943310605,0.0
1,2094,2094,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,8.1191346044,0.0,0.0,0.0,146.51804946081074,0.6279783273423416,623.9924115945262,9.96441777777778,0.0,0.0,0.052003701274650066,0.20335546485260814,0.0
1,2095,2095,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,10.7965749515,0.0,0.0,0.0,145.5924713374647,0.6176941259718298,613.7734862986998,9.96441777777778,0.0,0.0,0.051152053195991316,0.20335546485260814,0.0
1,2096,2096,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,12.5105719831,0.0,0.0,0.0,144.55863290022995,0.6062070322247773,602.3593036472528,11.136702222222223,0.0,0.0,0.050200792036607454,0.2272796371882091,0.0
1,2097,2097,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,14.0146820413,66.0,1.0,0.399718084559961,148.20019851274247,0.6466688723638051,642.5643236401486,11.429773333333335,52.98123009805647,0.0,0.053551489594145234,1.2928852822332388,52.98123009805647
1,2098,2098,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,14.8475168398,66.0,1.0,0.39970117345717215,151.89609141166846,0.6877343490185385,683.3691487358029,10.843631111111112,52.98643568974043,0.0,0.05695217507590657,1.2810273078991175,52.98643568974043
1,2099,2099,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,15.0748601439,66.0,1.0,0.39970117345717215,155.64584504221904,0.7293982782468782,724.7686278957303,10.25748888888889,52.98643568974043,0.0,0.06040241919291026,1.269065221731317,52.98643568974043
1,2100,2100,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,14.7243292613,66.0,1.0,0.39970117345717215,159.44945491599987,0.7716606101777762,766.7627115654253,9.671346666666667,52.98643568974043,0.0,0.06390221781527006,1.2571031355635165,52.98643568974043
1,2101,2101,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,13.3180614225,0.0,0.0,0.0,158.54988353688225,0.7616653726320252,756.8309159777835,9.671346666666667,0.0,0.0,0.06307449920641583,0.197374421768707,0.0
1,2102,2102,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,10.0240780911,0.0,0.0,0.0,157.62330276069653,0.7513700306744059,746.600920806592,9.96441777777778,0.0,0.0,0.06222192856126277,0.20335546485260814,0.0
1,2103,2103,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.1377097842,0.0,0.0,0.0,156.66971483822573,0.7407746093136194,736.0727509018158,10.25748888888889,0.0,0.0,0.061344507950813885,0.2093365079365075,0.0
1,2104,2104,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,2.3794839594,0.0,0.0,0.0,155.60786893601625,0.7289763215112914,724.349349411803,11.429773333333335,0.0,0.0,0.06036747640735087,0.23326068027210844,0.0
1,2105,2105,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.8114624957000001,0.0,0.0,0.0,154.57319588231496,0.7174799542479441,712.9259521050966,11.136702222222223,0.0,0.0,0.059415447296032715,0.2272796371882091,0.0
1,2106,2106,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-0.3213380523,0.0,0.0,0.0,153.53860905136816,0.7059845450152019,701.5035067481657,11.136702222222223,0.0,0.0,0.058463497520473855,0.2272796371882091,0.0
1,2107,2107,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-1.1393652243,0.0,0.0,0.0,152.50410843599062,0.6944900937332291,690.0820132616813,11.136702222222223,0.0,0.0,0.05751162707406294,0.2272796371882091,0.0
1,2108,2108,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-1.7639570727,0.0,0.0,0.0,151.44260966764796,0.6826956629738663,678.3624443331386,11.429773333333335,0.0,0.0,0.05653491493733966,0.23326068027210844,0.0
1,2109,2109,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-1.5895992693,0.0,0.0,0.0,150.40828371888574,0.6712031524320636,666.942879268522,11.136702222222223,0.0,0.0,0.055583205206144015,0.2272796371882091,0.0
1,2110,2110,10.55056,0.0,10.55056,0.0,157.37691362604428,-2.0451193059,0.0,0.0,0.0,149.42821268665202,0.6603134742961336,656.1223203006919,10.55056,0.0,0.0,0.05468141680979181,0.21531755102040862,0.0
1,2111,2111,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-1.9655554287,0.0,0.0,0.0,148.42113896565462,0.6491237662850512,645.0036358129269,10.843631111111112,0.0,0.0,0.05375478254962304,0.22129859410430797,0.0
1,2112,2112,10.55056,0.0,10.55056,0.0,157.37691362604428,-1.7431556114000002,0.0,0.0,0.0,147.441233528817,0.6382359280979668,634.1849051153847,10.55056,0.0,0.0,0.052853146521825545,0.21531755102040862,0.0
1,2113,2113,10.55056,0.0,10.55056,0.0,157.37691362604428,-1.6213038017999999,0.0,0.0,0.0,146.46140975076582,0.6273489972307312,623.367075978734,10.55056,0.0,0.0,0.0519515856303637,0.21531755102040862,0.0
1,2114,2114,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-1.6,0.0,0.0,0.0,145.50875198604587,0.6167639109560651,612.8491755610268,10.25748888888889,0.0,0.0,0.05107502088182572,0.2093365079365075,0.0
1,2115,2115,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,0.9358145907000001,0.0,0.0,0.0,144.55617360947298,0.6061797067719218,602.3321516350211,10.25748888888889,0.0,0.0,0.050198529180350115,0.2093365079365075,0.0
1,2116,2116,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,4.2241009248,66.0,1.0,0.399718084559961,148.333161233675,0.6481462359297225,644.0323100564954,9.96441777777778,52.98123009805647,0.0,0.05367383199070718,1.2629800668137385,52.98123009805647
1,2117,2117,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,6.6554287019,66.0,1.0,0.39970117345717215,152.1102961364235,0.6901144015158167,685.7340945194949,9.96441777777778,52.98643568974043,0.0,0.05714927031581756,1.2630841786474176,52.98643568974043
1,2118,2118,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,7.5803973056,66.0,1.0,0.39970117345717215,155.80586319388087,0.7311762577097874,726.5353221342426,10.843631111111112,52.98643568974043,0.0,0.06054965598251876,1.2810273078991175,52.98643568974043
1,2119,2119,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,8.1820413289,66.0,1.0,0.39970117345717215,159.47403792606707,0.7719337547340783,767.034122413507,11.136702222222223,52.98643568974043,0.0,0.06392483727089816,1.2870083509830186,52.98643568974043
1,2120,2120,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,9.1867564791,0.0,0.0,0.0,158.41195833026688,0.7601328703362986,755.3081408092016,11.429773333333335,0.0,0.0,0.0629475906999918,0.23326068027210844,0.0
1,2121,2121,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,10.047105834,0.0,0.0,0.0,157.2957985184002,0.7477310946488913,742.9850819036656,12.015915555555555,0.0,0.0,0.06192058354060052,0.24522276643990892,0.0
1,2122,2122,10.55056,0.0,10.55056,0.0,157.38746378442275,10.6869733988,0.0,0.0,0.0,156.3151535265999,0.7368350391844433,732.1581860856159,10.55056,0.0,0.0,0.0610182670293871,0.21531755102040862,0.0
1,2123,2123,10.55056,0.0,10.55056,0.0,157.38746378442275,10.637127526,0.0,0.0,0.0,155.33459025521557,0.7259398917246173,721.3321925088843,10.55056,0.0,0.0,0.06011602571121629,0.21531755102040862,0.0
1,2124,2124,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,10.0280283137,0.0,0.0,0.0,154.3811930587869,0.7153465895420766,710.8061283314663,10.25748888888889,0.0,0.0,0.059238780592671576,0.2093365079365075,0.0
1,2125,2125,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,8.3422993492,0.0,0.0,0.0,153.45495967347435,0.7050551074830482,700.5799685592452,9.96441777777778,0.0,0.0,0.058386529590736334,0.20335546485260814,0.0
1,2126,2126,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,5.2854777943,0.0,0.0,0.0,152.52880347427723,0.6947644830475247,690.3546609670052,9.96441777777778,0.0,0.0,0.05753434960971791,0.20335546485260814,0.0
1,2127,2127,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,3.4620162119,0.0,0.0,0.0,151.60272445476338,0.6844747161640375,680.1302054837312,9.96441777777778,0.0,0.0,0.0566822406436979,0.20335546485260814,0.0
1,2128,2128,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.8687749743,0.0,0.0,0.0,150.64963824715142,0.6738848694127936,669.6075748052319,10.25748888888889,0.0,0.0,0.05580528167390882,0.2093365079365075,0.0
1,2129,2129,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,3.3815618221,0.0,0.0,0.0,149.72371582473983,0.6635968424971094,659.3848482458047,9.96441777777778,0.0,0.0,0.05495331679688347,0.20335546485260814,0.0
1,2130,2130,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,3.5833542642,0.0,0.0,0.0,148.77078620118039,0.653008735568671,648.8639463470753,10.25748888888889,0.0,0.0,0.054076501904081614,0.2093365079365075,0.0
1,2131,2131,10.55056,0.0,10.55056,0.0,157.37691362604428,1.9274346386999999,0.0,0.0,0.0,147.79085162707315,0.6421205736341463,638.0448939569886,10.55056,0.0,0.0,0.05317483906633791,0.21531755102040862,0.0
1,2132,2132,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,0.42536819270000004,0.0,0.0,0.0,146.83808307553016,0.6315342563947798,627.5257703877833,10.25748888888889,0.0,0.0,0.05229817238001361,0.2093365079365075,0.0
1,2133,2133,10.55056,0.0,10.55056,0.0,157.37691362604428,-0.30505765500000004,0.0,0.0,0.0,145.85830956001675,0.6206478840001862,616.7084961790265,10.55056,0.0,0.0,0.05139665773639691,0.21531755102040862,0.0
1,2134,2134,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-0.2310994406,0.0,0.0,0.0,144.9598707763455,0.6106652308482833,606.7892051093336,9.671346666666667,0.0,0.0,0.05056998125754927,0.197374421768707,0.0
1,2135,2135,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,-1.0472428359000001,66.0,1.0,0.399718084559961,148.68265603641754,0.6520295115157503,647.8909376433207,10.55056,52.98123009805647,0.0,0.05399541108786738,1.274942152981539,52.98123009805647
1,2136,2136,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,-1.6249914374,66.0,1.0,0.39970117345717215,152.43267745324937,0.6936964161472151,689.2933733208391,10.25748888888889,52.98643568974043,0.0,0.05744590160187008,1.269065221731317,52.98643568974043
1,2137,2137,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-1.5294554173,66.0,1.0,0.39970117345717215,156.2094707296462,0.7356607858849578,730.9913860285666,9.96441777777778,52.98643568974043,0.0,0.060921025587846206,1.2630841786474176,52.98643568974043
1,2138,2138,10.55056,0.0,10.55056,0.0,157.38746378442275,-2.1843703619,0.0,0.0,0.0,155.22891626516162,0.7247657362795733,720.165489685173,10.55056,0.0,0.0,0.06001879237312885,0.21531755102040862,0.0
1,2139,2139,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-0.4977737185,0.0,0.0,0.0,154.32969659759823,0.7147744066399805,710.2375771993546,9.671346666666667,0.0,0.0,0.05919139738306148,0.197374421768707,0.0
1,2140,2140,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.5218860601,0.0,0.0,0.0,153.4305518650072,0.704783909611191,700.3104920395767,9.671346666666667,0.0,0.0,0.0583640713425766,0.197374421768707,0.0
1,2141,2141,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,3.268261217,0.0,0.0,0.0,152.5043976997941,0.6944933077754902,690.0852069037134,9.96441777777778,0.0,0.0,0.05751189323307887,0.20335546485260814,0.0
1,2142,2142,10.55056,0.0,10.55056,0.0,157.38746378442275,5.9259847015,0.0,0.0,0.0,151.52415199139534,0.6836016887932815,679.2627194085802,10.55056,0.0,0.0,0.056609944112724415,0.21531755102040862,0.0
1,2143,2143,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,8.6467404955,0.0,0.0,0.0,150.46273488608972,0.6718081654009969,667.5440520878585,11.429773333333335,0.0,0.0,0.0556333071162479,0.23326068027210844,0.0
1,2144,2144,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,10.830996689100001,0.0,0.0,0.0,149.42849059355927,0.6603165621506587,656.1253885559291,11.136702222222223,0.0,0.0,0.05468167251903735,0.2272796371882091,0.0
1,2145,2145,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,12.8492864482,0.0,0.0,0.0,148.3943324880532,0.6488259165339246,644.707676579294,11.136702222222223,0.0,0.0,0.05373011722470989,0.2272796371882091,0.0
1,2146,2146,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,13.8896449366,0.0,0.0,0.0,147.38734492373902,0.6376371658193224,633.5899433118391,10.843631111111112,0.0,0.0,0.05280356223950655,0.22129859410430797,0.0
1,2147,2147,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,14.1760246603,0.0,0.0,0.0,146.46169435910437,0.6273521595456042,623.370218221703,9.96441777777778,0.0,0.0,0.051951847505767396,0.20335546485260814,0.0
1,2148,2148,10.55056,0.0,10.55056,0.0,157.37691362604428,13.3171366594,0.0,0.0,0.0,145.4819522093173,0.6164661356590814,612.5532903089601,10.55056,0.0,0.0,0.051050361722556885,0.21531755102040862,0.0
1,2149,2149,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,12.2258362827,0.0,0.0,0.0,144.5564604274089,0.6061828936378766,602.3353182732409,9.96441777777778,0.0,0.0,0.050198793088860806,0.20335546485260814,0.0
1,2150,2150,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,9.7014727709,66.0,1.0,0.399718084559961,148.33344802770947,0.6481494225301052,644.0354764308287,9.96441777777778,52.98123009805647,0.0,0.05367409587722549,1.2629800668137385,52.98123009805647
1,2151,2151,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,5.6574494805,66.0,1.0,0.39970117345717215,152.0834985452087,0.6898166505023189,685.4382333967815,10.25748888888889,52.98643568974043,0.0,0.05712461316749575,1.269065221731317,52.98643568974043
1,2152,2152,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,4.0380294554,66.0,1.0,0.39970117345717215,155.88740528119763,0.7320822809021957,727.4355945993515,9.671346666666667,52.98643568974043,0.0,0.060624684940357644,1.2571031355635165,52.98643568974043
1,2153,2153,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,3.8103436465,66.0,1.0,0.39970117345717215,159.71807938630826,0.7746453265145363,769.7284832550034,9.378275555555556,52.98643568974043,0.0,0.0641493860534214,1.2511220924796171,52.98643568974043
1,2154,2154,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.8215321384,0.0,0.0,0.0,158.81848562181816,0.764649840242424,759.7964405197209,9.671346666666667,0.0,0.0,0.06332164684721402,0.197374421768707,0.0
1,2155,2155,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,0.6077520265,0.0,0.0,0.0,157.89188246212535,0.7543542495791705,749.5661982214841,9.96441777777778,0.0,0.0,0.06246905560642422,0.20335546485260814,0.0
1,2156,2156,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,0.5904783651000001,0.0,0.0,0.0,156.9653565193625,0.7440595168818056,739.3368084434388,9.96441777777778,0.0,0.0,0.06161653541490448,0.20335546485260814,0.0
1,2157,2157,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,0.9630094760000001,0.0,0.0,0.0,156.0389077870949,0.7337656420788322,729.1082711145417,9.96441777777778,0.0,0.0,0.06076408626673404,0.20335546485260814,0.0
1,2158,2158,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-0.6384747117,0.0,0.0,0.0,155.11253625888833,0.7234726250987591,718.8805861637554,9.96441777777778,0.0,0.0,0.059911708155992616,0.20335546485260814,0.0
1,2159,2159,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-1.4391026373,0.0,0.0,0.0,154.21332628965882,0.7134814032184313,708.9527807532305,9.671346666666667,0.0,0.0,0.05908432208961001,0.197374421768707,0.0
1,2160,2160,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-2.1410206645,0.0,0.0,0.0,153.31419125459342,0.703491013939927,699.0258026598231,9.671346666666667,0.0,0.0,0.05825700497206626,0.197374421768707,0.0
1,2161,2161,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-2.7510903071,0.0,0.0,0.0,152.3880467860979,0.6932005198455321,688.800624581408,9.96441777777778,0.0,0.0,0.057404835784766066,0.20335546485260814,0.0
1,2162,2162,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-1.6024089508000001,0.0,0.0,0.0,151.51614821900753,0.6835127579889726,679.1743530675304,9.378275555555556,0.0,0.0,0.05660257963726397,0.19139337868480766,0.0
1,2163,2163,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,0.6251170225,0.0,0.0,0.0,150.61723794878137,0.6735248660975707,669.2498565097635,9.671346666666667,0.0,0.0,0.055775469331591256,0.197374421768707,0.0
1,2164,2164,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,2.3753967348,0.0,0.0,0.0,149.7454869490941,0.6638387438788234,659.6252142265586,9.378275555555556,0.0,0.0,0.05497334896462693,0.19139337868480766,0.0
1,2165,2165,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,3.8941660007000003,0.0,0.0,0.0,148.8738085953235,0.6541534288369277,650.0013739968772,9.378275555555556,0.0,0.0,0.05417129544102652,0.19139337868480766,0.0
1,2166,2166,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,6.61011531,0.0,0.0,0.0,147.9480341587162,0.6438670462079581,639.7802812875174,9.96441777777778,0.0,0.0,0.05331946672952057,0.20335546485260814,0.0
1,2167,2167,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,9.230802603,0.0,0.0,0.0,146.99525250862894,0.6332805834292105,629.2610131027011,10.25748888888889,0.0,0.0,0.052442787990891,0.2093365079365075,0.0
1,2168,2168,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,12.8693572326,0.0,0.0,0.0,146.06963461836222,0.6229959402040247,619.041648756749,9.96441777777778,0.0,0.0,0.05159110332167257,0.20335546485260814,0.0
1,2169,2169,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,14.9808083115,0.0,0.0,0.0,145.1440938629197,0.6127121540324412,608.8231360244926,9.96441777777778,0.0,0.0,0.05073948962617656,0.20335546485260814,0.0
1,2170,2170,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.5147162918,0.0,0.0,0.0,144.19154587452374,0.6021282874947081,598.3064476017815,10.25748888888889,0.0,0.0,0.049863025885638936,0.2093365079365075,0.0
1,2171,2171,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,17.2621189634,66.0,1.0,0.399718084559961,147.94147952302063,0.6437942169224516,639.7079142654098,10.25748888888889,52.98123009805647,0.0,0.0533134356417543,1.2689611098976379,52.98123009805647
1,2172,2172,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,16.7308254367,66.0,1.0,0.39970117345717215,151.69156270456193,0.685461807828466,681.1110318615431,10.25748888888889,52.98643568974043,0.0,0.05676398298704418,1.269065221731317,52.98643568974043
1,2173,2173,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,15.9389085512,66.0,1.0,0.39970117345717215,155.44133337917145,0.7271259264352382,722.5106991978766,10.25748888888889,52.98643568974043,0.0,0.060214242786721946,1.269065221731317,52.98643568974043
1,2174,2174,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,11.4157095559,66.0,1.0,0.39970117345717215,159.19079157289138,0.7687865730321265,763.9069165619322,10.25748888888889,52.98643568974043,0.0,0.06366421506474974,1.269065221731317,52.98643568974043
1,2175,2175,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,8.3294668341,0.0,0.0,0.0,158.26415738770265,0.7584906376411406,753.6763317240253,9.96441777777778,0.0,0.0,0.0628115952766085,0.20335546485260814,0.0
1,2176,2176,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.1848727024,0.0,0.0,0.0,157.31051606067962,0.7478946228964403,743.1475722016727,10.25748888888889,0.0,0.0,0.06193412552726666,0.2093365079365075,0.0
1,2177,2177,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.2715835141,0.0,0.0,0.0,156.3840385651169,0.7376004285012989,732.9187173091291,9.96441777777778,0.0,0.0,0.06108164991325352,0.20335546485260814,0.0
1,2178,2178,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,4.2965064505,0.0,0.0,0.0,155.4847226373619,0.727608029304021,722.9897420543421,9.671346666666667,0.0,0.0,0.06025416635172448,0.197374421768707,0.0
1,2179,2179,10.55056,0.0,10.55056,0.0,157.38746378442275,4.5903413632,0.0,0.0,0.0,154.50422856855164,0.716713650761685,712.1645125146131,10.55056,0.0,0.0,0.059351988708610144,0.21531755102040862,0.0
1,2180,2180,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.3088366252,0.0,0.0,0.0,153.57798493027994,0.7064220547808883,701.9382395437101,9.96441777777778,0.0,0.0,0.058499728272665225,0.20335546485260814,0.0
1,2181,2181,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,3.9106861514,0.0,0.0,0.0,152.70598720167757,0.6967331911297507,692.3108732285856,9.378275555555556,0.0,0.0,0.05769738088412248,0.19139337868480766,0.0
1,2182,2182,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,4.2904098641,0.0,0.0,0.0,151.8611465009023,0.6873460722322479,682.9833364271695,9.085204444444445,0.0,0.0,0.05692002137071169,0.18541233560090653,0.0
1,2183,2183,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,4.1042470602,0.0,0.0,0.0,151.01637620351877,0.6779597355946531,673.6565769204869,9.085204444444445,0.0,0.0,0.05614272663726035,0.18541233560090653,0.0
1,2184,2184,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,3.5110971572,0.0,0.0,0.0,150.17167630366004,0.668574181151778,664.3305946437632,9.085204444444445,0.0,0.0,0.05536549667837013,0.18541233560090653,0.0
1,2185,2185,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,2.4173307455,0.0,0.0,0.0,149.3270467954596,0.65918940883844,655.0053895322293,9.085204444444445,0.0,0.0,0.054588331488643164,0.18541233560090653,0.0
1,2186,2186,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,1.0182212581,0.0,0.0,0.0,148.48248767305154,0.6498054185894614,645.6809615211213,9.085204444444445,0.0,0.0,0.05381123106268199,0.18541233560090653,0.0
1,2187,2187,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,1.7917798835,0.0,0.0,0.0,147.58383020787085,0.6398203356430094,635.7592560793165,9.671346666666667,0.0,0.0,0.052984353369390495,0.197374421768707,0.0
1,2188,2188,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,2.6932184039,0.0,0.0,0.0,146.73941635351173,0.6304379594834637,626.4364319126629,9.085204444444445,0.0,0.0,0.0522073866082726,0.18541233560090653,0.0
1,2189,2189,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,4.1928073981,0.0,0.0,0.0,145.89507286697383,0.6210563651885981,617.1143846480232,9.085204444444445,0.0,0.0,0.0514304845943848,0.18541233560090653,0.0
1,2190,2190,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,5.3975339651,0.0,0.0,0.0,144.96954665834392,0.6107727406482658,606.8960325211091,9.96441777777778,0.0,0.0,0.050578884283782745,0.20335546485260814,0.0
1,2191,2191,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,7.3012330175,0.0,0.0,0.0,144.0711819382478,0.6007909104249756,596.977559156721,9.671346666666667,0.0,0.0,0.04975227595272281,0.197374421768707,0.0
1,2192,2192,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,9.1017125243,66.0,1.0,0.399718084559961,147.90237870112193,0.6433597633457994,639.2762182605995,9.378275555555556,52.98123009805647,0.0,0.053277457976548,1.251017980645938,52.98123009805647
1,2193,2193,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,9.6,66.0,1.0,0.39970117345717215,151.73371822511427,0.6859302025012696,681.5764535309463,9.378275555555556,52.98643568974043,0.0,0.056802771358525406,1.2511220924796171,52.98643568974043
1,2194,2194,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,9.6053430757,66.0,1.0,0.39970117345717215,155.51056974811343,0.7278952194234827,723.2751093153229,9.96441777777778,52.98643568974043,0.0,0.060277948938688465,1.2630841786474176,52.98643568974043
1,2195,2195,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,10.190683868,66.0,1.0,0.39970117345717215,159.2871065334857,0.7698567392609523,764.9702902117175,9.96441777777778,52.98643568974043,0.0,0.06375283692071985,1.2630841786474176,52.98643568974043
1,2196,2196,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,9.3683525517,0.0,0.0,0.0,158.36046432205026,0.7595607146894473,754.7396167593397,9.96441777777778,0.0,0.0,0.06290020974742393,0.20335546485260814,0.0
1,2197,2197,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,7.1195113597,0.0,0.0,0.0,157.4338993307991,0.74926554811999,744.509795863083,9.96441777777778,0.0,0.0,0.062047653626392446,0.20335546485260814,0.0
1,2198,2198,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,2.5,0.0,0.0,0.0,156.53449591464693,0.7392721768294105,734.5798546850831,9.671346666666667,0.0,0.0,0.06122008956455397,0.197374421768707,0.0
1,2199,2199,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,2.5158237242,0.0,0.0,0.0,155.6622518101292,0.7295805756681023,724.9497682353635,9.378275555555556,0.0,0.0,0.0604175154792369,0.19139337868480766,0.0
1,2200,2200,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,3.1873273205,0.0,0.0,0.0,154.76299603127046,0.7195888447918938,715.021457059666,9.671346666666667,0.0,0.0,0.05959008726224402,0.197374421768707,0.0
1,2201,2201,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,2.6943829204,0.0,0.0,0.0,153.86381519039324,0.7095979465599249,705.093973243233,9.671346666666667,0.0,0.0,0.05876272799760255,0.197374421768707,0.0
1,2202,2202,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,2.463009476,0.0,0.0,0.0,152.9647092812528,0.6996078809028087,695.1673167171181,9.671346666666667,0.0,0.0,0.05793543767956647,0.197374421768707,0.0
1,2203,2203,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,1.2664345245,0.0,0.0,0.0,152.09276265895448,0.6899195850994944,685.5405146455626,9.378275555555556,0.0,0.0,0.057133137315239814,0.19139337868480766,0.0
1,2204,2204,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,0.3217833086,0.0,0.0,0.0,151.24797306022447,0.680533034002494,676.2135420406951,9.085204444444445,0.0,0.0,0.05635582482212644,0.18541233560090653,0.0
1,2205,2205,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,0.8804772234,0.0,0.0,0.0,150.40325386062764,0.671147265118085,666.8873466835447,9.085204444444445,0.0,0.0,0.05557857710505415,0.18541233560090653,0.0
1,2206,2206,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,0.3749286448,0.0,0.0,0.0,149.50443633159801,0.6611604036844224,656.9638740429765,9.671346666666667,0.0,0.0,0.05475155213292578,0.197374421768707,0.0
1,2207,2207,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-0.3469345816,0.0,0.0,0.0,148.65986242672858,0.6517762491858733,647.639282824826,9.085204444444445,0.0,0.0,0.053974438105244264,0.18541233560090653,0.0
1,2208,2208,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-3.5,0.0,0.0,0.0,147.8153589030179,0.6423928767001992,638.3154686559436,9.085204444444445,0.0,0.0,0.05319738883706505,0.18541233560090653,0.0
1,2209,2209,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-3.4899988583,0.0,0.0,0.0,146.94384139325115,0.6327093488139016,628.6934042383931,9.378275555555556,0.0,0.0,0.05239548331014194,0.19139337868480766,0.0
1,2210,2210,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-3.1364881836,0.0,0.0,0.0,146.0723965099435,0.6230266278882612,619.0721416595441,9.378275555555556,0.0,0.0,0.0515936446086794,0.19139337868480766,0.0
1,2211,2211,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-0.027994063200000002,0.0,0.0,0.0,145.20102424704282,0.6133447138560314,609.4516808525766,9.378275555555556,0.0,0.0,0.050791872727108646,0.19139337868480766,0.0
1,2212,2212,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.115435552,0.0,0.0,0.0,144.30264023714767,0.6033626693016406,599.5329945174942,9.671346666666667,0.0,0.0,0.049965246647011775,0.197374421768707,0.0
1,2213,2213,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,6.7402214865,66.0,1.0,0.399718084559961,148.10673335048048,0.6456303705608942,641.5324134352438,9.671346666666667,52.98123009805647,0.0,0.05346548991042952,1.2569990237298374,52.98123009805647
1,2214,2214,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,8.9828176733,66.0,1.0,0.39970117345717215,151.85680276086947,0.6872978084541054,682.9353789897796,10.25748888888889,52.98643568974043,0.0,0.05691602458453034,1.269065221731317,52.98643568974043
1,2215,2215,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,10.2797351296,66.0,1.0,0.39970117345717215,155.49822222007535,0.7277580246675038,723.1387853644571,11.429773333333335,52.98643568974043,0.0,0.06026658766267665,1.292989394066918,52.98643568974043
1,2216,2216,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,11.4830231762,66.0,1.0,0.39970117345717215,159.2205913117088,0.769117681241209,764.2359231548166,10.55056,52.98643568974043,0.0,0.06369163456578188,1.275046264815218,52.98643568974043
1,2217,2217,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,12.6431556114,0.0,0.0,0.0,158.2127015591593,0.7579189062128812,753.1082292001471,10.843631111111112,0.0,0.0,0.06276424945413343,0.22129859410430797,0.0
1,2218,2218,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,13.2,0.0,0.0,0.0,157.31323324282144,0.7479248138091271,743.1775714860357,9.671346666666667,0.0,0.0,0.061936625675975986,0.197374421768707,0.0
1,2219,2219,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,13.1922593903,0.0,0.0,0.0,156.38675552082688,0.7376306168980765,732.9487140935518,9.96441777777778,0.0,0.0,0.06108414985361712,0.20335546485260814,0.0
1,2220,2220,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,13.0759561594,0.0,0.0,0.0,155.4874393666589,0.7276382151850987,723.0197363390326,9.671346666666667,0.0,0.0,0.0602566660837597,0.197374421768707,0.0
1,2221,2221,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,12.4684553031,0.0,0.0,0.0,154.561113794154,0.7173457088239334,712.7925587661442,9.96441777777778,0.0,0.0,0.05940433025803352,0.20335546485260814,0.0
1,2222,2222,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,8.4831830118,0.0,0.0,0.0,153.66194977679658,0.707354997519962,702.8652606912358,9.671346666666667,0.0,0.0,0.05857698647314241,0.197374421768707,0.0
