Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,2223,2223,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,5.1088366252,0.0,0.0,0.0,152.78994505112365,0.6976660561235961,693.237817124349,9.378275555555556,0.0,0.0,0.057774632646416295,0.19139337868480766,0.0
1,2224,2224,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,5.2546637744,0.0,0.0,0.0,151.9180129925112,0.6879779221390133,683.6111758444262,9.378275555555556,0.0,0.0,0.05697234568250906,0.19139337868480766,0.0
1,2225,2225,10.55056,0.0,10.55056,0.0,157.37691362604428,5.7436922023,0.0,0.0,0.0,150.9378161495047,0.6770868461056078,672.7892278518814,10.55056,0.0,0.0,0.05607044152445048,0.21531755102040862,0.0
1,2226,2226,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,5.084096358,0.0,0.0,0.0,150.0660384349674,0.6674004270551932,663.1642906210645,9.378275555555556,0.0,0.0,0.05526829657647009,0.19139337868480766,0.0
1,2227,2227,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,3.9801347186,0.0,0.0,0.0,149.19433336857296,0.6577148152063661,653.5401554683503,9.378275555555556,0.0,0.0,0.05446621847390202,0.19139337868480766,0.0
1,2228,2228,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,3.7183468432,0.0,0.0,0.0,148.3497853056171,0.6483309478401902,644.215849560081,9.085204444444445,0.0,0.0,0.05368912822402542,0.18541233560090653,0.0
1,2229,2229,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,2.979038703,0.0,0.0,0.0,147.50530762166653,0.6389478624629615,634.892320677304,9.085204444444445,0.0,0.0,0.05291210273166964,0.18541233560090653,0.0
1,2230,2230,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,3.1656581802,0.0,0.0,0.0,146.687984672206,0.6298664963578445,625.8685959884494,8.792133333333334,0.0,0.0,0.052160063004287806,0.17943129251700718,0.0
1,2231,2231,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,6.1007420938,0.0,0.0,0.0,145.92489855569073,0.6213877617298972,617.4436777430166,8.20599111111111,0.0,0.0,0.051457927972582425,0.1674692063492067,0.0
1,2232,2232,10.55056,0.0,10.55056,0.0,157.37691362604428,5.0852494577,0.0,0.0,0.0,144.9452011388873,0.6105022348765257,606.6272437086469,10.55056,0.0,0.0,0.05055648334933302,0.21531755102040862,0.0
1,2233,2233,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,3.1105833999,0.0,0.0,0.0,144.1280915316337,0.6014232392403743,597.6058744428731,8.792133333333334,0.0,0.0,0.04980463992356638,0.17943129251700718,0.0
1,2234,2234,8.499062222222223,52.98123009805647,8.499062222222223,0.0,157.37691362604428,1.3858773833,66.0,1.0,0.399718084559961,148.0405366360909,0.6448948515121213,640.8015628866908,8.499062222222223,52.98123009805647,0.0,0.0534045806222761,1.2330748513942364,52.98123009805647
1,2235,2235,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,5.5941089165,66.0,1.0,0.39970117345717215,151.92603336962145,0.6880670374402384,683.6997255113498,8.792133333333334,52.98643568974043,0.0,0.05697972543639885,1.2391600063118167,52.98643568974043
1,2236,2236,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,10.3091562964,66.0,1.0,0.39970117345717215,155.7570375890581,0.7306337509895342,725.996258822759,9.378275555555556,52.98643568974043,0.0,0.06050473029608793,1.2511220924796171,52.98643568974043
1,2237,2237,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,13.5041443087,66.0,1.0,0.39970117345717215,159.58772255814307,0.7731969173127007,768.289267423059,9.378275555555556,52.98643568974043,0.0,0.06402944140537203,1.2511220924796171,52.98643568974043
1,2238,2238,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,15.7812535678,0.0,0.0,0.0,158.74230837942144,0.7638034264380159,758.9553990887933,9.085204444444445,0.0,0.0,0.06325155422025114,0.18541233560090653,0.0
1,2239,2239,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,17.1189861856,0.0,0.0,0.0,157.84279592918188,0.7538088436575765,749.0242541105247,9.671346666666667,0.0,0.0,0.062423889833363166,0.197374421768707,0.0
1,2240,2240,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,17.9134946912,0.0,0.0,0.0,156.91627407696348,0.7435141564107052,738.7949094944887,9.96441777777778,0.0,0.0,0.06157137340565786,0.20335546485260814,0.0
1,2241,2241,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,18.1101495605,0.0,0.0,0.0,155.85440762815074,0.7317156403127858,727.0712811579266,11.429773333333335,0.0,0.0,0.060594322956740276,0.23326068027210844,0.0
1,2242,2242,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,18.8561707958,0.0,0.0,0.0,154.7926296682087,0.7199181074245412,715.3486297903925,11.429773333333335,0.0,0.0,0.05961735392869343,0.23326068027210844,0.0
1,2243,2243,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,19.1140997831,0.0,0.0,0.0,153.70385582841362,0.7078206203157069,703.3279280772902,11.722844444444446,0.0,0.0,0.05861554530188268,0.23924172335600957,0.0
1,2244,2244,10.55056,0.0,10.55056,0.0,157.38746378442275,18.4978650531,0.0,0.0,0.0,152.7235101651708,0.69692789072412,692.5043370220593,10.55056,0.0,0.0,0.05771350421052249,0.21531755102040862,0.0
1,2245,2245,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.8405411577,0.0,0.0,0.0,151.77033055874963,0.6863370062083294,681.9806751659319,10.25748888888889,0.0,0.0,0.05683645930210283,0.2093365079365075,0.0
1,2246,2246,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,16.5008448453,0.0,0.0,0.0,150.8443147453121,0.6760479416145787,671.7569175148079,9.96441777777778,0.0,0.0,0.055984408493608466,0.20335546485260814,0.0
1,2247,2247,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,10.3605548579,0.0,0.0,0.0,149.9454604612087,0.666060671791208,661.8330390766704,9.671346666666667,0.0,0.0,0.05515734970219772,0.197374421768707,0.0
1,2248,2248,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,6.9293983331,0.0,0.0,0.0,149.04668108162903,0.6560742342403226,651.9099876284027,9.671346666666667,0.0,0.0,0.054330359832352924,0.197374421768707,0.0
1,2249,2249,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,4.2244320128,0.0,0.0,0.0,148.12089223898124,0.645787691544236,641.6887358679069,9.96441777777778,0.0,0.0,0.05347851786548103,0.20335546485260814,0.0
1,2250,2250,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,3.0077748601,0.0,0.0,0.0,147.19518054540367,0.6355020060600407,631.468335878391,9.96441777777778,0.0,0.0,0.05262674688543972,0.20335546485260814,0.0
1,2251,2251,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,1.3844388629,0.0,0.0,0.0,146.29663035581694,0.6255181150646328,621.5478148220566,9.671346666666667,0.0,0.0,0.051799967899162976,0.197374421768707,0.0
1,2252,2252,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,0.6993035735,0.0,0.0,0.0,145.39815504541272,0.6155350560601413,611.6281204758101,9.671346666666667,0.0,0.0,0.050973257811135105,0.197374421768707,0.0
1,2253,2253,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,0.0635460669,0.0,0.0,0.0,144.47267024660127,0.605251891628903,601.4102255375769,9.96441777777778,0.0,0.0,0.05012169560276498,0.20335546485260814,0.0
1,2254,2254,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,-0.7039844731,66.0,1.0,0.399718084559961,148.2496648294169,0.6472184981046323,643.110460786226,9.96441777777778,52.98123009805647,0.0,0.05359700481592017,1.2629800668137385,52.98123009805647
1,2255,2255,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-1.2704189976,66.0,1.0,0.39970117345717215,152.05389105154882,0.6894876783505423,685.1113493031802,9.671346666666667,52.98643568974043,0.0,0.057097370556144694,1.2571031355635165,52.98643568974043
1,2256,2256,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,-1.6536362598,66.0,1.0,0.39970117345717215,155.91196897752832,0.7323552108614259,727.7067922124556,9.085204444444445,52.98643568974043,0.0,0.06064728662492338,1.245141049395716,52.98643568974043
1,2257,2257,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-1.791083457,66.0,1.0,0.39970117345717215,159.6884723129648,0.7743163590329423,769.4016038019421,9.96441777777778,52.98643568974043,0.0,0.06412214382881425,1.2630841786474176,52.98643568974043
1,2258,2258,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-0.6550633634,0.0,0.0,0.0,158.84304973843027,0.7649227748714474,760.0676427729783,9.085204444444445,0.0,0.0,0.0633442489184914,0.18541233560090653,0.0
1,2259,2259,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,3.0789359516,0.0,0.0,0.0,157.9706132544272,0.7552290361603023,750.435432340918,9.378275555555556,0.0,0.0,0.06254149781989483,0.19139337868480766,0.0
1,2260,2260,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,7.9436122845,0.0,0.0,0.0,157.09824947346448,0.7455361052607166,740.8040245930605,9.378275555555556,0.0,0.0,0.061738813617223144,0.19139337868480766,0.0
1,2261,2261,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,13.1507021349,0.0,0.0,0.0,156.2259583894835,0.7358439821053724,731.1734194625153,9.378275555555556,0.0,0.0,0.060936196304901685,0.19139337868480766,0.0
1,2262,2262,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,16.7295010846,0.0,0.0,0.0,155.29957127372674,0.7255507919302971,720.9455624160333,9.96441777777778,0.0,0.0,0.060083803851657076,0.20335546485260814,0.0
1,2263,2263,10.55056,0.0,10.55056,0.0,157.38746378442275,18.7771549264,0.0,0.0,0.0,154.3190926341968,0.7146565848244089,710.1205032246075,10.55056,0.0,0.0,0.059181640405417756,0.21531755102040862,0.0
1,2264,2264,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,20.140849412,0.0,0.0,0.0,153.36578006256988,0.7040642229174432,699.5953733546298,10.25748888888889,0.0,0.0,0.058304473152315184,0.2093365079365075,0.0
1,2265,2265,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.3034478822,0.0,0.0,0.0,152.41254693365727,0.693472743707303,689.071120578808,10.25748888888889,0.0,0.0,0.05742737899648371,0.2093365079365075,0.0
1,2266,2266,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,22.1206187921,0.0,0.0,0.0,151.48647760218847,0.6831830844687609,678.8467720572329,9.96441777777778,0.0,0.0,0.05657527894468147,0.20335546485260814,0.0
1,2267,2267,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,22.158214408,0.0,0.0,0.0,150.56048544316397,0.6728942827018218,668.6232755647013,9.96441777777778,0.0,0.0,0.05572324990121688,0.20335546485260814,0.0
1,2268,2268,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.7671652015,0.0,0.0,0.0,149.66165481150244,0.6629072756833605,658.699658263393,9.671346666666667,0.0,0.0,0.05489621287302216,0.197374421768707,0.0
1,2269,2269,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,20.3854207101,0.0,0.0,0.0,148.73581472104382,0.6526201635671537,648.4778406970108,9.96441777777778,0.0,0.0,0.05404432375173022,0.20335546485260814,0.0
1,2270,2270,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,17.8702705788,0.0,0.0,0.0,147.72879869987688,0.6414310966652986,637.3597932492128,10.843631111111112,0.0,0.0,0.05311774258264962,0.22129859410430797,0.0
1,2271,2271,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,14.214704875,0.0,0.0,0.0,146.7218665967117,0.6302429621856854,626.2426723053687,10.843631111111112,0.0,0.0,0.05219123862866645,0.22129859410430797,0.0
1,2272,2272,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,8.6098527229,0.0,0.0,0.0,145.7150184045551,0.6190557600506122,615.12647778827,10.843631111111112,0.0,0.0,0.05126481188334611,0.22129859410430797,0.0
1,2273,2273,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,6.0197054458,0.0,0.0,0.0,144.70825411641454,0.6078694901823836,604.0112096207143,10.843631111111112,0.0,0.0,0.050338462340254554,0.22129859410430797,0.0
1,2274,2274,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,5.4912432926,66.0,1.0,0.399718084559961,148.37689162184208,0.6486321291315785,644.5151191879612,11.136702222222223,52.98123009805647,0.0,0.05371406943811661,1.2869042391493395,52.98123009805647
1,2275,2275,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,5.6845758648,66.0,1.0,0.39970117345717215,152.07276979634233,0.6896974421815814,685.3197817173199,10.843631111111112,52.98643568974043,0.0,0.05711474137155762,1.2810273078991175,52.98643568974043
1,2276,2276,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,4.9963351981,66.0,1.0,0.39970117345717215,155.7683399809947,0.7307593331221632,726.1210438581345,10.843631111111112,52.98643568974043,0.0,0.060515129915670846,1.2810273078991175,52.98643568974043
1,2277,2277,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,3.9291014956,66.0,1.0,0.39970117345717215,159.463602201465,0.7718178022385002,766.9189058937707,10.843631111111112,52.98643568974043,0.0,0.06391523509407206,1.2810273078991175,52.98643568974043
1,2278,2278,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,3.6521863226,0.0,0.0,0.0,158.53694528205722,0.7615216142450804,756.6880700567527,9.96441777777778,0.0,0.0,0.06306259438759503,0.20335546485260814,0.0
1,2279,2279,10.55056,0.0,10.55056,0.0,157.38746378442275,3.3549149446,0.0,0.0,0.0,157.55619686135992,0.750624409570666,745.8600323230236,10.55056,0.0,0.0,0.062160182708811025,0.21531755102040862,0.0
1,2280,2280,10.55056,0.0,10.55056,0.0,157.38746378442275,2.7532709213,0.0,0.0,0.0,156.57553016969769,0.7397281129966411,735.0328969257722,10.55056,0.0,0.0,0.06125784623100027,0.21531755102040862,0.0
1,2281,2281,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,2.1021691974,0.0,0.0,0.0,155.56786083891004,0.7285317870990003,723.9076365566218,10.843631111111112,0.0,0.0,0.06033066393504641,0.22129859410430797,0.0
1,2282,2282,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,2.0750656468,0.0,0.0,0.0,154.64152856461578,0.7182392062735088,713.6803849920486,9.96441777777778,0.0,0.0,0.059478321942832625,0.20335546485260814,0.0
1,2283,2283,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,4.8363511815999995,0.0,0.0,0.0,153.49859859387988,0.705539984376443,701.0617678329819,12.308986666666668,0.0,0.0,0.058426682876321516,0.25120380952381005,0.0
1,2284,2284,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,9.5352551661,0.0,0.0,0.0,152.3828482286579,0.6931427580961991,688.7432294585273,12.015915555555555,0.0,0.0,0.057400052459248875,0.24522276643990892,0.0
1,2285,2285,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,15.6170681585,0.0,0.0,0.0,151.2942752039828,0.6810475022664755,676.7247448621193,11.722844444444446,0.0,0.0,0.056398428607560565,0.23924172335600957,0.0
1,2286,2286,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,19.6348898276,0.0,0.0,0.0,150.12453980967717,0.6680504423297465,663.8101801065479,12.602057777777778,0.0,0.0,0.05532212518597782,0.2571848526077094,0.0
1,2287,2287,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,20.6164744834,0.0,0.0,0.0,148.98198625467086,0.6553554028296761,651.1957187978883,12.308986666666668,0.0,0.0,0.05427083246919646,0.25120380952381005,0.0
1,2288,2288,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,21.60658751,0.0,0.0,0.0,147.81244355111102,0.6423604839012335,638.2832814611555,12.602057777777778,0.0,0.0,0.053194706347291905,0.2571848526077094,0.0
1,2289,2289,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,22.0346044069,0.0,0.0,0.0,146.6159139480934,0.6290657105343713,625.0728929276854,12.89512888888889,0.0,0.0,0.052093748889714596,0.26316589569161053,0.0
1,2290,2290,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,22.4271948853,0.0,0.0,0.0,145.55490586262474,0.6172767318069415,613.3587414258371,11.429773333333335,0.0,0.0,0.05111748824284001,0.23326068027210844,0.0
1,2291,2291,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,22.3626555543,0.0,0.0,0.0,144.49398619449653,0.6054887354944058,601.6455661032808,11.429773333333335,0.0,0.0,0.050141308951019314,0.23326068027210844,0.0
1,2292,2292,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,21.5006279256,66.0,1.0,0.399718084559961,148.16264155558423,0.6462515728398248,642.1496728074874,11.136702222222223,52.98123009805647,0.0,0.05351693247833048,1.2869042391493395,52.98123009805647
1,2293,2293,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,19.5836282681,66.0,1.0,0.39970117345717215,151.93979066830587,0.6882198963145097,683.8516141569243,9.96441777777778,52.98643568974043,0.0,0.05699238387840022,1.2630841786474176,52.98643568974043
1,2294,2294,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,17.3210183811,66.0,1.0,0.39970117345717215,155.79787810265066,0.7310875344738963,726.4471620441285,9.085204444444445,52.98643568974043,0.0,0.06054230869606872,1.245141049395716,52.98643568974043
1,2295,2295,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,14.5145336226,66.0,1.0,0.39970117345717215,159.6014753070098,0.7733497256334421,768.4411058359779,9.671346666666667,52.98643568974043,0.0,0.0640420956609699,1.2571031355635165,52.98643568974043
1,2296,2296,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,11.1655440119,0.0,0.0,0.0,158.67480689817654,0.7630534099797394,758.2101431489647,9.96441777777778,0.0,0.0,0.06318944438277896,0.20335546485260814,0.0
1,2297,2297,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,9.7746774746,0.0,0.0,0.0,157.77530007306044,0.7530588897006716,748.2790602753577,9.671346666666667,0.0,0.0,0.06236178517171078,0.197374421768707,0.0
1,2298,2298,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,9.6710355063,0.0,0.0,0.0,156.74044640009774,0.7415605155566416,736.8536688260792,11.136702222222223,0.0,0.0,0.061409589867995606,0.2272796371882091,0.0
1,2299,2299,10.55056,0.0,10.55056,0.0,157.38746378442275,8.2813563192,0.0,0.0,0.0,155.75984768764062,0.7306649743071179,726.0272839591192,10.55056,0.0,0.0,0.06050731593958824,0.21531755102040862,0.0
1,2300,2300,10.55056,0.0,10.55056,0.0,157.38746378442275,8.0299349241,0.0,0.0,0.0,154.77933069174284,0.7197703410193649,715.2018012908982,10.55056,0.0,0.0,0.059605117200674906,0.21531755102040862,0.0
1,2301,2301,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,8.2208357118,0.0,0.0,0.0,153.74472668289525,0.7082747409210585,703.7791662798685,11.136702222222223,0.0,0.0,0.058653151619290654,0.2272796371882091,0.0
1,2302,2302,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,7.8903413632,0.0,0.0,0.0,152.81854633644735,0.6979838481827485,693.5535920878184,9.96441777777778,0.0,0.0,0.05780094941976985,0.20335546485260814,0.0
1,2303,2303,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,6.6845416143000005,0.0,0.0,0.0,151.89244317169502,0.6876938130188335,683.328870026951,9.96441777777778,0.0,0.0,0.05694881823709901,0.20335546485260814,0.0
1,2304,2304,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,6.8827834228,0.0,0.0,0.0,150.96641718220638,0.6774046353578487,673.1050000262553,9.96441777777778,0.0,0.0,0.056096758065360054,0.20335546485260814,0.0
1,2305,2305,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,6.3060851695,0.0,0.0,0.0,150.0404683615502,0.6671163151283356,662.8819820147263,9.96441777777778,0.0,0.0,0.055244768898635416,0.20335546485260814,0.0
1,2306,2306,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,6.3210526316,0.0,0.0,0.0,149.14168106464547,0.657129789607172,652.9588431545471,9.671346666666667,0.0,0.0,0.05441777174385758,0.197374421768707,0.0
1,2307,2307,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,6.7362940975,0.0,0.0,0.0,148.21588430533245,0.6468431589481383,642.7375039894241,9.96441777777778,0.0,0.0,0.053565922492659734,0.20335546485260814,0.0
1,2308,2308,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,6.7606347757,0.0,0.0,0.0,147.29016469574935,0.636557385508326,632.5170166025649,9.96441777777778,0.0,0.0,0.05271414422889948,0.20335546485260814,0.0
1,2309,2309,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,6.8407923279,0.0,0.0,0.0,146.33743786811732,0.62597153186797,621.9983536898058,10.25748888888889,0.0,0.0,0.05183751593381163,0.2093365079365075,0.0
1,2310,2310,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,6.1366251855,0.0,0.0,0.0,145.2493686276389,0.6138818736404321,609.9854311663785,11.722844444444446,0.0,0.0,0.05083635562683378,0.23924172335600957,0.0
1,2311,2311,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,5.7341020664,0.0,0.0,0.0,144.10722133689774,0.6011913481877524,597.3754552534639,12.308986666666668,0.0,0.0,0.04978543672418234,0.25120380952381005,0.0
1,2312,2312,12.602057777777778,52.98123009805647,12.602057777777778,0.0,157.37691362604428,6.0318986186,66.0,1.0,0.399718084559961,147.64048712164157,0.6404498569071284,636.3847816343306,12.602057777777778,52.98123009805647,0.0,0.05303648484326448,1.3168094545688398,52.98123009805647
1,2313,2313,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,7.2684667199,66.0,1.0,0.39970117345717215,151.20100485643482,0.680011165071498,675.694985525908,12.308986666666668,52.98643568974043,0.0,0.056312608177840486,1.3109325233186195,52.98643568974043
1,2314,2314,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,8.2026258705,66.0,1.0,0.39970117345717215,154.70705715871736,0.7189673017635264,714.4038591007968,12.89512888888889,52.98643568974043,0.0,0.05953861647643943,1.32289460948642,52.98643568974043
1,2315,2315,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,8.1233702477,66.0,1.0,0.39970117345717215,158.2669860126742,0.7585220668074912,753.7075614025853,12.308986666666668,52.98643568974043,0.0,0.06281419796671267,1.3109325233186195,52.98643568974043
1,2316,2316,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,6.6852152072,0.0,0.0,0.0,157.150838281834,0.7461204253537113,741.3846358786665,12.015915555555555,0.0,0.0,0.06178720192338249,0.24522276643990892,0.0
1,2317,2317,10.55056,0.0,10.55056,0.0,157.38746378442275,5.8383719603,0.0,0.0,0.0,156.1702053700534,0.7352245041117045,730.5578734311188,10.55056,0.0,0.0,0.06088489652730384,0.21531755102040862,0.0
1,2318,2318,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,5.437527115,0.0,0.0,0.0,155.13548545498264,0.7237276161664736,719.1339587474107,11.136702222222223,0.0,0.0,0.05993282429764237,0.2272796371882091,0.0
1,2319,2319,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,4.2702819956999996,0.0,0.0,0.0,154.0737674052217,0.7119307489469079,707.4119688234108,11.429773333333335,0.0,0.0,0.05895591039448378,0.23326068027210844,0.0
1,2320,2320,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,4.3291699966,0.0,0.0,0.0,152.93088474791574,0.6992320527546193,694.7938740323581,12.308986666666668,0.0,0.0,0.05790431486226836,0.25120380952381005,0.0
1,2321,2321,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,4.0572439776,0.0,0.0,0.0,151.7880973308312,0.6865344147870134,682.1768307492047,12.308986666666668,0.0,0.0,0.05685280696301397,0.25120380952381005,0.0
1,2322,2322,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,3.5122959242,0.0,0.0,0.0,150.6183207846817,0.6735368976075744,669.2618116531427,12.602057777777778,0.0,0.0,0.05577646567656827,0.2571848526077094,0.0
1,2323,2323,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,2.9637629866,0.0,0.0,0.0,149.44864171991105,0.6605404635545671,656.347868808672,12.602057777777778,0.0,0.0,0.05470021408522977,0.2571848526077094,0.0
1,2324,2324,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,2.9365110172,0.0,0.0,0.0,148.25197576704605,0.6472441751894005,643.135974892923,12.89512888888889,0.0,0.0,0.0535991311686743,0.26316589569161053,0.0
1,2325,2325,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,3.1103550634,0.0,0.0,0.0,147.0824938976935,0.6342499321965945,630.2242092015156,12.602057777777778,0.0,0.0,0.05252306102187813,0.2571848526077094,0.0
1,2326,2326,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,3.3,0.0,0.0,0.0,145.9672782078629,0.6218586467540322,617.9115739569469,12.015915555555555,0.0,0.0,0.05149692257329335,0.24522276643990892,0.0
1,2327,2327,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,3.3,0.0,0.0,0.0,144.85215545267312,0.6094683939185901,605.5999647653152,12.015915555555555,0.0,0.0,0.05047086963624595,0.24522276643990892,0.0
1,2328,2328,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,3.1871789017,66.0,1.0,0.399718084559961,148.52078096632263,0.650230899625807,646.1037419363,11.136702222222223,52.98123009805647,0.0,0.053846465700166685,1.2869042391493395,52.98123009805647
1,2329,2329,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,2.4696654869,66.0,1.0,0.39970117345717215,152.16247842734472,0.6906942047482746,686.3102176140654,11.429773333333335,52.98643568974043,0.0,0.05719728457488669,1.292989394066918,52.98643568974043
1,2330,2330,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,2.6301860943,66.0,1.0,0.39970117345717215,155.77678805222862,0.7308532005803181,726.2143155190088,11.722844444444446,52.98643568974043,0.0,0.06052290320185089,1.298970437150819,52.98643568974043
1,2331,2331,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,4.6458613997,66.0,1.0,0.39970117345717215,159.41788084599352,0.771309787177706,766.4141153156422,11.429773333333335,52.98643568974043,0.0,0.06387316570677909,1.292989394066918,52.98643568974043
1,2332,2332,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,5.7805457244,0.0,0.0,0.0,158.30163720725056,0.7589070800805618,754.0901309122306,12.015915555555555,0.0,0.0,0.06284608141613723,0.24522276643990892,0.0
1,2333,2333,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,7.2846557826,0.0,0.0,0.0,157.1584022274611,0.7462044691940122,741.4681462743372,12.308986666666668,0.0,0.0,0.06179416170300336,0.25120380952381005,0.0
1,2334,2334,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,8.592510560600001,0.0,0.0,0.0,156.04234687860298,0.7338038542067,729.1462407016791,12.015915555555555,0.0,0.0,0.06076725066269515,0.24522276643990892,0.0
1,2335,2335,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,9.3581002398,0.0,0.0,0.0,154.8993001730076,0.7211033352556397,716.5263347213032,12.308986666666668,0.0,0.0,0.05971550418545738,0.25120380952381005,0.0
1,2336,2336,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,10.1173878297,0.0,0.0,0.0,153.70217999860483,0.707801999984498,703.3094259333947,12.89512888888889,0.0,0.0,0.05861400332806024,0.26316589569161053,0.0
1,2337,2337,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,11.6213152186,0.0,0.0,0.0,152.53224394556634,0.6948027105062925,690.392645787734,12.602057777777778,0.0,0.0,0.05753751527525077,0.2571848526077094,0.0
1,2338,2338,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,12.7403470716,0.0,0.0,0.0,151.38948974854867,0.6821054416505407,677.7759692736009,12.308986666666668,0.0,0.0,0.05648603794262863,0.25120380952381005,0.0
1,2339,2339,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,12.5968946227,0.0,0.0,0.0,150.21974641969769,0.6691082935521964,664.8613169159952,12.602057777777778,0.0,0.0,0.05540972722026796,0.2571848526077094,0.0
1,2340,2340,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,11.4003082544,0.0,0.0,0.0,149.10426929215689,0.6567141032461876,652.5457952457836,12.015915555555555,0.0,0.0,0.054383348216166645,0.24522276643990892,0.0
1,2341,2341,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,9.7294782509,0.0,0.0,0.0,148.09722256644235,0.6455246951826927,641.4274088017731,10.843631111111112,0.0,0.0,0.053456738795047344,0.22129859410430797,0.0
1,2342,2342,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,8.4954675191,0.0,0.0,0.0,147.00900667723909,0.6334334075248786,629.4128671904199,11.722844444444446,0.0,0.0,0.052455443552831056,0.23924172335600957,0.0
1,2343,2343,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,7.249697454,0.0,0.0,0.0,146.08338764079164,0.6231487515643517,619.1934901899606,9.96441777777778,0.0,0.0,0.051603757828982466,0.20335546485260814,0.0
1,2344,2344,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,6.3961068615,0.0,0.0,0.0,145.23909882331313,0.6137677647034792,609.8720465037977,9.085204444444445,0.0,0.0,0.05082690611749294,0.18541233560090653,0.0
1,2345,2345,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,4.8969631236,0.0,0.0,0.0,144.3407116405366,0.603785684894851,599.9533251382444,9.671346666666667,0.0,0.0,0.05000027711794686,0.197374421768707,0.0
1,2346,2346,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,2.396209613,66.0,1.0,0.399718084559961,148.14480158125247,0.6460533509028052,641.9527090284423,9.671346666666667,52.98123009805647,0.0,0.053500517462158705,1.2569990237298374,52.98123009805647
1,2347,2347,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-0.2278228108,66.0,1.0,0.39970117345717215,151.92195218063864,0.688021690895985,683.6546667915275,9.96441777777778,52.98643568974043,0.0,0.05697597023014647,1.2630841786474176,52.98643568974043
1,2348,2348,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-1.6308711040000001,66.0,1.0,0.39970117345717215,155.69878801747487,0.7299865335274985,725.3531493914656,9.96441777777778,52.98643568974043,0.0,0.06045113337707023,1.2630841786474176,52.98643568974043
1,2349,2349,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,-2.5468889143,66.0,1.0,0.39970117345717215,159.4482247566416,0.7716469417404623,766.7491298846717,10.25748888888889,52.98643568974043,0.0,0.06390108591421549,1.269065221731317,52.98643568974043
1,2350,2350,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-2.7818244092,0.0,0.0,0.0,158.52156911868758,0.7613507679854175,756.5183081956545,9.96441777777778,0.0,0.0,0.06304844638683678,0.20335546485260814,0.0
1,2351,2351,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-2.8951820984000003,0.0,0.0,0.0,157.62207506338643,0.7513563895931825,746.5873663082936,9.671346666666667,0.0,0.0,0.062220798925601596,0.197374421768707,0.0
1,2352,2352,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-3.8418312593,0.0,0.0,0.0,156.74974032727295,0.7416637814141439,736.9562792326054,9.378275555555556,0.0,0.0,0.06141814144783777,0.19139337868480766,0.0
1,2353,2353,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-4.1332572211,0.0,0.0,0.0,155.79622520167163,0.7310691689074625,726.4289130479605,10.25748888888889,0.0,0.0,0.06054078781964834,0.2093365079365075,0.0
1,2354,2354,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-2.3686037219,0.0,0.0,0.0,154.89695825836355,0.7210773139818174,716.5004786101952,9.671346666666667,0.0,0.0,0.059713349329960426,0.197374421768707,0.0
1,2355,2355,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,1.1552003653,0.0,0.0,0.0,153.94359753126798,0.7104844170140886,705.974817075602,10.25748888888889,0.0,0.0,0.05883613776778082,0.2093365079365075,0.0
1,2356,2356,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.4319785364,0.0,0.0,0.0,153.01740061224936,0.7001933401361041,695.7490599126522,9.96441777777778,0.0,0.0,0.0579839203194143,0.20335546485260814,0.0
1,2357,2357,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,6.8477223427,0.0,0.0,0.0,152.09128087630737,0.6899031208478595,685.5241548961327,9.96441777777778,0.0,0.0,0.05713177388916849,0.20335546485260814,0.0
1,2358,2358,10.55056,0.0,10.55056,0.0,157.37691362604428,8.7874072383,0.0,0.0,0.0,151.11106959431055,0.6790118843812283,674.702047488667,10.55056,0.0,0.0,0.05622985644542603,0.21531755102040862,0.0
1,2359,2359,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,10.061011531,0.0,0.0,0.0,150.1038556352375,0.6678206181693055,663.581814690303,10.843631111111112,0.0,0.0,0.05530309314862097,0.22129859410430797,0.0
1,2360,2360,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,10.9710012559,0.0,0.0,0.0,149.09672561066103,0.6566302845629002,652.4625085780054,10.843631111111112,0.0,0.0,0.054376407082090635,0.22129859410430797,0.0
1,2361,2361,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,11.7731932869,0.0,0.0,0.0,148.1438482362861,0.6460427581809564,641.942183540915,10.25748888888889,0.0,0.0,0.05349964026509834,0.2093365079365075,0.0
1,2362,2362,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,12.3407694942,0.0,0.0,0.0,147.24521899105847,0.6360579887895385,632.020789663942,9.671346666666667,0.0,0.0,0.05267278853770665,0.197374421768707,0.0
1,2363,2363,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,12.6415915059,0.0,0.0,0.0,146.3466646316013,0.6260740514622365,622.100222569792,9.671346666666667,0.0,0.0,0.051846005714625554,0.197374421768707,0.0
1,2364,2364,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,12.705057655000001,0.0,0.0,0.0,145.4752695130238,0.6163918834780422,612.4795094227487,9.378275555555556,0.0,0.0,0.05104421280296264,0.19139337868480766,0.0
1,2365,2365,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,11.3108802375,0.0,0.0,0.0,144.63103137205593,0.6070114596895103,603.1586252349832,9.085204444444445,0.0,0.0,0.05026740772022528,0.18541233560090653,0.0
1,2366,2366,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,8.4114054116,66.0,1.0,0.399718084559961,148.4892658421603,0.6498807315795591,645.755796483204,9.085204444444445,52.98123009805647,0.0,0.05381746782925278,1.245036937562037,52.98123009805647
1,2367,2367,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,6.9931727366,66.0,1.0,0.39970117345717215,152.3476408202406,0.6927515646693402,688.3545190218811,9.085204444444445,52.98643568974043,0.0,0.0573676572232587,1.245141049395716,52.98643568974043
1,2368,2368,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,6.7143281196,66.0,1.0,0.39970117345717215,156.23277862842247,0.7359197625380276,731.2487189001954,8.792133333333334,52.98643568974043,0.0,0.060942471780998035,1.2391600063118167,52.98643568974043
1,2369,2369,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,4.7836054344,0.0,0.0,0.0,155.36055966701193,0.7262284407445769,721.6189100451246,9.378275555555556,0.0,0.0,0.06013992083049626,0.19139337868480766,0.0
1,2370,2370,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,3.0053088252,0.0,0.0,0.0,154.46132902916509,0.7162369892129454,711.6908764409429,9.671346666666667,0.0,0.0,0.05931251574639077,0.197374421768707,0.0
1,2371,2371,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,2.0085512045,0.0,0.0,0.0,153.5080046045053,0.7056444956056142,701.1656157065306,10.25748888888889,0.0,0.0,0.0584353375870098,0.2093365079365075,0.0
1,2372,2372,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,0.9523575751000001,0.0,0.0,0.0,152.58184398489723,0.6953538220544138,690.9402593103616,9.96441777777778,0.0,0.0,0.05758315353865836,0.20335546485260814,0.0
1,2373,2373,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,0.2005023404,0.0,0.0,0.0,151.6286761839911,0.6847630687110123,680.4167277940435,10.25748888888889,0.0,0.0,0.05670611949279469,0.2093365079365075,0.0
1,2374,2374,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-0.5514784793,0.0,0.0,0.0,150.70267217508479,0.6744741352787198,670.1931004718672,9.96441777777778,0.0,0.0,0.0558540795459511,0.20335546485260814,0.0
1,2375,2375,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-1.6067930128999999,0.0,0.0,0.0,149.74966097182946,0.6638851219092162,659.6712978854522,10.25748888888889,0.0,0.0,0.054977189589586827,0.2093365079365075,0.0
1,2376,2376,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-2.5537960954,0.0,0.0,0.0,148.79672918617442,0.6532969909574935,649.1503721159195,10.25748888888889,0.0,0.0,0.054100372707385574,0.2093365079365075,0.0
1,2377,2377,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-2.5448338851,0.0,0.0,0.0,147.92512989555073,0.643612554395008,639.5274047897474,9.378275555555556,0.0,0.0,0.0532983919318066,0.19139337868480766,0.0
1,2378,2378,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-1.0173193287,0.0,0.0,0.0,147.05360323820122,0.6339289248689026,629.9052393775191,9.378275555555556,0.0,0.0,0.05249647798795892,0.19139337868480766,0.0
1,2379,2379,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.0569243064,0.0,0.0,0.0,146.100896124024,0.6233432902669332,619.386794112862,10.25748888888889,0.0,0.0,0.05161986783172448,0.2093365079365075,0.0
1,2380,2380,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,5.3556570385,0.0,0.0,0.0,145.20243712480573,0.6133604124978416,609.4672798516747,9.671346666666667,0.0,0.0,0.05079317275203556,0.197374421768707,0.0
1,2381,2381,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,8.1553602009,0.0,0.0,0.0,144.24988427447127,0.6027764919385697,598.9505377503115,10.25748888888889,0.0,0.0,0.04991670453790411,0.2093365079365075,0.0
1,2382,2382,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,10.4480648476,66.0,1.0,0.399718084559961,147.86439125468618,0.6429376806076244,638.8568145738499,11.722844444444446,52.98123009805647,0.0,0.05324250475655054,1.29886632531714,52.98123009805647
1,2383,2383,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,12.1901586939,66.0,1.0,0.39970117345717215,151.45197469215142,0.6827997188016826,678.4658396958645,12.015915555555555,52.98643568974043,0.0,0.05654353193565001,1.3049514802347184,52.98643568974043
1,2384,2384,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,13.5354150017,66.0,1.0,0.39970117345717215,155.06634352567994,0.722959372507555,718.3705912989677,11.722844444444446,52.98643568974043,0.0,0.05986920504200081,1.298970437150819,52.98643568974043
1,2385,2385,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,14.5790272862,66.0,1.0,0.39970117345717215,158.73457988450514,0.7637175542722795,758.8700719724684,11.136702222222223,52.98643568974043,0.0,0.06324444303462524,1.2870083509830186,52.98643568974043
1,2386,2386,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,15.2674962895,0.0,0.0,0.0,157.7267306329079,0.7525192292545323,747.742825172064,10.843631111111112,0.0,0.0,0.06231709518893775,0.22129859410430797,0.0
1,2387,2387,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,15.3386802146,0.0,0.0,0.0,156.8002184527975,0.7422246494755279,737.5135873417729,9.96441777777778,0.0,0.0,0.06146458766078614,0.20335546485260814,0.0
1,2388,2388,10.55056,0.0,10.55056,0.0,157.38746378442275,14.9838109373,0.0,0.0,0.0,155.819614759336,0.731329052881511,726.6871474816033,10.55056,0.0,0.0,0.06056230914922938,0.21531755102040862,0.0
1,2389,2389,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,13.6592533394,0.0,0.0,0.0,154.81200842149917,0.7201334269055464,715.5625825915732,10.843631111111112,0.0,0.0,0.059635184814699004,0.22129859410430797,0.0
1,2390,2390,10.55056,0.0,10.55056,0.0,157.38746378442275,10.7345701564,0.0,0.0,0.0,153.83157041220693,0.7092396712467435,704.7379719817994,10.55056,0.0,0.0,0.05873305875337941,0.21531755102040862,0.0
1,2391,2391,10.55056,0.0,10.55056,0.0,157.38746378442275,8.1123530083,0.0,0.0,0.0,152.8512141060821,0.6983468234009123,693.9142634229098,10.55056,0.0,0.0,0.05783100786923159,0.21531755102040862,0.0
1,2392,2392,10.55056,0.0,10.55056,0.0,157.38746378442275,7.3,0.0,0.0,0.0,151.87093949631614,0.6874548832924016,683.0914568397335,10.55056,0.0,0.0,0.05692903215599079,0.21531755102040862,0.0
1,2393,2393,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,6.1916542984,0.0,0.0,0.0,150.86366221475126,0.6762629134972361,671.9705249239236,10.843631111111112,0.0,0.0,0.05600221059454318,0.22129859410430797,0.0
1,2394,2394,10.55056,0.0,10.55056,0.0,157.37691362604428,4.9101609773,0.0,0.0,0.0,149.88355323430955,0.6653728137145506,661.1495469856221,10.55056,0.0,0.0,0.05510038728107527,0.21531755102040862,0.0
1,2395,2395,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,3.7045553145,0.0,0.0,0.0,148.8764415682665,0.6541826840918501,650.0304435623001,10.843631111111112,0.0,0.0,0.05417371810670057,0.22129859410430797,0.0
1,2396,2396,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,3.5623929672,0.0,0.0,0.0,147.8423294668459,0.642692549631621,638.6132394977478,11.136702222222223,0.0,0.0,0.05322220514190748,0.2272796371882091,0.0
1,2397,2397,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,4.6216463067,0.0,0.0,0.0,146.80830354143373,0.631203372682597,627.1969868668676,11.136702222222223,0.0,0.0,0.052270771469861456,0.2272796371882091,0.0
1,2398,2398,10.55056,0.0,10.55056,0.0,157.37691362604428,3.7938919968,0.0,0.0,0.0,145.82853250754815,0.6203170278616461,616.3797400567377,10.55056,0.0,0.0,0.051369259109653946,0.21531755102040862,0.0
1,2399,2399,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.2293869163,0.0,0.0,0.0,144.87592748259846,0.6097325275844273,605.862421917024,10.25748888888889,0.0,0.0,0.050492742888326024,0.2093365079365075,0.0
1,2400,2400,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,2.946706245,66.0,1.0,0.399718084559961,148.59871973794498,0.6510968859771663,646.9642316829438,10.55056,52.98123009805647,0.0,0.05391817915517492,1.274942152981539,52.98123009805647
1,2401,2401,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,2.8782509419,66.0,1.0,0.39970117345717215,152.3216637881186,0.6924629309790956,688.0677173527768,10.55056,52.98643568974043,0.0,0.057343755092322424,1.275046264815218,52.98643568974043
1,2402,2402,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,4.1680328805,66.0,1.0,0.39970117345717215,156.04429759295473,0.7338255288106081,729.1677777321372,10.55056,52.98643568974043,0.0,0.060769045564808506,1.275046264815218,52.98643568974043
1,2403,2403,10.55056,0.0,10.55056,0.0,157.38746378442275,7.6936636602,0.0,0.0,0.0,155.0637568928982,0.7229306321433133,718.3420333561018,10.55056,0.0,0.0,0.05986682501509307,0.21531755102040862,0.0
1,2404,2404,10.55056,0.0,10.55056,0.0,157.38746378442275,10.3101952278,0.0,0.0,0.0,154.08329790456668,0.712036643384074,707.5171911254309,10.55056,0.0,0.0,0.05896467965042345,0.21531755102040862,0.0
1,2405,2405,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,11.7457586482,0.0,0.0,0.0,153.0758362598011,0.7008426251089009,696.3942237317639,10.843631111111112,0.0,0.0,0.05803768845168463,0.22129859410430797,0.0
1,2406,2406,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,12.6128553488,0.0,0.0,0.0,151.98720548612334,0.6887467276235929,684.3751015524998,11.722844444444446,0.0,0.0,0.057036011463663626,0.23924172335600957,0.0
1,2407,2407,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,13.0185066788,0.0,0.0,0.0,150.87158107032707,0.6763509007814117,672.0579537335685,12.015915555555555,0.0,0.0,0.05600949693587537,0.24522276643990892,0.0
1,2408,2408,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,13.2785820299,0.0,0.0,0.0,149.75604962323206,0.6639561069248006,659.7418323436221,12.015915555555555,0.0,0.0,0.05498306795096442,0.24522276643990892,0.0
1,2409,2409,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,13.8186094303,0.0,0.0,0.0,148.69477985979046,0.6521642206643383,648.0247917634892,11.429773333333335,0.0,0.0,0.0540065665275014,0.23326068027210844,0.0
1,2410,2410,10.55056,0.0,10.55056,0.0,157.38746378442275,14.5806028085,0.0,0.0,0.0,147.71485161954502,0.6412761291060556,637.2058093029511,10.55056,0.0,0.0,0.053104909517705745,0.21531755102040862,0.0
1,2411,2411,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,14.2361570956,0.0,0.0,0.0,146.76208940133597,0.6306898822370665,626.686755657467,10.25748888888889,0.0,0.0,0.05222824865884382,0.2093365079365075,0.0
1,2412,2412,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.6181299235,0.0,0.0,0.0,145.80940657997849,0.6201045175553165,616.1685785997865,10.25748888888889,0.0,0.0,0.051351660855053466,0.2093365079365075,0.0
1,2413,2413,10.55056,0.0,10.55056,0.0,157.37691362604428,11.4903870305,0.0,0.0,0.0,144.82971878750635,0.6092190976389595,605.3522508236788,10.55056,0.0,0.0,0.05045022508739718,0.21531755102040862,0.0
1,2414,2414,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,8.9154013015,66.0,1.0,0.399718084559961,148.55251489357744,0.6505834988175272,646.4541031038564,10.55056,52.98123009805647,0.0,0.05387566489739615,1.274942152981539,52.98123009805647
1,2415,2415,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,7.3626555543,66.0,1.0,0.39970117345717215,152.30254715550453,0.6922505239500503,687.8566585175864,10.25748888888889,52.98643568974043,0.0,0.05732616539024806,1.269065221731317,52.98643568974043
1,2416,2416,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,5.8507706359,66.0,1.0,0.39970117345717215,156.07935127609284,0.7342150141788094,729.5547909515475,9.96441777777778,52.98643568974043,0.0,0.06080129935424181,1.2630841786474176,52.98643568974043
1,2417,2417,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,6.1299006736,0.0,0.0,0.0,155.1529763775955,0.7239219597510613,719.3270687907748,9.96441777777778,0.0,0.0,0.05994891814240976,0.20335546485260814,0.0
1,2418,2418,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.6377326179,0.0,0.0,0.0,154.19959431565667,0.7133288257295184,708.8011717069999,10.25748888888889,0.0,0.0,0.05907168694949579,0.2093365079365075,0.0
1,2419,2419,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.349834456,0.0,0.0,0.0,153.24629170222295,0.702736574469144,698.2761517813153,10.25748888888889,0.0,0.0,0.058194528859181215,0.2093365079365075,0.0
1,2420,2420,10.55056,0.0,10.55056,0.0,157.38746378442275,6.0743692202,0.0,0.0,0.0,152.26598416932399,0.6918442685480442,687.4529817074424,10.55056,0.0,0.0,0.057292522852524584,0.21531755102040862,0.0
1,2421,2421,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,5.7476424249,0.0,0.0,0.0,151.31284269006915,0.6812538076674348,676.9297407975912,10.25748888888889,0.0,0.0,0.05641551302588476,0.2093365079365075,0.0
1,2422,2422,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,5.1564562165,0.0,0.0,0.0,150.41394936197037,0.6712661040218931,667.0054312908468,9.671346666666667,0.0,0.0,0.055588418309096325,0.197374421768707,0.0
1,2423,2423,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,3.5636145679,0.0,0.0,0.0,149.48804658029923,0.660978295336658,656.7829215767124,9.96441777777778,0.0,0.0,0.05473647150401804,0.20335546485260814,0.0
1,2424,2424,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,2.2887087567,0.0,0.0,0.0,148.5622209571932,0.6506913439688133,646.5612637383875,9.96441777777778,0.0,0.0,0.05388459569450684,0.20335546485260814,0.0
1,2425,2425,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.6418540929,0.0,0.0,0.0,147.6093881248727,0.6401043124985857,636.0414304717004,10.25748888888889,0.0,0.0,0.05300786986179685,0.2093365079365075,0.0
1,2426,2426,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,3.1933782395,0.0,0.0,0.0,146.68371905663798,0.6298191006293109,625.8215010909677,9.96441777777778,0.0,0.0,0.052156138102422506,0.20335546485260814,0.0
