Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,2427,2427,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,4.465201507,0.0,0.0,0.0,145.73104276614254,0.6192338085126949,615.3033961378345,10.25748888888889,0.0,0.0,0.0512795563078452,0.2093365079365075,0.0
1,2428,2428,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,6.205126156,0.0,0.0,0.0,144.77844586533797,0.6086493985037552,604.7861676934474,10.25748888888889,0.0,0.0,0.05040304756175076,0.2093365079365075,0.0
1,2429,2429,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,8.3667541957,66.0,1.0,0.399718084559961,148.50124624415258,0.650013847157251,645.8880671472192,10.55056,52.98123009805647,0.0,0.053828491303210206,1.274942152981539,52.98123009805647
1,2430,2430,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,10.7077748601,66.0,1.0,0.39970117345717215,152.11586097171843,0.6901762330190937,685.7955335647015,11.722844444444446,52.98643568974043,0.0,0.05715439066294704,1.298970437150819,52.98643568974043
1,2431,2431,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,12.7507592191,66.0,1.0,0.39970117345717215,155.67600575869085,0.7297333973187873,725.101619893618,12.308986666666668,52.98643568974043,0.0,0.06043017083870473,1.3109325233186195,52.98643568974043
1,2432,2432,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,13.9949309282,66.0,1.0,0.39970117345717215,159.23585386693102,0.7692872651881225,764.4044307153405,12.308986666666668,52.98643568974043,0.0,0.06370567803278111,1.3109325233186195,52.98643568974043
1,2433,2433,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,14.6982646421,0.0,0.0,0.0,158.17379411980247,0.7574866013311384,752.67866825201,11.429773333333335,0.0,0.0,0.06272844972514459,0.23326068027210844,0.0
1,2434,2434,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,15.0333028885,0.0,0.0,0.0,157.22016032305174,0.7468906702561305,742.14999186828,10.25748888888889,0.0,0.0,0.06185098690459872,0.2093365079365075,0.0
1,2435,2435,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,15.0330745519,0.0,0.0,0.0,156.29369035713384,0.7365965595237093,731.9212201074309,9.96441777777778,0.0,0.0,0.06099851821880414,0.20335546485260814,0.0
1,2436,2436,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,14.731202192,0.0,0.0,0.0,155.36729759704642,0.7263033066338491,721.6933007442285,9.96441777777778,0.0,0.0,0.06014612057206672,0.20335546485260814,0.0
1,2437,2437,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,13.7228450736,0.0,0.0,0.0,154.4680663977054,0.7163118488633934,711.7652609408218,9.671346666666667,0.0,0.0,0.0593187149713161,0.197374421768707,0.0
1,2438,2438,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,10.9288389086,0.0,0.0,0.0,153.56891013429768,0.7063212237144186,701.8380484740654,9.671346666666667,0.0,0.0,0.05849137832103221,0.197374421768707,0.0
1,2439,2439,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,10.2081287818,0.0,0.0,0.0,152.61566007787908,0.6957295564208787,691.3136088086503,10.25748888888889,0.0,0.0,0.05761426858977001,0.2093365079365075,0.0
1,2440,2440,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,7.4632948967,0.0,0.0,0.0,151.6624894589652,0.6851387717662801,680.790046179874,10.25748888888889,0.0,0.0,0.05673723195098541,0.2093365079365075,0.0
1,2441,2441,10.55056,0.0,10.55056,0.0,157.37691362604428,4.8657495148,0.0,0.0,0.0,150.6823139095865,0.6742479323287389,669.968333281468,10.55056,0.0,0.0,0.05583534738573781,0.21531755102040862,0.0
1,2442,2442,10.55056,0.0,10.55056,0.0,157.37691362604428,3.336191346,0.0,0.0,0.0,149.70222004150358,0.6633580004611509,659.1475221924701,10.55056,0.0,0.0,0.0549335379775373,0.21531755102040862,0.0
1,2443,2443,10.55056,0.0,10.55056,0.0,157.37691362604428,2.485295125,0.0,0.0,0.0,148.72220784790966,0.6524689760878851,648.3276128377296,10.55056,0.0,0.0,0.05403180372012081,0.21531755102040862,0.0
1,2444,2444,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,1.7448681356,0.0,0.0,0.0,147.7151929606488,0.6412799217849867,637.2095779089199,10.843631111111112,0.0,0.0,0.05310522359437619,0.22129859410430797,0.0
1,2445,2445,10.55056,0.0,10.55056,0.0,157.37691362604428,1.2213380523,0.0,0.0,0.0,146.73534635264497,0.6303927372516107,626.391496716203,10.55056,0.0,0.0,0.05220364169649163,0.21531755102040862,0.0
1,2446,2446,10.55056,0.0,10.55056,0.0,157.37691362604428,0.8202420368000001,0.0,0.0,0.0,145.75558139852512,0.6195064599836124,615.5743170302522,10.55056,0.0,0.0,0.05130213493043189,0.21531755102040862,0.0
1,2447,2447,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,0.5595730106,0.0,0.0,0.0,144.83006681418425,0.6092229646020473,605.3560932423063,9.96441777777778,0.0,0.0,0.05045054531563516,0.20335546485260814,0.0
1,2448,2448,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,0.2885375043,66.0,1.0,0.399718084559961,148.57994725260286,0.6508883028066984,646.7569724354645,10.25748888888889,52.98123009805647,0.0,0.053900906111798035,1.2689611098976379,52.98123009805647
1,2449,2449,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,0.2,66.0,1.0,0.39970117345717215,152.30289286715026,0.6922543651905586,687.8604753769014,10.55056,52.98643568974043,0.0,0.05732648348836581,1.275046264815218,52.98643568974043
1,2450,2450,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,2.4021006964,66.0,1.0,0.39970117345717215,156.02552823622983,0.7336169804025535,728.9605530264265,10.55056,52.98643568974043,0.0,0.060751775400152225,1.275046264815218,52.98643568974043
1,2451,2451,10.55056,0.0,10.55056,0.0,157.38746378442275,7.0794040416,0.0,0.0,0.0,155.04498910028633,0.7227221011142927,718.1348259191166,10.55056,0.0,0.0,0.05984955628961718,0.21531755102040862,0.0
1,2452,2452,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,12.6802603037,0.0,0.0,0.0,154.03744731458778,0.7115271923843087,707.01097372255,10.843631111111112,0.0,0.0,0.05892249135115843,0.22129859410430797,0.0
1,2453,2453,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,17.3898732732,0.0,0.0,0.0,153.0299894907047,0.7003332165633857,695.8880485136665,10.843631111111112,0.0,0.0,0.057995503668111216,0.22129859410430797,0.0
1,2454,2454,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,20.186893481,0.0,0.0,0.0,151.91427817624134,0.6879364241804594,683.5699412824885,12.015915555555555,0.0,0.0,0.056968909182639256,0.24522276643990892,0.0
1,2455,2455,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,21.5964607832,0.0,0.0,0.0,150.77157547637114,0.6752397275152348,670.9538333270642,12.308986666666668,0.0,0.0,0.05591747923385817,0.25120380952381005,0.0
1,2456,2456,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,22.4087567074,0.0,0.0,0.0,149.65605236307562,0.6628450262563959,658.6378039471517,12.015915555555555,0.0,0.0,0.054891057917089064,0.24522276643990892,0.0
1,2457,2457,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,22.9647676675,0.0,0.0,0.0,148.62187529408877,0.6513541699343197,647.2198826025674,11.136702222222223,0.0,0.0,0.053939485173978445,0.2272796371882091,0.0
1,2458,2458,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,23.466137687,0.0,0.0,0.0,147.66903749057354,0.640767083228595,636.6999944509749,10.25748888888889,0.0,0.0,0.05306275476714517,0.2093365079365075,0.0
1,2459,2459,10.55056,0.0,10.55056,0.0,157.37691362604428,23.7470030825,0.0,0.0,0.0,146.68919472885887,0.6298799414317653,625.8819557235463,10.55056,0.0,0.0,0.05216117640832955,0.21531755102040862,0.0
1,2460,2460,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,23.5786733645,0.0,0.0,0.0,145.76360234340714,0.6195955815934128,615.6628729657092,9.96441777777778,0.0,0.0,0.05130951520674299,0.20335546485260814,0.0
1,2461,2461,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,20.9823153328,0.0,0.0,0.0,144.81100272930448,0.6090111414367163,605.1456145649198,10.25748888888889,0.0,0.0,0.05043300396407366,0.2093365079365075,0.0
1,2462,2462,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,18.9851467062,66.0,1.0,0.399718084559961,148.58796911774655,0.6509774346416284,646.8455385311499,9.96441777777778,52.98123009805647,0.0,0.053908287234865404,1.2629800668137385,52.98123009805647
1,2463,2463,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,17.2572439776,66.0,1.0,0.39970117345717215,152.36508278650467,0.6929453642944965,688.5470885584432,9.96441777777778,52.98643568974043,0.0,0.05738370602203877,1.2630841786474176,52.98643568974043
1,2464,2464,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,12.2328347985,66.0,1.0,0.39970117345717215,156.1418816957904,0.7349097966198935,730.2451634565675,9.96441777777778,52.98643568974043,0.0,0.06085883519097988,1.2630841786474176,52.98643568974043
1,2465,2465,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,8.8213608859,0.0,0.0,0.0,155.2425859477745,0.7249176216419391,720.3164109979349,9.671346666666667,0.0,0.0,0.06003137019734436,0.197374421768707,0.0
1,2466,2466,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,7.2195456102,0.0,0.0,0.0,154.3162807797212,0.7146253419969023,710.0894587021583,9.96441777777778,0.0,0.0,0.05917905314627538,0.20335546485260814,0.0
1,2467,2467,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.0673707044,0.0,0.0,0.0,153.3629684424155,0.7040329826935057,699.5643314192241,10.25748888888889,0.0,0.0,0.05830188610877774,0.2093365079365075,0.0
1,2468,2468,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.0279027286,0.0,0.0,0.0,152.4097355478046,0.6934415060867176,689.0400812302303,10.25748888888889,0.0,0.0,0.057424792168533224,0.2093365079365075,0.0
1,2469,2469,10.55056,0.0,10.55056,0.0,157.38746378442275,6.1762415801,0.0,0.0,0.0,151.4294977279185,0.6825499747546497,678.2176808289033,10.55056,0.0,0.0,0.05652285030660082,0.21531755102040862,0.0
1,2470,2470,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.3530311679,0.0,0.0,0.0,150.4764259558671,0.6719602883985232,667.6952095274586,10.25748888888889,0.0,0.0,0.05564590461933983,0.2093365079365075,0.0
1,2471,2471,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,6.3232104121,0.0,0.0,0.0,149.5505179678131,0.6616724218645901,657.4726423318045,9.96441777777778,0.0,0.0,0.054793953023735686,0.20335546485260814,0.0
1,2472,2472,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,5.0669825323,0.0,0.0,0.0,148.59760277740838,0.6510844753045377,646.9518997835679,10.25748888888889,0.0,0.0,0.05391715141124826,0.2093365079365075,0.0
1,2473,2473,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,8.3348669939,0.0,0.0,0.0,147.67185135795262,0.6407983484216957,636.7310611970591,9.96441777777778,0.0,0.0,0.05306534387841146,0.20335546485260814,0.0
1,2474,2474,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,12.7372987784,0.0,0.0,0.0,146.71909272309873,0.6302121413677637,626.2120471139172,10.25748888888889,0.0,0.0,0.052188686316686154,0.2093365079365075,0.0
1,2475,2475,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,16.3481105149,0.0,0.0,0.0,145.7934978461475,0.6199277538460831,615.9929368484642,9.96441777777778,0.0,0.0,0.051337022822607235,0.20335546485260814,0.0
1,2476,2476,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,19.6011074324,0.0,0.0,0.0,144.8408957407529,0.6093432860083656,605.4756509423512,10.25748888888889,0.0,0.0,0.05046050928763657,0.2093365079365075,0.0
1,2477,2477,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,21.0843361114,66.0,1.0,0.399718084559961,148.59077527676095,0.6510086141862329,646.8765201723677,10.25748888888889,52.98123009805647,0.0,0.053910869253468434,1.2689611098976379,52.98123009805647
1,2478,2478,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,22.1657837653,66.0,1.0,0.39970117345717215,152.2053825435741,0.6911709171508233,686.7839042187645,11.722844444444446,52.98643568974043,0.0,0.05723676174837608,1.298970437150819,52.98643568974043
1,2479,2479,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,23.268797808,66.0,1.0,0.39970117345717215,155.87385731581446,0.7319317479534941,727.2860171161885,11.136702222222223,52.98643568974043,0.0,0.060612219111274984,1.2870083509830186,52.98643568974043
1,2480,2480,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,23.3414887544,66.0,1.0,0.39970117345717215,159.56911074317355,0.7729901193685951,768.0837820707198,10.843631111111112,52.98643568974043,0.0,0.0640123161989099,1.2810273078991175,52.98643568974043
1,2481,2481,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,23.53858888,0.0,0.0,0.0,158.53410758598835,0.7614900842887595,756.6567402279585,11.136702222222223,0.0,0.0,0.06305998335094246,0.2272796371882091,0.0
1,2482,2482,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,23.9990181528,0.0,0.0,0.0,157.63461248581496,0.7514956942868327,746.7257868045949,9.671346666666667,0.0,0.0,0.0622323349282936,0.197374421768707,0.0
1,2483,2483,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,23.539456559,0.0,0.0,0.0,156.68102362086705,0.7409002624540785,736.197606494319,10.25748888888889,0.0,0.0,0.06135491345064747,0.2093365079365075,0.0
1,2484,2484,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,22.7571868935,0.0,0.0,0.0,155.7545985830077,0.7306066509223075,725.9693307655843,9.96441777777778,0.0,0.0,0.06050248610430739,0.20335546485260814,0.0
1,2485,2485,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.1487384405,0.0,0.0,0.0,154.80116638588504,0.7200129598431669,715.4428801599782,10.25748888888889,0.0,0.0,0.05962520878072992,0.2093365079365075,0.0
1,2486,2486,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.1820070784,0.0,0.0,0.0,153.87489800279522,0.7097210889199468,705.2163339917714,9.96441777777778,0.0,0.0,0.058772925576445666,0.20335546485260814,0.0
1,2487,2487,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,14.0107546524,0.0,0.0,0.0,152.9216224473876,0.6991291383043065,694.6916128025631,10.25748888888889,0.0,0.0,0.057895792382912176,0.2093365079365075,0.0
1,2488,2488,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,11.1895992693,0.0,0.0,0.0,152.04967941565877,0.6894408823962087,685.0648503730005,9.378275555555556,0.0,0.0,0.05709349532236024,0.19139337868480766,0.0
1,2489,2489,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,9.0838451878,0.0,0.0,0.0,151.12364032314983,0.6791515591461091,674.8408357072759,9.96441777777778,0.0,0.0,0.05624142309419752,0.20335546485260814,0.0
1,2490,2490,10.55056,0.0,10.55056,0.0,157.37691362604428,7.8800433839,0.0,0.0,0.0,150.14350967786578,0.668261218642953,664.0196185764092,10.55056,0.0,0.0,0.05533957984635463,0.21531755102040862,0.0
1,2491,2491,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,6.5482246832,0.0,0.0,0.0,149.19054507148522,0.6576727230165025,653.498330446819,10.25748888888889,0.0,0.0,0.05446273276496533,0.2093365079365075,0.0
1,2492,2492,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,5.1443886288,0.0,0.0,0.0,148.2376598788219,0.6470851097646875,642.9779190912394,10.25748888888889,0.0,0.0,0.053585958754166135,0.2093365079365075,0.0
1,2493,2493,10.55056,0.0,10.55056,0.0,157.37691362604428,4.8171823267,0.0,0.0,0.0,147.25776973190818,0.6361974414656464,632.1593572034241,10.55056,0.0,0.0,0.05268433679501825,0.21531755102040862,0.0
1,2494,2494,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.9690832287,0.0,0.0,0.0,146.35921432655593,0.6262134925172881,622.2387785619792,9.671346666666667,0.0,0.0,0.05185755300958239,0.197374421768707,0.0
1,2495,2495,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.2998059139,0.0,0.0,0.0,145.4607338008208,0.6162303755646755,612.3190266354211,9.671346666666667,0.0,0.0,0.051030838122795324,0.197374421768707,0.0
1,2496,2496,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,2.6981618906,0.0,0.0,0.0,144.53524378711307,0.6059471531901451,602.1010741216746,9.96441777777778,0.0,0.0,0.0501792711160659,0.20335546485260814,0.0
1,2497,2497,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,3.9426190204,66.0,1.0,0.399718084559961,148.312233155467,0.6479137017274111,643.8012517996084,9.96441777777778,52.98123009805647,0.0,0.053654575531261635,1.2629800668137385,52.98123009805647
1,2498,2498,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,6.8098184724,66.0,1.0,0.39970117345717215,152.089369802222,0.6898818866913554,685.5030555174626,9.96441777777778,52.98643568974043,0.0,0.05713001546107698,1.2630841786474176,52.98643568974043
1,2499,2499,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,11.523084827,66.0,1.0,0.39970117345717215,155.86619168758975,0.7318465743065528,727.201384085007,9.96441777777778,52.98643568974043,0.0,0.06060516577089816,1.2630841786474176,52.98643568974043
1,2500,2500,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,16.4520493207,66.0,1.0,0.39970117345717215,159.6426988378004,0.7738077648644488,768.8962377918375,9.96441777777778,52.98643568974043,0.0,0.06408002648486019,1.2630841786474176,52.98643568974043
1,2501,2501,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,20.005320242,0.0,0.0,0.0,158.71602699367293,0.7635114110408102,758.6652371771614,9.96441777777778,0.0,0.0,0.06322737204576727,0.20335546485260814,0.0
1,2502,2502,10.55056,0.0,10.55056,0.0,157.38746378442275,22.802660121,0.0,0.0,0.0,157.73526364949964,0.7526140405499961,747.8370346795056,10.55056,0.0,0.0,0.06232494663551175,0.21531755102040862,0.0
1,2503,2503,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,25.1678273776,0.0,0.0,0.0,156.7816663969548,0.74201851552172,737.30876176524,10.25748888888889,0.0,0.0,0.06144751744022336,0.2093365079365075,0.0
1,2504,2504,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,25.7574951478,0.0,0.0,0.0,155.82814861084768,0.731423873453863,726.7813662070506,10.25748888888889,0.0,0.0,0.06057016136403456,0.2093365079365075,0.0
1,2505,2505,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,26.4888457586,0.0,0.0,0.0,154.87471028455604,0.7208301142728448,716.2548479318244,10.25748888888889,0.0,0.0,0.059692878400852106,0.2093365079365075,0.0
1,2506,2506,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,26.7727594474,0.0,0.0,0.0,154.00260449550746,0.7111400499500831,706.626288566001,9.378275555555556,0.0,0.0,0.05889043158313201,0.19139337868480766,0.0
1,2507,2507,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,26.1934239068,0.0,0.0,0.0,153.1034870205916,0.701149855784351,696.6995043469425,9.671346666666667,0.0,0.0,0.058063130623130475,0.197374421768707,0.0
1,2508,2508,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,26.0130722685,0.0,0.0,0.0,152.20444447213194,0.6911604941347994,686.7735473599023,9.671346666666667,0.0,0.0,0.0572358986048756,0.197374421768707,0.0
1,2509,2509,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,23.8199566161,0.0,0.0,0.0,151.3325612052344,0.6814729022803825,677.1474447691265,9.378275555555556,0.0,0.0,0.05643365653547183,0.19139337868480766,0.0
1,2510,2510,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,21.1381550405,0.0,0.0,0.0,150.48783495662553,0.6720870550736171,667.8211715867488,9.085204444444445,0.0,0.0,0.05565640233242344,0.18541233560090653,0.0
1,2511,2511,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,17.904258477,0.0,0.0,0.0,149.64317910187071,0.6627019900207856,658.495675593803,9.085204444444445,0.0,0.0,0.05487921290055863,0.18541233560090653,0.0
1,2512,2512,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,16.971857518,0.0,0.0,0.0,148.79859363510377,0.6533177070567084,649.1709567255232,9.085204444444445,0.0,0.0,0.05410208823447981,0.18541233560090653,0.0
1,2513,2513,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,14.8691517296,0.0,0.0,0.0,147.95407855045906,0.6439342061162117,639.8470149171491,9.085204444444445,0.0,0.0,0.053325028328789825,0.18541233560090653,0.0
1,2514,2514,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,13.448567188,0.0,0.0,0.0,147.13671820342114,0.6348524244824569,630.8228773371078,8.792133333333334,0.0,0.0,0.052572954190941566,0.17943129251700718,0.0
1,2515,2515,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,11.3453933097,0.0,0.0,0.0,146.26525724704598,0.6251695249671776,621.2014373021673,9.378275555555556,0.0,0.0,0.05177110070023896,0.19139337868480766,0.0
1,2516,2516,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,8.248167599,0.0,0.0,0.0,145.39386891241722,0.6154874323601912,611.5807990538963,9.378275555555556,0.0,0.0,0.05096931403066058,0.19139337868480766,0.0
1,2517,2517,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,5.4863683069,0.0,0.0,0.0,144.49546883213324,0.605505209245925,601.6619352922971,9.671346666666667,0.0,0.0,0.05014267316378842,0.197374421768707,0.0
1,2518,2518,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,4.3929900674,66.0,1.0,0.399718084559961,148.29954587641652,0.6477727319601834,643.6611767983155,9.671346666666667,52.98123009805647,0.0,0.0536429016416631,1.2569990237298374,52.98123009805647
1,2519,2519,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,4.2100582258,66.0,1.0,0.39970117345717215,152.10376794179447,0.6900418660199387,685.6620194222687,9.671346666666667,52.98643568974043,0.0,0.05714326355715216,1.2571031355635165,52.98643568974043
1,2520,2520,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,3.8391368878,66.0,1.0,0.39970117345717215,155.907672988667,0.7323074776518557,727.6593619760032,9.671346666666667,52.98643568974043,0.0,0.06064333377581493,1.2571031355635165,52.98643568974043
1,2521,2521,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,3.2570613084,66.0,1.0,0.39970117345717215,159.68417668210256,0.7742686298011395,769.3541775180094,9.96441777777778,52.98643568974043,0.0,0.06411819130910988,1.2630841786474176,52.98643568974043
1,2522,2522,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,6.1044411463,0.0,0.0,0.0,158.7845857428378,0.7642731749204199,759.4221659748715,9.671346666666667,0.0,0.0,0.0632904547024645,0.197374421768707,0.0
1,2523,2523,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.0429272748,0.0,0.0,0.0,157.83090104678516,0.7536766782976129,748.892927632998,10.25748888888889,0.0,0.0,0.062412945048170514,0.2093365079365075,0.0
1,2524,2524,10.55056,0.0,10.55056,0.0,157.38746378442275,15.5177189177,0.0,0.0,0.0,156.85021146310746,0.7427801273678607,738.0655394944707,10.55056,0.0,0.0,0.06151058750683147,0.21531755102040862,0.0
1,2525,2525,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,19.2886745062,0.0,0.0,0.0,155.842519242212,0.731583547135689,726.9400264051062,10.843631111111112,0.0,0.0,0.060583384149104615,0.22129859410430797,0.0
1,2526,2526,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,21.4371960269,0.0,0.0,0.0,154.78074227296884,0.7197860252552092,715.2173859754682,11.429773333333335,0.0,0.0,0.059606416032625065,0.23326068027210844,0.0
1,2527,2527,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,21.6921338052,0.0,0.0,0.0,153.69196942379,0.7076885491532223,703.1966951993505,11.722844444444446,0.0,0.0,0.058604608317305656,0.23924172335600957,0.0
1,2528,2528,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,21.7924078091,0.0,0.0,0.0,152.57620294433224,0.6952911438259136,690.877978914282,12.015915555555555,0.0,0.0,0.05757796307311292,0.24522276643990892,0.0
1,2529,2529,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,21.521954561,0.0,0.0,0.0,151.51469816811385,0.6834966463123763,679.1583436552683,11.429773333333335,0.0,0.0,0.056601245408389726,0.23326068027210844,0.0
1,2530,2530,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,20.6633976481,0.0,0.0,0.0,150.45328185062687,0.6717031316736318,667.4396850325261,11.429773333333335,0.0,0.0,0.055624609136805246,0.23326068027210844,0.0
1,2531,2531,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,19.4812421509,0.0,0.0,0.0,149.41903834584937,0.6602115371761041,656.0210301978512,11.136702222222223,0.0,0.0,0.054672975264426306,0.2272796371882091,0.0
1,2532,2532,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,13.976778171,0.0,0.0,0.0,148.41196538938036,0.6490218376597818,644.9023541509282,10.843631111111112,0.0,0.0,0.05374634170771966,0.22129859410430797,0.0
1,2533,2533,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,12.3808882292,0.0,0.0,0.0,147.37789199430796,0.6375321332700886,633.4855774271601,11.136702222222223,0.0,0.0,0.05279486435762649,0.2272796371882091,0.0
1,2534,2534,10.55056,0.0,10.55056,0.0,157.37691362604428,10.2308596872,0.0,0.0,0.0,146.398073494718,0.6266452610524221,622.6678065678168,10.55056,0.0,0.0,0.051893308323011644,0.21531755102040862,0.0
1,2535,2535,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,9.1567416372,0.0,0.0,0.0,145.44542100801937,0.6160602334224374,612.1499644225605,10.25748888888889,0.0,0.0,0.05101674843091595,0.2093365079365075,0.0
1,2536,2536,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,8.8162004795,0.0,0.0,0.0,144.49284790902797,0.6054760878780886,601.6329987641496,10.25748888888889,0.0,0.0,0.050140261585477935,0.2093365079365075,0.0
1,2537,2537,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,8.8,66.0,1.0,0.399718084559961,148.242756449022,0.6471417383224669,643.0341882151811,10.25748888888889,52.98123009805647,0.0,0.05359064823861831,1.2689611098976379,52.98123009805647
1,2538,2538,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,8.8,66.0,1.0,0.39970117345717215,151.9928145241528,0.6888090502683645,684.4370286218185,10.25748888888889,52.98643568974043,0.0,0.05704117248285845,1.269065221731317,52.98643568974043
1,2539,2539,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,8.4183125928,66.0,1.0,0.39970117345717215,155.71547573309425,0.7301719525899363,725.5373915585732,10.55056,52.98643568974043,0.0,0.06046648817056199,1.275046264815218,52.98643568974043
1,2540,2540,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,9.0698709898,66.0,1.0,0.39970117345717215,159.41074235891858,0.7712304706546508,766.335302231901,10.843631111111112,52.98643568974043,0.0,0.06386659740244195,1.2810273078991175,52.98643568974043
1,2541,2541,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,8.0443315447,0.0,0.0,0.0,158.37575239909873,0.7597305822122081,754.9084060957929,11.136702222222223,0.0,0.0,0.06291427669770755,0.2272796371882091,0.0
1,2542,2542,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,7.1338052289,0.0,0.0,0.0,157.36793304979193,0.7485325894421326,743.7814894342116,10.843631111111112,0.0,0.0,0.06198695636588147,0.22129859410430797,0.0
1,2543,2543,10.55056,0.0,10.55056,0.0,157.38746378442275,6.9069642653,0.0,0.0,0.0,156.38728204678068,0.7376364671864518,732.9545272488676,10.55056,0.0,0.0,0.06108463432359928,0.21531755102040862,0.0
1,2544,2544,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,7.771126841,0.0,0.0,0.0,155.35254404198685,0.7261393782442981,721.5304128440081,11.136702222222223,0.0,0.0,0.06013254544912144,0.2272796371882091,0.0
1,2545,2545,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,5.6645507478,0.0,0.0,0.0,154.3449766267098,0.71494418474122,710.4062776818645,10.843631111111112,0.0,0.0,0.05920545692823273,0.22129859410430797,0.0
1,2546,2546,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,5.697339879,0.0,0.0,0.0,153.3104088140343,0.7034489868226035,698.9840422978023,11.136702222222223,0.0,0.0,0.058253524651871176,0.2272796371882091,0.0
1,2547,2547,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,9.7021691974,0.0,0.0,0.0,152.2488428539935,0.6916538094888165,687.2637315335065,11.429773333333335,0.0,0.0,0.05727675069034974,0.23326068027210844,0.0
1,2548,2548,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,12.6387487156,0.0,0.0,0.0,151.21444971913238,0.6801605524348042,675.8434246949566,11.136702222222223,0.0,0.0,0.056324979139508013,0.2272796371882091,0.0
1,2549,2549,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,13.7797807969,0.0,0.0,0.0,150.15305842234943,0.6683673158038828,664.1250423154611,11.429773333333335,0.0,0.0,0.055348365890112605,0.23326068027210844,0.0
1,2550,2550,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,16.5562050462,0.0,0.0,0.0,149.01050249079205,0.6556722498976895,651.510554768284,12.308986666666668,0.0,0.0,0.05429707098660589,0.25120380952381005,0.0
1,2551,2551,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,16.9948395936,0.0,0.0,0.0,147.84095741087918,0.6426773045653245,638.5980911952204,12.602057777777778,0.0,0.0,0.05322094267815822,0.2571848526077094,0.0
1,2552,2552,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,18.1878068273,0.0,0.0,0.0,146.72567851575582,0.6302853168417314,626.2847581271521,12.015915555555555,0.0,0.0,0.05219474607276875,0.24522276643990892,0.0
1,2553,2553,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,18.4977737185,0.0,0.0,0.0,145.66466128323984,0.6184962364804427,614.5705056365373,11.429773333333335,0.0,0.0,0.05121847700946223,0.23326068027210844,0.0
1,2554,2554,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,18.59953191,0.0,0.0,0.0,144.63081683017631,0.6070090758908478,603.1562565668121,11.136702222222223,0.0,0.0,0.05026721031476058,0.2272796371882091,0.0
1,2555,2555,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,18.6,66.0,1.0,0.399718084559961,148.32654515006078,0.6480727238895643,643.959264613329,10.843631111111112,52.98123009805647,0.0,0.05366774436314101,1.2809231960654384,52.98123009805647
1,2556,2556,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,17.598401644,66.0,1.0,0.39970117345717215,152.0495118814501,0.6894390209050009,685.0630006970844,10.55056,52.98643568974043,0.0,0.05709334116985452,1.275046264815218,52.98643568974043
1,2557,2557,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,15.5936294097,66.0,1.0,0.39970117345717215,155.77216836561178,0.7308018707290196,726.1633114694995,10.55056,52.98643568974043,0.0,0.06051865251016747,1.275046264815218,52.98643568974043
1,2558,2558,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,13.7987441489,66.0,1.0,0.39970117345717215,159.52159898974952,0.7724622109972167,767.5592244491991,10.25748888888889,52.98643568974043,0.0,0.06396859942071832,1.269065221731317,52.98643568974043
1,2559,2559,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.5576093161,0.0,0.0,0.0,158.5678528759263,0.7618650319547366,757.0293080191193,10.25748888888889,0.0,0.0,0.06309103325436448,0.2093365079365075,0.0
1,2560,2560,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,8.903527799999999,0.0,0.0,0.0,157.6141862409459,0.7512687360105101,746.5002690820754,10.25748888888889,0.0,0.0,0.062213540218524495,0.2093365079365075,0.0
1,2561,2561,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,9.1869505651,0.0,0.0,0.0,156.6605990781851,0.7406733230909456,735.9721075649429,10.25748888888889,0.0,0.0,0.06133612030710417,0.2093365079365075,0.0
1,2562,2562,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,8.2672451193,0.0,0.0,0.0,155.73417574237092,0.7303797304707881,725.7438506277857,9.96441777777778,0.0,0.0,0.06048369452685939,0.20335546485260814,0.0
1,2563,2563,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.3740267154,0.0,0.0,0.0,154.78074524715169,0.7197860583016852,715.2174188121911,10.25748888888889,0.0,0.0,0.059606418769246695,0.2093365079365075,0.0
1,2564,2564,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,5.1136316931,0.0,0.0,0.0,153.7732254817742,0.7085913942419357,704.0938097328835,10.843631111111112,0.0,0.0,0.05867937409224797,0.22129859410430797,0.0
1,2565,2565,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,5.7050919055,0.0,0.0,0.0,152.71162095367774,0.6967957883741971,692.3730731546349,11.429773333333335,0.0,0.0,0.057702564643273176,0.23326068027210844,0.0
1,2566,2566,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,5.8943600868,0.0,0.0,0.0,151.70427361532472,0.6856030401702748,681.2513677707988,10.843631111111112,0.0,0.0,0.056775678620784954,0.22129859410430797,0.0
1,2567,2567,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,5.6969060395,0.0,0.0,0.0,150.77826330663248,0.6753140367403607,671.0276708952911,9.96441777777778,0.0,0.0,0.05592363287734737,0.20335546485260814,0.0
1,2568,2568,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,5.6202077863,0.0,0.0,0.0,149.8252458041162,0.6647249533790688,660.5057987613409,10.25748888888889,0.0,0.0,0.055046737124872146,0.2093365079365075,0.0
1,2569,2569,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,6.2546295239,0.0,0.0,0.0,148.87230771972514,0.6541367524413904,649.9848034500685,10.25748888888889,0.0,0.0,0.054169914447042965,0.2093365079365075,0.0
1,2570,2570,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,7.8448909693,0.0,0.0,0.0,147.9194490468411,0.6435494338537899,639.4646848884054,10.25748888888889,0.0,0.0,0.05329316483777027,0.2093365079365075,0.0
1,2571,2571,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,11.5340792328,0.0,0.0,0.0,146.9937541401962,0.6332639348910688,629.2444702364712,9.96441777777778,0.0,0.0,0.052441409303814586,0.20335546485260814,0.0
1,2572,2572,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,14.7651672565,0.0,0.0,0.0,146.0681363747935,0.6229792930532613,619.0251072690913,9.96441777777778,0.0,0.0,0.05158972474948675,0.20335546485260814,0.0
1,2573,2573,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,18.3568558055,0.0,0.0,0.0,145.1155113828549,0.6123945709206099,608.50756868211,10.25748888888889,0.0,0.0,0.050713190156022166,0.2093365079365075,0.0
1,2574,2574,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,19.4949880123,0.0,0.0,0.0,144.1087970536328,0.6012088561514755,597.3928520903132,10.843631111111112,0.0,0.0,0.04978688658140789,0.22129859410430797,0.0
1,2575,2575,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,19.4687178902,66.0,1.0,0.399718084559961,147.80456887516533,0.6422729875018368,638.1963404205364,10.843631111111112,52.98123009805647,0.0,0.053187460656766106,1.2809231960654384,52.98123009805647
1,2576,2576,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,20.7166799863,66.0,1.0,0.39970117345717215,151.5004947432278,0.6833388304803087,679.0015295147924,10.843631111111112,52.98643568974043,0.0,0.05658817647427223,1.2810273078991175,52.98643568974043
1,2577,2577,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,21.0291699966,66.0,1.0,0.39970117345717215,155.22319697881767,0.7247021886535295,720.102345409806,10.55056,52.98643568974043,0.0,0.06001352991164314,1.275046264815218,52.98643568974043
1,2578,2578,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,21.5,66.0,1.0,0.39970117345717215,158.94558898922122,0.7660620998802359,761.1997362368285,10.55056,52.98643568974043,0.0,0.06343859790289429,1.275046264815218,52.98643568974043
1,2579,2579,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.5255280283,0.0,0.0,0.0,157.99189087623142,0.7554654541803489,750.6703497640998,10.25748888888889,0.0,0.0,0.0625610759033336,0.2093365079365075,0.0
1,2580,2580,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.5472314191,0.0,0.0,0.0,157.03827223808435,0.7448696915342703,740.1418407402439,10.25748888888889,0.0,0.0,0.0616836270306062,0.2093365079365075,0.0
1,2581,2581,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.3297294212,0.0,0.0,0.0,156.13890179085655,0.7348766865650729,730.2122635585042,9.671346666666667,0.0,0.0,0.06085609330431738,0.197374421768707,0.0
1,2582,2582,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,12.4550633634,0.0,0.0,0.0,155.23960629116607,0.7248845143462896,720.2835138415297,9.671346666666667,0.0,0.0,0.06002862853917241,0.197374421768707,0.0
1,2583,2583,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,9.1429615253,0.0,0.0,0.0,154.36747009411695,0.715194112156855,710.6546187535471,9.378275555555556,0.0,0.0,0.059226153742274114,0.19139337868480766,0.0
1,2584,2584,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,7.0837196027000005,0.0,0.0,0.0,153.44123785238477,0.7049026428042753,700.4284716071242,9.96441777777778,0.0,0.0,0.0583739037925764,0.20335546485260814,0.0
1,2585,2585,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,5.635791757,0.0,0.0,0.0,152.56925151937224,0.6952139057708026,690.8012311059945,9.378275555555556,0.0,0.0,0.05757156688940698,0.19139337868480766,0.0
1,2586,2586,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.8916999657,0.0,0.0,0.0,151.64316912918795,0.6849241014354217,680.5767384085422,9.96441777777778,0.0,0.0,0.05671945482194701,0.20335546485260814,0.0
1,2587,2587,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,4.7485557712,0.0,0.0,0.0,150.7171639125362,0.6746351545837356,670.353097752148,9.96441777777778,0.0,0.0,0.055867413763825986,0.20335546485260814,0.0
1,2588,2588,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,4.1115195799,0.0,0.0,0.0,149.79123586298584,0.664347065144287,660.1303090658084,9.96441777777778,0.0,0.0,0.05501544370912647,0.20335546485260814,0.0
1,2589,2589,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,3.1635118164,0.0,0.0,0.0,148.8383006127565,0.6537588956972946,649.609345045344,10.25748888888889,0.0,0.0,0.05413862363908192,0.2093365079365075,0.0
1,2590,2590,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,2.7530197511,0.0,0.0,0.0,147.93961349649754,0.643773483294417,639.6873122382456,9.671346666666667,0.0,0.0,0.05331171866307572,0.197374421768707,0.0
1,2591,2591,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.270989839,0.0,0.0,0.0,146.9868325481321,0.6331870283125788,629.1680518008501,10.25748888888889,0.0,0.0,0.05243504057011835,0.2093365079365075,0.0
1,2592,2592,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,1.9105034821,0.0,0.0,0.0,146.06121535952877,0.6229023928836529,618.9486952016732,9.96441777777778,0.0,0.0,0.05158335654651831,0.20335546485260814,0.0
1,2593,2593,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,1.0897819386,0.0,0.0,0.0,145.16275966704086,0.6129195518560097,609.0292174487284,9.671346666666667,0.0,0.0,0.05075666450943649,0.197374421768707,0.0
1,2594,2594,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,1.0209841306,0.0,0.0,0.0,144.23729448451095,0.6026366053834551,598.8115390857475,9.96441777777778,0.0,0.0,0.049905120350508175,0.20335546485260814,0.0
1,2595,2595,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,1.1892339308,66.0,1.0,0.399718084559961,147.9872243206237,0.6443024924513745,640.2129636584187,10.25748888888889,52.98123009805647,0.0,0.05335552659875146,1.2689611098976379,52.98123009805647
1,2596,2596,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,1.1883205845,66.0,1.0,0.39970117345717215,151.76438805144826,0.6862709783494252,681.9150664002848,9.96441777777778,52.98643568974043,0.0,0.05683099144931117,1.2630841786474176,52.98643568974043
1,2597,2597,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,1.8886859231000002,66.0,1.0,0.39970117345717215,155.51415265727886,0.7279350295253206,723.3146667337402,10.25748888888889,52.98643568974043,0.0,0.06028124566495042,1.269065221731317,52.98643568974043
1,2598,2598,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,1.869528485,66.0,1.0,0.39970117345717215,159.23652042137587,0.769294671348621,764.4117898673189,10.55056,52.98643568974043,0.0,0.06370629134655546,1.275046264815218,52.98643568974043
1,2599,2599,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,2.5897933554,0.0,0.0,0.0,158.2286293414006,0.7580958815711176,753.2840812570901,10.843631111111112,0.0,0.0,0.06277890501350863,0.22129859410430797,0.0
1,2600,2600,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,4.0970887088,0.0,0.0,0.0,157.2208222523486,0.7468980250260955,742.157299955912,10.843631111111112,0.0,0.0,0.06185159596265622,0.22129859410430797,0.0
1,2601,2601,10.55056,0.0,10.55056,0.0,157.38746378442275,4.8372302774,0.0,0.0,0.0,156.24018350857045,0.736002038984116,731.3304731196912,10.55056,0.0,0.0,0.060949285200407634,0.21531755102040862,0.0
1,2602,2602,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,5.1507363854,0.0,0.0,0.0,155.3408795687368,0.7260097729859645,721.4016302185865,9.671346666666667,0.0,0.0,0.06012181266927132,0.197374421768707,0.0
1,2603,2603,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,5.5129581002,0.0,0.0,0.0,154.4145662095484,0.7157174023283157,711.1745874878749,9.96441777777778,0.0,0.0,0.05926948808132968,0.20335546485260814,0.0
1,2604,2604,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,5.2295010846,0.0,0.0,0.0,153.5154144044897,0.7057268267165522,701.2474242439063,9.671346666666667,0.0,0.0,0.05844215553328663,0.197374421768707,0.0
1,2605,2605,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,2.759481676,0.0,0.0,0.0,152.61633752874806,0.6957370836527563,691.3210882635414,9.671346666666667,0.0,0.0,0.057614891929622575,0.197374421768707,0.0
1,2606,2606,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,2.4586596643,0.0,0.0,0.0,151.71733557607942,0.6857481730675491,681.3955794778415,9.671346666666667,0.0,0.0,0.05678769726459217,0.197374421768707,0.0
1,2607,2607,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,2.1437835369,0.0,0.0,0.0,150.81840854024017,0.6757600948915573,671.4708978178737,9.671346666666667,0.0,0.0,0.055960571532450515,0.197374421768707,0.0
1,2608,2608,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,1.7570156411000002,0.0,0.0,0.0,149.91955641498723,0.6657728490554136,661.5470432147109,9.671346666666667,0.0,0.0,0.0551335147274532,0.197374421768707,0.0
1,2609,2609,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,1.5,0.0,0.0,0.0,149.02077919407805,0.655786435489756,651.6240155994317,9.671346666666667,0.0,0.0,0.054306526843856305,0.197374421768707,0.0
1,2610,2610,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,1.5,0.0,0.0,0.0,148.12207687127062,0.645800854125229,641.7018149031204,9.671346666666667,0.0,0.0,0.05347960787591636,0.197374421768707,0.0
1,2611,2611,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,1.5151501313,0.0,0.0,0.0,147.19636507897368,0.6355151675441519,631.481413823685,9.96441777777778,0.0,0.0,0.052627836805040844,0.20335546485260814,0.0
1,2612,2612,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,1.6308482704,0.0,0.0,0.0,146.29781479067583,0.6255312754519537,621.5608916775217,9.671346666666667,0.0,0.0,0.05180105772793747,0.197374421768707,0.0
1,2613,2613,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,1.7686037219,0.0,0.0,0.0,145.37225502021897,0.6152472780024328,611.3421690083551,9.96441777777778,0.0,0.0,0.05094942653624094,0.20335546485260814,0.0
1,2614,2614,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,1.5840278571000002,0.0,0.0,0.0,144.47385674109267,0.6052650749010298,601.423325132593,9.671346666666667,0.0,0.0,0.05012278732665998,0.197374421768707,0.0
1,2615,2615,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,1.4025231191,66.0,1.0,0.399718084559961,148.2779355863835,0.6475326176264835,643.4225865227914,9.671346666666667,52.98123009805647,0.0,0.05362301746168776,1.2569990237298374,52.98123009805647
1,2616,2616,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,0.8173992465000001,66.0,1.0,0.39970117345717215,152.05507509126926,0.6895008343474363,685.1244217960854,9.96441777777778,52.98643568974043,0.0,0.05709846002134223,1.2630841786474176,52.98643568974043
1,2617,2617,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,0.4671766183,66.0,1.0,0.39970117345717215,155.85898419587932,0.7317664910653259,727.121809149622,9.671346666666667,52.98643568974043,0.0,0.06059853397363297,1.2571031355635165,52.98643568974043
1,2618,2618,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,0.8853407923000001,66.0,1.0,0.39970117345717215,159.63549194671427,0.7737276882968253,768.816669487697,9.96441777777778,52.98643568974043,0.0,0.06407339524024477,1.2630841786474176,52.98643568974043
1,2619,2619,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,1.4213951364000001,0.0,0.0,0.0,158.70882070316105,0.7634313411462339,758.5856755037129,9.96441777777778,0.0,0.0,0.06322074135375556,0.20335546485260814,0.0
1,2620,2620,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,2.2994748259,0.0,0.0,0.0,157.8093110435612,0.7534367893729023,748.654561335743,9.671346666666667,0.0,0.0,0.06239307953460646,0.197374421768707,0.0
1,2621,2621,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,3.7894508505999998,0.0,0.0,0.0,156.90987634309965,0.743443070478885,738.7242747606203,9.671346666666667,0.0,0.0,0.061565486687275635,0.197374421768707,0.0
1,2622,2622,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,4.5087909579000005,0.0,0.0,0.0,155.95634787283035,0.7328483096981148,728.1967612430146,10.25748888888889,0.0,0.0,0.06068812078031625,0.2093365079365075,0.0
1,2623,2623,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,6.1396963124,0.0,0.0,0.0,154.9487301405674,0.7216525571174155,717.0720705518378,10.843631111111112,0.0,0.0,0.05976098596148327,0.22129859410430797,0.0
1,2624,2624,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,7.2374243635,0.0,0.0,0.0,153.9953650991483,0.7110596122127588,706.5463613845828,10.25748888888889,0.0,0.0,0.05888377042958437,0.2093365079365075,0.0
1,2625,2625,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,7.0772348442,0.0,0.0,0.0,153.04207950481594,0.7004675500535107,696.0215293597585,10.25748888888889,0.0,0.0,0.05800662799897979,0.2093365079365075,0.0
1,2626,2626,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,5.6036990524,0.0,0.0,0.0,152.14304207364933,0.6904782452627701,686.0956288706338,9.671346666666667,0.0,0.0,0.05717940068927693,0.197374421768707,0.0
1,2627,2627,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,5.1218632264,0.0,0.0,0.0,151.1899108395691,0.6798878982174346,675.572501073519,10.25748888888889,0.0,0.0,0.05630240028948404,0.2093365079365075,0.0
1,2628,2628,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,4.3246032652,0.0,0.0,0.0,150.2639433944415,0.6695993710493499,665.3492774369028,9.96441777777778,0.0,0.0,0.05545039398590739,0.20335546485260814,0.0
1,2629,2629,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,2.279506793,0.0,0.0,0.0,149.36513747461737,0.6596126386068596,655.4259329687717,9.671346666666667,0.0,0.0,0.054623379695705625,0.197374421768707,0.0
1,2630,2630,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,1.6982189748,0.0,0.0,0.0,148.43932209393682,0.6493258010437425,645.2043882128308,9.96441777777778,0.0,0.0,0.053771513310511776,0.20335546485260814,0.0
1,2631,2631,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,1.2587395821,0.0,0.0,0.0,147.513583864538,0.6390398207170889,634.9836952522863,9.96441777777778,0.0,0.0,0.05291971791418337,0.20335546485260814,0.0
