Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,2632,2632,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,1.0372873616,0.0,0.0,0.0,146.61500714134138,0.629055634903793,625.0628812493374,9.671346666666667,0.0,0.0,0.05209291451365425,0.197374421768707,0.0
1,2633,2633,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,0.7576435666,0.0,0.0,0.0,145.6894209381886,0.6187713437576511,614.8438667477064,9.96441777777778,0.0,0.0,0.05124125900055892,0.20335546485260814,0.0
1,2634,2634,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,0.5570955589000001,0.0,0.0,0.0,144.79099622856916,0.6087888469841019,604.9247310637995,9.671346666666667,0.0,0.0,0.05041459547160593,0.197374421768707,0.0
1,2635,2635,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,0.3782737755,66.0,1.0,0.399718084559961,148.6221330069191,0.6513570334102123,647.2227279033524,9.378275555555556,52.98123009805647,0.0,0.05393972230213789,1.251017980645938,52.98123009805647
1,2636,2636,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,0.3220002283,66.0,1.0,0.39970117345717215,152.39924382868645,0.6933249314298496,688.9242464981979,9.96441777777778,52.98643568974043,0.0,0.057415138469722314,1.2630841786474176,52.98643568974043
1,2637,2637,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,0.4222742322,66.0,1.0,0.39970117345717215,156.23020861391817,0.7358912068213129,731.2203444328583,9.378275555555556,52.98643568974043,0.0,0.06094010704499194,1.2511220924796171,52.98643568974043
1,2638,2638,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,0.4774517639,0.0,0.0,0.0,155.3579898666755,0.7261998874075053,721.5905379423264,9.378275555555556,0.0,0.0,0.06013755629155149,0.19139337868480766,0.0
1,2639,2639,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,0.37717776000000003,0.0,0.0,0.0,154.4858438043284,0.7165093756036489,711.9615339356687,9.378275555555556,0.0,0.0,0.059335072417340505,0.19139337868480766,0.0
1,2640,2640,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,0.2538075123,0.0,0.0,0.0,153.47834861407117,0.7053149846007908,700.8381961801008,10.843631111111112,0.0,0.0,0.05840805035253779,0.22129859410430797,0.0
1,2641,2641,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,0.1467404955,0.0,0.0,0.0,152.5792748271454,0.6953252758571713,690.9118943020745,9.671346666666667,0.0,0.0,0.057580789590972126,0.197374421768707,0.0
1,2642,2642,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.3709327549,0.0,0.0,0.0,151.54485415628656,0.6838317128476284,679.4912834499606,11.136702222222223,0.0,0.0,0.05662899270355534,0.2272796371882091,0.0
1,2643,2643,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,0.8152642996,0.0,0.0,0.0,150.5917727711995,0.6732419196799941,668.9687060149641,10.25748888888889,0.0,0.0,0.05575203817109461,0.2093365079365075,0.0
1,2644,2644,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,1.7903071126999999,0.0,0.0,0.0,149.63877080956115,0.6626530089951239,658.4470054614206,10.25748888888889,0.0,0.0,0.05487515671817823,0.2093365079365075,0.0
1,2645,2645,10.55056,0.0,10.55056,0.0,157.38746378442275,3.0669939491,0.0,0.0,0.0,148.6587639034032,0.6517640433711469,647.6271544830744,10.55056,0.0,0.0,0.05397342732586669,0.21531755102040862,0.0
1,2646,2646,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,4.4226624044000005,0.0,0.0,0.0,147.57050121908856,0.6396722357676504,635.6120962262477,11.722844444444446,0.0,0.0,0.05297208902627284,0.23924172335600957,0.0
1,2647,2647,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,5.125014271,0.0,0.0,0.0,146.48232922333085,0.6275814358147874,623.5980392242757,11.722844444444446,0.0,0.0,0.05197083417153727,0.23924172335600957,0.0
1,2648,2648,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,5.1241351752,0.0,0.0,0.0,145.39424790857285,0.6154916434285873,611.5849833937206,11.722844444444446,0.0,0.0,0.050969662754706276,0.23924172335600957,0.0
1,2649,2649,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,5.0789359516,0.0,0.0,0.0,144.3604259899572,0.6040047332217469,600.1709831175157,11.136702222222223,0.0,0.0,0.05001841679452585,0.2272796371882091,0.0
1,2650,2650,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,5.7550176961,66.0,1.0,0.399718084559961,148.11034556511117,0.6456705062790131,641.5722944031843,10.25748888888889,52.98123009805647,0.0,0.0534688136013988,1.2689611098976379,52.98123009805647
1,2651,2651,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,5.8866765613,66.0,1.0,0.39970117345717215,151.88749903583204,0.6876388781759114,683.2742838674882,9.96441777777778,52.98643568974043,0.0,0.05694426901137497,1.2630841786474176,52.98643568974043
1,2652,2652,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,3.9710126727,66.0,1.0,0.39970117345717215,155.66433774376367,0.729603752708485,724.9727981660034,9.96441777777778,52.98643568974043,0.0,0.06041943480006696,1.2630841786474176,52.98643568974043
1,2653,2653,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,0.9667085284,66.0,1.0,0.39970117345717215,159.4408617151363,0.7715651301681808,766.6678375883271,9.96441777777778,52.98643568974043,0.0,0.06389431099160989,1.2630841786474176,52.98643568974043
1,2654,2654,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,0.6000000000000001,0.0,0.0,0.0,158.54129105211877,0.7615699005790973,756.7360499068501,9.671346666666667,0.0,0.0,0.06306659304165764,0.197374421768707,0.0
1,2655,2655,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,0.5727936979,0.0,0.0,0.0,157.61471099197342,0.7512745665774825,746.5060626411644,9.96441777777778,0.0,0.0,0.06221402305535165,0.20335546485260814,0.0
1,2656,2656,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,0.41755908210000003,0.0,0.0,0.0,156.7152925081828,0.7412810278686981,736.5759551075996,9.671346666666667,0.0,0.0,0.06138644512939409,0.197374421768707,0.0
1,2657,2657,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,0.17224569010000002,0.0,0.0,0.0,155.81594897593254,0.7312883219548062,726.646675082996,9.671346666666667,0.0,0.0,0.06055893616826369,0.197374421768707,0.0
1,2658,2658,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-0.040141568700000005,0.0,0.0,0.0,154.8895960276269,0.7209955114180768,716.4191952652124,9.96441777777778,0.0,0.0,0.059706575153363806,0.20335546485260814,0.0
1,2659,2659,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-0.7113254938,0.0,0.0,0.0,153.9633202754003,0.7107035586155588,706.1925677374135,9.96441777777778,0.0,0.0,0.05885428516854851,0.20335546485260814,0.0
1,2660,2660,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-1.671457929,0.0,0.0,0.0,153.03712171281967,0.7004124634757742,695.9667924285752,9.96441777777778,0.0,0.0,0.0580020662078986,0.20335546485260814,0.0
1,2661,2661,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-2.0422993492,0.0,0.0,0.0,152.13808469480236,0.6904231632755817,686.0408965008615,9.671346666666667,0.0,0.0,0.05717483927834499,0.197374421768707,0.0
1,2662,2662,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-1.9,0.0,0.0,0.0,151.23912259653653,0.6804346955170726,676.1158277311418,9.671346666666667,0.0,0.0,0.05634768128436885,0.197374421768707,0.0
1,2663,2663,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-1.7530083343,0.0,0.0,0.0,150.36731977312866,0.6707479974792071,666.4906132836685,9.378275555555556,0.0,0.0,0.055545513233075126,0.19139337868480766,0.0
1,2664,2664,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-1.2813106519,0.0,0.0,0.0,149.49558959995602,0.661062106666178,656.8662009373991,9.378275555555556,0.0,0.0,0.05474341202911901,0.19139337868480766,0.0
1,2665,2665,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-0.7604292727,0.0,0.0,0.0,148.5968477096148,0.6510760856623864,646.9435633923097,9.671346666666667,0.0,0.0,0.05391645665408031,0.197374421768707,0.0
1,2666,2666,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,0.223084827,0.0,0.0,0.0,147.69818071443103,0.6410908968270116,637.0217527336823,9.671346666666667,0.0,0.0,0.05308957019198953,0.197374421768707,0.0
1,2667,2667,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.1148304601,0.0,0.0,0.0,146.74541988546412,0.6305046653940458,626.5027144262456,10.25748888888889,0.0,0.0,0.052212910611404754,0.2093365079365075,0.0
1,2668,2668,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,5.1845872817,0.0,0.0,0.0,145.73856973053347,0.6193174414503719,615.3864982389701,10.843631111111112,0.0,0.0,0.05128648206008585,0.22129859410430797,0.0
1,2669,2669,10.55056,0.0,10.55056,0.0,157.37691362604428,8.331270693,0.0,0.0,0.0,144.75888784113212,0.6084320871236903,604.5702356362258,10.55056,0.0,0.0,0.050385051723995815,0.21531755102040862,0.0
1,2670,2670,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,11.2768580888,66.0,1.0,0.399718084559961,148.42752112708263,0.6491946791898069,645.0740986179713,11.136702222222223,52.98123009805647,0.0,0.053760654939409236,1.2869042391493395,52.98123009805647
1,2671,2671,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,13.8949880123,66.0,1.0,0.39970117345717215,152.06922635975798,0.6896580706639774,685.2806600993466,11.429773333333335,52.98643568974043,0.0,0.05711148096502597,1.292989394066918,52.98643568974043
1,2672,2672,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,15.8779655212,66.0,1.0,0.39970117345717215,155.68354375564752,0.7298171528405281,725.1848438007496,11.722844444444446,52.98643568974043,0.0,0.06043710674229099,1.298970437150819,52.98643568974043
1,2673,2673,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,17.1249686037,66.0,1.0,0.39970117345717215,159.35172868112022,0.7705747631235581,765.6837566198751,11.136702222222223,52.98643568974043,0.0,0.06381229740977375,1.2870083509830186,52.98643568974043
1,2674,2674,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,17.7296495034,0.0,0.0,0.0,158.31674363910685,0.7590749293234096,754.2569147792346,11.136702222222223,0.0,0.0,0.06285998123003873,0.2272796371882091,0.0
1,2675,2675,10.55056,0.0,10.55056,0.0,157.38746378442275,17.8365681014,0.0,0.0,0.0,157.3360135685465,0.7481779285394053,743.4290796417786,10.55056,0.0,0.0,0.061957586435684525,0.21531755102040862,0.0
1,2676,2676,10.55056,0.0,10.55056,0.0,157.38746378442275,16.6430300263,0.0,0.0,0.0,156.35536522549197,0.7372818358387997,732.6021468239173,10.55056,0.0,0.0,0.061055266840896516,0.21531755102040862,0.0
1,2677,2677,10.55056,0.0,10.55056,0.0,157.38746378442275,13.3379837881,0.0,0.0,0.0,155.37479860313272,0.7263866511459192,721.7761162504576,10.55056,0.0,0.0,0.06015302243940809,0.21531755102040862,0.0
1,2678,2678,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,9.3622902158,0.0,0.0,0.0,154.4213980560084,0.7157933117334266,711.2500150793944,10.25748888888889,0.0,0.0,0.05927577423780269,0.2093365079365075,0.0
1,2679,2679,10.55056,0.0,10.55056,0.0,157.38746378442275,7.0581344902,0.0,0.0,0.0,153.44099259757994,0.7048999177508881,700.4257638502467,10.55056,0.0,0.0,0.0583736781273645,0.21531755102040862,0.0
1,2680,2680,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,5.1869848156,0.0,0.0,0.0,152.51483756230581,0.6946093062478423,690.200469108399,9.96441777777778,0.0,0.0,0.057521499217301354,0.20335546485260814,0.0
1,2681,2681,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,3.8283479849,0.0,0.0,0.0,151.58875970661796,0.6843195522957551,679.9760264744465,9.96441777777778,0.0,0.0,0.0566693913221474,0.20335546485260814,0.0
1,2682,2682,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,3.3961867793,0.0,0.0,0.0,150.63567466273503,0.6737297184748335,669.453408644198,10.25748888888889,0.0,0.0,0.05579243342313509,0.2093365079365075,0.0
1,2683,2683,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,3.2,0.0,0.0,0.0,149.70975340395546,0.6634417044883941,659.2306949319509,9.96441777777778,0.0,0.0,0.054940469616797306,0.20335546485260814,0.0
1,2684,2684,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,3.2351524147,0.0,0.0,0.0,148.75682494393106,0.6528536104881231,648.7098058793309,10.25748888888889,0.0,0.0,0.054063655794593796,0.2093365079365075,0.0
1,2685,2685,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,3.1228679073,0.0,0.0,0.0,147.83106025596143,0.6425673361773492,638.4888208006475,9.96441777777778,0.0,0.0,0.05321183605305838,0.20335546485260814,0.0
1,2686,2686,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,2.7642995776,0.0,0.0,0.0,146.9053727150491,0.6322819190561012,628.2686874707207,9.96441777777778,0.0,0.0,0.052360087296501434,0.20335546485260814,0.0
1,2687,2687,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,2.8798721315,0.0,0.0,0.0,146.00684667611492,0.622298296401277,618.3484330517535,9.671346666666667,0.0,0.0,0.05153333053185711,0.197374421768707,0.0
1,2688,2688,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,5.2299120904,0.0,0.0,0.0,145.1354798757004,0.6126164430633378,608.7280325538368,9.378275555555556,0.0,0.0,0.05073156367645943,0.19139337868480766,0.0
1,2689,2689,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,10.2608973627,0.0,0.0,0.0,144.23710132783617,0.6026344591981797,598.8094065227793,9.671346666666667,0.0,0.0,0.04990494262211679,0.197374421768707,0.0
1,2690,2690,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,14.1982646421,66.0,1.0,0.399718084559961,148.06828426409453,0.645203158489939,641.1079129727107,9.378275555555556,52.98123009805647,0.0,0.05343011192371953,1.251017980645938,52.98123009805647
1,2691,2691,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,17.7862541386,66.0,1.0,0.39970117345717215,151.89960996262323,0.6877734440291472,683.4079956018314,9.378275555555556,52.98643568974043,0.0,0.05695541258453466,1.2511220924796171,52.98643568974043
1,2692,2692,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,20.5468889143,66.0,1.0,0.39970117345717215,155.73061638401043,0.7303401820445605,725.7045532240664,9.378275555555556,52.98643568974043,0.0,0.06048041947029473,1.2511220924796171,52.98643568974043
1,2693,2693,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,22.0257106976,66.0,1.0,0.39970117345717215,159.5342191935128,0.7726024354834755,767.6985588999842,9.671346666666667,52.98643568974043,0.0,0.0639802115926314,1.2571031355635165,52.98643568974043
1,2694,2694,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.6652471743,0.0,0.0,0.0,158.58047202800594,0.7620052447556216,757.1686308587002,10.25748888888889,0.0,0.0,0.06310264445859658,0.2093365079365075,0.0
1,2695,2695,10.55056,0.0,10.55056,0.0,157.38746378442275,23.7488297751,0.0,0.0,0.0,157.5997199800798,0.7511079997786646,746.3405530782376,10.55056,0.0,0.0,0.06220022944230666,0.21531755102040862,0.0
1,2696,2696,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,24.4540358488,0.0,0.0,0.0,156.5377965774418,0.7393088508604645,734.6162959380434,11.429773333333335,0.0,0.0,0.06122312658871935,0.23326068027210844,0.0
1,2697,2697,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,23.9387144651,0.0,0.0,0.0,155.53013039112017,0.728112559901335,723.491070285642,10.843631111111112,0.0,0.0,0.06029594718606901,0.22129859410430797,0.0
1,2698,2698,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,23.688092248,0.0,0.0,0.0,154.49546381563096,0.7166162646181219,712.0677445021961,11.136702222222223,0.0,0.0,0.0593439240355193,0.2272796371882091,0.0
1,2699,2699,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,22.8859002169,0.0,0.0,0.0,153.37963037830718,0.7042181153145244,699.748288963019,12.015915555555555,0.0,0.0,0.058317217181683395,0.24522276643990892,0.0
1,2700,2700,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,21.3325151273,0.0,0.0,0.0,152.31805864980265,0.6924228738866963,688.0279145115012,11.429773333333335,0.0,0.0,0.057340437912451137,0.23326068027210844,0.0
1,2701,2701,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,20.2971572097,0.0,0.0,0.0,151.20240666290937,0.6800267406989932,675.71046229149,12.015915555555555,0.0,0.0,0.056313898015792146,0.24522276643990892,0.0
1,2702,2702,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,18.0333257221,0.0,0.0,0.0,150.05976328566527,0.6673307031740586,663.0950092926483,12.308986666666668,0.0,0.0,0.055262522651274966,0.25120380952381005,0.0
1,2703,2703,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,12.2910377897,0.0,0.0,0.0,148.9172151287026,0.6546357236522512,650.4806075815566,12.308986666666668,0.0,0.0,0.054211234901371495,0.25120380952381005,0.0
1,2704,2704,13.1882,0.0,13.1882,0.0,157.37691362604428,9.9467176618,0.0,0.0,0.0,147.69350910003715,0.6410389900004126,636.9701753710609,13.1882,0.0,0.0,0.05308527172023176,0.2691469387755099,0.0
1,2705,2705,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,8.2091220459,0.0,0.0,0.0,146.52407376957353,0.6280452641063725,624.0589234962804,12.602057777777778,0.0,0.0,0.052009244395056296,0.2571848526077094,0.0
1,2706,2706,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,7.1293754995,0.0,0.0,0.0,145.46307333745307,0.6162563704161451,612.3448564918848,11.429773333333335,0.0,0.0,0.051032990790222915,0.23326068027210844,0.0
1,2707,2707,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,6.4341819842,0.0,0.0,0.0,144.32090823798606,0.6035656470887341,599.734683960193,12.308986666666668,0.0,0.0,0.04998205550130786,0.25120380952381005,0.0
1,2708,2708,12.015915555555555,52.98123009805647,12.015915555555555,0.0,157.37691362604428,6.6172850782,66.0,1.0,0.399718084559961,147.9083249381876,0.6434258326465291,639.3418682050318,12.015915555555555,52.98123009805647,0.0,0.05328292926119108,1.3048473684010393,52.98123009805647
1,2709,2709,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,7.2,66.0,1.0,0.39970117345717215,151.55007343721203,0.6838897048579116,679.5489073722748,11.429773333333335,52.98643568974043,0.0,0.056633795097281,1.292989394066918,52.98643568974043
1,2710,2710,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,6.8195113597,66.0,1.0,0.39970117345717215,155.1915184571949,0.7243502050799431,719.7525959529205,11.429773333333335,52.98643568974043,0.0,0.05998438169455125,1.292989394066918,52.98643568974043
1,2711,2711,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,5.661742208,66.0,1.0,0.39970117345717215,158.83266002342603,0.7648073335936226,759.9529342261844,11.429773333333335,52.98643568974043,0.0,0.06333468907627172,1.292989394066918,52.98643568974043
1,2712,2712,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,5.2282452335,0.0,0.0,0.0,157.77063387578443,0.7530070430642714,748.2275427208947,11.429773333333335,0.0,0.0,0.06235749168438159,0.23326068027210844,0.0
1,2713,2713,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,6.7050690718,0.0,0.0,0.0,156.70869623032178,0.7412077358924641,736.5031283315636,11.429773333333335,0.0,0.0,0.06138037572560744,0.23326068027210844,0.0
1,2714,2714,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,8.4204703733,0.0,0.0,0.0,155.67393144101266,0.729710349344585,725.0787182099473,11.136702222222223,0.0,0.0,0.06042826220601277,0.2272796371882091,0.0
1,2715,2715,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,9.4491722799,0.0,0.0,0.0,154.63925288210262,0.7182139209122514,713.6552601225077,11.136702222222223,0.0,0.0,0.05947622802921141,0.2272796371882091,0.0
1,2716,2716,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,10.3831259276,0.0,0.0,0.0,153.5775761850561,0.7064175131672902,701.9337267567265,11.429773333333335,0.0,0.0,0.05849935217574186,0.23326068027210844,0.0
1,2717,2717,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,11.6187235986,0.0,0.0,0.0,152.48890359971796,0.6943211511079773,689.9141429522103,11.722844444444446,0.0,0.0,0.057497636715743844,0.23924172335600957,0.0
1,2718,2718,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,13.2004338395,0.0,0.0,0.0,151.21073120764711,0.6801192356405235,675.8023701474028,13.774342222222224,0.0,0.0,0.05632155764208707,0.28110902494331036,0.0
1,2719,2719,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,14.6921680557,0.0,0.0,0.0,150.01391841399146,0.6668213157110162,662.5888550232088,12.89512888888889,0.0,0.0,0.055220339613568536,0.26316589569161053,0.0
1,2720,2720,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,15.6601324352,0.0,0.0,0.0,148.81720535473528,0.6535245039415032,649.3764410252751,12.89512888888889,0.0,0.0,0.05411921335321903,0.26316589569161053,0.0
1,2721,2721,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,15.2394793926,0.0,0.0,0.0,147.75601382831604,0.6417334869812895,637.660264227752,11.429773333333335,0.0,0.0,0.05314278391763914,0.23326068027210844,0.0
1,2722,2722,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,14.8834684325,0.0,0.0,0.0,146.6678263731743,0.6296425152574922,625.6460365451132,11.722844444444446,0.0,0.0,0.0521415148383293,0.23924172335600957,0.0
1,2723,2723,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,15.654161434,0.0,0.0,0.0,145.57972960032046,0.6175525511146718,613.6328100481147,11.722844444444446,0.0,0.0,0.0511403291981094,0.23924172335600957,0.0
1,2724,2724,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.4616622902,0.0,0.0,0.0,144.62714530894638,0.6069682812105153,603.1157208192351,10.25748888888889,0.0,0.0,0.050263832054274114,0.2093365079365075,0.0
1,2725,2725,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,14.4650416714,66.0,1.0,0.399718084559961,148.45829574153962,0.6495366193504403,645.4138684096417,9.378275555555556,52.98123009805647,0.0,0.05378897144842418,1.251017980645938,52.98123009805647
1,2726,2726,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,12.3334855577,66.0,1.0,0.39970117345717215,152.26250457776217,0.6918056064195797,687.4145649759606,9.671346666666667,52.98643568974043,0.0,0.05728932119142934,1.2571031355635165,52.98643568974043
1,2727,2727,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,10.2021121133,66.0,1.0,0.39970117345717215,156.09348075793145,0.7343720084214604,729.7107887174145,9.378275555555556,52.98643568974043,0.0,0.060814300251472164,1.2511220924796171,52.98643568974043
1,2728,2728,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,9.4416257564,0.0,0.0,0.0,155.22127340467677,0.7246808156075196,720.0811080231923,9.378275555555556,0.0,0.0,0.06001175998193118,0.19139337868480766,0.0
1,2729,2729,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,9.1251741066,0.0,0.0,0.0,154.29497001266873,0.7143885556963191,709.854175335997,9.96441777777778,0.0,0.0,0.05915944456504683,0.20335546485260814,0.0
1,2730,2730,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,7.4538417628,0.0,0.0,0.0,153.42291253530948,0.7046990281701053,700.2261493595565,9.378275555555556,0.0,0.0,0.05835704220014639,0.19139337868480766,0.0
1,2731,2731,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,6.2960611942,0.0,0.0,0.0,152.52384336805696,0.6947093707561884,690.299898485432,9.671346666666667,0.0,0.0,0.0575297856892601,0.197374421768707,0.0
1,2732,2732,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.0135631921,0.0,0.0,0.0,151.57068040053557,0.6841186711170618,679.776420332516,10.25748888888889,0.0,0.0,0.05665275609071722,0.2093365079365075,0.0
1,2733,2733,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,4.9684781368,0.0,0.0,0.0,150.563428140562,0.6729269793395777,668.6557646697484,10.843631111111112,0.0,0.0,0.05572595755227505,0.22129859410430797,0.0
1,2734,2734,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,4.5442630437,0.0,0.0,0.0,149.61042854097622,0.6623380948997358,658.1340901946503,10.25748888888889,0.0,0.0,0.05484907827274358,0.2093365079365075,0.0
1,2735,2735,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,3.6700879096,0.0,0.0,0.0,148.73876144207296,0.6526529049119217,648.510374225305,9.378275555555556,0.0,0.0,0.05404703510503417,0.19139337868480766,0.0
1,2736,2736,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.1422080146,0.0,0.0,0.0,147.84008262074485,0.6426675846749429,638.5884329991082,9.671346666666667,0.0,0.0,0.05322013776140581,0.197374421768707,0.0
1,2737,2737,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,5.3399132321,0.0,0.0,0.0,146.94147868931856,0.6326830965479838,628.667318601347,9.671346666666667,0.0,0.0,0.052393309325889405,0.197374421768707,0.0
1,2738,2738,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,8.4484073524,0.0,0.0,0.0,146.0700340029029,0.6230003778100323,619.046058196301,9.378275555555556,0.0,0.0,0.051591470805592225,0.19139337868480766,0.0
1,2739,2739,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,11.7075693572,0.0,0.0,0.0,145.17157757552806,0.6130175286169786,609.1265723297734,9.671346666666667,0.0,0.0,0.05076477809232214,0.197374421768707,0.0
1,2740,2740,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,15.1673821212,0.0,0.0,0.0,144.30028038087192,0.6033364486763547,599.50694032025,9.378275555555556,0.0,0.0,0.04996307528296109,0.19139337868480766,0.0
1,2741,2741,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,18.4231190775,66.0,1.0,0.399718084559961,148.10437369085943,0.6456041521206604,641.5063614091827,9.671346666666667,52.98123009805647,0.0,0.05346331872732584,1.2569990237298374,52.98123009805647
1,2742,2742,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,20.8188035164,66.0,1.0,0.39970117345717215,151.88152765923647,0.6875725295470719,683.2083563679028,9.96441777777778,52.98643568974043,0.0,0.056938774595208165,1.2630841786474176,52.98643568974043
1,2743,2743,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,22.2645050805,66.0,1.0,0.39970117345717215,155.5771137807336,0.7286345975637067,724.0097944608298,10.843631111111112,52.98643568974043,0.0,0.06033917780321942,1.2810273078991175,52.98643568974043
1,2744,2744,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,23.0579632378,66.0,1.0,0.39970117345717215,159.27239193672062,0.7696932437413402,764.8078324339158,10.843631111111112,52.98643568974043,0.0,0.06373929764429667,1.2810273078991175,52.98643568974043
1,2745,2745,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,23.0406667428,0.0,0.0,0.0,158.3728353128513,0.7596981701427923,754.8761997528684,9.671346666666667,0.0,0.0,0.06291159261212337,0.197374421768707,0.0
1,2746,2746,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,22.643578034,0.0,0.0,0.0,157.47335365203398,0.7497039294670442,744.9453947078777,9.671346666666667,0.0,0.0,0.06208395655536942,0.197374421768707,0.0
1,2747,2747,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,22.5,0.0,0.0,0.0,156.57394694802173,0.7397105216446858,735.015417229974,9.671346666666667,0.0,0.0,0.061256389468286855,0.197374421768707,0.0
1,2748,2748,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,21.2354720859,0.0,0.0,0.0,155.891290085366,0.7321254453929555,727.4784851156508,7.326777777777778,0.0,0.0,0.0606282594479249,0.14952607709750598,0.0
1,2749,2749,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,18.246306656,0.0,0.0,0.0,154.96493085863455,0.7218325650959396,717.2509359803644,9.96441777777778,0.0,0.0,0.05977589265608504,0.20335546485260814,0.0
1,2750,2750,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,14.5770065076,0.0,0.0,0.0,154.11990191255455,0.7124433545839395,707.9213208403856,9.085204444444445,0.0,0.0,0.058998359933359924,0.18541233560090653,0.0
1,2751,2751,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,12.3184039274,0.0,0.0,0.0,153.30202774690312,0.7033558638544792,698.8915104015175,8.792133333333334,0.0,0.0,0.05824581301787795,0.17943129251700718,0.0
1,2752,2752,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,10.8780911063,0.0,0.0,0.0,152.48422173743216,0.694269130415913,689.8624524468526,8.792133333333334,0.0,0.0,0.05749332881463893,0.17943129251700718,0.0
1,2753,2753,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,9.2972371275,0.0,0.0,0.0,151.69356823981173,0.6854840915534637,681.1331741468659,8.499062222222223,0.0,0.0,0.05676582833126644,0.17345024943310605,0.0
1,2754,2754,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,8.1023404498,0.0,0.0,0.0,150.84881190728328,0.6760979100809255,671.8065688203734,9.085204444444445,0.0,0.0,0.055988546447235055,0.18541233560090653,0.0
1,2755,2755,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,7.1631464779,0.0,0.0,0.0,150.03121033246563,0.667013448138507,662.7797679441735,8.792133333333334,0.0,0.0,0.055236250349543596,0.17943129251700718,0.0
1,2756,2756,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,6.2511930586,0.0,0.0,0.0,149.15950816841308,0.657327868537923,653.1556648350157,9.378275555555556,0.0,0.0,0.054434174917494436,0.19139337868480766,0.0
1,2757,2757,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,5.1381436236999996,0.0,0.0,0.0,148.2878786462075,0.6476430960689724,643.5323637344503,9.378275555555556,0.0,0.0,0.053632166325064616,0.19139337868480766,0.0
1,2758,2758,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,4.2674277886,0.0,0.0,0.0,147.47049048249494,0.638561005361055,634.5079190420076,8.792133333333334,0.0,0.0,0.05288006659238333,0.17943129251700718,0.0
1,2759,2759,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,3.7214864711,0.0,0.0,0.0,146.6531704344627,0.62947967149403,625.4842263866227,8.792133333333334,0.0,0.0,0.052128029534679786,0.17943129251700718,0.0
1,2760,2760,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,4.8434410321,0.0,0.0,0.0,145.83591849643443,0.6203990944048271,616.4612857056256,8.792133333333334,0.0,0.0,0.05137605514673104,0.17943129251700718,0.0
1,2761,2761,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,7.1937664117,0.0,0.0,0.0,145.0458190240841,0.611620211378712,607.7381241695342,8.499062222222223,0.0,0.0,0.0506490644361642,0.17345024943310605,0.0
1,2762,2762,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,9.5565932184,0.0,0.0,0.0,144.28286975470616,0.6031429972745129,599.3147167967529,8.20599111111111,0.0,0.0,0.04994705532100616,0.1674692063492067,0.0
1,2763,2763,8.499062222222223,52.98123009805647,8.499062222222223,0.0,157.37691362604428,12.4743578034,66.0,1.0,0.399718084559961,148.19530196097813,0.6466144662330904,642.5102628370412,8.499062222222223,52.98123009805647,0.0,0.053546984151766085,1.2330748513942364,52.98123009805647
1,2764,2764,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,15.9546181071,66.0,1.0,0.39970117345717215,152.13495452009775,0.6903883835566416,686.0063375364019,8.20599111111111,52.98643568974043,0.0,0.05717195912462721,1.2271979201440162,52.98643568974043
1,2765,2765,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,19.1630551433,66.0,1.0,0.39970117345717215,156.02011005213797,0.7335567783570884,728.9007330965068,8.792133333333334,52.98643568974043,0.0,0.06074678999054144,1.2391600063118167,52.98643568974043
1,2766,2766,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,21.0914487955,0.0,0.0,0.0,155.14790881310876,0.7238656534789861,719.2711199069196,9.378275555555556,0.0,0.0,0.05994425534685554,0.19139337868480766,0.0
1,2767,2767,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,22.1210526316,0.0,0.0,0.0,154.27578025751615,0.7141753361946237,709.6423091850982,9.378275555555556,0.0,0.0,0.0591417875810566,0.19139337868480766,0.0
1,2768,2768,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,21.9183125928,0.0,0.0,0.0,153.34955565660368,0.7038839517400409,699.4162463978059,9.96441777777778,0.0,0.0,0.05828954466187231,0.20335546485260814,0.0
1,2769,2769,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,21.5,0.0,0.0,0.0,152.55883004782334,0.6950981116424814,690.6861719483235,8.499062222222223,0.0,0.0,0.05756197782717922,0.17345024943310605,0.0
1,2770,2770,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,20.0907980363,0.0,0.0,0.0,151.76817033284368,0.6863130036982632,681.9568250050452,8.499062222222223,0.0,0.0,0.05683447162305568,0.17345024943310605,0.0
1,2771,2771,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,18.5100924763,0.0,0.0,0.0,151.0317452288731,0.6781305025430345,673.8262599737097,7.912920000000001,0.0,0.0,0.05615686807014833,0.16148816326530646,0.0
1,2772,2772,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.4998515812,0.0,0.0,0.0,150.13287532556276,0.6681430591729197,663.9022090903673,9.671346666666667,0.0,0.0,0.055329794907106204,0.197374421768707,0.0
1,2773,2773,10.55056,0.0,10.55056,0.0,157.38746378442275,14.6855348784,0.0,0.0,0.0,149.15282724402851,0.6572536360447613,653.0819035117186,10.55056,0.0,0.0,0.05442802762827891,0.21531755102040862,0.0
1,2774,2774,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,12.9439319557,0.0,0.0,0.0,148.28119827856665,0.6475688697618517,643.4586085579301,9.378275555555556,0.0,0.0,0.05362601954812319,0.19139337868480766,0.0
1,2775,2775,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,11.0785249458,0.0,0.0,0.0,147.54506375560058,0.639389597284451,635.3312517112986,7.912920000000001,0.0,0.0,0.05294868336622207,0.16148816326530646,0.0
1,2776,2776,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,10.4,0.0,0.0,0.0,146.78190621582837,0.6309100690647598,626.9055449112221,8.20599111111111,0.0,0.0,0.052246482616153195,0.1674692063492067,0.0
1,2777,2777,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,9.7936522434,0.0,0.0,0.0,146.07298099521728,0.6230331221690809,619.0785947197434,7.61984888888889,0.0,0.0,0.05159418240851266,0.15550712018140622,0.0
1,2778,2778,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,9.4,0.0,0.0,0.0,145.3370304903582,0.614855894337313,610.9532695409317,7.912920000000001,0.0,0.0,0.05091701554637318,0.16148816326530646,0.0
1,2779,2779,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,9.6447311337,0.0,0.0,0.0,144.6011413147078,0.6066793479411977,602.8286214725516,7.912920000000001,0.0,0.0,0.050239905114805535,0.16148816326530646,0.0
1,2780,2780,8.20599111111111,52.98123009805647,8.20599111111111,0.0,157.37691362604428,9.3698024889,66.0,1.0,0.399718084559961,148.5406313596995,0.6504514595522167,646.3229019206325,8.20599111111111,52.98123009805647,0.0,0.05386473055426556,1.227093808310337,52.98123009805647
1,2781,2781,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,8.791346044099999,66.0,1.0,0.39970117345717215,152.4531707800195,0.6939241197779943,689.5196316668874,8.499062222222223,52.98643568974043,0.0,0.057464758035410235,1.2331789632279155,52.98643568974043
1,2782,2782,7.912920000000001,52.98643568974043,7.912920000000001,0.0,157.38746378442275,8.4759904099,66.0,1.0,0.39970117345717215,156.41955287808725,0.737995031978747,733.3108161520279,7.912920000000001,52.98643568974043,0.0,0.061114327539963986,1.221216877060116,52.98643568974043
1,2783,2783,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,8.5245575979,0.0,0.0,0.0,155.68274015890455,0.7298082239878284,725.1759716214302,7.912920000000001,0.0,0.0,0.060436367332396886,0.16148816326530646,0.0
1,2784,2784,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,8.0370247745,0.0,0.0,0.0,154.9459888407818,0.7216220982309088,717.0418049945434,7.912920000000001,0.0,0.0,0.05975846362151375,0.16148816326530646,0.0
1,2785,2785,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,8.7680557141,0.0,0.0,0.0,154.23638327995195,0.7137375919994662,709.2073434480577,7.61984888888889,0.0,0.0,0.0591055374154561,0.15550712018140622,0.0
1,2786,2786,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,11.9240324238,0.0,0.0,0.0,153.39141504617018,0.7043490560685575,699.8783986074567,9.085204444444445,0.0,0.0,0.0583280605556677,0.18541233560090653,0.0
1,2787,2787,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,14.4773718461,0.0,0.0,0.0,152.62777031045707,0.6958641145606341,691.4473128784722,8.20599111111111,0.0,0.0,0.057625411524166364,0.1674692063492067,0.0
1,2788,2788,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,15.991083457,0.0,0.0,0.0,151.83710485045555,0.6870789427828394,682.717902506783,8.499062222222223,0.0,0.0,0.05689790003390141,0.17345024943310605,0.0
1,2789,2789,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,16.9474597557,0.0,0.0,0.0,150.9923365565429,0.6776926284060323,673.3911651195939,9.085204444444445,0.0,0.0,0.05612060714389481,0.18541233560090653,0.0
1,2790,2790,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,17.3925904784,0.0,0.0,0.0,150.06638557593885,0.6674042841770984,663.1681232609737,9.96441777777778,0.0,0.0,0.055268615989746965,0.20335546485260814,0.0
1,2791,2791,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,17.11317502,0.0,0.0,0.0,149.14051175791653,0.6571167973101837,652.9459333225085,9.96441777777778,0.0,0.0,0.05441669583486195,0.20335546485260814,0.0
1,2792,2792,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.9,0.0,0.0,0.0,148.18763073469597,0.6465292303855109,642.4255680000226,10.25748888888889,0.0,0.0,0.0535399256604736,0.2093365079365075,0.0
1,2793,2793,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,17.8752825665,0.0,0.0,0.0,147.28899784092684,0.6365444204547426,632.5041338410114,9.671346666666667,0.0,0.0,0.05271307057596561,0.197374421768707,0.0
1,2794,2794,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,16.3106290672,0.0,0.0,0.0,146.4175241945819,0.6268613799397988,622.8825537013621,9.378275555555556,0.0,0.0,0.05191120540889759,0.19139337868480766,0.0
1,2795,2795,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,15.6589679187,0.0,0.0,0.0,145.6002918937403,0.6177810210415589,613.8598298264221,8.792133333333334,0.0,0.0,0.051159249089625984,0.17943129251700718,0.0
1,2796,2796,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,12.0812307341,0.0,0.0,0.0,144.7560433342407,0.6084004814915633,604.5388306119563,9.085204444444445,0.0,0.0,0.0503824344205314,0.18541233560090653,0.0
1,2797,2797,8.499062222222223,52.98123009805647,8.499062222222223,0.0,157.37691362604428,9.6371960269,66.0,1.0,0.399718084559961,148.66843610938105,0.6518715123264561,647.7339413094267,8.499062222222223,52.98123009805647,0.0,0.0539823269696997,1.2330748513942364,52.98123009805647
1,2798,2798,7.912920000000001,52.98643568974043,7.912920000000001,0.0,157.38746378442275,9.2672222856,66.0,1.0,0.39970117345717215,152.6351336020047,0.6959459289111631,691.5286079354302,7.912920000000001,52.98643568974043,0.0,0.05763218667684225,1.221216877060116,52.98643568974043
1,2799,2799,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,9.0666742779,66.0,1.0,0.39970117345717215,156.52024745245473,0.7391138605828304,734.422543306335,8.792133333333334,52.98643568974043,0.0,0.061206979190460455,1.2391600063118167,52.98643568974043
1,2800,2800,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,8.3975682155,0.0,0.0,0.0,155.70217325800832,0.7300241473112035,725.3905244322614,8.792133333333334,0.0,0.0,0.060454248223373724,0.17943129251700718,0.0
1,2801,2801,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,8.0327891312,0.0,0.0,0.0,154.91125159776118,0.7212361288640129,716.6582854596094,8.499062222222223,0.0,0.0,0.059726500996717176,0.17345024943310605,0.0
1,2802,2802,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,7.3926361457,0.0,0.0,0.0,154.09331148630264,0.7121479054033626,707.6277469403562,8.792133333333334,0.0,0.0,0.058973893402813254,0.17943129251700718,0.0
1,2803,2803,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,7.1,0.0,0.0,0.0,153.30252389786978,0.7033613766429977,698.8969881991619,8.499062222222223,0.0,0.0,0.05824626953905842,0.17345024943310605,0.0
1,2804,2804,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,6.2836054344,0.0,0.0,0.0,152.4034647630037,0.6933718307000413,688.9708480884674,9.671346666666667,0.0,0.0,0.057419022259227216,0.197374421768707,0.0
1,2805,2805,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,5.9,0.0,0.0,0.0,151.58573363378142,0.6842859292642379,679.9426168556619,8.792133333333334,0.0,0.0,0.056666606955218086,0.17943129251700718,0.0
1,2806,2806,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,6.1743235529,0.0,0.0,0.0,150.71390192612043,0.6745989102902269,670.3170835090948,9.378275555555556,0.0,0.0,0.05586441232678513,0.19139337868480766,0.0
1,2807,2807,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,6.5065646763,0.0,0.0,0.0,149.92339595515094,0.6658155106127881,661.5894339898531,8.499062222222223,0.0,0.0,0.0551370475864533,0.17345024943310605,0.0
1,2808,2808,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,6.0469688321,0.0,0.0,0.0,149.07878713697954,0.6564309681886616,652.2644573083736,9.085204444444445,0.0,0.0,0.05435990143415065,0.18541233560090653,0.0
1,2809,2809,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,5.0365681014,0.0,0.0,0.0,148.31550178692555,0.6479500198547283,643.8373394078308,8.20599111111111,0.0,0.0,0.053657583082576114,0.1674692063492067,0.0
1,2810,2810,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,3.5851695399,0.0,0.0,0.0,147.49811132128457,0.6388679035698287,634.8128693007486,8.792133333333334,0.0,0.0,0.052905481231831704,0.17943129251700718,0.0
1,2811,2811,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,2.8201963694,0.0,0.0,0.0,146.6266202488163,0.6291846694312921,625.1910967664777,9.378275555555556,0.0,0.0,0.05210360003054235,0.19139337868480766,0.0
1,2812,2812,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,2.559550177,0.0,0.0,0.0,145.86353924600297,0.6207059916222553,616.7662349793134,8.20599111111111,0.0,0.0,0.05140146970408479,0.1674692063492067,0.0
1,2813,2813,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,2.852494577,0.0,0.0,0.0,145.019268749224,0.6113252083247114,607.4449935644182,9.085204444444445,0.0,0.0,0.05062463484993901,0.18541233560090653,0.0
1,2814,2814,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,4.2031396278,0.0,0.0,0.0,144.06673116292086,0.6007414573657874,596.9284199869122,10.25748888888889,0.0,0.0,0.04974818068063274,0.2093365079365075,0.0
1,2815,2815,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,5.3394223085,66.0,1.0,0.399718084559961,147.84375957399348,0.6427084397110386,638.6290287193572,9.96441777777778,52.98123009805647,0.0,0.05322352102003144,1.2629800668137385,52.98123009805647
1,2816,2816,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,5.3147162918,66.0,1.0,0.39970117345717215,151.59385089886388,0.6843761210984873,680.0322362226193,10.25748888888889,52.98643568974043,0.0,0.05667407585820646,1.269065221731317,52.98643568974043
1,2817,2817,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,5.2,66.0,1.0,0.39970117345717215,155.34362971612381,0.7260403301791537,721.4319934585894,10.25748888888889,52.98643568974043,0.0,0.06012434315014497,1.269065221731317,52.98643568974043
1,2818,2818,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,6.0624272177,66.0,1.0,0.39970117345717215,159.28268658126382,0.7698076286807093,764.9214913470651,8.20599111111111,52.98643568974043,0.0,0.06374877000975623,1.2271979201440162,52.98643568974043
1,2819,2819,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,6.2557141226,0.0,0.0,0.0,158.46438218355667,0.7607153575950742,755.8869308939879,8.792133333333334,0.0,0.0,0.0629958272267679,0.17943129251700718,0.0
1,2820,2820,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,4.679244206,0.0,0.0,0.0,157.78156778463136,0.7531285309403483,748.3482594868594,7.326777777777778,0.0,0.0,0.062367552253259385,0.14952607709750598,0.0
1,2821,2821,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,3.9546181071,0.0,0.0,0.0,157.01755720285672,0.7446395244761856,739.9131346028017,8.20599111111111,0.0,0.0,0.06166456659744993,0.1674692063492067,0.0
1,2822,2822,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,3.7540700993,0.0,0.0,0.0,156.25361028863057,0.7361512254292285,731.4787126458177,8.20599111111111,0.0,0.0,0.060961639523778456,0.1674692063492067,0.0
1,2823,2823,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,3.3338052289,0.0,0.0,0.0,155.3813895912483,0.7264598843472035,721.8488846246014,9.378275555555556,0.0,0.0,0.06015908697596478,0.19139337868480766,0.0
1,2824,2824,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,3.0529740838,0.0,0.0,0.0,154.48215721757447,0.7164684135286051,711.9208318558714,9.671346666666667,0.0,0.0,0.05933168029468051,0.197374421768707,0.0
1,2825,2825,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,3.147573924,0.0,0.0,0.0,153.6371685026312,0.7070796500292357,702.5916608912364,9.085204444444445,0.0,0.0,0.05855418458965217,0.18541233560090653,0.0
1,2826,2826,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,3.4221828976,0.0,0.0,0.0,152.7922502034142,0.6976916689268244,693.2632673575151,9.085204444444445,0.0,0.0,0.057776753675932595,0.18541233560090653,0.0
1,2827,2827,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,3.6486699395,0.0,0.0,0.0,151.86614923000627,0.6874016581111807,683.0385694903753,9.96441777777778,0.0,0.0,0.05692462450957373,0.20335546485260814,0.0
1,2828,2828,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,3.5507820527,0.0,0.0,0.0,150.9130410703297,0.6768115674481079,672.5156964482088,10.25748888888889,0.0,0.0,0.05604764534112916,0.2093365079365075,0.0
1,2829,2829,10.55056,0.0,10.55056,0.0,157.37691362604428,2.9009361799,0.0,0.0,0.0,149.9329279749834,0.6659214219442599,661.6946730789471,10.55056,0.0,0.0,0.055145818241432366,0.21531755102040862,0.0
1,2830,2830,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.7751569814,0.0,0.0,0.0,148.97998091707808,0.6553331213008675,651.1735786948149,10.25748888888889,0.0,0.0,0.05426898730684348,0.2093365079365075,0.0
1,2831,2831,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,1.3668112798,0.0,0.0,0.0,148.0271132714276,0.6447457030158622,640.6533610685481,10.25748888888889,0.0,0.0,0.05339222944149913,0.2093365079365075,0.0
1,2832,2832,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,2.3383947939,0.0,0.0,0.0,147.101409392764,0.6344601043640443,630.4330473602655,9.96441777777778,0.0,0.0,0.05254046565215981,0.20335546485260814,0.0
1,2833,2833,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,3.5597899304,0.0,0.0,0.0,146.14869829474054,0.623874425497117,619.9145581116098,10.25748888888889,0.0,0.0,0.05166385183028668,0.2093365079365075,0.0
1,2834,2834,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,4.6387829661,0.0,0.0,0.0,145.19606658930857,0.6132896287700952,609.3969454037249,10.25748888888889,0.0,0.0,0.050787311059565375,0.2093365079365075,0.0
1,2835,2835,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,6.6601210184,0.0,0.0,0.0,144.24351426985206,0.6027057141094674,598.8802091635656,10.25748888888889,0.0,0.0,0.04991084333390829,0.2093365079365075,0.0
