Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,2836,2836,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,8.5056170796,66.0,1.0,0.399718084559961,147.99344358764938,0.6443715954183263,640.2816280137304,10.25748888888889,52.98123009805647,0.0,0.0533612491052363,1.2689611098976379,52.98123009805647
1,2837,2837,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,10.4415001713,66.0,1.0,0.39970117345717215,151.7164380775022,0.6857382008611356,681.3856705672024,10.55056,52.98643568974043,0.0,0.0567868714532213,1.275046264815218,52.98643568974043
1,2838,2838,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,12.0602351867,66.0,1.0,0.39970117345717215,155.38495359511475,0.7264994843901639,721.8882333174307,11.136702222222223,52.98643568974043,0.0,0.06016236630697814,1.2870083509830186,52.98643568974043
1,2839,2839,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,13.2538531796,66.0,1.0,0.39970117345717215,158.99899468040135,0.766655496448904,761.7893663877321,11.722844444444446,52.98643568974043,0.0,0.063487737843798,1.298970437150819,52.98643568974043
1,2840,2840,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,14.2010731819,0.0,0.0,0.0,157.90987031018858,0.754554114557651,749.7647946132467,11.722844444444446,0.0,0.0,0.06248560668499431,0.23924172335600957,0.0
1,2841,2841,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,14.4781710241,0.0,0.0,0.0,156.76666797764054,0.7418518664182282,737.143170420045,12.308986666666668,0.0,0.0,0.06143371701142136,0.25120380952381005,0.0
1,2842,2842,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,14.7353350839,0.0,0.0,0.0,155.67772963465302,0.7297525514961445,725.1206524952236,11.722844444444446,0.0,0.0,0.06043175702102038,0.23924172335600957,0.0
1,2843,2843,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,14.6425619363,0.0,0.0,0.0,154.61596639787712,0.7179551821986346,713.398163680078,11.429773333333335,0.0,0.0,0.05945480154013485,0.23326068027210844,0.0
1,2844,2844,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,13.8890626784,0.0,0.0,0.0,153.5813760027207,0.7064597333635633,701.9756789721825,11.136702222222223,0.0,0.0,0.05850284848505564,0.2272796371882091,0.0
1,2845,2845,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,12.5109944058,0.0,0.0,0.0,152.51978746208079,0.694664305134231,690.2551189048306,11.429773333333335,0.0,0.0,0.057526053746548095,0.23326068027210844,0.0
1,2846,2846,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,9.4956045211,0.0,0.0,0.0,151.5124561098521,0.6834717345539122,679.133590017182,10.843631111111112,0.0,0.0,0.056599182433301275,0.22129859410430797,0.0
1,2847,2847,10.55056,0.0,10.55056,0.0,157.38746378442275,8.8798150474,0.0,0.0,0.0,150.5322930632525,0.6725810340361388,668.3120151567895,10.55056,0.0,0.0,0.05569730937218014,0.21531755102040862,0.0
1,2848,2848,10.55056,0.0,10.55056,0.0,157.37691362604428,6.0968832058,0.0,0.0,0.0,149.55221169690677,0.6616912410767418,657.491342094302,10.55056,0.0,0.0,0.05479551146714742,0.21531755102040862,0.0
1,2849,2849,10.55056,0.0,10.55056,0.0,157.37691362604428,4.3552802831,0.0,0.0,0.0,148.57221200400824,0.6508023556000915,646.6715707545698,10.55056,0.0,0.0,0.05389378871194014,0.21531755102040862,0.0
1,2850,2850,10.55056,0.0,10.55056,0.0,157.37691362604428,3.2129923507,0.0,0.0,0.0,147.59229397775078,0.6399143775305641,635.8527010624491,10.55056,0.0,0.0,0.052992141100295785,0.21531755102040862,0.0
1,2851,2851,10.55056,0.0,10.55056,0.0,157.37691362604428,2.109978308,0.0,0.0,0.0,146.6124576113288,0.6290273067925425,625.0347329428027,10.55056,0.0,0.0,0.0520905686259524,0.21531755102040862,0.0
1,2852,2852,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,1.6564447996,0.0,0.0,0.0,145.60561853658768,0.6178402059620854,613.9186390873176,10.843631111111112,0.0,0.0,0.05116415026979895,0.22129859410430797,0.0
1,2853,2853,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,1.1927046466,0.0,0.0,0.0,144.5446946424033,0.60605216269337,602.2054171066227,11.429773333333335,0.0,0.0,0.05018796708947602,0.23326068027210844,0.0
1,2854,2854,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,1.4269322982000001,66.0,1.0,0.399718084559961,148.24043013913675,0.6471158904348528,643.0085043897612,10.843631111111112,52.98123009805647,0.0,0.05358850774145856,1.2809231960654384,52.98123009805647
1,2855,2855,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,1.5,66.0,1.0,0.39970117345717215,151.90923532407749,0.68788039248975,683.514265237171,11.136702222222223,52.98643568974043,0.0,0.056964269125524714,1.2870083509830186,52.98643568974043
1,2856,2856,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,2.9810594817,66.0,1.0,0.39970117345717215,155.57773477525282,0.7286414975028092,724.0166506045101,11.136702222222223,52.98643568974043,0.0,0.06033974919614219,1.2870083509830186,52.98643568974043
1,2857,2857,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,5.8592076721,66.0,1.0,0.39970117345717215,159.24592851814054,0.7693992057571173,764.5156607730686,11.136702222222223,52.98643568974043,0.0,0.06371494797675378,1.2870083509830186,52.98643568974043
1,2858,2858,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,9.4646763329,0.0,0.0,0.0,158.21095229280746,0.7578994699200827,753.0889162737487,11.136702222222223,0.0,0.0,0.06276263990947152,0.2272796371882091,0.0
1,2859,2859,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,12.4268866309,0.0,0.0,0.0,157.1760623154931,0.7464006923943679,741.6631240031371,11.136702222222223,0.0,0.0,0.06181041120119487,0.2272796371882091,0.0
1,2860,2860,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,14.7342961525,0.0,0.0,0.0,156.14125857901024,0.7349028731001136,730.2382838818814,11.136702222222223,0.0,0.0,0.06085826184531056,0.2272796371882091,0.0
1,2861,2861,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,16.1874643224,0.0,0.0,0.0,155.0794567148223,0.7231050746091368,718.5153685974537,11.429773333333335,0.0,0.0,0.059881270822356336,0.23326068027210844,0.0
1,2862,2862,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,17.2392510561,0.0,0.0,0.0,153.9635746114236,0.7107063845713735,706.1953757562687,12.015915555555555,0.0,0.0,0.05885451918962153,0.24522276643990892,0.0
1,2863,2863,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,17.4,0.0,0.0,0.0,152.82070113685046,0.6980077904094495,693.5773823479716,12.308986666666668,0.0,0.0,0.05780293210667319,0.25120380952381005,0.0
1,2864,2864,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,18.3292042471,0.0,0.0,0.0,151.73209162443297,0.6859121291603664,681.5584949054895,11.722844444444446,0.0,0.0,0.05680127468168094,0.23924172335600957,0.0
1,2865,2865,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,19.4322182898,0.0,0.0,0.0,150.69774155217434,0.6744193505797149,670.1386635033252,11.136702222222223,0.0,0.0,0.05584954275383993,0.2272796371882091,0.0
1,2866,2866,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,19.8550633634,0.0,0.0,0.0,149.6905620371048,0.6632284670789422,659.01881098696,10.843631111111112,0.0,0.0,0.05492281114984249,0.22129859410430797,0.0
1,2867,2867,10.55056,0.0,10.55056,0.0,157.37691362604428,19.3882292499,0.0,0.0,0.0,148.71055081501126,0.652339453500125,648.1989123581534,10.55056,0.0,0.0,0.05402107778632831,0.21531755102040862,0.0
1,2868,2868,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.7329261331,0.0,0.0,0.0,147.75770562186926,0.6417522846874363,637.6789426207479,10.25748888888889,0.0,0.0,0.05314434058011067,0.2093365079365075,0.0
1,2869,2869,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.1840392739,0.0,0.0,0.0,146.80493983249337,0.6311659981388154,627.1598495474872,10.25748888888889,0.0,0.0,0.05226767643532688,0.2093365079365075,0.0
1,2870,2870,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.4498915401,0.0,0.0,0.0,145.85225344026662,0.6205805937807402,616.6416330653159,10.25748888888889,0.0,0.0,0.05139108534588849,0.2093365079365075,0.0
1,2871,2871,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,9.1396163946,0.0,0.0,0.0,144.89964643857252,0.6099960715396947,606.1242931011848,10.25748888888889,0.0,0.0,0.050514567305707546,0.2093365079365075,0.0
1,2872,2872,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,6.1600411006,66.0,1.0,0.399718084559961,148.67660544003883,0.6519622826670982,647.8241355108703,9.96441777777778,52.98123009805647,0.0,0.05398984377955415,1.2629800668137385,52.98123009805647
1,2873,2873,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,4.5828519237,66.0,1.0,0.39970117345717215,152.45371172243676,0.6939301302492975,689.5256039884152,9.96441777777778,52.98643568974043,0.0,0.0574652557703488,1.2630841786474176,52.98643568974043
1,2874,2874,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,3.9639342391000003,66.0,1.0,0.39970117345717215,156.23050324597784,0.735894480510865,731.223597343587,9.96441777777778,52.98643568974043,0.0,0.060940378143477546,1.2630841786474176,52.98643568974043
1,2875,2875,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,3.5500513757,0.0,0.0,0.0,155.30411575148304,0.7256012861275892,720.9957361156149,9.96441777777778,0.0,0.0,0.06008798534174639,0.20335546485260814,0.0
1,2876,2876,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,3.5,0.0,0.0,0.0,154.35072109459634,0.7150080121621816,710.4696999762297,10.25748888888889,0.0,0.0,0.05921074255989913,0.2093365079365075,0.0
1,2877,2877,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,3.7641054915,0.0,0.0,0.0,153.3974058872644,0.7044156209696045,699.9445410065227,10.25748888888889,0.0,0.0,0.05833357288161703,0.2093365079365075,0.0
1,2878,2878,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,3.4467633291,0.0,0.0,0.0,152.4441701228664,0.6938241124762934,689.4202591333966,10.25748888888889,0.0,0.0,0.057456476300808114,0.2093365079365075,0.0
1,2879,2879,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,2.6027514556,0.0,0.0,0.0,151.54518251748158,0.6838353613053509,679.4949087501242,9.671346666666667,0.0,0.0,0.0566292948370801,0.197374421768707,0.0
1,2880,2880,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,5.3434296153,0.0,0.0,0.0,150.59210110503108,0.6732455678336785,668.9723310130194,10.25748888888889,0.0,0.0,0.05575234027944157,0.2093365079365075,0.0
1,2881,2881,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,8.2848042014,0.0,0.0,0.0,149.6390991160316,0.6626566568447954,658.4506301573927,10.25748888888889,0.0,0.0,0.0548754588013495,0.2093365079365075,0.0
1,2882,2882,10.55056,0.0,10.55056,0.0,157.38746378442275,10.3881036648,0.0,0.0,0.0,148.65909218251477,0.651767690916831,647.6307788769884,10.55056,0.0,0.0,0.053973729383864355,0.21531755102040862,0.0
1,2883,2883,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,12.6626213038,0.0,0.0,0.0,147.62499819354298,0.6402777577060331,636.2137747844932,11.136702222222223,0.0,0.0,0.05302223308479817,0.2272796371882091,0.0
1,2884,2884,10.55056,0.0,10.55056,0.0,157.37691362604428,14.8789702021,0.0,0.0,0.0,146.6451591017697,0.6293906566863302,625.3957765753701,10.55056,0.0,0.0,0.05212065810278941,0.21531755102040862,0.0
1,2885,2885,10.55056,0.0,10.55056,0.0,157.37691362604428,17.1752254824,0.0,0.0,0.0,145.6654016632541,0.6185044629250457,614.5786798660977,10.55056,0.0,0.0,0.05121915825202914,0.21531755102040862,0.0
1,2886,2886,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,19.5720287704,0.0,0.0,0.0,144.57738842579278,0.606415426953253,602.5663756488224,11.722844444444446,0.0,0.0,0.050218049474858105,0.23924172335600957,0.0
1,2887,2887,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,21.4339536477,66.0,1.0,0.399718084559961,148.19186811399507,0.646576312377723,642.4723511525359,11.722844444444446,52.98123009805647,0.0,0.053543824581426445,1.29886632531714,52.98123009805647
1,2888,2888,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,22.0552460327,66.0,1.0,0.39970117345717215,151.9148460684707,0.6879427340941189,683.5762111457464,10.55056,52.98643568974043,0.0,0.05696943171478844,1.275046264815218,52.98643568974043
1,2889,2889,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,22.3739696312,66.0,1.0,0.39970117345717215,155.61042941343374,0.7290047712603749,724.3776185841086,10.843631111111112,52.98643568974043,0.0,0.06036983236803972,1.2810273078991175,52.98643568974043
1,2890,2890,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,22.5831944286,66.0,1.0,0.39970117345717215,159.35987351581747,0.770665261286861,765.7736803715486,10.25748888888889,52.98643568974043,0.0,0.06381979168026908,1.269065221731317,52.98643568974043
1,2891,2891,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,22.3243863455,0.0,0.0,0.0,158.43322524046684,0.7603691693385205,755.5429399699908,9.96441777777778,0.0,0.0,0.06296715892740985,0.20335546485260814,0.0
1,2892,2892,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,18.6141911177,0.0,0.0,0.0,157.50665418580581,0.7500739353978424,745.3130521301332,9.96441777777778,0.0,0.0,0.06211459722728004,0.20335546485260814,0.0
1,2893,2893,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,15.9895193515,0.0,0.0,0.0,156.58016034539935,0.739779559393326,735.0840167809289,9.96441777777778,0.0,0.0,0.06126210657395858,0.20335546485260814,0.0
1,2894,2894,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,14.6876812422,0.0,0.0,0.0,155.68082807416263,0.7297869786018071,725.1548610845192,9.671346666666667,0.0,0.0,0.060434607974374464,0.197374421768707,0.0
1,2895,2895,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,11.8109829889,0.0,0.0,0.0,154.78157074728188,0.7197952305253541,715.2265328177509,9.671346666666667,0.0,0.0,0.059607178333006994,0.197374421768707,0.0
1,2896,2896,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,11.4135175248,0.0,0.0,0.0,153.88238835851166,0.7098043150945742,705.2990319116715,9.671346666666667,0.0,0.0,0.05877981764410963,0.197374421768707,0.0
1,2897,2897,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,8.781573239,0.0,0.0,0.0,153.01036526295695,0.7001151695884105,695.6713855305163,9.378275555555556,0.0,0.0,0.05797744691478593,0.19139337868480766,0.0
1,2898,2898,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,9.3503139628,0.0,0.0,0.0,152.1384148359935,0.690426831511039,686.0445414532263,9.378275555555556,0.0,0.0,0.057175143049689674,0.19139337868480766,0.0
1,2899,2899,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,7.2365452677,0.0,0.0,0.0,151.23945271021591,0.6804383634468436,676.1194723797606,9.671346666666667,0.0,0.0,0.05634798503039925,0.197374421768707,0.0
1,2900,2900,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,6.250964722,0.0,0.0,0.0,150.31348113659908,0.6701497904066565,665.8962031622021,9.96441777777778,0.0,0.0,0.05549597492809419,0.20335546485260814,0.0
1,2901,2901,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,4.7808311451000005,0.0,0.0,0.0,149.3605023659303,0.6595611373992255,655.374758650563,10.25748888888889,0.0,0.0,0.0546191148137814,0.2093365079365075,0.0
1,2902,2902,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,5.0795410435,0.0,0.0,0.0,148.3534342874596,0.6483714920828845,644.2561364596021,10.843631111111112,0.0,0.0,0.053692485745445634,0.22129859410430797,0.0
1,2903,2903,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.6726110287,0.0,0.0,0.0,147.4547875767277,0.638386528630308,634.3345497532191,9.671346666666667,0.0,0.0,0.05286561794759723,0.197374421768707,0.0
1,2904,2904,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,5.5086653728,0.0,0.0,0.0,146.529131391872,0.6281014599096889,624.1147626125462,9.96441777777778,0.0,0.0,0.05201389804254907,0.20335546485260814,0.0
1,2905,2905,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,8.0883890855,0.0,0.0,0.0,145.6306367063814,0.6181181856264601,614.1948543539838,9.671346666666667,0.0,0.0,0.05118717012700924,0.197374421768707,0.0
1,2906,2906,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,10.3115880808,0.0,0.0,0.0,144.73221689544795,0.6081357432827551,604.275772754443,9.671346666666667,0.0,0.0,0.05036051110546238,0.197374421768707,0.0
1,2907,2907,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,12.8063820071,66.0,1.0,0.399718084559961,148.53627421072594,0.6504030467858437,646.2747964406728,9.671346666666667,52.98123009805647,0.0,0.05386072143017526,1.2569990237298374,52.98123009805647
1,2908,2908,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,15.5062906725,66.0,1.0,0.39970117345717215,152.36756091009244,0.6929728990010272,688.5744484961713,9.378275555555556,52.98643568974043,0.0,0.05738598620686485,1.2511220924796171,52.98643568974043
1,2909,2909,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,17.1488526087,66.0,1.0,0.39970117345717215,156.11727525151815,0.734636391683535,729.9734938811187,10.25748888888889,52.98643568974043,0.0,0.06083619417294097,1.269065221731317,52.98643568974043
1,2910,2910,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,17.9766183354,0.0,0.0,0.0,155.10964410864034,0.7234404900960036,718.8486551288886,10.843631111111112,0.0,0.0,0.05990904701465861,0.22129859410430797,0.0
1,2911,2911,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,18.2920538874,0.0,0.0,0.0,154.15626565772388,0.7128473961969319,708.3227979129189,10.25748888888889,0.0,0.0,0.0590318191443386,0.2093365079365075,0.0
1,2912,2912,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,16.5427446055,0.0,0.0,0.0,153.14879793231222,0.7016533103590246,697.1997633853529,10.843631111111112,0.0,0.0,0.05810482235064196,0.22129859410430797,0.0
1,2913,2913,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,16.5,0.0,0.0,0.0,152.14141416254432,0.6904601573616036,686.0776557773308,10.843631111111112,0.0,0.0,0.05717790280667812,0.22129859410430797,0.0
1,2914,2914,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,15.6164402329,0.0,0.0,0.0,151.1882830641234,0.6798698118235932,675.5545294779738,10.25748888888889,0.0,0.0,0.056300902531708795,0.2093365079365075,0.0
1,2915,2915,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,14.6155268866,0.0,0.0,0.0,150.235231393294,0.6692803488143776,665.0322801058084,10.25748888888889,0.0,0.0,0.05542397534009571,0.2093365079365075,0.0
1,2916,2916,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.6255736956,0.0,0.0,0.0,149.28225914343716,0.6586917682604128,654.5109075877573,10.25748888888889,0.0,0.0,0.054547121225748584,0.2093365079365075,0.0
1,2917,2917,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,10.2241123416,0.0,0.0,0.0,148.3564506692842,0.6484050074364911,644.2894390839315,9.96441777777778,0.0,0.0,0.053695261195427245,0.20335546485260814,0.0
1,2918,2918,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,9.4058454161,0.0,0.0,0.0,147.45780370718717,0.6384200411909686,634.3678496023299,9.671346666666667,0.0,0.0,0.05286839316629135,0.197374421768707,0.0
1,2919,2919,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,9.3004566731,0.0,0.0,0.0,146.50506290963753,0.6278340323293058,623.8490324534874,10.25748888888889,0.0,0.0,0.05199175201712538,0.2093365079365075,0.0
1,2920,2920,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,7.7029227081,0.0,0.0,0.0,145.57948586850407,0.6175498429833784,613.6301191059229,9.96441777777778,0.0,0.0,0.051140104934238095,0.20335546485260814,0.0
1,2921,2921,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,5.7008220116,0.0,0.0,0.0,144.65398595879068,0.6072665106532299,603.4120573344705,9.96441777777778,0.0,0.0,0.05028852882194104,0.20335546485260814,0.0
1,2922,2922,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,6.5970772919,66.0,1.0,0.399718084559961,148.40388107061392,0.6489320118957103,644.8130985306211,10.25748888888889,52.98123009805647,0.0,0.05373890311947838,1.2689611098976379,52.98123009805647
1,2923,2923,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,5.7897705217,66.0,1.0,0.39970117345717215,152.1539257186929,0.6905991746521435,686.2157906947323,10.25748888888889,52.98643568974043,0.0,0.05718941500914512,1.269065221731317,52.98643568974043
1,2924,2924,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,4.2082201165,66.0,1.0,0.39970117345717215,155.90365786305122,0.7322628651450136,727.6150326344964,10.25748888888889,52.98643568974043,0.0,0.06063963935615438,1.269065221731317,52.98643568974043
1,2925,2925,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,5.0726909465,66.0,1.0,0.39970117345717215,159.65307752973087,0.7739230836636761,769.0108246374323,10.25748888888889,52.98643568974043,0.0,0.06408957618446806,1.269065221731317,52.98643568974043
1,2926,2926,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,2.798538646,0.0,0.0,0.0,158.7264048207124,0.7636267202301377,758.7798144738524,9.96441777777778,0.0,0.0,0.06323692094956683,0.20335546485260814,0.0
1,2927,2927,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,2.7138828633000003,0.0,0.0,0.0,157.88106241846887,0.7542340268718764,749.4467385939993,9.085204444444445,0.0,0.0,0.062459099807817255,0.18541233560090653,0.0
1,2928,2928,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,3.5442059596,0.0,0.0,0.0,156.98162173872606,0.7442402415414009,739.5163860041051,9.671346666666667,0.0,0.0,0.061631501458797,0.197374421768707,0.0
1,2929,2929,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,5.750234045,0.0,0.0,0.0,156.05517165102353,0.7339463516780391,729.2878337104113,9.96441777777778,0.0,0.0,0.060779051063456234,0.20335546485260814,0.0
1,2930,2930,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,7.9562621304,0.0,0.0,0.0,155.1558831288447,0.7239542569871632,719.3591610292575,9.671346666666667,0.0,0.0,0.059951592718498,0.197374421768707,0.0
1,2931,2931,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,10.1424706017,0.0,0.0,0.0,154.20250082467658,0.713361120274184,708.8332612711295,10.25748888888889,0.0,0.0,0.05907436130270268,0.2093365079365075,0.0
1,2932,2932,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.6403699052,0.0,0.0,0.0,153.2491979690338,0.7027688663225975,698.3082386713146,10.25748888888889,0.0,0.0,0.05819720298952535,0.2093365079365075,0.0
1,2933,2933,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.9337938121,0.0,0.0,0.0,152.29597455529563,0.6921774950588404,687.7840931567164,10.25748888888889,0.0,0.0,0.0573201177728741,0.2093365079365075,0.0
1,2934,2934,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,13.9621075465,0.0,0.0,0.0,151.26157749279275,0.6806841943643639,676.3637429546978,11.136702222222223,0.0,0.0,0.056368342608108836,0.2272796371882091,0.0
1,2935,2935,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,15.6432012787,0.0,0.0,0.0,150.25435099139483,0.6694927887932758,665.2433716817117,10.843631111111112,0.0,0.0,0.05544156777079021,0.22129859410430797,0.0
1,2936,2936,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,16.6663888572,0.0,0.0,0.0,149.22012406418895,0.6580013784909883,653.8248998731494,11.136702222222223,0.0,0.0,0.054489949151858445,0.2272796371882091,0.0
1,2937,2937,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,15.8910492065,0.0,0.0,0.0,148.18598332256033,0.6465109258062259,642.4073796039046,11.136702222222223,0.0,0.0,0.05353840983447825,0.2272796371882091,0.0
1,2938,2938,10.55056,0.0,10.55056,0.0,157.37691362604428,15.7047494006,0.0,0.0,0.0,147.20609748202634,0.6356233053558481,631.5888652610465,10.55056,0.0,0.0,0.05263679183774036,0.21531755102040862,0.0
1,2939,2939,10.55056,0.0,10.55056,0.0,157.37691362604428,15.729672337,0.0,0.0,0.0,146.2262932986457,0.6247365922071744,620.7712524610503,10.55056,0.0,0.0,0.051735248975835514,0.21531755102040862,0.0
1,2940,2940,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,14.2410777486,0.0,0.0,0.0,145.30073948831316,0.6144526609812573,610.5525955951517,9.96441777777778,0.0,0.0,0.050883623268201665,0.20335546485260814,0.0
1,2941,2941,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,11.2551432812,0.0,0.0,0.0,144.3752628074648,0.6041695867496089,600.334790283992,9.96441777777778,0.0,0.0,0.050032068529376784,0.20335546485260814,0.0
1,2942,2942,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,8.764927503100001,66.0,1.0,0.399718084559961,148.15226550756702,0.6461362834174115,642.0351151522456,9.96441777777778,52.98123009805647,0.0,0.053507385211454754,1.2629800668137385,52.98123009805647
1,2943,2943,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,8.1755223199,66.0,1.0,0.39970117345717215,151.9564998463091,0.6884055538478787,684.0360932813359,9.671346666666667,52.98643568974043,0.0,0.057007758419979654,1.2571031355635165,52.98643568974043
1,2944,2944,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,7.7232789131,66.0,1.0,0.39970117345717215,155.76041716552288,0.7306713018391433,726.0335713289154,9.671346666666667,52.98643568974043,0.0,0.06050783993073718,1.2571031355635165,52.98643568974043
1,2945,2945,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,6.5466605777,66.0,1.0,0.39970117345717215,159.56401749162677,0.772933527684742,768.0275495866576,9.671346666666667,52.98643568974043,0.0,0.06400762976803548,1.2571031355635165,52.98643568974043
1,2946,2946,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,5.7930585683,0.0,0.0,0.0,158.6102678429284,0.7623363093658713,757.4975941294831,10.25748888888889,0.0,0.0,0.0631300603491527,0.2093365079365075,0.0
1,2947,2947,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,5.6567073867,0.0,0.0,0.0,157.65659767336746,0.7517399741485271,746.9685161685967,10.25748888888889,0.0,0.0,0.06225256406105481,0.2093365079365075,0.0
1,2948,2948,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.9801689691,0.0,0.0,0.0,156.73009133767033,0.7414454593074482,736.7393428640559,9.96441777777778,0.0,0.0,0.06140006191049719,0.20335546485260814,0.0
1,2949,2949,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,3.4767096701,0.0,0.0,0.0,155.80366221083455,0.731151802342606,726.5110219906237,9.96441777777778,0.0,0.0,0.06054763080178546,0.20335546485260814,0.0
1,2950,2950,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,3.2723370248,0.0,0.0,0.0,154.90439464777572,0.7211599405308413,716.5825807104466,9.671346666666667,0.0,0.0,0.05972019174184903,0.197374421768707,0.0
1,2951,2951,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,4.1498687065,0.0,0.0,0.0,154.00520202368048,0.7111689113742276,706.6549668003761,9.671346666666667,0.0,0.0,0.058892821635167604,0.197374421768707,0.0
1,2952,2952,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,5.0004909236,0.0,0.0,0.0,153.13316869365366,0.7014796521517073,697.0272074246469,9.378275555555556,0.0,0.0,0.05809044148884465,0.19139337868480766,0.0
1,2953,2953,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,8.6606918598,0.0,0.0,0.0,152.23412367172128,0.6914902630191252,687.101223129017,9.671346666666667,0.0,0.0,0.0572632071946843,0.197374421768707,0.0
1,2954,2954,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,13.7744719717,0.0,0.0,0.0,151.33515357020735,0.6815017063356373,677.1760659987449,9.671346666666667,0.0,0.0,0.056436041836715134,0.197374421768707,0.0
1,2955,2955,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,17.6881493321,0.0,0.0,0.0,150.40917402151885,0.6712130446835428,666.9527087317182,9.96441777777778,0.0,0.0,0.05558402439634288,0.20335546485260814,0.0
1,2956,2956,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,19.7129923507,0.0,0.0,0.0,149.5374403604922,0.66152711511658,657.3282578774947,9.378275555555556,0.0,0.0,0.05478191998312316,0.19139337868480766,0.0
1,2957,2957,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.779643795,0.0,0.0,0.0,148.63869498258757,0.6515410553620842,647.4055818276603,9.671346666666667,0.0,0.0,0.053954961399088286,0.197374421768707,0.0
1,2958,2958,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,22.5716063478,0.0,0.0,0.0,147.68585577743164,0.6409539530825736,636.8856782011324,10.25748888888889,0.0,0.0,0.05307822970256958,0.2093365079365075,0.0
1,2959,2959,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,23.1894965179,0.0,0.0,0.0,146.67892725284332,0.6297658583649258,625.7685967668757,10.843631111111112,0.0,0.0,0.052151729041326415,0.22129859410430797,0.0
1,2960,2960,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,22.8844502797,0.0,0.0,0.0,145.67208263896538,0.6185786959885043,614.6524417560719,10.843631111111112,0.0,0.0,0.051225305588471694,0.22129859410430797,0.0
1,2961,2961,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,20.8789702021,0.0,0.0,0.0,144.66532192880527,0.6073924658756141,603.5372130915189,10.843631111111112,0.0,0.0,0.05029895933757137,0.22129859410430797,0.0
1,2962,2962,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,18.5110743236,66.0,1.0,0.399718084559961,148.4693848186638,0.6496598313184867,645.5362983243873,9.671346666666667,52.98123009805647,0.0,0.053799174791598244,1.2569990237298374,52.98123009805647
1,2963,2963,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,13.6332115538,66.0,1.0,0.39970117345717215,152.24650836944687,0.6916278707716318,687.2379574550312,9.96441777777778,52.98643568974043,0.0,0.05727460267147522,1.2630841786474176,52.98643568974043
1,2964,2964,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,11.3625299692,66.0,1.0,0.39970117345717215,156.05040152128376,0.7338933502364862,729.2351686805963,9.671346666666667,52.98643568974043,0.0,0.060774661945211784,1.2571031355635165,52.98643568974043
1,2965,2965,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,9.3934924078,0.0,0.0,0.0,155.17819775796545,0.7242021973107272,719.6055276213771,9.378275555555556,0.0,0.0,0.059972124978863,0.19139337868480766,0.0
1,2966,2966,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,7.8006279256,0.0,0.0,0.0,154.27898231694437,0.7142109146327152,709.677661799064,9.671346666666667,0.0,0.0,0.05914473387774514,0.197374421768707,0.0
1,2967,2967,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,6.9349583286000005,0.0,0.0,0.0,153.37984181054338,0.704220464561593,699.7506232989028,9.671346666666667,0.0,0.0,0.058317411725885726,0.197374421768707,0.0
1,2968,2968,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,5.6832743464,0.0,0.0,0.0,152.45369187116816,0.6939299096796463,689.5253848187677,9.96441777777778,0.0,0.0,0.057465237504689376,0.20335546485260814,0.0
1,2969,2969,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.8072953534,0.0,0.0,0.0,151.52761911095456,0.6836402123439397,679.3009984418394,9.96441777777778,0.0,0.0,0.05661313429801145,0.20335546485260814,0.0
1,2970,2970,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.2135175248,0.0,0.0,0.0,150.601623523471,0.6733513724830111,669.0774640971091,9.96441777777778,0.0,0.0,0.05576110209993409,0.20335546485260814,0.0
1,2971,2971,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.3,0.0,0.0,0.0,149.67570510228637,0.6630633900254043,658.8547817135742,9.96441777777778,0.0,0.0,0.0549091409045399,0.20335546485260814,0.0
1,2972,2972,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.2156068044,0.0,0.0,0.0,148.7498638409702,0.652776264899669,648.6329512202379,9.96441777777778,0.0,0.0,0.05405725070591199,0.20335546485260814,0.0
1,2973,2973,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,3.5279255623,0.0,0.0,0.0,147.82409973309248,0.6424899970343608,638.4119725461095,9.96441777777778,0.0,0.0,0.05320543149813397,0.20335546485260814,0.0
1,2974,2974,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,2.4269322982,0.0,0.0,0.0,146.8984127722237,0.6322045863580413,628.1918456202038,9.96441777777778,0.0,0.0,0.052353683275289935,0.20335546485260814,0.0
1,2975,2975,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,2.1637629866,0.0,0.0,0.0,145.99988731328477,0.6222209701476087,618.2715976047242,9.671346666666667,0.0,0.0,0.051526927044314046,0.197374421768707,0.0
1,2976,2976,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,3.3880694143,0.0,0.0,0.0,145.07435237011768,0.6119372485568632,608.0531490433971,9.96441777777778,0.0,0.0,0.05067531869684116,0.20335546485260814,0.0
1,2977,2977,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,5.2778399361,0.0,0.0,0.0,144.17597891621227,0.6019553212912473,598.1345792526322,9.671346666666667,0.0,0.0,0.04984870232958014,0.197374421768707,0.0
1,2978,2978,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,7.1299006736,66.0,1.0,0.399718084559961,147.98008258465518,0.6442231398295019,640.1341147049872,9.671346666666667,52.98123009805647,0.0,0.05334895530502435,1.2569990237298374,52.98123009805647
1,2979,2979,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,9.2196711953,66.0,1.0,0.39970117345717215,151.7572469106244,0.686191632340271,681.8362240175993,9.96441777777778,52.98643568974043,0.0,0.05682442070319187,1.2630841786474176,52.98643568974043
1,2980,2980,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,11.0950907638,66.0,1.0,0.39970117345717215,155.50701211155004,0.7278556901283338,723.2358309212532,10.25748888888889,52.98643568974043,0.0,0.060274675466393306,1.269065221731317,52.98643568974043
1,2981,2981,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,12.3975682155,66.0,1.0,0.39970117345717215,159.28354919339202,0.7698172132599114,764.9310150908473,9.96441777777778,52.98643568974043,0.0,0.06374956372121404,1.2630841786474176,52.98643568974043
1,2982,2982,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,14.2193058568,0.0,0.0,0.0,158.32982291705184,0.7592202546339094,754.4013176782141,10.25748888888889,0.0,0.0,0.06287201580783516,0.2093365079365075,0.0
1,2983,2983,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,16.09035278,0.0,0.0,0.0,157.37617611790137,0.748624179087793,743.8724977403654,10.25748888888889,0.0,0.0,0.06199454102344906,0.2093365079365075,0.0
1,2984,2984,10.55056,0.0,10.55056,0.0,157.38746378442275,17.6561822126,0.0,0.0,0.0,156.39552442796776,0.7377280491996417,733.0455279709959,10.55056,0.0,0.0,0.06109221834911208,0.21531755102040862,0.0
1,2985,2985,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,18.4176275831,0.0,0.0,0.0,155.46912318170777,0.7274347020189752,722.8175149154715,9.96441777777778,0.0,0.0,0.060239812894030464,0.20335546485260814,0.0
1,2986,2986,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,18.3746888914,0.0,0.0,0.0,154.54279913555163,0.7171422126172403,712.5903541943684,9.96441777777778,0.0,0.0,0.05938747847273677,0.20335546485260814,0.0
1,2987,2987,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,17.5273661377,0.0,0.0,0.0,153.64363664441572,0.707151518271286,702.6630729698409,9.671346666666667,0.0,0.0,0.05856013609216109,0.197374421768707,0.0
1,2988,2988,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.0417056742,0.0,0.0,0.0,152.74454908348747,0.697161656483194,692.7366190187488,9.671346666666667,0.0,0.0,0.0577328626567838,0.197374421768707,0.0
1,2989,2989,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,14.5255280283,0.0,0.0,0.0,151.89970516922205,0.687774501880245,683.409046738517,9.085204444444445,0.0,0.0,0.05695550018655862,0.18541233560090653,0.0
1,2990,2990,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,12.5580431556,0.0,0.0,0.0,151.05493165861617,0.6783881295401796,674.0822517559751,9.085204444444445,0.0,0.0,0.0561782024965393,0.18541233560090653,0.0
1,2991,2991,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,10.8109259048,0.0,0.0,0.0,150.21022854580283,0.6690025393978092,664.7562340063484,9.085204444444445,0.0,0.0,0.05540096958132748,0.18541233560090653,0.0
1,2992,2992,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,9.3263614568,0.0,0.0,0.0,149.3926801862653,0.6599186687362809,655.7300206580497,8.792133333333334,0.0,0.0,0.05464872244837485,0.17943129251700718,0.0
1,2993,2993,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,8.0612627012,0.0,0.0,0.0,148.52103123305824,0.6502336803673138,646.1065050278324,9.378275555555556,0.0,0.0,0.053846695976984126,0.19139337868480766,0.0
1,2994,2994,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,7.2990638201,0.0,0.0,0.0,147.64945491726397,0.6405494990807108,636.483791357251,9.378275555555556,0.0,0.0,0.05304473634113268,0.19139337868480766,0.0
1,2995,2995,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,6.2352209156,0.0,0.0,0.0,146.75086687147962,0.6305651874608845,626.5628523462933,9.671346666666667,0.0,0.0,0.05221792252240131,0.197374421768707,0.0
1,2996,2996,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,4.9110172394,0.0,0.0,0.0,145.90652243073185,0.6211835825636874,617.2407945466175,9.085204444444445,0.0,0.0,0.05144101963052067,0.18541233560090653,0.0
1,2997,2997,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,3.5908437036,0.0,0.0,0.0,145.03516399067112,0.611501822118568,607.6204863519094,9.378275555555556,0.0,0.0,0.0506392604676981,0.19139337868480766,0.0
1,2998,2998,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,2.6940518324,0.0,0.0,0.0,144.21804688651318,0.6024227431834798,598.5990343159153,8.792133333333334,0.0,0.0,0.04988741014383826,0.17943129251700718,0.0
1,2999,2999,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,2.8151272976,66.0,1.0,0.399718084559961,148.07631577199137,0.6452923974665707,641.196585530046,9.085204444444445,52.98123009805647,0.0,0.05343750191933045,1.245036937562037,52.98123009805647
1,3000,3000,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,5.2651786734,66.0,1.0,0.39970117345717215,151.9347251625775,0.6881636129175279,683.7956880029692,9.085204444444445,52.98643568974043,0.0,0.0569877229771622,1.245141049395716,52.98643568974043
1,3001,3001,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,8.1584541614,66.0,1.0,0.39970117345717215,155.7386442963483,0.7304293810705368,725.793186084322,9.671346666666667,52.98643568974043,0.0,0.06048780615753996,1.2571031355635165,52.98643568974043
1,3002,3002,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,12.0691403128,66.0,1.0,0.39970117345717215,159.51516207550821,0.7723906897278692,767.4881571409858,9.96441777777778,52.98643568974043,0.0,0.06396267665146978,1.2630841786474176,52.98643568974043
1,3003,3003,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,15.6188720174,0.0,0.0,0.0,158.66975394349348,0.7629972660388163,758.1543555659104,9.085204444444445,0.0,0.0,0.06318479503007837,0.18541233560090653,0.0
1,3004,3004,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,17.4456673136,0.0,0.0,0.0,157.8244162621564,0.7536046251350711,748.8213318076329,9.085204444444445,0.0,0.0,0.062406978232155415,0.18541233560090653,0.0
1,3005,3005,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,18.2470144994,0.0,0.0,0.0,156.9791490256261,0.744212766951401,739.4890858013352,9.085204444444445,0.0,0.0,0.06162922625229897,0.18541233560090653,0.0
1,3006,3006,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,21.5223198995,0.0,0.0,0.0,156.16103658938192,0.7351226287709102,730.456644715387,8.792133333333334,0.0,0.0,0.06087646009795708,0.17943129251700718,0.0
1,3007,3007,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,25.0344103208,0.0,0.0,0.0,155.34299232917408,0.7260332481019343,721.4249563328626,8.792133333333334,0.0,0.0,0.06012375667412806,0.17943129251700718,0.0
1,3008,3008,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,24.284632949,0.0,0.0,0.0,154.4708475166218,0.7163427501846866,711.7959661246724,9.378275555555556,0.0,0.0,0.0593212739498852,0.19139337868480766,0.0
1,3009,3009,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,23.7936294098,0.0,0.0,0.0,153.57169102145417,0.7063521224606018,701.8687510991507,9.671346666666667,0.0,0.0,0.05849393708635309,0.197374421768707,0.0
1,3010,3010,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,24.3510446398,0.0,0.0,0.0,152.67260945599446,0.6963623272888272,691.9423633415478,9.671346666666667,0.0,0.0,0.057666669167559616,0.197374421768707,0.0
1,3011,3011,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,23.7297180043,0.0,0.0,0.0,151.7465184526488,0.6860724272516532,681.7177755497426,9.96441777777778,0.0,0.0,0.05681454917490978,0.20335546485260814,0.0
1,3012,3012,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,21.374049549,0.0,0.0,0.0,150.9017577076026,0.6766861967511402,672.3911215064664,9.085204444444445,0.0,0.0,0.056037263230808106,0.18541233560090653,0.0
1,3013,3013,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,18.498801233000002,0.0,0.0,0.0,150.05706735928518,0.6673007484365021,663.0652446843606,9.085204444444445,0.0,0.0,0.05526004206053509,0.18541233560090653,0.0
1,3014,3014,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,17.7396734787,0.0,0.0,0.0,149.1853630404804,0.6576151448942267,653.4411177854744,9.378275555555556,0.0,0.0,0.05445796464584335,0.19139337868480766,0.0
1,3015,3015,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,15.9605891083,0.0,0.0,0.0,148.31373136370217,0.6479303484855797,643.8177928971631,9.378275555555556,0.0,0.0,0.05365595407093617,0.19139337868480766,0.0
1,3016,3016,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,14.3604178559,0.0,0.0,0.0,147.46925668424674,0.6385472964916304,634.4942971857747,9.085204444444445,0.0,0.0,0.052878931343093155,0.18541233560090653,0.0
1,3017,3017,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,13.5055828291,0.0,0.0,0.0,146.62485237768126,0.6291650264186808,625.1715784323623,9.085204444444445,0.0,0.0,0.05210197336714412,0.18541233560090653,0.0
1,3018,3018,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,13.8,0.0,0.0,0.0,145.78051843814134,0.6197835382015705,615.8496365721793,9.085204444444445,0.0,0.0,0.05132508013769308,0.18541233560090653,0.0
1,3019,3019,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,13.6383377098,0.0,0.0,0.0,144.90917049841332,0.6101018944268146,606.2294443073025,9.378275555555556,0.0,0.0,0.05052333063649492,0.19139337868480766,0.0
1,3020,3020,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,13.2544354378,0.0,0.0,0.0,144.06497953236334,0.600721994804037,596.9090809582966,9.085204444444445,0.0,0.0,0.049746568960604774,0.18541233560090653,0.0
1,3021,3021,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,13.1800662176,66.0,1.0,0.399718084559961,147.92326117345436,0.6435917908161597,639.5067730018739,9.085204444444445,52.98123009805647,0.0,0.05329667247286222,1.245036937562037,52.98123009805647
1,3022,3022,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,12.1279826464,66.0,1.0,0.39970117345717215,151.7816833185904,0.6864631479843377,682.1060162925077,9.085204444444445,52.98643568974043,0.0,0.05684690526648118,1.245141049395716,52.98643568974043
1,3023,3023,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,10.5354835027,66.0,1.0,0.39970117345717215,155.61269956719792,0.7290299951910881,724.4026824130185,9.378275555555556,52.98643568974043,0.0,0.06037192119451775,1.2511220924796171,52.98643568974043
1,3024,3024,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,9.4584313278,66.0,1.0,0.39970117345717215,159.47048092580116,0.7718942325089017,766.9948510445348,9.085204444444445,52.98643568974043,0.0,0.06392156438407658,1.245141049395716,52.98643568974043
1,3025,3025,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,9.4144651216,0.0,0.0,0.0,158.59799215586582,0.7621999128429534,757.3620633451186,9.378275555555556,0.0,0.0,0.06311876517585788,0.19139337868480766,0.0
1,3026,3026,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,10.3154469688,0.0,0.0,0.0,157.7526604546777,0.7528073383853078,748.0291056111929,9.085204444444445,0.0,0.0,0.062340953880422774,0.18541233560090653,0.0
1,3027,3027,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,10.6874072383,0.0,0.0,0.0,156.8803148364483,0.74311460929387,738.3978983905629,9.378275555555556,0.0,0.0,0.061538286389746046,0.19139337868480766,0.0
1,3028,3028,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,11.0176389999,0.0,0.0,0.0,156.00804191368707,0.7334226879298563,728.7674937705345,9.378275555555556,0.0,0.0,0.06073568578802688,0.19139337868480766,0.0
1,3029,3029,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,11.7155725539,0.0,0.0,0.0,155.0816729576366,0.7231296995292956,718.5398372178602,9.96441777777778,0.0,0.0,0.05988331004399202,0.20335546485260814,0.0
1,3030,3030,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,13.2092818815,0.0,0.0,0.0,154.18246556034887,0.7131385062260985,708.6120602030807,9.671346666666667,0.0,0.0,0.059055926344118735,0.197374421768707,0.0
1,3031,3031,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,14.0976823838,0.0,0.0,0.0,153.2562487356612,0.7028472081740131,698.3860832698703,9.96441777777778,0.0,0.0,0.05820369058003753,0.20335546485260814,0.0
1,3032,3032,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,13.5525288275,0.0,0.0,0.0,152.38427781840835,0.6931586424267595,688.7590129677686,9.378275555555556,0.0,0.0,0.05740136786130249,0.19139337868480766,0.0
1,3033,3033,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,13.9923393081,0.0,0.0,0.0,151.4852952040489,0.6831699467116544,678.8337176883433,9.671346666666667,0.0,0.0,0.056574190989944435,0.197374421768707,0.0
1,3034,3034,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.8894622674,0.0,0.0,0.0,150.53221878220785,0.6725802086911982,668.3111950504937,10.25748888888889,0.0,0.0,0.055697241024293166,0.2093365079365075,0.0
1,3035,3035,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,12.4481333486,0.0,0.0,0.0,149.57922178340192,0.6619913531489103,657.7895492895306,10.25748888888889,0.0,0.0,0.054820364137805694,0.2093365079365075,0.0
1,3036,3036,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,10.5787875328,0.0,0.0,0.0,148.6263042010126,0.651403380011251,647.2687803323809,10.25748888888889,0.0,0.0,0.0539435603243921,0.2093365079365075,0.0
1,3037,3037,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,9.9087452906,0.0,0.0,0.0,147.67346602842179,0.6408162892046865,636.7488881059776,10.25748888888889,0.0,0.0,0.05306682957796296,0.2093365079365075,0.0
1,3038,3038,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,9.3071012673,0.0,0.0,0.0,146.74779162036177,0.6305310180040196,626.528899770442,9.96441777777778,0.0,0.0,0.05221509290527893,0.20335546485260814,0.0
1,3039,3039,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,8.5433382806,0.0,0.0,0.0,145.82219435183575,0.620246603909286,616.309763100601,9.96441777777778,0.0,0.0,0.051363427210650965,0.20335546485260814,0.0
