Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,3040,3040,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,7.2441374586,0.0,0.0,0.0,144.89667421641542,0.6099630468490603,606.0914780254825,9.96441777777778,0.0,0.0,0.05051183248816422,0.20335546485260814,0.0
1,3041,3041,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,5.869197397,0.0,0.0,0.0,143.9983155690228,0.5999812841002533,596.1730717073024,9.671346666666667,0.0,0.0,0.04968522974475393,0.197374421768707,0.0
1,3042,3042,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,5.2670167827,66.0,1.0,0.399718084559961,147.7753496813949,0.6419483297932768,637.8737433854374,9.96441777777778,52.98123009805647,0.0,0.05316057533006396,1.2629800668137385,52.98123009805647
1,3043,3043,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,5.0670396164,66.0,1.0,0.39970117345717215,151.5525310684394,0.683917011871549,679.5760410623261,9.96441777777778,52.98643568974043,0.0,0.05663605642656272,1.2630841786474176,52.98643568974043
1,3044,3044,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,5.0648247517,66.0,1.0,0.39970117345717215,155.30231332901857,0.7255812592113176,720.9758363145596,10.25748888888889,52.98643568974043,0.0,0.0600863268867872,1.269065221731317,52.98643568974043
1,3045,3045,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,4.5955931042,66.0,1.0,0.39970117345717215,159.05178310774272,0.7672420345304745,762.3721815838554,10.25748888888889,52.98643568974043,0.0,0.06353630982447332,1.269065221731317,52.98643568974043
1,3046,3046,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,4.5090763786,0.0,0.0,0.0,158.098076145243,0.7566452905026999,751.8426974073478,10.25748888888889,0.0,0.0,0.0626587796822525,0.2093365079365075,0.0
1,3047,3047,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,5.7923164745,0.0,0.0,0.0,157.14444865832348,0.7460494295369278,741.3140906878549,10.25748888888889,0.0,0.0,0.06178132266754354,0.2093365079365075,0.0
1,3048,3048,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,8.076915173,0.0,0.0,0.0,156.19090064036124,0.7354544515595693,730.7863613522553,10.25748888888889,0.0,0.0,0.060903938774252465,0.2093365079365075,0.0
1,3049,3049,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,10.2868021464,0.0,0.0,0.0,155.31868516878302,0.7257631685420336,721.1565910269801,9.378275555555556,0.0,0.0,0.060101391034834584,0.19139337868480766,0.0
1,3050,3050,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,11.3189405183,0.0,0.0,0.0,154.47362674317716,0.7163736304797463,711.8266504157475,9.085204444444445,0.0,0.0,0.05932383118724457,0.18541233560090653,0.0
1,3051,3051,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,12.3999657495,0.0,0.0,0.0,153.6557231004565,0.7072858122272946,702.796514532748,8.792133333333334,0.0,0.0,0.0585712571491581,0.17943129251700718,0.0
1,3052,3052,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,13.6238725882,0.0,0.0,0.0,152.75663453232357,0.6972959392480396,692.8700494615257,9.671346666666667,0.0,0.0,0.057743982787026055,0.197374421768707,0.0
1,3053,3053,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,13.3660235187,0.0,0.0,0.0,151.8305365268882,0.6870059614098689,682.6453843625437,9.96441777777778,0.0,0.0,0.056891856351574614,0.20335546485260814,0.0
1,3054,3054,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.0690832287,0.0,0.0,0.0,150.8774313349369,0.676415903721521,672.1225440858045,10.25748888888889,0.0,0.0,0.05601487991380987,0.2093365079365075,0.0
1,3055,3055,10.55056,0.0,10.55056,0.0,157.37691362604428,15.2472314191,0.0,0.0,0.0,149.89732120706853,0.6655257911896503,661.3015534792396,10.55056,0.0,0.0,0.05511305554456535,0.21531755102040862,0.0
1,3056,3056,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,15.6854092933,0.0,0.0,0.0,148.86312403234467,0.6540347114704964,649.8834101555276,11.136702222222223,0.0,0.0,0.05416146430165244,0.2272796371882091,0.0
1,3057,3057,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,15.1408151615,0.0,0.0,0.0,147.93735048611765,0.6437483387346407,639.6623272764879,9.96441777777778,0.0,0.0,0.053309636409408105,0.20335546485260814,0.0
1,3058,3058,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,13.6623701336,0.0,0.0,0.0,147.01165408768617,0.6334628231965128,629.4420961543547,9.96441777777778,0.0,0.0,0.052457879502821464,0.20335546485260814,0.0
1,3059,3059,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,12.4249800205,0.0,0.0,0.0,146.0860348306212,0.6231781647846799,619.2227167181484,9.96441777777778,0.0,0.0,0.05160619357597703,0.20335546485260814,0.0
1,3060,3060,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,9.6982646421,0.0,0.0,0.0,145.1604927084943,0.6128943634277145,609.004188896895,9.96441777777778,0.0,0.0,0.05075457862295984,0.20335546485260814,0.0
1,3061,3061,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,8.0539330974,0.0,0.0,0.0,144.23502771487762,0.6026114190541957,598.7865126196268,9.96441777777778,0.0,0.0,0.04990303463785539,0.20335546485260814,0.0
1,3062,3062,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,7.2289188263,66.0,1.0,0.399718084559961,148.01204210123757,0.6445782455693063,640.4869665110191,9.96441777777778,52.98123009805647,0.0,0.05337836207275765,1.2629800668137385,52.98123009805647
1,3063,3063,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,6.6830003425,66.0,1.0,0.39970117345717215,151.8433724866132,0.6871485831845912,682.7871008856783,9.378275555555556,52.98643568974043,0.0,0.05690366704606037,1.2511220924796171,52.98643568974043
1,3064,3064,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,6.225082772,66.0,1.0,0.39970117345717215,155.62021487175727,0.7291134985750808,724.4856557827754,9.96441777777778,52.98643568974043,0.0,0.06037883621824947,1.2630841786474176,52.98643568974043
1,3065,3065,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,5.5627126384,66.0,1.0,0.39970117345717215,159.36965815868615,0.7707739795409574,765.8817085671155,10.25748888888889,52.98643568974043,0.0,0.06382879478015797,1.269065221731317,52.98643568974043
1,3066,3066,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,5.0008905126,0.0,0.0,0.0,158.55134651334754,0.761681627926084,756.8470680959368,8.792133333333334,0.0,0.0,0.06307584532843877,0.17943129251700718,0.0
1,3067,3067,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,4.4594245918,0.0,0.0,0.0,157.51642816984818,0.7501825352205354,745.4209626460067,11.136702222222223,0.0,0.0,0.06212359051971054,0.2272796371882091,0.0
1,3068,3068,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,3.2118620847,0.0,0.0,0.0,156.61701787629278,0.7401890875143641,735.4909455374416,9.671346666666667,0.0,0.0,0.06129602012979762,0.197374421768707,0.0
1,3069,3069,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.6967804544,0.0,0.0,0.0,155.71768253359517,0.7301964725955017,725.5617559303022,9.671346666666667,0.0,0.0,0.06046851870408385,0.197374421768707,0.0
1,3070,3070,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.7273433040000001,0.0,0.0,0.0,154.81842213550942,0.7202046903945493,715.63339375563,9.671346666666667,0.0,0.0,0.05964108623682224,0.197374421768707,0.0
1,3071,3071,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,2.8590706702,0.0,0.0,0.0,153.8921523144405,0.7099128034937832,705.4068317112902,9.96441777777778,0.0,0.0,0.05878880170941664,0.20335546485260814,0.0
1,3072,3072,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.5878524946,0.0,0.0,0.0,152.96595968252328,0.6996217742502587,695.1811218804542,9.96441777777778,0.0,0.0,0.05793658820572165,0.20335546485260814,0.0
1,3073,3073,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,6.3260988697,0.0,0.0,0.0,152.03984423332543,0.6893316025925046,684.956264192104,9.96441777777778,0.0,0.0,0.057084445719818654,0.20335546485260814,0.0
1,3074,3074,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,8.1243064277,0.0,0.0,0.0,151.11380596041496,0.6790422884490552,674.7322585752278,9.96441777777778,0.0,0.0,0.05623237424578947,0.20335546485260814,0.0
1,3075,3075,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,10.2034707158,0.0,0.0,0.0,150.24201358006007,0.6693557064451121,665.107159425184,9.378275555555556,0.0,0.0,0.055430215803415624,0.19139337868480766,0.0
1,3076,3076,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,11.6830574266,0.0,0.0,0.0,149.31612512637076,0.6590680569596751,654.8848079003718,9.96441777777778,0.0,0.0,0.05457828218187947,0.20335546485260814,0.0
1,3077,3077,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,12.5855234616,0.0,0.0,0.0,148.36322946870283,0.6484803274300315,644.3642810050045,10.25748888888889,0.0,0.0,0.053701498541962205,0.2093365079365075,0.0
1,3078,3078,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.4448795525,0.0,0.0,0.0,147.4104132190064,0.6378934802111821,633.8446308202118,10.25748888888889,0.0,0.0,0.05282478796734826,0.2093365079365075,0.0
1,3079,3079,10.55056,0.0,10.55056,0.0,157.37691362604428,14.1603036876,0.0,0.0,0.0,146.43059200931435,0.6270065778812705,623.0268300397523,10.55056,0.0,0.0,0.05192322943909929,0.21531755102040862,0.0
1,3080,3080,10.55056,0.0,10.55056,0.0,157.37691362604428,14.4563420482,0.0,0.0,0.0,145.45085245138978,0.6161205827932196,612.2099307426912,10.55056,0.0,0.0,0.05102174604072767,0.21531755102040862,0.0
1,3081,3081,10.55056,0.0,10.55056,0.0,157.37691362604428,14.0046123987,0.0,0.0,0.0,144.47119453842834,0.6052354948714261,601.3939328539049,10.55056,0.0,0.0,0.05012033776597257,0.21531755102040862,0.0
1,3082,3082,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,13.1021463637,66.0,1.0,0.399718084559961,148.13985179882073,0.6459983533202304,641.898060527549,11.136702222222223,52.98123009805647,0.0,0.05349596304088249,1.2869042391493395,52.98123009805647
1,3083,3083,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,12.1552003653,66.0,1.0,0.39970117345717215,151.72741228124062,0.6858601364582292,681.5068322124007,12.015915555555555,52.98643568974043,0.0,0.05679696909845827,1.3049514802347184,52.98643568974043
1,3084,3084,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,10.6601666857,66.0,1.0,0.39970117345717215,155.34175816163673,0.726019535129297,721.4113303994609,11.722844444444446,52.98643568974043,0.0,0.06012262108504549,1.298970437150819,52.98643568974043
1,3085,3085,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,8.7345244891,66.0,1.0,0.39970117345717215,159.03705593059198,0.7670783992287998,762.2095849112186,10.843631111111112,52.98643568974043,0.0,0.06352275897251593,1.2810273078991175,52.98643568974043
1,3086,3086,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,7.6187920996,0.0,0.0,0.0,158.08335019535704,0.7564816688373005,751.6801142844337,10.25748888888889,0.0,0.0,0.06264522995953277,0.2093365079365075,0.0
1,3087,3087,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,7.308848042,0.0,0.0,0.0,157.1838926582995,0.7464876962033278,741.7495755798986,9.671346666666667,0.0,0.0,0.061817616099666524,0.197374421768707,0.0
1,3088,3088,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,6.3288503254,0.0,0.0,0.0,156.28451007603672,0.7364945564004081,731.8198644202557,9.671346666666667,0.0,0.0,0.06099007120762195,0.197374421768707,0.0
1,3089,3089,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,5.0693800662,0.0,0.0,0.0,155.38520244232245,0.7265022493591385,721.8909807365427,9.671346666666667,0.0,0.0,0.0601625952776517,0.197374421768707,0.0
1,3090,3090,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,4.6608060281,0.0,0.0,0.0,154.485969750911,0.7165107750101224,711.9629244598034,9.671346666666667,0.0,0.0,0.05933518830400895,0.197374421768707,0.0
1,3091,3091,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,4.4533280055,0.0,0.0,0.0,153.58681199555718,0.7065201332839687,702.0356955210871,9.671346666666667,0.0,0.0,0.05850785028094734,0.197374421768707,0.0
1,3092,3092,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,4.5877839936,0.0,0.0,0.0,152.71481353136602,0.6968312614596226,692.4083210846312,9.378275555555556,0.0,0.0,0.05770550221557056,0.19139337868480766,0.0
1,3093,3093,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.6583399931,0.0,0.0,0.0,151.7887190110141,0.6865413223446011,682.183694463014,9.96441777777778,0.0,0.0,0.0568533789868334,0.20335546485260814,0.0
1,3094,3094,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,4.4525059938,0.0,0.0,0.0,150.88978602655527,0.6765531780728362,672.2589471267975,9.671346666666667,0.0,0.0,0.05602624778121489,0.197374421768707,0.0
1,3095,3095,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,5.2598241808,0.0,0.0,0.0,150.0180123145282,0.6668668034947577,662.6340540860411,9.378275555555556,0.0,0.0,0.05522410651604643,0.19139337868480766,0.0
1,3096,3096,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,6.6804201393,0.0,0.0,0.0,149.14631125031048,0.6571812361145607,653.0099631197048,9.378275555555556,0.0,0.0,0.054422032095983404,0.19139337868480766,0.0
1,3097,3097,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,7.2966320356,0.0,0.0,0.0,148.27468282784807,0.6474964758649786,643.386674160949,9.378275555555556,0.0,0.0,0.05362002451545538,0.19139337868480766,0.0
1,3098,3098,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,7.6429501085,0.0,0.0,0.0,147.40312704108757,0.6378125226787508,633.7641871429398,9.378275555555556,0.0,0.0,0.05281808376889239,0.19139337868480766,0.0
1,3099,3099,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,8.1443201279,0.0,0.0,0.0,146.5045595226262,0.6278284391402914,623.8434747656667,9.671346666666667,0.0,0.0,0.05199128883787538,0.197374421768707,0.0
1,3100,3100,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,9.0879324124,0.0,0.0,0.0,145.60606688479143,0.6178451876087936,613.9235891144249,9.671346666666667,0.0,0.0,0.05116456280643594,0.197374421768707,0.0
1,3101,3101,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,10.0964722,0.0,0.0,0.0,144.68056475999336,0.6075618306665929,603.7055028871386,9.96441777777778,0.0,0.0,0.05031298465598288,0.20335546485260814,0.0
1,3102,3102,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,11.2446626327,66.0,1.0,0.399718084559961,148.32212021151753,0.6480235579057505,643.9104106967644,11.429773333333335,52.98123009805647,0.0,0.05366367286413571,1.2928852822332388,52.98123009805647
1,3103,3103,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,12.3997602466,66.0,1.0,0.39970117345717215,151.9367498662528,0.688186109625031,683.8180419189509,11.722844444444446,52.98643568974043,0.0,0.05698958595874248,1.298970437150819,52.98643568974043
1,3104,3104,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,12.7,66.0,1.0,0.39970117345717215,155.55107830185014,0.7283453144650015,723.7223475052023,11.722844444444446,52.98643568974043,0.0,0.060315221893924686,1.298970437150819,52.98643568974043
1,3105,3105,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,12.9525402443,66.0,1.0,0.39970117345717215,159.083852459362,0.7675983606595775,762.7262460331083,12.602057777777778,52.98643568974043,0.0,0.06356581765423021,1.3169135664025189,52.98643568974043
1,3106,3106,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,12.7429615253,0.0,0.0,0.0,157.94055229496817,0.7548950254996463,750.1035417189548,12.308986666666668,0.0,0.0,0.06251383796307648,0.25120380952381005,0.0
1,3107,3107,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,11.6873273205,0.0,0.0,0.0,156.87860048963725,0.7430955609959694,738.3789709963739,11.429773333333335,0.0,0.0,0.06153670897544578,0.23326068027210844,0.0
1,3108,3108,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,9.8167484873,0.0,0.0,0.0,155.78965281894037,0.7309961424326707,726.3563500881711,11.722844444444446,0.0,0.0,0.06053474040238113,0.23924172335600957,0.0
1,3109,3109,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,7.9291471629,0.0,0.0,0.0,154.75496461658219,0.7194996068509133,714.9327855314083,11.136702222222223,0.0,0.0,0.059582697352396734,0.2272796371882091,0.0
1,3110,3110,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,7.5075122731,0.0,0.0,0.0,153.69327827689114,0.7077030919654571,703.2111457051764,11.429773333333335,0.0,0.0,0.058605812626483574,0.23326068027210844,0.0
1,3111,3111,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,7.3349354949,0.0,0.0,0.0,152.65876477241147,0.6962084974712385,691.7895099154455,11.136702222222223,0.0,0.0,0.057653930320480495,0.2272796371882091,0.0
1,3112,3112,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,6.8951478479,0.0,0.0,0.0,151.6243374773905,0.6847148608598945,680.3688259286971,11.136702222222223,0.0,0.0,0.05670212733800292,0.2272796371882091,0.0
1,3113,3113,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,6.6945998402,0.0,0.0,0.0,150.61708074599386,0.6735231193999317,669.2481208987964,10.843631111111112,0.0,0.0,0.055775324685290145,0.22129859410430797,0.0
1,3114,3114,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,6.7059481676,0.0,0.0,0.0,149.58282359130843,0.6620313732367603,657.8293153611328,11.136702222222223,0.0,0.0,0.05482367825328217,0.2272796371882091,0.0
1,3115,3115,10.55056,0.0,10.55056,0.0,157.37691362604428,6.6935038246000005,0.0,0.0,0.0,148.60282134741868,0.6511424594157632,647.0095158569616,10.55056,0.0,0.0,0.0539219531508427,0.21531755102040862,0.0
1,3116,3116,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,6.4929558169,0.0,0.0,0.0,147.59581640903286,0.6399535156559208,635.8915907695668,10.843631111111112,0.0,0.0,0.052995382179312184,0.22129859410430797,0.0
1,3117,3117,10.55056,0.0,10.55056,0.0,157.37691362604428,6.4,0.0,0.0,0.0,146.615979749075,0.6290664416563888,625.0736194091116,10.55056,0.0,0.0,0.052093809434878874,0.21531755102040862,0.0
1,3118,3118,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,6.3459299007,0.0,0.0,0.0,145.66330910352184,0.6184812122613539,614.5555767794519,10.25748888888889,0.0,0.0,0.051217232834357196,0.2093365079365075,0.0
1,3119,3119,10.55056,0.0,10.55056,0.0,157.37691362604428,6.571720516,0.0,0.0,0.0,144.68363348583944,0.607595927620438,603.7393834201625,10.55056,0.0,0.0,0.05031580826903597,0.21531755102040862,0.0
1,3120,3120,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,7.0184724284,66.0,1.0,0.399718084559961,148.4335261270354,0.6492614014115043,645.1403973391392,10.25748888888889,52.98123009805647,0.0,0.05376618029328605,1.2689611098976379,52.98123009805647
1,3121,3121,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,7.5293526658,66.0,1.0,0.39970117345717215,152.21065266604273,0.6912294740671416,686.8420894615318,9.96441777777778,52.98643568974043,0.0,0.05724161092270454,1.2630841786474176,52.98643568974043
1,3122,3122,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,8.1309966891,66.0,1.0,0.39970117345717215,155.98746444450518,0.733194049383391,728.5403064429142,9.96441777777778,52.98643568974043,0.0,0.06071675193290393,1.2630841786474176,52.98643568974043
1,3123,3123,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,8.8435209499,66.0,1.0,0.39970117345717215,159.76396148865274,0.7751551276516973,770.2350485728815,9.96441777777778,52.98643568974043,0.0,0.06419160334801913,1.2630841786474176,52.98643568974043
1,3124,3124,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,10.2028542071,0.0,0.0,0.0,158.81019517795465,0.764557724199496,759.7049091574581,10.25748888888889,0.0,0.0,0.06331401859800469,0.2093365079365075,0.0
1,3125,3125,10.55056,0.0,10.55056,0.0,157.38746378442275,11.6158693915,0.0,0.0,0.0,157.8294239864327,0.7536602665159187,748.8766200204706,10.55056,0.0,0.0,0.06241158596720315,0.21531755102040862,0.0
1,3126,3126,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,12.4375727823,0.0,0.0,0.0,156.79456580314388,0.7421618422571542,737.4511787745467,11.136702222222223,0.0,0.0,0.06145938651342168,0.2272796371882091,0.0
1,3127,3127,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,12.926144537,0.0,0.0,0.0,155.78687821938675,0.7309653135487417,726.3257168819089,10.843631111111112,0.0,0.0,0.06053218742244428,0.22129859410430797,0.0
1,3128,3128,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,13.2704304144,0.0,0.0,0.0,154.7521902482452,0.7194687805360579,714.9021548779133,11.136702222222223,0.0,0.0,0.05958014458520821,0.2272796371882091,0.0
1,3129,3129,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,13.5712524261,0.0,0.0,0.0,153.74467286245098,0.7082741429161221,703.7785720706001,10.843631111111112,0.0,0.0,0.058653102097724834,0.22129859410430797,0.0
1,3130,3130,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.9294325836,0.0,0.0,0.0,152.7914081591384,0.6976823128793155,693.2539706948853,10.25748888888889,0.0,0.0,0.05777597888948124,0.2093365079365075,0.0
1,3131,3131,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.5236785021,0.0,0.0,0.0,151.83822289455108,0.6870913654950119,682.7302463692852,10.25748888888889,0.0,0.0,0.05689892877483833,0.2093365079365075,0.0
1,3132,3132,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,11.6523461582,0.0,0.0,0.0,150.88511706206913,0.6765013006896571,672.2073990207122,10.25748888888889,0.0,0.0,0.05602195174770499,0.2093365079365075,0.0
1,3133,3133,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,9.5527571641,0.0,0.0,0.0,149.93209065507324,0.6659121183897028,661.6854285760849,10.25748888888889,0.0,0.0,0.05514504780199057,0.2093365079365075,0.0
1,3134,3134,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,7.8062792556,0.0,0.0,0.0,149.03331238964407,0.6559256932182674,651.7623894286922,9.671346666666667,0.0,0.0,0.05431805895730413,0.197374421768707,0.0
1,3135,3135,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,6.2778056856,0.0,0.0,0.0,148.13460902240368,0.6459401002489298,641.8401772012286,9.671346666666667,0.0,0.0,0.05349113902835475,0.197374421768707,0.0
1,3136,3136,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,4.814967462,0.0,0.0,0.0,147.18181182441108,0.6353534647156787,631.3207373584195,10.25748888888889,0.0,0.0,0.05261444598370027,0.2093365079365075,0.0
1,3137,3137,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.7850667884,0.0,0.0,0.0,146.28326274888445,0.6253695860987162,621.4002286019617,9.671346666666667,0.0,0.0,0.05178766802249868,0.197374421768707,0.0
1,3138,3138,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.2022491152,0.0,0.0,0.0,145.38478855244745,0.6153865394716385,611.4805465545669,9.671346666666667,0.0,0.0,0.05096095895946053,0.197374421768707,0.0
1,3139,3139,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,2.4615823724,0.0,0.0,0.0,144.48638922886016,0.605404324765113,601.5616911473427,9.671346666666667,0.0,0.0,0.0501343187888443,0.197374421768707,0.0
1,3140,3140,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,1.7995090764000001,66.0,1.0,0.399718084559961,148.23629830707756,0.6470699811897507,642.9628865406755,10.25748888888889,52.98123009805647,0.0,0.05358470593721773,1.2689611098976379,52.98123009805647
1,3141,3141,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,1.298139057,66.0,1.0,0.39970117345717215,152.01344128173656,0.6890382364637397,684.6647601223013,9.96441777777778,52.98643568974043,0.0,0.05706015168949924,1.2630841786474176,52.98643568974043
1,3142,3142,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,1.5851695398999999,66.0,1.0,0.39970117345717215,155.8444382171805,0.7316048690797834,726.9612130141596,9.378275555555556,52.98643568974043,0.0,0.06058514984700056,1.2511220924796171,52.98643568974043
1,3143,3143,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,3.3620847128999998,66.0,1.0,0.39970117345717215,159.67511590287984,0.7741679544764425,769.2541412016103,9.378275555555556,52.98643568974043,0.0,0.06410985425465542,1.2511220924796171,52.98643568974043
1,3144,3144,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,6.0746318073,0.0,0.0,0.0,158.80261008002975,0.7644734453336637,759.6211652280143,9.378275555555556,0.0,0.0,0.06330703935561417,0.19139337868480766,0.0
1,3145,3145,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,9.3513871447,0.0,0.0,0.0,157.90309260464846,0.7544788067183164,749.689964769234,9.671346666666667,0.0,0.0,0.06247937034496492,0.197374421768707,0.0
1,3146,3146,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,11.6261331202,0.0,0.0,0.0,157.00365008905683,0.7444850009895203,739.759591910492,9.671346666666667,0.0,0.0,0.061651770306733224,0.197374421768707,0.0
1,3147,3147,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,12.7581459071,0.0,0.0,0.0,156.07719816565842,0.7341910907295379,729.5310193496393,9.96441777777778,0.0,0.0,0.0607993182223218,0.20335546485260814,0.0
1,3148,3148,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,13.7229021578,0.0,0.0,0.0,155.1779078079367,0.724198975643741,719.6023264030156,9.671346666666667,0.0,0.0,0.05997185818843367,0.197374421768707,0.0
1,3149,3149,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,15.1010275146,0.0,0.0,0.0,154.25160802972837,0.7139067558858708,709.3754336142886,9.96441777777778,0.0,0.0,0.059119546096698776,0.20335546485260814,0.0
1,3150,3150,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.0196026944,0.0,0.0,0.0,153.2983010818185,0.70331445646465,698.850365833445,10.25748888888889,0.0,0.0,0.058242384018121936,0.2093365079365075,0.0
1,3151,3151,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,18.6835711839,0.0,0.0,0.0,152.34507357615428,0.6927230397350477,688.3261751415833,10.25748888888889,0.0,0.0,0.05736529503638497,0.2093365079365075,0.0
1,3152,3152,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,18.1858202991,0.0,0.0,0.0,151.39192550611557,0.6821325056235062,677.8028614656126,10.25748888888889,0.0,0.0,0.0564882791453965,0.2093365079365075,0.0
1,3153,3153,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,17.5363397648,0.0,0.0,0.0,150.4659412264324,0.6718437914048043,667.5794519656304,9.96441777777778,0.0,0.0,0.05563625735191519,0.20335546485260814,0.0
1,3154,3154,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.7327891312,0.0,0.0,0.0,149.51294975075612,0.6612549972306236,657.0578671832576,10.25748888888889,0.0,0.0,0.05475938554740042,0.2093365079365075,0.0
1,3155,3155,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,13.8600867679,0.0,0.0,0.0,148.5871220523859,0.6509680228042878,646.8361864327989,9.96441777777778,0.0,0.0,0.053907507828385604,0.20335546485260814,0.0
1,3156,3156,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,12.0486242722,0.0,0.0,0.0,147.66137150632386,0.6406819056258208,636.6153574890693,9.96441777777778,0.0,0.0,0.05305570109918071,0.20335546485260814,0.0
1,3157,3157,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,11.0229249914,0.0,0.0,0.0,146.7356981061407,0.6303966456237855,626.3953802810851,9.96441777777778,0.0,0.0,0.05220396535386992,0.20335546485260814,0.0
1,3158,3158,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,10.0797579632,0.0,0.0,0.0,145.86427056810697,0.620714117423411,616.7743092042325,9.378275555555556,0.0,0.0,0.05140214261223706,0.19139337868480766,0.0
1,3159,3159,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,9.1469574152,0.0,0.0,0.0,145.02000001038454,0.611333333448717,607.4530671164852,9.085204444444445,0.0,0.0,0.0506253077020156,0.18541233560090653,0.0
1,3160,3160,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,8.2097956388,0.0,0.0,0.0,144.17579980854185,0.6019533312060208,598.1326017989118,9.085204444444445,0.0,0.0,0.04984853752803666,0.18541233560090653,0.0
1,3161,3161,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,7.8341477338,66.0,1.0,0.399718084559961,148.00698785326017,0.6445220872584462,640.4311646492367,9.378275555555556,52.98123009805647,0.0,0.0533737115300639,1.251017980645938,52.98123009805647
1,3162,3162,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,8.1967576207,66.0,1.0,0.39970117345717215,151.8112342984734,0.68679149220526,682.432276440869,9.671346666666667,52.98643568974043,0.0,0.056874095878062254,1.2571031355635165,52.98643568974043
1,3163,3163,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,8.599200822,66.0,1.0,0.39970117345717215,155.61516372314952,0.7290573747016615,724.429888139852,9.671346666666667,52.98643568974043,0.0,0.060374188527364946,1.2571031355635165,52.98643568974043
1,3164,3164,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,8.2999543327,66.0,1.0,0.39970117345717215,159.44586051505667,0.7716206723895187,766.7230272710422,9.378275555555556,52.98643568974043,0.0,0.06389891051512978,1.2511220924796171,52.98643568974043
1,3165,3165,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,7.8322068729000005,0.0,0.0,0.0,158.57337379682224,0.7619263755202471,757.090262223607,9.378275555555556,0.0,0.0,0.06309611319473349,0.19139337868480766,0.0
1,3166,3166,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,7.2966662861,0.0,0.0,0.0,157.72804414716404,0.7525338238573784,747.7573271397748,9.085204444444445,0.0,0.0,0.06231830378696348,0.18541233560090653,0.0
1,3167,3167,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,8.112444343,0.0,0.0,0.0,156.85570058029361,0.7428411175588179,738.1261425673507,9.378275555555556,0.0,0.0,0.061515638183794547,0.19139337868480766,0.0
1,3168,3168,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,8.6,0.0,0.0,0.0,155.9834297087204,0.7331492189857822,728.495760593641,9.378275555555556,0.0,0.0,0.06071303946942586,0.19139337868480766,0.0
1,3169,3169,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,8.6680442973,0.0,0.0,0.0,155.11123152638646,0.7234581280709609,718.8661811517624,9.378275555555556,0.0,0.0,0.05991050763828339,0.19139337868480766,0.0
1,3170,3170,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,8.9049549035,0.0,0.0,0.0,154.2120216658847,0.7134669073987188,708.9383769416551,9.671346666666667,0.0,0.0,0.059083121671943926,0.197374421768707,0.0
1,3171,3171,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,9.2057769152,0.0,0.0,0.0,153.31288673953796,0.7034765193281994,699.0114000485653,9.671346666666667,0.0,0.0,0.05825580465443498,0.197374421768707,0.0
1,3172,3172,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,9.7131978536,0.0,0.0,0.0,152.44091110245148,0.6937879011383496,689.3842776367321,9.378275555555556,0.0,0.0,0.05745347759286041,0.19139337868480766,0.0
1,3173,3173,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,11.075385318,0.0,0.0,0.0,151.54192376865166,0.6837991529850186,679.4589302519178,9.671346666666667,0.0,0.0,0.05662629637902473,0.197374421768707,0.0
1,3174,3174,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,13.3353579176,0.0,0.0,0.0,150.69718007316249,0.6744131119240276,670.1324644457497,9.085204444444445,0.0,0.0,0.05584902612265604,0.18541233560090653,0.0
1,3175,3175,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,15.4937664117,0.0,0.0,0.0,149.90667549568076,0.665629727729786,661.4048303114299,8.499062222222223,0.0,0.0,0.055121662664507874,0.17345024943310605,0.0
1,3176,3176,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,17.0095102181,0.0,0.0,0.0,149.06206807088097,0.6562452007875664,652.0798690135903,9.085204444444445,0.0,0.0,0.054344517794282045,0.18541233560090653,0.0
1,3177,3177,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,17.610708985,0.0,0.0,0.0,148.19044666868356,0.6465605185409284,642.4566575626767,9.378275555555556,0.0,0.0,0.05354251667327917,0.19139337868480766,0.0
1,3178,3178,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,16.3603036876,0.0,0.0,0.0,147.29181354025323,0.6365757060028138,632.5352208128685,9.671346666666667,0.0,0.0,0.052715661372853446,0.197374421768707,0.0
1,3179,3179,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,15.5168626556,0.0,0.0,0.0,146.36617093656724,0.6262907881840803,622.315583616274,9.96441777777778,0.0,0.0,0.05186395396418652,0.20335546485260814,0.0
1,3180,3180,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,13.2682498002,0.0,0.0,0.0,145.44060546976488,0.6160067274418318,612.0967980561126,9.96441777777778,0.0,0.0,0.05101231753113697,0.20335546485260814,0.0
1,3181,3181,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,12.4,0.0,0.0,0.0,144.48803277206832,0.6054225863563147,601.5798368282323,10.25748888888889,0.0,0.0,0.0501358310549406,0.2093365079365075,0.0
1,3182,3182,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,10.9678730449,66.0,1.0,0.399718084559961,148.29211043602325,0.6476901159558138,643.5790851757893,9.671346666666667,52.98123009805647,0.0,0.053636060102991025,1.2569990237298374,52.98123009805647
1,3183,3183,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,9.1780340221,66.0,1.0,0.39970117345717215,152.09633312102125,0.6899592569002361,685.5799346407109,9.671346666666667,52.98643568974043,0.0,0.0571364225886083,1.2571031355635165,52.98643568974043
1,3184,3184,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,8.0506108003,66.0,1.0,0.39970117345717215,155.90023878746217,0.7322248754162464,727.5772840348438,9.671346666666667,52.98643568974043,0.0,0.060636493377351774,1.2571031355635165,52.98643568974043
1,3185,3185,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,7.075716406,66.0,1.0,0.39970117345717215,159.7038274617642,0.7744869717973802,769.5711336498606,9.671346666666667,52.98643568974043,0.0,0.06413627249352952,1.2571031355635165,52.98643568974043
1,3186,3186,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,5.9275716406,0.0,0.0,0.0,158.85840360763396,0.7650933734181551,760.2371584934094,9.085204444444445,0.0,0.0,0.06335837640581794,0.18541233560090653,0.0
1,3187,3187,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,4.9432126955,0.0,0.0,0.0,157.95888148279207,0.755098683142134,750.305906701857,9.671346666666667,0.0,0.0,0.06253070311708117,0.197374421768707,0.0
1,3188,3188,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.0407466606,0.0,0.0,0.0,157.0323499567775,0.7448038884086389,740.0764552814384,9.96441777777778,0.0,0.0,0.06167817778826889,0.20335546485260814,0.0
1,3189,3189,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,3.3588537504,0.0,0.0,0.0,156.1329800030732,0.7348108889230354,730.1468835484869,9.671346666666667,0.0,0.0,0.06085064451608358,0.197374421768707,0.0
1,3190,3190,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,3.1262016212,0.0,0.0,0.0,155.233684996865,0.7248187221873889,720.2181392798466,9.671346666666667,0.0,0.0,0.0600231802050043,0.197374421768707,0.0
1,3191,3191,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,4.8036648019,0.0,0.0,0.0,154.3615492932571,0.7151283254806342,710.5892496397441,9.378275555555556,0.0,0.0,0.059220705862133856,0.19139337868480766,0.0
1,3192,3192,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,8.1508163032,0.0,0.0,0.0,153.46240190627472,0.705137798958608,700.6621351739295,9.671346666666667,0.0,0.0,0.05839337737927574,0.197374421768707,0.0
1,3193,3193,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,12.1594360087,0.0,0.0,0.0,152.56332944824126,0.6951481049804585,690.7358479676537,9.671346666666667,0.0,0.0,0.05756611784045785,0.197374421768707,0.0
1,3194,3194,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,15.5217262245,0.0,0.0,0.0,151.66433191291264,0.6851592434768072,680.8103879519784,9.671346666666667,0.0,0.0,0.05673892723993487,0.197374421768707,0.0
1,3195,3195,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,18.028873159,0.0,0.0,0.0,150.7383249326956,0.6748702770299511,670.586727824789,9.96441777777778,0.0,0.0,0.055886884559112344,0.20335546485260814,0.0
1,3196,3196,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,19.9579632378,0.0,0.0,0.0,149.8123951197269,0.6645821679969652,660.3639196692768,9.96441777777778,0.0,0.0,0.05503491288184656,0.20335546485260814,0.0
1,3197,3197,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.2328804658,0.0,0.0,0.0,148.91362682892566,0.6545958536547294,650.4409906476264,9.671346666666667,0.0,0.0,0.05420793321507012,0.197374421768707,0.0
1,3198,3198,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,21.8799520493,0.0,0.0,0.0,147.98784907413224,0.6443094341570249,640.2198613035457,9.96441777777778,0.0,0.0,0.05335610145041634,0.20335546485260814,0.0
1,3199,3199,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,22.3813220687,0.0,0.0,0.0,147.03506410613534,0.633722934512615,629.7005564870615,10.25748888888889,0.0,0.0,0.05247941965889336,0.2093365079365075,0.0
1,3200,3200,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,22.2703847471,0.0,0.0,0.0,145.97402109148683,0.621933567683187,617.9860193465832,11.429773333333335,0.0,0.0,0.05150312687278801,0.23326068027210844,0.0
1,3201,3201,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,22.1231875785,0.0,0.0,0.0,144.91306649708955,0.6101451833009949,606.2724584175335,11.429773333333335,0.0,0.0,0.05052691544441482,0.23326068027210844,0.0
1,3202,3202,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,21.8687407238,66.0,1.0,0.399718084559961,148.5816869348187,0.6509076326090967,646.7761795473806,11.136702222222223,52.98123009805647,0.0,0.053902506837851534,1.2869042391493395,52.98123009805647
1,3203,3203,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,19.4018266925,66.0,1.0,0.39970117345717215,152.22337932034338,0.6913708813371489,686.9825991886784,11.429773333333335,52.98643568974043,0.0,0.05725332104247674,1.292989394066918,52.98643568974043
1,3204,3204,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,17.7683868021,66.0,1.0,0.39970117345717215,155.91893695420208,0.7324326328244678,727.7837227613703,10.843631111111112,52.98643568974043,0.0,0.060653698038284055,1.2810273078991175,52.98643568974043
1,3205,3205,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,16.3313734445,66.0,1.0,0.39970117345717215,159.64127098627438,0.7737918998474933,768.8804734736134,10.55056,52.98643568974043,0.0,0.0640787126821913,1.275046264815218,52.98643568974043
1,3206,3206,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,12.9508848042,0.0,0.0,0.0,158.71459926113454,0.7634955473459394,758.6494741726304,9.96441777777778,0.0,0.0,0.06322605835258192,0.20335546485260814,0.0
1,3207,3207,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,9.9816759904,0.0,0.0,0.0,157.76092039728871,0.7528991155254302,748.1203002217404,10.25748888888889,0.0,0.0,0.062348554064650424,0.2093365079365075,0.0
1,3208,3208,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,8.3765041671,0.0,0.0,0.0,156.80732100668155,0.7423035667409063,737.592003702013,10.25748888888889,0.0,0.0,0.06147112290207626,0.2093365079365075,0.0
1,3209,3209,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,7.5469688321,0.0,0.0,0.0,155.85380108269027,0.7317089009187808,727.0645845403288,10.25748888888889,0.0,0.0,0.060593764858765636,0.2093365079365075,0.0
1,3210,3210,10.55056,0.0,10.55056,0.0,157.38746378442275,7.3207215436,0.0,0.0,0.0,154.87327625734292,0.7208141806371435,716.2390154303927,10.55056,0.0,0.0,0.05969155891577571,0.21531755102040862,0.0
1,3211,3211,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,7.3795524603,0.0,0.0,0.0,154.00117058779662,0.7111241176421846,706.6104573839443,9.378275555555556,0.0,0.0,0.05888911220801269,0.19139337868480766,0.0
1,3212,3212,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,7.1605206074,0.0,0.0,0.0,153.10205323237304,0.7011339248041448,696.683674484151,9.671346666666667,0.0,0.0,0.05806181135795908,0.197374421768707,0.0
1,3213,3213,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,6.5392967234,0.0,0.0,0.0,152.20301080339576,0.691144564482175,686.757718816266,9.671346666666667,0.0,0.0,0.05723457944964297,0.197374421768707,0.0
1,3214,3214,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,6.480374472,0.0,0.0,0.0,151.19570584922195,0.6799522872135771,675.6364813786247,10.843631111111112,0.0,0.0,0.05630773242592089,0.22129859410430797,0.0
1,3215,3215,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,8.8388057997,0.0,0.0,0.0,150.26973792117684,0.6696637546797427,665.4132524103163,9.96441777777778,0.0,0.0,0.05545572567799953,0.20335546485260814,0.0
1,3216,3216,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,10.6947596758,0.0,0.0,0.0,149.3709315184755,0.6596770168719499,655.4899026109375,9.671346666666667,0.0,0.0,0.05462871094349008,0.197374421768707,0.0
1,3217,3217,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,14.3290558283,0.0,0.0,0.0,148.44511565495796,0.6493901739439774,645.2683525241931,9.96441777777778,0.0,0.0,0.053776844114025606,0.20335546485260814,0.0
1,3218,3218,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,19.0105833999,0.0,0.0,0.0,147.54646130411214,0.6394051256012458,635.3466814664715,9.671346666666667,0.0,0.0,0.05294996928631315,0.197374421768707,0.0
1,3219,3219,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.3523347414,0.0,0.0,0.0,146.64788184112888,0.6294209093458762,625.4258372146713,9.671346666666667,0.0,0.0,0.05212316336483635,0.197374421768707,0.0
1,3220,3220,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,23.8022034479,0.0,0.0,0.0,145.74937725976753,0.6194375251085279,615.5058196998922,9.671346666666667,0.0,0.0,0.051296426343853,0.197374421768707,0.0
1,3221,3221,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,24.7406324923,0.0,0.0,0.0,144.85094755378793,0.6094549728198659,605.5866288532392,9.671346666666667,0.0,0.0,0.050469758217621404,0.197374421768707,0.0
1,3222,3222,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,25.8907980363,66.0,1.0,0.399718084559961,148.5737418907952,0.6508193543421686,646.6884616019144,10.55056,52.98123009805647,0.0,0.05389519639985951,1.274942152981539,52.98123009805647
1,3223,3223,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,26.2656810138,66.0,1.0,0.39970117345717215,152.35085674515557,0.692787297168395,688.3900247189517,9.96441777777778,52.98643568974043,0.0,0.057370616277935806,1.2630841786474176,52.98643568974043
1,3224,3224,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,24.4714807626,66.0,1.0,0.39970117345717215,156.20890992399393,0.7356545547110438,730.9851944052758,9.085204444444445,52.98643568974043,0.0,0.06092050957623767,1.245141049395716,52.98643568974043
1,3225,3225,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,21.5149560452,0.0,0.0,0.0,155.28252422894263,0.7253613803215847,720.7573530442153,9.96441777777778,0.0,0.0,0.06006811843022045,0.20335546485260814,0.0
1,3226,3226,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,20.8326749629,0.0,0.0,0.0,154.46455317809816,0.7162728130899795,711.7264729359968,8.792133333333334,0.0,0.0,0.05931548236819709,0.17943129251700718,0.0
1,3227,3227,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,20.5481904327,0.0,0.0,0.0,153.59248156880847,0.7065831285423162,702.0982909347563,9.378275555555556,0.0,0.0,0.058513067000146364,0.19139337868480766,0.0
1,3228,3228,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,18.2263157895,0.0,0.0,0.0,152.72048263215288,0.6968942514683653,692.4709112820159,9.378275555555556,0.0,0.0,0.057710718500043,0.19139337868480766,0.0
1,3229,3229,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,15.4344331545,0.0,0.0,0.0,151.84855636207533,0.6872061818008371,682.8443339109133,9.378275555555556,0.0,0.0,0.056908436862314636,0.19139337868480766,0.0
1,3230,3230,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,13.6438634547,0.0,0.0,0.0,150.9767027525203,0.6775189194724479,673.2185587545915,9.378275555555556,0.0,0.0,0.05610622208138941,0.19139337868480766,0.0
1,3231,3231,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,12.4646420824,0.0,0.0,0.0,150.077837436083,0.667531527067589,663.2945585130174,9.671346666666667,0.0,0.0,0.05527915313884635,0.197374421768707,0.0
1,3232,3232,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,11.3616280397,0.0,0.0,0.0,149.20613138643847,0.6578459042937609,653.6704125046455,9.378275555555556,0.0,0.0,0.05447707413156475,0.19139337868480766,0.0
1,3233,3233,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,10.6865167257,0.0,0.0,0.0,148.307413617615,0.6478601513068335,643.7480412752587,9.671346666666667,0.0,0.0,0.053650140951350844,0.197374421768707,0.0
1,3234,3234,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,9.1404726567,0.0,0.0,0.0,147.38168638058923,0.637574293117658,633.527469676959,9.96441777777778,0.0,0.0,0.052798355669385705,0.20335546485260814,0.0
1,3235,3235,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,8.555485786,0.0,0.0,0.0,146.4831206488496,0.627590229431662,623.6067770261412,9.671346666666667,0.0,0.0,0.05197156238237697,0.197374421768707,0.0
1,3236,3236,10.55056,0.0,10.55056,0.0,157.37691362604428,8.8456102295,0.0,0.0,0.0,145.5033767135384,0.6167041857059821,612.7898294001646,10.55056,0.0,0.0,0.05107007495626007,0.21531755102040862,0.0
1,3237,3237,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,8.3799406325,0.0,0.0,0.0,144.60496750760433,0.6067218611956037,602.8708648860367,9.671346666666667,0.0,0.0,0.05024342569264411,0.197374421768707,0.0
1,3238,3238,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,6.6479392625,66.0,1.0,0.399718084559961,148.4361197883477,0.6492902198705299,645.1690328811044,9.378275555555556,52.98123009805647,0.0,0.05376856678732431,1.251017980645938,52.98123009805647
1,3239,3239,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,8.8422879324,66.0,1.0,0.39970117345717215,152.32158355661556,0.6924620395179506,688.0668315499305,8.792133333333334,52.98643568974043,0.0,0.057343681269266644,1.2391600063118167,52.98643568974043
1,3240,3240,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,11.1249686037,66.0,1.0,0.39970117345717215,156.20672353623604,0.7356302615137339,730.9610554022008,8.792133333333334,52.98643568974043,0.0,0.06091849782500216,1.2391600063118167,52.98643568974043
1,3241,3241,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,12.8921338052,0.0,0.0,0.0,155.3615911074329,0.726239901193699,721.6302977522703,9.085204444444445,0.0,0.0,0.06014086988517963,0.18541233560090653,0.0
1,3242,3242,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,13.9804658066,0.0,0.0,0.0,154.5436134676819,0.7171512607520212,712.5993448986594,8.792133333333334,0.0,0.0,0.059388227760535005,0.17943129251700718,0.0
