Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,3243,3243,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,15.4248087681,0.0,0.0,0.0,153.75278835408395,0.7083643150453771,703.8681718576352,8.499062222222223,0.0,0.0,0.05866056936891701,0.17345024943310605,0.0
1,3244,3244,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.7517296495,0.0,0.0,0.0,152.85369169717984,0.6983743521908872,693.9416174816357,9.671346666666667,0.0,0.0,0.05783328756409999,0.197374421768707,0.0
1,3245,3245,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.2554743692,0.0,0.0,0.0,151.90050124229768,0.6877833471366409,683.4178358521366,10.25748888888889,0.0,0.0,0.056956232673734196,0.2093365079365075,0.0
1,3246,3246,10.55056,0.0,10.55056,0.0,157.38746378442275,17.6565703847,0.0,0.0,0.0,150.9203058586037,0.6768922873178189,672.5959039712578,10.55056,0.0,0.0,0.05605432985842635,0.21531755102040862,0.0
1,3247,3247,10.55056,0.0,10.55056,0.0,157.38746378442275,17.2529169997,0.0,0.0,0.0,149.94019215785835,0.666002135087315,661.7748739180357,10.55056,0.0,0.0,0.05515250220168646,0.21531755102040862,0.0
1,3248,3248,10.55056,0.0,10.55056,0.0,157.38746378442275,17.4690718119,0.0,0.0,0.0,148.96016013325473,0.655112890369497,650.954745617318,10.55056,0.0,0.0,0.05425074969725128,0.21531755102040862,0.0
1,3249,3249,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,16.8702477452,0.0,0.0,0.0,148.03437850068596,0.6448264277853996,640.7335734603231,9.96441777777778,0.0,0.0,0.053398914364557314,0.20335546485260814,0.0
1,3250,3250,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,16.8,0.0,0.0,0.0,147.10867401658658,0.6345408224065177,630.5132530676747,9.96441777777778,0.0,0.0,0.052547150018141066,0.20335546485260814,0.0
1,3251,3251,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,14.2656467633,0.0,0.0,0.0,146.18304667452756,0.6242560741614173,620.2937843683923,9.96441777777778,0.0,0.0,0.051695456652087024,0.20335546485260814,0.0
1,3252,3252,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,11.7303345131,0.0,0.0,0.0,145.25749646808035,0.6139721829786705,610.0751672915014,9.96441777777778,0.0,0.0,0.05084383426048016,0.20335546485260814,0.0
1,3253,3253,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,10.5893937664,0.0,0.0,0.0,144.35910775216675,0.603990086135186,600.1564289992158,9.671346666666667,0.0,0.0,0.05001720385025551,0.197374421768707,0.0
1,3254,3254,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,10.2259961183,66.0,1.0,0.399718084559961,148.16319615987334,0.6462577351097036,642.1557959640919,9.671346666666667,52.98123009805647,0.0,0.05351744278390632,1.2569990237298374,52.98123009805647
1,3255,3255,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,8.4594360087,66.0,1.0,0.39970117345717215,151.96742958772768,0.6885269954191965,684.156764036448,9.671346666666667,52.98643568974043,0.0,0.05701781515430018,1.2571031355635165,52.98643568974043
1,3256,3256,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,8.11623473,66.0,1.0,0.39970117345717215,155.79843035747945,0.7310936706386606,726.4532592613134,9.378275555555556,52.98643568974043,0.0,0.06054281683984611,1.2511220924796171,52.98643568974043
1,3257,3257,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,7.27059025,66.0,1.0,0.39970117345717215,159.65619623851683,0.7739577359835201,769.0452570114256,9.085204444444445,52.98643568974043,0.0,0.06409244578810115,1.245141049395716,52.98643568974043
1,3258,3258,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,6.4605548579,0.0,0.0,0.0,158.75660763095567,0.7639623070106186,759.1132712116633,9.671346666666667,0.0,0.0,0.06326471132691586,0.197374421768707,0.0
1,3259,3259,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,5.8437721201,0.0,0.0,0.0,157.80292526641236,0.7533658362934706,748.58405861102,10.25748888888889,0.0,0.0,0.062387203817903164,0.2093365079365075,0.0
1,3260,3260,10.55056,0.0,10.55056,0.0,157.38746378442275,5.8,0.0,0.0,0.0,156.8222380140497,0.7424693112672189,737.7566962115781,10.55056,0.0,0.0,0.06148484842166665,0.21531755102040862,0.0
1,3261,3261,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,5.6134946912,0.0,0.0,0.0,155.92288556967395,0.7324765063297105,727.8273177918825,9.671346666666667,0.0,0.0,0.0606573312602619,0.197374421768707,0.0
1,3262,3262,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,4.8517867336,0.0,0.0,0.0,155.05069243268494,0.7227854714742772,718.1977940535706,9.378275555555556,0.0,0.0,0.05985480407147018,0.19139337868480766,0.0
1,3263,3263,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,7.4264185409,0.0,0.0,0.0,154.17857197845737,0.7130952442050819,708.5690727755704,9.378275555555556,0.0,0.0,0.0590523437599442,0.19139337868480766,0.0
1,3264,3264,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,10.2340906496,0.0,0.0,0.0,153.33360856228404,0.7037067618031561,699.2401811241921,9.085204444444445,0.0,0.0,0.05827487133296042,0.18541233560090653,0.0
1,3265,3265,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,13.7022034479,0.0,0.0,0.0,152.461631198379,0.6940181244264333,689.6130396472693,9.378275555555556,0.0,0.0,0.057472542682495985,0.19139337868480766,0.0
1,3266,3266,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,16.549434867,0.0,0.0,0.0,151.616810860604,0.684631231784489,680.2857276653183,9.085204444444445,0.0,0.0,0.05669520190560199,0.18541233560090653,0.0
1,3267,3267,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,18.6928302318,0.0,0.0,0.0,150.71789220182438,0.6746432466869375,670.3611384930016,9.671346666666667,0.0,0.0,0.05586808388140691,0.197374421768707,0.0
1,3268,3268,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,20.0372188606,0.0,0.0,0.0,149.81904845293298,0.6646560939214774,660.4373763697826,9.671346666666667,0.0,0.0,0.05504103478371385,0.197374421768707,0.0
1,3269,3269,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,21.0544468547,0.0,0.0,0.0,148.89319524633757,0.6543688360704174,650.2154139935583,9.96441777777778,0.0,0.0,0.05418913359392935,0.20335546485260814,0.0
1,3270,3270,10.55056,0.0,10.55056,0.0,157.37691362604428,21.8657495148,0.0,0.0,0.0,147.91325047147657,0.6434805607941841,639.3962489811677,10.55056,0.0,0.0,0.05328746137021149,0.21531755102040862,0.0
1,3271,3271,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,22.4759561594,0.0,0.0,0.0,146.9604717200299,0.6328941302225544,628.8770127990437,10.25748888888889,0.0,0.0,0.052410785298695195,0.2093365079365075,0.0
1,3272,3272,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,22.8850667884,0.0,0.0,0.0,146.0077723668125,0.6223085818534723,618.3586532199348,10.25748888888889,0.0,0.0,0.05153418228351819,0.2093365079365075,0.0
1,3273,3273,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.706918598,0.0,0.0,0.0,145.10932112790735,0.6123257903100816,608.4392246371552,9.671346666666667,0.0,0.0,0.05070749434429162,0.197374421768707,0.0
1,3274,3274,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.5063705902,0.0,0.0,0.0,144.21094475993877,0.6023438306659863,598.5206226734242,9.671346666666667,0.0,0.0,0.04988087529572666,0.197374421768707,0.0
1,3275,3275,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,22.0145564562,66.0,1.0,0.399718084559961,147.9608767918619,0.6440097421317988,639.9220714891298,10.25748888888889,52.98123009805647,0.0,0.05333128356439119,1.2689611098976379,52.98123009805647
1,3276,3276,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,18.9817559082,66.0,1.0,0.39970117345717215,151.76512707966359,0.6862791897740398,681.9232257051921,9.671346666666667,52.98643568974043,0.0,0.056831671448053345,1.2571031355635165,52.98643568974043
1,3277,3277,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,16.459082087,66.0,1.0,0.39970117345717215,155.5961447079577,0.728846052310641,724.2199070582518,9.378275555555556,52.98643568974043,0.0,0.06035668864557478,1.2511220924796171,52.98643568974043
1,3278,3278,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,13.1689462267,66.0,1.0,0.39970117345717215,159.39975872343302,0.7711084302603671,766.2140364546833,9.671346666666667,52.98643568974043,0.0,0.06385649107881351,1.2571031355635165,52.98643568974043
1,3279,3279,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,11.4308596872,0.0,0.0,0.0,158.52727584701455,0.7614141760779396,756.5813138231496,9.378275555555556,0.0,0.0,0.06305369729337025,0.19139337868480766,0.0
1,3280,3280,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,10.6123301747,0.0,0.0,0.0,157.68195003885216,0.7520216670983576,747.2484211516839,9.085204444444445,0.0,0.0,0.06227589142025869,0.18541233560090653,0.0
1,3281,3281,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,9.6126726795,0.0,0.0,0.0,156.78252595180768,0.7420280661311965,737.31825175491,9.671346666666667,0.0,0.0,0.06144830833860405,0.197374421768707,0.0
1,3282,3282,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,8.5109259048,0.0,0.0,0.0,155.88317681677046,0.732035297964116,727.3889098722524,9.671346666666667,0.0,0.0,0.060620794222206224,0.197374421768707,0.0
1,3283,3283,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,7.9043155611,0.0,0.0,0.0,155.0922400728934,0.7232471119210377,718.6565043674804,8.499062222222223,0.0,0.0,0.059893033116716426,0.17345024943310605,0.0
1,3284,3284,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,7.7008905126,0.0,0.0,0.0,154.22011615636245,0.7135568461818051,709.0277448636206,9.378275555555556,0.0,0.0,0.05909056961943667,0.19139337868480766,0.0
1,3285,3285,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,7.4005137573,0.0,0.0,0.0,153.34806491682457,0.7038673879647176,699.3997877563861,9.378275555555556,0.0,0.0,0.05828817299411502,0.19139337868480766,0.0
1,3286,3286,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,7.2026715378,0.0,0.0,0.0,152.5302550709228,0.6947806118991422,690.3706874452749,8.792133333333334,0.0,0.0,0.05753568526087799,0.17943129251700718,0.0
1,3287,3287,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,9.8165772348,0.0,0.0,0.0,151.68542901449177,0.6853936557165752,681.0433123260075,9.085204444444445,0.0,0.0,0.056758339222102466,0.18541233560090653,0.0
1,3288,3288,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,14.2344902386,0.0,0.0,0.0,150.89484208293158,0.6766093564770175,672.3147689543644,8.499062222222223,0.0,0.0,0.05603089998786268,0.17345024943310605,0.0
1,3289,3289,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,19.5305171823,0.0,0.0,0.0,150.07723667226594,0.6675248519140661,663.2879257281534,8.792133333333334,0.0,0.0,0.0552786003607095,0.17943129251700718,0.0
1,3290,3290,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.8203790387,0.0,0.0,0.0,149.17844631133534,0.6575382923481704,653.3647530393314,9.671346666666667,0.0,0.0,0.05445160038664317,0.197374421768707,0.0
1,3291,3291,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,24.5235643338,0.0,0.0,0.0,148.3068152109512,0.6478535023439024,643.741434514749,9.378275555555556,0.0,0.0,0.05364959034209093,0.19139337868480766,0.0
1,3292,3292,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,26.1087338737,0.0,0.0,0.0,147.40817238514236,0.6378685820571375,633.8198907001948,9.671346666666667,0.0,0.0,0.05282272611885947,0.197374421768707,0.0
1,3293,3293,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,26.6121246718,0.0,0.0,0.0,146.5908575302849,0.6287873058920544,624.796255380505,8.792133333333334,0.0,0.0,0.05207069383952872,0.17943129251700718,0.0
1,3294,3294,10.55056,0.0,10.55056,0.0,157.37691362604428,27.2206530426,0.0,0.0,0.0,145.61110461690023,0.6179011624100027,613.9792086313322,10.55056,0.0,0.0,0.05116919815245705,0.21531755102040862,0.0
1,3295,3295,10.55056,0.0,10.55056,0.0,157.37691362604428,28.0922936408,0.0,0.0,0.0,144.6314333495917,0.6070159261065745,603.1630633027218,10.55056,0.0,0.0,0.050267777590025986,0.21531755102040862,0.0
1,3296,3296,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,27.7715720973,66.0,1.0,0.399718084559961,148.32716161809955,0.6480795735344396,643.9660707820107,10.843631111111112,52.98123009805647,0.0,0.05366831159113348,1.2809231960654384,52.98123009805647
1,3297,3297,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,26.7750656468,66.0,1.0,0.39970117345717215,152.02304393676678,0.6891449326307422,684.7707790654032,10.843631111111112,52.98643568974043,0.0,0.057068987337728416,1.2810273078991175,52.98643568974043
1,3298,3298,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,25.9660920196,66.0,1.0,0.39970117345717215,155.77278698794026,0.7308087443104474,726.1701414228031,10.25748888888889,52.98643568974043,0.0,0.06051922172037696,1.269065221731317,52.98643568974043
1,3299,3299,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,24.8387487156,66.0,1.0,0.39970117345717215,159.5493019218759,0.7727700213541765,767.8650810665221,9.96441777777778,52.98643568974043,0.0,0.0639940895963432,1.2630841786474176,52.98643568974043
1,3300,3300,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,20.501529855,0.0,0.0,0.0,158.6497222221745,0.7627746913574941,757.9331936147552,9.671346666666667,0.0,0.0,0.06316636333150723,0.197374421768707,0.0
1,3301,3301,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,18.0494462838,0.0,0.0,0.0,157.75021748744803,0.7527801943049781,748.002133820276,9.671346666666667,0.0,0.0,0.062338706043859986,0.197374421768707,0.0
1,3302,3302,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,16.7653955931,0.0,0.0,0.0,156.82370335009975,0.7424855927788861,737.7728743809308,9.96441777777778,0.0,0.0,0.0614861967148038,0.20335546485260814,0.0
1,3303,3303,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,13.8190661034,0.0,0.0,0.0,155.92435078361265,0.732492786484585,727.8434946130544,9.671346666666667,0.0,0.0,0.06065867944104129,0.197374421768707,0.0
1,3304,3304,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,12.1244776801,0.0,0.0,0.0,154.99798880182303,0.7221998755758113,717.6159150603098,9.96441777777778,0.0,0.0,0.05980631011420201,0.20335546485260814,0.0
1,3305,3305,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,10.6416029227,0.0,0.0,0.0,154.09878837821495,0.7122087597579438,707.6882150390435,9.671346666666667,0.0,0.0,0.05897893283098954,0.197374421768707,0.0
1,3306,3306,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,9.5720858545,0.0,0.0,0.0,153.1996628879755,0.7022184765330611,697.7613423261123,9.671346666666667,0.0,0.0,0.05815162449588401,0.197374421768707,0.0
1,3307,3307,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,9.0472885033,0.0,0.0,0.0,152.24644360216078,0.6916271511351197,687.2372423862095,10.25748888888889,0.0,0.0,0.057274543077440586,0.2093365079365075,0.0
1,3308,3308,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,8.1816074894,0.0,0.0,0.0,151.37455683533574,0.6819395203926194,677.6111011541815,9.378275555555556,0.0,0.0,0.0564722977876641,0.19139337868480766,0.0
1,3309,3309,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,7.8615709556,0.0,0.0,0.0,150.529827087091,0.6725536343010112,668.2847893337716,9.085204444444445,0.0,0.0,0.055695040364511346,0.18541233560090653,0.0
1,3310,3310,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,7.4669711154,0.0,0.0,0.0,149.7122520943417,0.6634694677149078,659.2582819391956,8.792133333333334,0.0,0.0,0.05494276872566011,0.17943129251700718,0.0
1,3311,3311,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,10.008585455,0.0,0.0,0.0,148.89474523284179,0.6543860581426866,650.2325267535692,8.792133333333334,0.0,0.0,0.05419055977611211,0.17943129251700718,0.0
1,3312,3312,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,13.0240324238,0.0,0.0,0.0,148.15855958096287,0.6462062175662541,642.1046054137547,7.912920000000001,0.0,0.0,0.05351317654919199,0.16148816326530646,0.0
1,3313,3313,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,16.0650188378,0.0,0.0,0.0,147.25992910978985,0.6362214345532207,632.1831980016256,9.671346666666667,0.0,0.0,0.05268632369377662,0.197374421768707,0.0
1,3314,3314,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,18.2477223427,0.0,0.0,0.0,146.38845788583922,0.6265384209537689,622.5616446066297,9.378275555555556,0.0,0.0,0.05188446075561543,0.19139337868480766,0.0
1,3315,3315,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,20.1448795525,0.0,0.0,0.0,145.51705928449053,0.6168562142721169,612.94089300775,9.378275555555556,0.0,0.0,0.05108266463936578,0.19139337868480766,0.0
1,3316,3316,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,21.9498116223,0.0,0.0,0.0,144.59156457699248,0.606572939744361,602.7228886718059,9.96441777777778,0.0,0.0,0.05023109331375997,0.20335546485260814,0.0
1,3317,3317,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,23.7891311794,66.0,1.0,0.399718084559961,148.36854925194726,0.6485394361327473,644.4230145318604,9.96441777777778,52.98123009805647,0.0,0.05370639341043925,1.2629800668137385,52.98123009805647
1,3318,3318,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,25.4629067245,66.0,1.0,0.39970117345717215,152.1185968443445,0.6902066316038276,685.8257392029715,10.25748888888889,52.98643568974043,0.0,0.05715690800924839,1.269065221731317,52.98643568974043
1,3319,3319,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,22.1920424706,66.0,1.0,0.39970117345717215,155.86833193277567,0.7318703548086184,727.2250136470266,10.25748888888889,52.98643568974043,0.0,0.06060713506517432,1.269065221731317,52.98643568974043
1,3320,3320,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,23.7609201964,66.0,1.0,0.39970117345717215,159.59067018193306,0.7732296686881451,768.3218109183625,10.55056,52.98643568974043,0.0,0.06403215358932933,1.275046264815218,52.98643568974043
1,3321,3321,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,20.1607489439,0.0,0.0,0.0,158.6640026735269,0.7629333630391879,758.0908581725926,9.96441777777778,0.0,0.0,0.06317950313964435,0.20335546485260814,0.0
1,3322,3322,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,17.4684438863,0.0,0.0,0.0,157.81866547146234,0.7535407274606927,748.7578397057646,9.085204444444445,0.0,0.0,0.06240168678271227,0.18541233560090653,0.0
1,3323,3323,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,21.4849412033,0.0,0.0,0.0,156.94631435281485,0.7438479372534984,739.1265717572933,9.378275555555556,0.0,0.0,0.06159901423096036,0.19139337868480766,0.0
1,3324,3324,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,19.337127526,0.0,0.0,0.0,156.10112029144366,0.7344568921271518,729.7951336476665,9.085204444444445,0.0,0.0,0.06082132958143733,0.18541233560090653,0.0
1,3325,3325,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,17.0352665829,0.0,0.0,0.0,155.25599666291095,0.7250666295878992,720.4644731578823,9.085204444444445,0.0,0.0,0.060043709738968436,0.18541233560090653,0.0
1,3326,3326,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,16.3340563991,0.0,0.0,0.0,154.41094346134724,0.7156771495705248,711.1345902231387,9.085204444444445,0.0,0.0,0.05926615469815308,0.18541233560090653,0.0
1,3327,3327,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,14.8526201621,0.0,0.0,0.0,153.5930450422334,0.7065893893581489,702.104512011822,8.792133333333334,0.0,0.0,0.058513585466440705,0.17943129251700718,0.0
1,3328,3328,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,13.6419454276,0.0,0.0,0.0,152.77521478132115,0.697502386459124,693.0751863070228,8.792133333333334,0.0,0.0,0.05776107894883097,0.17943129251700718,0.0
1,3329,3329,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,13.1286904898,0.0,0.0,0.0,152.01162139563013,0.6890180155070015,684.6446675123967,8.20599111111111,0.0,0.0,0.05705847716579688,0.1674692063492067,0.0
1,3330,3330,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,12.4905696997,0.0,0.0,0.0,151.19392292002178,0.6799324768891309,675.6167967946392,8.792133333333334,0.0,0.0,0.056306091907212204,0.17943129251700718,0.0
1,3331,3331,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,11.5881036648,0.0,0.0,0.0,150.4033769473028,0.6711486327478089,666.8887056326237,8.499062222222223,0.0,0.0,0.05557869036024866,0.17345024943310605,0.0
1,3332,3332,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,10.7110514899,0.0,0.0,0.0,149.58581249206514,0.6620645832451683,657.8623145783562,8.792133333333334,0.0,0.0,0.054826428417231114,0.17943129251700718,0.0
1,3333,3333,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,9.9312478593,0.0,0.0,0.0,148.76831616719875,0.6529812907466529,648.8366757233432,8.792133333333334,0.0,0.0,0.05407422916270882,0.17943129251700718,0.0
1,3334,3334,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,9.0650987556,0.0,0.0,0.0,147.97797232837584,0.6441996925375094,640.1108162380837,8.499062222222223,0.0,0.0,0.053347013604307325,0.17345024943310605,0.0
1,3335,3335,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,11.2735129581,0.0,0.0,0.0,147.1876943515395,0.6354188261282167,631.3856839077812,8.499062222222223,0.0,0.0,0.05261985864720237,0.17345024943310605,0.0
1,3336,3336,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,14.8797237128,0.0,0.0,0.0,146.3703978698515,0.626337754109461,622.3622514386574,8.792133333333334,0.0,0.0,0.051867843273494245,0.17943129251700718,0.0
1,3337,3337,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,18.9363854321,0.0,0.0,0.0,145.55316949620362,0.6172574388467068,613.3395709222393,8.792133333333334,0.0,0.0,0.05111589056773392,0.17943129251700718,0.0
1,3338,3338,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,21.9587738326,0.0,0.0,0.0,144.70892486357047,0.6078769429285608,604.0186150626821,9.085204444444445,0.0,0.0,0.050339079511849495,0.18541233560090653,0.0
1,3339,3339,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,24.3193743578,66.0,1.0,0.399718084559961,148.54006848120082,0.6504452053466759,646.3166874119017,9.378275555555556,52.98123009805647,0.0,0.0538642126353781,1.251017980645938,52.98123009805647
1,3340,3340,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,25.4510103893,66.0,1.0,0.39970117345717215,152.3442705030284,0.6927141167003157,688.3173087433038,9.671346666666667,52.98643568974043,0.0,0.05736455610828434,1.2571031355635165,52.98643568974043
1,3341,3341,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,24.9489781939,66.0,1.0,0.39970117345717215,156.14815550802084,0.734979505644676,730.3144300229281,9.671346666666667,52.98643568974043,0.0,0.06086460788590117,1.2571031355635165,52.98643568974043
1,3342,3342,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,26.9463409065,0.0,0.0,0.0,155.30302795988672,0.7255891995542968,720.9837262584459,9.085204444444445,0.0,0.0,0.0600869844369069,0.18541233560090653,0.0
1,3343,3343,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.1213951364,0.0,0.0,0.0,154.43088647769855,0.7158987386410949,711.3547728194286,9.378275555555556,0.0,0.0,0.05928450477701713,0.19139337868480766,0.0
1,3344,3344,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,26.779974883,0.0,0.0,0.0,153.50464895126774,0.7056072105696415,701.1285673268335,9.96441777777778,0.0,0.0,0.058432249964733195,0.20335546485260814,0.0
1,3345,3345,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,27.0373101952,0.0,0.0,0.0,152.57848861129747,0.6953165401255275,690.9032140180294,9.96441777777778,0.0,0.0,0.0575800661736836,0.20335546485260814,0.0
1,3346,3346,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,25.5382806256,0.0,0.0,0.0,151.67948981270527,0.6853276645856141,680.9777400551833,9.671346666666667,0.0,0.0,0.05675287441079951,0.197374421768707,0.0
1,3347,3347,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,21.9309281881,0.0,0.0,0.0,150.80765029202934,0.6756405588003261,671.3521204483495,9.378275555555556,0.0,0.0,0.05595067259341192,0.19139337868480766,0.0
1,3348,3348,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,20.2239981733,0.0,0.0,0.0,149.96296778599657,0.6662551976221841,662.0263302096652,9.085204444444445,0.0,0.0,0.05517345863902535,0.18541233560090653,0.0
1,3349,3349,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,17.9658750999,0.0,0.0,0.0,149.1183556701726,0.6568706185574734,652.7013171201673,9.085204444444445,0.0,0.0,0.054396309452468324,0.18541233560090653,0.0
1,3350,3350,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,15.7059710013,0.0,0.0,0.0,148.27381393869163,0.6474868215410182,643.3770811150937,9.085204444444445,0.0,0.0,0.05361922502834351,0.18541233560090653,0.0
1,3351,3351,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,14.3700879096,0.0,0.0,0.0,147.40225822433857,0.6378028691593174,633.754594896505,9.378275555555556,0.0,0.0,0.05281728434840444,0.19139337868480766,0.0
1,3352,3352,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,12.2363169312,0.0,0.0,0.0,146.53077513962833,0.6281197237736482,624.1329105517677,9.378275555555556,0.0,0.0,0.05201541049685538,0.19139337868480766,0.0
1,3353,3353,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,11.2600068501,0.0,0.0,0.0,145.68644903985825,0.6187383226650918,614.8110552472415,9.085204444444445,0.0,0.0,0.05123852448097687,0.18541233560090653,0.0
1,3354,3354,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,9.975179815,0.0,0.0,0.0,144.84219330059648,0.6093577033399609,605.4899767639905,9.085204444444445,0.0,0.0,0.05046170320559968,0.18541233560090653,0.0
1,3355,3355,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,9.0380180386,0.0,0.0,0.0,143.99800791597963,0.5999778657331071,596.1696750372798,9.085204444444445,0.0,0.0,0.04968494666532877,0.18541233560090653,0.0
1,3356,3356,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,9.2385660464,66.0,1.0,0.399718084559961,147.8562951380387,0.6428477237559855,638.767428698017,9.085204444444445,52.98123009805647,0.0,0.053235055312777495,1.245036937562037,52.98123009805647
1,3357,3357,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,9.2239867565,66.0,1.0,0.39970117345717215,151.76889158637715,0.6863210176264127,681.9647880670406,8.499062222222223,52.98643568974043,0.0,0.056835135266858954,1.2331789632279155,52.98643568974043
1,3358,3358,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,8.7776344332,66.0,1.0,0.39970117345717215,155.65407762366183,0.7294897513740204,724.8595204229345,8.792133333333334,52.98643568974043,0.0,0.06040999420142799,1.2391600063118167,52.98643568974043
1,3359,3359,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,10.1412604179,66.0,1.0,0.39970117345717215,159.51185553409368,0.7723539503788186,767.4516509846165,9.085204444444445,52.98643568974043,0.0,0.06395963421823624,1.245141049395716,52.98643568974043
1,3360,3360,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,11.3649275031,0.0,0.0,0.0,158.7206164003235,0.763562404448039,758.7159069180851,8.499062222222223,0.0,0.0,0.06323159487608011,0.17345024943310605,0.0
1,3361,3361,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,12.6891425962,0.0,0.0,0.0,157.87527448044835,0.7541697164494263,749.3828363638617,9.085204444444445,0.0,0.0,0.06245377417816999,0.18541233560090653,0.0
1,3362,3362,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,14.2394679758,0.0,0.0,0.0,157.05708736708294,0.7450787485231438,740.3495707986998,8.792133333333334,0.0,0.0,0.061700939311500946,0.17943129251700718,0.0
1,3363,3363,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,16.3452220573,0.0,0.0,0.0,156.23896843597697,0.7359885381775219,731.3170580056684,8.792133333333334,0.0,0.0,0.060948167181070795,0.17943129251700718,0.0
1,3364,3364,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,18.4939262473,0.0,0.0,0.0,155.44800204279832,0.7272000226977591,722.5843251552186,8.499062222222223,0.0,0.0,0.060220378794501095,0.17345024943310605,0.0
1,3365,3365,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,20.691483046,0.0,0.0,0.0,154.54876411808684,0.7172084902009648,712.6562110997777,9.671346666666667,0.0,0.0,0.05939296700556527,0.197374421768707,0.0
1,3366,3366,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,22.3422536819,0.0,0.0,0.0,153.64960112986907,0.7072177903318785,702.7289243871747,9.671346666666667,0.0,0.0,0.05856562416761186,0.197374421768707,0.0
1,3367,3367,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.4675647905,0.0,0.0,0.0,152.7234287105506,0.6969269856727842,692.5034377152823,9.96441777777778,0.0,0.0,0.05771342926204537,0.20335546485260814,0.0
1,3368,3368,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,23.9711496746,0.0,0.0,0.0,151.79733347226704,0.6866370385807449,682.2788031672792,9.96441777777778,0.0,0.0,0.056861305372720994,0.20335546485260814,0.0
1,3369,3369,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,22.0659436009,0.0,0.0,0.0,150.8713154085867,0.6763479489842966,672.0550206721551,9.96441777777778,0.0,0.0,0.05600925249372074,0.20335546485260814,0.0
1,3370,3370,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,20.0451421395,0.0,0.0,0.0,149.94537451307832,0.6660597168119813,661.8320901589057,9.96441777777778,0.0,0.0,0.05515727061912706,0.20335546485260814,0.0
1,3371,3371,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,17.9192830232,0.0,0.0,0.0,149.01951077931125,0.6557723419923471,651.6100115565323,9.96441777777778,0.0,0.0,0.054305359743022946,0.20335546485260814,0.0
1,3372,3372,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,16.668660806,0.0,0.0,0.0,148.12080856220504,0.6457867618022782,641.6878120272246,9.671346666666667,0.0,0.0,0.053478440872341416,0.197374421768707,0.0
1,3373,3373,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,14.0438292042,0.0,0.0,0.0,147.19509687560054,0.6355010763955615,631.4674121146955,9.96441777777778,0.0,0.0,0.05262666989871619,0.20335546485260814,0.0
1,3374,3374,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,8.9789245348,0.0,0.0,0.0,146.2965466929863,0.6255171854776257,621.5468911353414,9.671346666666667,0.0,0.0,0.051799890918855014,0.197374421768707,0.0
1,3375,3375,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,8.4775545154,0.0,0.0,0.0,145.37098702820424,0.6152331892022693,611.3281696328867,9.96441777777778,0.0,0.0,0.050948259824392585,0.20335546485260814,0.0
1,3376,3376,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,8.0257106976,0.0,0.0,0.0,144.47258885474398,0.605250987274933,601.4093269237393,9.671346666666667,0.0,0.0,0.05012162071203761,0.197374421768707,0.0
1,3377,3377,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,7.7499257906,66.0,1.0,0.399718084559961,148.22249908299253,0.6469166564776948,642.8105350140908,10.25748888888889,52.98123009805647,0.0,0.05357200891858411,1.2689611098976379,52.98123009805647
1,3378,3378,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,7.5746888914,66.0,1.0,0.39970117345717215,151.9996432075869,0.6888849245287433,684.5124212916771,9.96441777777778,52.98643568974043,0.0,0.05704745572895051,1.2630841786474176,52.98643568974043
1,3379,3379,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,7.4744148875,66.0,1.0,0.39970117345717215,155.77647257017088,0.7308496952241208,726.2108324120737,9.96441777777778,52.98643568974043,0.0,0.060522612918749365,1.2630841786474176,52.98643568974043
1,3380,3380,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,7.4,66.0,1.0,0.39970117345717215,159.55298719697464,0.7728109688552737,767.9057686648769,9.96441777777778,52.98643568974043,0.0,0.06399748051211575,1.2630841786474176,52.98643568974043
1,3381,3381,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,7.3477337596,0.0,0.0,0.0,158.62632282881725,0.7625146980979692,757.6748505892947,9.96441777777778,0.0,0.0,0.06314483295185387,0.20335546485260814,0.0
1,3382,3382,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,7.3584427446,0.0,0.0,0.0,157.72682004404024,0.7525202227115582,747.7438123234009,9.671346666666667,0.0,0.0,0.06231717745840495,0.197374421768707,0.0
1,3383,3383,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,8.1735357918,0.0,0.0,0.0,156.85447657917837,0.7428275175464264,738.1126288772115,9.378275555555556,0.0,0.0,0.06151451194909671,0.19139337868480766,0.0
1,3384,3384,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,9.793012901,0.0,0.0,0.0,155.98220580960526,0.7331356201067252,728.4822480296426,9.378275555555556,0.0,0.0,0.060711913328580926,0.19139337868480766,0.0
1,3385,3385,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,11.8628953077,0.0,0.0,0.0,155.13709209061267,0.7237454676734741,719.1516969469932,9.085204444444445,0.0,0.0,0.059934302604133106,0.18541233560090653,0.0
1,3386,3386,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,13.320025117,0.0,0.0,0.0,154.29204879776336,0.7143560977529261,709.8219234102673,9.085204444444445,0.0,0.0,0.05915675668057899,0.18541233560090653,0.0
1,3387,3387,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,14.1777714351,0.0,0.0,0.0,153.44707592518841,0.7049675102798713,700.4929273546695,9.085204444444445,0.0,0.0,0.058379275552518504,0.18541233560090653,0.0
1,3388,3388,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,15.4329718004,0.0,0.0,0.0,152.5750891056698,0.6952787678407755,690.8656814822275,9.378275555555556,0.0,0.0,0.057576938201702434,0.19139337868480766,0.0
1,3389,3389,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,15.553693344,0.0,0.0,0.0,151.67609059036974,0.6852898954485526,680.9402106470927,9.671346666666667,0.0,0.0,0.056749746699482684,0.197374421768707,0.0
1,3390,3390,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,11.9424135175,0.0,0.0,0.0,150.7771669916126,0.6753018554623624,671.0155669345276,9.671346666666667,0.0,0.0,0.05592262412988811,0.197374421768707,0.0
1,3391,3391,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,11.4640826578,0.0,0.0,0.0,149.85123394180567,0.6650137104645073,660.7927230424228,9.96441777777778,0.0,0.0,0.055070649474324766,0.20335546485260814,0.0
1,3392,3392,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,12.895969859600001,0.0,0.0,0.0,148.89829369173646,0.6544254854637384,650.2717038207937,10.25748888888889,0.0,0.0,0.054193824803799785,0.2093365079365075,0.0
1,3393,3393,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,12.252894166,0.0,0.0,0.0,147.97251721470448,0.6441390801633831,640.0505885839485,9.96441777777778,0.0,0.0,0.05334199421484695,0.20335546485260814,0.0
1,3394,3394,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,11.4545724398,0.0,0.0,0.0,147.04681788571227,0.6338535320634696,629.8303251067064,9.96441777777778,0.0,0.0,0.052490234611776515,0.20335546485260814,0.0
1,3395,3395,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,10.2801233017,0.0,0.0,0.0,146.12119569833078,0.6235688410925644,619.6109133180873,9.96441777777778,0.0,0.0,0.051638545988673006,0.20335546485260814,0.0
1,3396,3396,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,9.455622788,0.0,0.0,0.0,145.22273500748133,0.6135859445275704,609.6913803802995,9.671346666666667,0.0,0.0,0.050811849352470996,0.197374421768707,0.0
1,3397,3397,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,7.8948281767,0.0,0.0,0.0,144.29726482700642,0.6033029425222933,599.4736468370744,9.96441777777778,0.0,0.0,0.049960300594805766,0.20335546485260814,0.0
1,3398,3398,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,6.8612969517,66.0,1.0,0.399718084559961,148.10135838829007,0.6455706487587786,641.4730707004641,9.671346666666667,52.98123009805647,0.0,0.05346054427039454,1.2569990237298374,52.98123009805647
1,3399,3399,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,5.8825436694,66.0,1.0,0.39970117345717215,151.9326813306418,0.6881409036737978,683.7731228997742,9.378275555555556,52.98643568974043,0.0,0.056985842395180786,1.2511220924796171,52.98643568974043
1,3400,3400,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,5.2433040301,66.0,1.0,0.39970117345717215,155.73660063473193,0.7304066737192436,725.7706228615523,9.671346666666667,52.98643568974043,0.0,0.06048592573227371,1.2571031355635165,52.98643568974043
1,3401,3401,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,4.8051604064,66.0,1.0,0.39970117345717215,159.5402029455467,0.7726689216171856,767.7646230316668,9.671346666666667,52.98643568974043,0.0,0.06398571739575522,1.2571031355635165,52.98643568974043
1,3402,3402,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,4.3449023861,0.0,0.0,0.0,158.64062400409333,0.7626736000454813,757.8327439514029,9.671346666666667,0.0,0.0,0.06315799182860263,0.197374421768707,0.0
1,3403,3403,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,3.3175819157,0.0,0.0,0.0,157.76820438890147,0.7529800487655718,748.2007197609112,9.378275555555556,0.0,0.0,0.062355256251430215,0.19139337868480766,0.0
1,3404,3404,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,2.0080831145,0.0,0.0,0.0,156.86877311399445,0.7429863679332719,738.2704710059198,9.671346666666667,0.0,0.0,0.06152766655603966,0.197374421768707,0.0
1,3405,3405,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,1.3018723599,0.0,0.0,0.0,155.99650115304345,0.7332944572560384,728.6400770048402,9.378275555555556,0.0,0.0,0.060725066839306625,0.19139337868480766,0.0
1,3406,3406,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,1.8915972143,0.0,0.0,0.0,155.17847060412197,0.7242052289346886,719.6085400029583,8.792133333333334,0.0,0.0,0.0599723760315825,0.17943129251700718,0.0
1,3407,3407,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,4.6972599612,0.0,0.0,0.0,154.3605082244129,0.7151167580490324,710.5777556291599,8.792133333333334,0.0,0.0,0.05921974794809234,0.17943129251700718,0.0
1,3408,3408,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,8.5418426761,0.0,0.0,0.0,153.48844528553605,0.7054271698392892,700.9496693543617,9.378275555555556,0.0,0.0,0.05841734055790997,0.19139337868480766,0.0
1,3409,3409,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,12.6507934696,0.0,0.0,0.0,152.6706237412702,0.696340263791891,691.9204398864507,8.792133333333334,0.0,0.0,0.057664842060709286,0.17943129251700718,0.0
1,3410,3410,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,15.9519808197,0.0,0.0,0.0,151.82578598744996,0.686953177638333,682.5929356211466,9.085204444444445,0.0,0.0,0.05688748525886712,0.18541233560090653,0.0
1,3411,3411,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,18.4244776801,0.0,0.0,0.0,151.00810299812562,0.6778678110902847,673.5652358810466,8.792133333333334,0.0,0.0,0.05613511424960802,0.17943129251700718,0.0
1,3412,3412,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,20.3808996461,0.0,0.0,0.0,150.16340378770064,0.6684822643077851,664.2392612160762,9.085204444444445,0.0,0.0,0.05535788492508344,0.18541233560090653,0.0
1,3413,3413,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.4839136888,0.0,0.0,0.0,149.2646062461771,0.6584956249575233,654.3160092492969,9.671346666666667,0.0,0.0,0.05453087834397007,0.197374421768707,0.0
1,3414,3414,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,22.4110514899,0.0,0.0,0.0,148.33879924309892,0.6482088804788769,644.0945569869994,9.96441777777778,0.0,0.0,0.053679019667222216,0.20335546485260814,0.0
1,3415,3415,10.55056,0.0,10.55056,0.0,157.37691362604428,22.941797008800002,0.0,0.0,0.0,147.35890066790486,0.6373211185322764,633.275902046026,10.55056,0.0,0.0,0.05277738995299825,0.21531755102040862,0.0
1,3416,3416,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,22.4498116223,0.0,0.0,0.0,146.40616811227514,0.6267352012475016,622.7571758928132,10.25748888888889,0.0,0.0,0.05190075638743338,0.2093365079365075,0.0
1,3417,3417,7.326777777777778,0.0,7.326777777777778,0.0,157.37691362604428,21.2439890398,0.0,0.0,0.0,145.72435856452242,0.6191595396058046,615.2295986319348,7.326777777777778,0.0,0.0,0.05127340600316149,0.14952607709750598,0.0
1,3418,3418,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,20.4481333486,0.0,0.0,0.0,144.60925605263623,0.6067695116959582,602.9182129382468,12.015915555555555,0.0,0.0,0.05024737169249494,0.24522276643990892,0.0
1,3419,3419,8.20599111111111,52.98123009805647,8.20599111111111,0.0,157.37691362604428,17.3209156296,66.0,1.0,0.399718084559961,148.5487454213998,0.6505416157933309,646.4124859203722,8.20599111111111,52.98123009805647,0.0,0.05387219650974016,1.227093808310337,52.98123009805647
1,3420,3420,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,15.1368192716,66.0,1.0,0.39970117345717215,152.43419980419822,0.693713331157758,689.3101809681117,8.792133333333334,52.98643568974043,0.0,0.0574473023558723,1.2391600063118167,52.98643568974043
1,3421,3421,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,13.8646420824,66.0,1.0,0.39970117345717215,156.31933039913142,0.736881448879238,732.2043012079305,8.792133333333334,52.98643568974043,0.0,0.06102211027651725,1.2391600063118167,52.98643568974043
1,3422,3422,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,11.2263272063,0.0,0.0,0.0,155.5283573091225,0.7280928589902501,723.4714944205472,8.499062222222223,0.0,0.0,0.060294315728022935,0.17345024943310605,0.0
1,3423,3423,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,9.6589679187,0.0,0.0,0.0,154.73745013353778,0.7193050014837529,714.7394153670627,8.499062222222223,0.0,0.0,0.059566581829074323,0.17345024943310605,0.0
1,3424,3424,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,7.5691859801,0.0,0.0,0.0,153.97369322823405,0.710818813647045,706.307091220015,8.20599111111111,0.0,0.0,0.058863829587466866,0.1674692063492067,0.0
1,3425,3425,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,6.4708642539,0.0,0.0,0.0,153.2099999693391,0.7023333329926568,697.8754697666461,8.20599111111111,0.0,0.0,0.05816113590854622,0.1674692063492067,0.0
1,3426,3426,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,5.7922936408,0.0,0.0,0.0,152.41928599019934,0.6935476221133261,689.1455237152162,8.499062222222223,0.0,0.0,0.05743357977458257,0.17345024943310605,0.0
1,3427,3427,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,5.1063135061,0.0,0.0,0.0,151.6286379038912,0.6847626433765687,680.4163051592906,8.499062222222223,0.0,0.0,0.05670608427029675,0.17345024943310605,0.0
1,3428,3428,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,4.6439547894,0.0,0.0,0.0,150.8109713435738,0.6756774593730424,671.3887868050625,8.792133333333334,0.0,0.0,0.05595372837778669,0.17943129251700718,0.0
1,3429,3429,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,4.4,0.0,0.0,0.0,149.96628856078672,0.6662920951198524,662.0629935108484,9.085204444444445,0.0,0.0,0.05517651416875144,0.18541233560090653,0.0
1,3430,3430,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,5.428542071,0.0,0.0,0.0,149.14876052958127,0.6572084503286808,653.0370045992577,8.792133333333334,0.0,0.0,0.054424285740416516,0.17943129251700718,0.0
1,3431,3431,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,8.9916657153,0.0,0.0,0.0,148.3583849870615,0.6484264998562388,644.3107950865917,8.499062222222223,0.0,0.0,0.05369704101063353,0.17345024943310605,0.0
1,3432,3432,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,14.6069756822,0.0,0.0,0.0,147.56807530917024,0.6396452812130028,635.5853127580518,8.499062222222223,0.0,0.0,0.05296985688457804,0.17345024943310605,0.0
1,3433,3433,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,19.9537275945,0.0,0.0,0.0,146.77783149041883,0.630864794337987,626.8605575530394,8.499062222222223,0.0,0.0,0.05224273335719971,0.17345024943310605,0.0
1,3434,3434,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,22.3845872817,0.0,0.0,0.0,145.96056916396924,0.6217841018218805,617.8375021777784,8.792133333333334,0.0,0.0,0.05149074941059909,0.17943129251700718,0.0
1,3435,3435,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,23.3320812878,0.0,0.0,0.0,145.14337494271354,0.6127041660301504,608.8151987237989,8.792133333333334,0.0,0.0,0.05073882812932735,0.17943129251700718,0.0
1,3436,3436,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,24.4708300034,0.0,0.0,0.0,144.32624882097628,0.6036249868997362,599.7936471284404,8.792133333333334,0.0,0.0,0.049986969508162386,0.17943129251700718,0.0
1,3437,3437,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,25.2903413632,66.0,1.0,0.399718084559961,148.18450868962657,0.6464945409958508,642.3910987915034,9.085204444444445,52.98123009805647,0.0,0.05353705298704087,1.245036937562037,52.98123009805647
1,3438,3438,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,25.8252540244,66.0,1.0,0.39970117345717215,151.93457161873732,0.6881619068748591,683.7939927889262,10.25748888888889,52.98643568974043,0.0,0.05698758169755198,1.269065221731317,52.98643568974043
1,3439,3439,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,26.0,66.0,1.0,0.39970117345717215,155.68432204260395,0.7298258004733773,725.1934365451824,10.25748888888889,52.98643568974043,0.0,0.06043782286400387,1.269065221731317,52.98643568974043
1,3440,3440,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,25.788503253800002,66.0,1.0,0.39970117345717215,159.43375998726862,0.7714862220807625,766.5894303477924,10.25748888888889,52.98643568974043,0.0,0.06388777651035855,1.269065221731317,52.98643568974043
1,3441,3441,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,24.6059595844,0.0,0.0,0.0,158.64252736146068,0.7626947484606744,757.8537581329807,8.499062222222223,0.0,0.0,0.06315974315634476,0.17345024943310605,0.0
1,3442,3442,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,21.9860372189,0.0,0.0,0.0,157.71593886495623,0.7523993207217361,747.6236777249428,9.96441777777778,0.0,0.0,0.0623071654075292,0.20335546485260814,0.0
1,3443,3443,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,18.6769950908,0.0,0.0,0.0,156.81651194550957,0.7424056882834398,737.6934770567877,9.671346666666667,0.0,0.0,0.06147957971970896,0.197374421768707,0.0
1,3444,3444,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,15.9320927046,0.0,0.0,0.0,155.9171599783062,0.7324128886478466,727.764103905355,9.671346666666667,0.0,0.0,0.0606520629973627,0.197374421768707,0.0
1,3445,3445,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,14.1886288389,0.0,0.0,0.0,155.01788295710008,0.7224209217455564,717.8355582016849,9.671346666666667,0.0,0.0,0.059824615234743306,0.197374421768707,0.0
1,3446,3446,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,12.740849412,0.0,0.0,0.0,154.11868087564574,0.7124297875071748,707.9078398768235,9.671346666666667,0.0,0.0,0.05899723642610413,0.197374421768707,0.0
