Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,3447,3447,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,11.4136088595,0.0,0.0,0.0,153.21955372769816,0.702439485863313,697.9809488618224,9.671346666666667,0.0,0.0,0.058169926565699005,0.197374421768707,0.0
1,3448,3448,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,9.9546637744,0.0,0.0,0.0,152.3746702297124,0.6930518914412489,688.6529395541036,9.085204444444445,0.0,0.0,0.05739252767348143,0.18541233560090653,0.0
1,3449,3449,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,8.6761730791,0.0,0.0,0.0,151.47568841598533,0.6830632046220593,678.7276531141295,9.671346666666667,0.0,0.0,0.05656535153880569,0.197374421768707,0.0
1,3450,3450,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,8.2198424478,0.0,0.0,0.0,150.57678151740942,0.673075350193438,668.8031937813587,9.671346666666667,0.0,0.0,0.05573824433547451,0.197374421768707,0.0
1,3451,3451,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,6.9124785934,0.0,0.0,0.0,149.70503388909145,0.6633892654343494,659.1785887200477,9.378275555555556,0.0,0.0,0.0549361270705932,0.19139337868480766,0.0
1,3452,3452,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,5.3264756251,0.0,0.0,0.0,148.7791901837097,0.6531021131523299,648.9567312427943,9.96441777777778,0.0,0.0,0.05408423462311812,0.20335546485260814,0.0
1,3453,3453,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,4.8165544012,0.0,0.0,0.0,147.961761077369,0.6440195675263222,639.9318345197258,8.792133333333334,0.0,0.0,0.05333209721807866,0.17943129251700718,0.0
1,3454,3454,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,5.1997602466,0.0,0.0,0.0,147.11731572877076,0.6346368414307862,630.6086626382022,9.085204444444445,0.0,0.0,0.052555101478306714,0.18541233560090653,0.0
1,3455,3455,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,7.5243292613,0.0,0.0,0.0,146.30002511196798,0.625555834577422,621.5852949208509,8.792133333333334,0.0,0.0,0.051803091501029325,0.17943129251700718,0.0
1,3456,3456,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,10.7538189291,0.0,0.0,0.0,145.45571824136687,0.6161746471262984,612.2636519176272,9.085204444444445,0.0,0.0,0.051026223178400464,0.18541233560090653,0.0
1,3457,3457,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,13.2391483046,0.0,0.0,0.0,144.6656504523711,0.6073961161374567,603.5408401843514,8.499062222222223,0.0,0.0,0.05029926162049766,0.17345024943310605,0.0
1,3458,3458,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,15.0557027058,66.0,1.0,0.399718084559961,148.55096639890186,0.6505662933211319,646.4370068145085,8.792133333333334,52.98123009805647,0.0,0.053874240087883045,1.2390558944781376,52.98123009805647
1,3459,3459,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,16.7075921909,66.0,1.0,0.39970117345717215,152.43642059661883,0.6937380066290982,689.3346998188401,8.792133333333334,52.98643568974043,0.0,0.05744934576371699,1.2391600063118167,52.98643568974043
1,3460,3460,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,18.5078091106,66.0,1.0,0.39970117345717215,156.321551006486,0.736906122294289,732.2288180154214,8.792133333333334,52.98643568974043,0.0,0.06102415351407795,1.2391600063118167,52.98643568974043
1,3461,3461,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,19.9805343076,0.0,0.0,0.0,155.4493246473773,0.727214718304192,722.5989274854244,9.378275555555556,0.0,0.0,0.06022159575676509,0.19139337868480766,0.0
1,3462,3462,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,20.5,0.0,0.0,0.0,154.55008661244875,0.7172231845827639,712.6708122131226,9.671346666666667,0.0,0.0,0.059394183866415755,0.197374421768707,0.0
1,3463,3463,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,20.4513985615,0.0,0.0,0.0,153.59675479132363,0.706630608792485,702.1454698173959,10.25748888888889,0.0,0.0,0.05851699890135811,0.2093365079365075,0.0
1,3464,3464,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,20.5955017696,0.0,0.0,0.0,152.64350241451697,0.6960389157168553,691.6210045335355,10.25748888888889,0.0,0.0,0.05763988703504755,0.2093365079365075,0.0
1,3465,3465,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,20.8,0.0,0.0,0.0,151.69032947540836,0.6854481052823153,681.0974162884487,10.25748888888889,0.0,0.0,0.056762848261392516,0.2093365079365075,0.0
1,3466,3466,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,20.1574951478,0.0,0.0,0.0,150.76432032872776,0.6751591147636418,670.8737322422312,9.96441777777778,0.0,0.0,0.05591080358715153,0.20335546485260814,0.0
1,3467,3467,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,18.8042356433,0.0,0.0,0.0,149.946725794875,0.6660747310541665,661.8470091024128,8.792133333333334,0.0,0.0,0.05515851396803174,0.17943129251700718,0.0
1,3468,3468,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,18.1499714579,0.0,0.0,0.0,149.12919939390002,0.656991104376667,652.8210381895228,8.792133333333334,0.0,0.0,0.05440628703971354,0.17943129251700718,0.0
1,3469,3469,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,16.3911633748,0.0,0.0,0.0,148.23048803607594,0.647005422623066,642.8987377413291,9.671346666666667,0.0,0.0,0.053579359758423956,0.197374421768707,0.0
1,3470,3470,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,14.7515583971,0.0,0.0,0.0,147.35893593221476,0.6373215103579417,633.2762913846882,9.378275555555556,0.0,0.0,0.05277742240059074,0.19139337868480766,0.0
1,3471,3471,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,12.6650873387,0.0,0.0,0.0,146.48745645769554,0.6276384050855061,623.654646898577,9.378275555555556,0.0,0.0,0.051975551870870655,0.19139337868480766,0.0
1,3472,3472,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,9.8361228451,0.0,0.0,0.0,145.61604960646588,0.6179561067385098,614.0338042161729,9.378275555555556,0.0,0.0,0.05117374816369472,0.19139337868480766,0.0
1,3473,3473,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,8.891951136,0.0,0.0,0.0,144.77179973382354,0.6085755525980394,604.7127905038412,9.085204444444445,0.0,0.0,0.050396932286343975,0.18541233560090653,0.0
1,3474,3474,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,7.9289987441,66.0,1.0,0.399718084559961,148.63002247323112,0.6514446941470126,647.3098322382896,9.085204444444445,52.98123009805647,0.0,0.05394698160165761,1.245036937562037,52.98123009805647
1,3475,3475,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,6.9367736043,66.0,1.0,0.39970117345717215,152.48838572159218,0.6943153969065797,689.9084252739871,9.085204444444445,52.98643568974043,0.0,0.05749716020284917,1.245141049395716,52.98643568974043
1,3476,3476,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,6.3391825551,66.0,1.0,0.39970117345717215,156.34642743968254,0.7371825271075836,732.5034684269316,9.085204444444445,52.98643568974043,0.0,0.06104704295582395,1.245141049395716,52.98643568974043
1,3477,3477,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,5.8378125357,0.0,0.0,0.0,155.52836773023716,0.728092974780413,723.4716094757646,8.792133333333334,0.0,0.0,0.060294325316756776,0.17943129251700718,0.0
1,3478,3478,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,6.9177874187,0.0,0.0,0.0,154.81871363783318,0.7202079293092578,715.6366121122387,7.61984888888889,0.0,0.0,0.059641354455557856,0.15550712018140622,0.0
1,3479,3479,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,10.5903185295,0.0,0.0,0.0,154.00078123787134,0.7111197915319037,706.6061587324313,8.792133333333334,0.0,0.0,0.05888875395719903,0.17943129251700718,0.0
1,3480,3480,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,14.3977851353,0.0,0.0,0.0,153.12874827624333,0.7014305364027036,696.9784034240411,9.378275555555556,0.0,0.0,0.05808637414984925,0.19139337868480766,0.0
1,3481,3481,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,16.6565361343,0.0,0.0,0.0,152.31095670672823,0.6923439634080917,687.9495048949576,8.792133333333334,0.0,0.0,0.05733390323318257,0.17943129251700718,0.0
1,3482,3482,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,18.2609201964,0.0,0.0,0.0,151.49323328651064,0.683258147627896,678.9213587740849,8.792133333333334,0.0,0.0,0.056581495022425606,0.17943129251700718,0.0
1,3483,3483,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,20.0816303231,0.0,0.0,0.0,150.64849364856164,0.6738721516506849,669.5949377655401,9.085204444444445,0.0,0.0,0.05580422849950329,0.18541233560090653,0.0
1,3484,3484,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,21.2717776002,0.0,0.0,0.0,149.83090876693223,0.6647878751881358,660.5683211919281,8.792133333333334,0.0,0.0,0.05505194776164082,0.17943129251700718,0.0
1,3485,3485,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,21.7731476196,0.0,0.0,0.0,148.9592232946768,0.6551024810519643,650.9444023699997,9.378275555555556,0.0,0.0,0.05424988768814065,0.19139337868480766,0.0
1,3486,3486,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.9450964722,0.0,0.0,0.0,148.06052610152764,0.6451169566836406,641.0222583081243,9.671346666666667,0.0,0.0,0.05342297344013036,0.197374421768707,0.0
1,3487,3487,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.2930471515,0.0,0.0,0.0,147.16190379981126,0.6351322644423474,631.1009410915873,9.671346666666667,0.0,0.0,0.05259612810164074,0.197374421768707,0.0
1,3488,3488,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,20.2454846444,0.0,0.0,0.0,146.2633563832867,0.625148404258741,621.180450651485,9.671346666666667,0.0,0.0,0.05176935166692933,0.197374421768707,0.0
1,3489,3489,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,19.5213723028,0.0,0.0,0.0,145.33779948436376,0.6148644387151528,610.9617596857372,9.96441777777778,0.0,0.0,0.050917723117404556,0.20335546485260814,0.0
1,3490,3490,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,16.556022377,0.0,0.0,0.0,144.46648843788188,0.605183204865354,601.3419747439342,9.378275555555556,0.0,0.0,0.05011600756262474,0.19139337868480766,0.0
1,3491,3491,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,12.7680671309,66.0,1.0,0.399718084559961,148.32473661989744,0.6480526291099715,643.939297379696,9.085204444444445,52.98123009805647,0.0,0.05366608028833202,1.245036937562037,52.98123009805647
1,3492,3492,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,11.1607146935,66.0,1.0,0.39970117345717215,152.1289565860468,0.6903217398449644,685.9401168269341,9.671346666666667,52.98643568974043,0.0,0.057166440272267194,1.2571031355635165,52.98643568974043
1,3493,3493,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,10.7295353351,66.0,1.0,0.39970117345717215,155.95994389521536,0.732888265502393,728.236463439067,9.378275555555556,52.98643568974043,0.0,0.06069142957238662,1.2511220924796171,52.98643568974043
1,3494,3494,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,10.4858088823,66.0,1.0,0.39970117345717215,159.79061195544153,0.7754512439493503,770.529285355649,9.378275555555556,52.98643568974043,0.0,0.06421612512339771,1.2511220924796171,52.98643568974043
1,3495,3495,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,9.6541956844,0.0,0.0,0.0,158.91809650792038,0.765756627865782,760.8962031200402,9.378275555555556,0.0,0.0,0.06341330136845072,0.19139337868480766,0.0
1,3496,3496,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,8.8694257335,0.0,0.0,0.0,158.04565377001987,0.7560628196668875,751.2639236412845,9.378275555555556,0.0,0.0,0.06261054451548333,0.19139337868480766,0.0
1,3497,3497,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,8.6420824295,0.0,0.0,0.0,157.22745245838033,0.7469716939820036,742.2305013188495,8.792133333333334,0.0,0.0,0.061857696584619516,0.17943129251700718,0.0
1,3498,3498,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,8.134467405,0.0,0.0,0.0,156.35515060748395,0.737279451194266,732.5997773152438,9.378275555555556,0.0,0.0,0.0610550693653841,0.19139337868480766,0.0
1,3499,3499,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,7.6830688435,0.0,0.0,0.0,155.51000580975818,0.7278889534417576,723.2688831051539,9.085204444444445,0.0,0.0,0.06027743004459988,0.18541233560090653,0.0
1,3500,3500,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,7.1300833428,0.0,0.0,0.0,154.6649314407656,0.7184992382307288,713.9387664695815,9.085204444444445,0.0,0.0,0.05949985552709239,0.18541233560090653,0.0
1,3501,3501,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,6.6819728279,0.0,0.0,0.0,153.8470118559868,0.7094112428442979,704.9084545769109,8.792133333333334,0.0,0.0,0.058747266820310944,0.17943129251700718,0.0
1,3502,3502,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,8.2600525174,0.0,0.0,0.0,153.05624479252316,0.7006249421391463,696.1779224434135,8.499062222222223,0.0,0.0,0.058019661842104636,0.17345024943310605,0.0
1,3503,3503,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,11.7229021578,0.0,0.0,0.0,152.29262798766456,0.6921403109740505,687.7471450874427,8.20599111111111,0.0,0.0,0.057317038510496104,0.1674692063492067,0.0
1,3504,3504,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,14.8557255394,0.0,0.0,0.0,151.52907481753965,0.6836563868615517,679.3170702962516,8.20599111111111,0.0,0.0,0.05661447373083187,0.1674692063492067,0.0
1,3505,3505,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,17.1623016326,0.0,0.0,0.0,150.76558527684563,0.675173169742729,670.8876980112931,8.20599111111111,0.0,0.0,0.05591196749823261,0.1674692063492067,0.0
1,3506,3506,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,18.966137687,0.0,0.0,0.0,149.92090627623077,0.665787847513675,661.5619464744785,9.085204444444445,0.0,0.0,0.05513475676927065,0.18541233560090653,0.0
1,3507,3507,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,20.3885489211,0.0,0.0,0.0,149.10338202688234,0.6567042447431373,652.5359993168075,8.792133333333334,0.0,0.0,0.054382531820719025,0.17943129251700718,0.0
1,3508,3508,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,21.2655896792,0.0,0.0,0.0,148.28592590455474,0.647621398939497,643.5108043213996,8.792133333333334,0.0,0.0,0.05363036955757977,0.17943129251700718,0.0
1,3509,3509,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,21.9284393196,0.0,0.0,0.0,147.4414535422209,0.6382383726913433,634.1873341923925,9.085204444444445,0.0,0.0,0.05285334896177953,0.18541233560090653,0.0
1,3510,3510,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,22.6918369677,0.0,0.0,0.0,146.59705155258393,0.6288561283620436,624.8646410192296,9.085204444444445,0.0,0.0,0.0520763931176956,0.18541233560090653,0.0
1,3511,3511,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,23.7410434981,0.0,0.0,0.0,145.83397301382863,0.6203774779314293,616.4398064367108,8.20599111111111,0.0,0.0,0.05137426505848078,0.1674692063492067,0.0
1,3512,3512,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,24.0759447426,0.0,0.0,0.0,144.90845189685314,0.610093909965035,606.2215105246476,9.96441777777778,0.0,0.0,0.05052266943284004,0.20335546485260814,0.0
1,3513,3513,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,23.688491837,0.0,0.0,0.0,144.06426099068662,0.6007140110076292,596.9011478367902,9.085204444444445,0.0,0.0,0.04974590781205019,0.18541233560090653,0.0
1,3514,3514,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,22.1859116337,66.0,1.0,0.399718084559961,147.94962705300588,0.6438847450333985,639.797867774643,8.792133333333334,52.98123009805647,0.0,0.05332093239225294,1.2390558944781376,52.98123009805647
1,3515,3515,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,19.8916086311,66.0,1.0,0.39970117345717215,151.80804700098525,0.6867560777887252,682.3970868073791,9.085204444444445,52.98643568974043,0.0,0.056871163164211945,1.245141049395716,52.98643568974043
1,3516,3516,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,18.1793926247,66.0,1.0,0.39970117345717215,155.666145413969,0.7296238379329889,724.9927559051958,9.085204444444445,52.98643568974043,0.0,0.06042109808360662,1.245141049395716,52.98643568974043
1,3517,3517,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,17.2562164631,66.0,1.0,0.39970117345717215,159.52392231875166,0.7724880257639073,767.5848753639211,9.085204444444445,52.98643568974043,0.0,0.06397073717509134,1.245141049395716,52.98643568974043
1,3518,3518,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,15.1535220916,0.0,0.0,0.0,158.67851345671664,0.7630945939635182,758.2510657289938,9.085204444444445,0.0,0.0,0.06319285488198965,0.18541233560090653,0.0
1,3519,3519,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,12.1816303231,0.0,0.0,0.0,157.86025940676987,0.754002882297443,749.2170611447183,8.792133333333334,0.0,0.0,0.06243995842526196,0.17943129251700718,0.0
1,3520,3520,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,9.6871674849,0.0,0.0,0.0,157.04207354466058,0.7449119282740064,740.1838093941581,8.792133333333334,0.0,0.0,0.061687124709905665,0.17943129251700718,0.0
1,3521,3521,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,8.1905696997,0.0,0.0,0.0,156.27812458740596,0.7364236065267327,731.7493648809414,8.20599111111111,0.0,0.0,0.06098419575639149,0.1674692063492067,0.0
1,3522,3522,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,7.5409293298,0.0,0.0,0.0,155.48715493121466,0.7276350547912741,723.0165960049186,8.499062222222223,0.0,0.0,0.06025640436744051,0.17345024943310605,0.0
1,3523,3523,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,7.2048749857,0.0,0.0,0.0,154.69625118916142,0.7188472354351269,714.2845548596355,8.499062222222223,0.0,0.0,0.05952867362777194,0.17345024943310605,0.0
1,3524,3524,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,6.6427902729,0.0,0.0,0.0,153.93249771710308,0.7103610857455896,705.85226861763,8.20599111111111,0.0,0.0,0.05882592454518126,0.1674692063492067,0.0
1,3525,3525,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,6.4,0.0,0.0,0.0,153.16880789116738,0.7018756432351932,697.4206850661446,8.20599111111111,0.0,0.0,0.058123234025014146,0.1674692063492067,0.0
1,3526,3526,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,7.8490010275,0.0,0.0,0.0,152.40518170605054,0.6933909078450061,688.989804146622,8.20599111111111,0.0,0.0,0.057420602062390365,0.1674692063492067,0.0
1,3527,3527,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,10.9148190433,0.0,0.0,0.0,151.66870351779886,0.6852078168644319,680.8586530336914,7.912920000000001,0.0,0.0,0.05674294966527973,0.16148816326530646,0.0
1,3528,3528,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,15.0221143966,0.0,0.0,0.0,150.9052023413798,0.6767244704597756,672.4291522835048,8.20599111111111,0.0,0.0,0.0560404327263526,0.1674692063492067,0.0
1,3529,3529,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,18.2338280626,0.0,0.0,0.0,150.14176479005877,0.6682418310006529,664.000353991714,8.20599111111111,0.0,0.0,0.05533797433050371,0.1674692063492067,0.0
1,3530,3530,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,20.1713551775,0.0,0.0,0.0,149.35130649718394,0.6594589610798216,655.2732308665986,8.499062222222223,0.0,0.0,0.05461065346000488,0.17345024943310605,0.0
1,3531,3531,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,21.7085055372,0.0,0.0,0.0,148.56091407583352,0.650676823064817,646.5468350017437,8.499062222222223,0.0,0.0,0.05388339319957861,0.17345024943310605,0.0
1,3532,3532,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,23.0100924763,0.0,0.0,0.0,147.77058752051823,0.6418954168946469,637.8211663365443,8.499062222222223,0.0,0.0,0.05315619354417404,0.17345024943310605,0.0
1,3533,3533,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,23.8066902614,0.0,0.0,0.0,146.92615810304972,0.6325128678116636,628.4981703440359,9.085204444444445,0.0,0.0,0.05237921246304158,0.18541233560090653,0.0
1,3534,3534,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,24.2722228565,0.0,0.0,0.0,146.08179905469936,0.6231311006077705,619.1759512678602,9.085204444444445,0.0,0.0,0.05160229613033255,0.18541233560090653,0.0
1,3535,3535,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,24.809978308,0.0,0.0,0.0,145.26459473095275,0.6140510525661416,610.1535362764564,8.792133333333334,0.0,0.0,0.05085036555350083,0.17943129251700718,0.0
1,3536,3536,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,25.3430186094,0.0,0.0,0.0,144.36620542351724,0.6040689491501916,600.2347914534221,9.671346666666667,0.0,0.0,0.05002373459900176,0.197374421768707,0.0
1,3537,3537,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,24.9489781939,66.0,1.0,0.399718084559961,148.1702932397512,0.6463365915527912,642.2341518880937,9.671346666666667,52.98123009805647,0.0,0.05352397298842351,1.2569990237298374,52.98123009805647
1,3538,3538,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,24.0084827035,66.0,1.0,0.39970117345717215,152.00161043753198,0.6889067826392442,684.5341406639716,9.378275555555556,52.98643568974043,0.0,0.05704926582748326,1.2511220924796171,52.98643568974043
1,3539,3539,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,21.9643566617,66.0,1.0,0.39970117345717215,155.85969272022933,0.7317743635581038,727.129631673967,9.085204444444445,52.98643568974043,0.0,0.060599185904989326,1.245141049395716,52.98643568974043
1,3540,3540,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,20.9212010503,66.0,1.0,0.39970117345717215,159.74453785741952,0.7749393095268837,770.0206002928936,8.792133333333334,52.98643568974043,0.0,0.06417373116867185,1.2391600063118167,52.98643568974043
1,3541,3541,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,18.1409978308,0.0,0.0,0.0,158.89911061075628,0.7655456734528477,760.6865876808889,9.085204444444445,0.0,0.0,0.06339583195940403,0.18541233560090653,0.0
1,3542,3542,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,16.7190090193,0.0,0.0,0.0,158.08083817771336,0.7564537575301483,751.6523801364507,8.792133333333334,0.0,0.0,0.06264291858791989,0.17943129251700718,0.0
1,3543,3543,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,14.202260532,0.0,0.0,0.0,157.26263393403983,0.7473625992671091,742.6189254426412,8.792133333333334,0.0,0.0,0.0618900679592167,0.17943129251700718,0.0
1,3544,3544,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,13.3415915059,0.0,0.0,0.0,156.44449787405327,0.7382721986005919,733.5862235367229,8.792133333333334,0.0,0.0,0.0611372800680659,0.17943129251700718,0.0
1,3545,3545,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,12.4050234045,0.0,0.0,0.0,155.62642999207173,0.7291825554674636,724.5542743559633,8.792133333333334,0.0,0.0,0.06038455490923938,0.17943129251700718,0.0
1,3546,3546,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,11.1438748716,0.0,0.0,0.0,154.8355146437634,0.7203946071529266,715.8221050708177,8.499062222222223,0.0,0.0,0.059656813490359006,0.17345024943310605,0.0
1,3547,3547,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,10.5851467062,0.0,0.0,0.0,154.0175808437177,0.7113064538190855,706.7916362332636,8.792133333333334,0.0,0.0,0.058904211703747274,0.17943129251700718,0.0
1,3548,3548,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,9.2778399361,0.0,0.0,0.0,153.199715204822,0.7022190578313556,697.7619199347794,8.792133333333334,0.0,0.0,0.05815167263395111,0.17943129251700718,0.0
1,3549,3549,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,8.6556684553,0.0,0.0,0.0,152.35483336004648,0.6928314817782943,688.4339288794712,9.085204444444445,0.0,0.0,0.05737427526289451,0.18541233560090653,0.0
1,3550,3550,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,10.6283137344,0.0,0.0,0.0,151.5371062834411,0.6837456253715677,679.405742389933,8.792133333333334,0.0,0.0,0.05662186368780175,0.17943129251700718,0.0
1,3551,3551,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,13.5814134034,0.0,0.0,0.0,150.71944735075874,0.6746605261195417,670.378308249269,8.792133333333334,0.0,0.0,0.05586951481367356,0.17943129251700718,0.0
1,3552,3552,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,15.8597556799,0.0,0.0,0.0,149.8747721949711,0.6652752466107897,661.0525991616013,9.085204444444445,0.0,0.0,0.05509230762243531,0.18541233560090653,0.0
1,3553,3553,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,18.0117593333,0.0,0.0,0.0,149.0301674287797,0.6558907492086634,651.7276672163575,9.085204444444445,0.0,0.0,0.054315165198462995,0.18541233560090653,0.0
1,3554,3554,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,20.5119305857,0.0,0.0,0.0,148.18563304631886,0.6465070338479872,642.4035123487758,9.085204444444445,0.0,0.0,0.05353808753635935,0.18541233560090653,0.0
1,3555,3555,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,22.9714350953,0.0,0.0,0.0,147.34116904172322,0.6371241004635911,633.0801344940998,9.085204444444445,0.0,0.0,0.052761074630727545,0.18541233560090653,0.0
1,3556,3556,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,25.0075921909,0.0,0.0,0.0,146.49677540912793,0.6277419489903104,623.7575335875782,9.085204444444445,0.0,0.0,0.051984126476171205,0.18541233560090653,0.0
1,3557,3557,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,26.0205046238,0.0,0.0,0.0,145.67953650401847,0.6186615167113162,614.7347367976478,8.792133333333334,0.0,0.0,0.05123216408014399,0.17943129251700718,0.0
1,3558,3558,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,26.7970544583,0.0,0.0,0.0,144.80819697945162,0.6089799664383512,605.1146374410855,9.378275555555556,0.0,0.0,0.050430422321950615,0.19139337868480766,0.0
1,3559,3559,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,27.2247174335,66.0,1.0,0.399718084559961,148.61224796305592,0.6512471995895102,647.1135912219248,9.671346666666667,52.98123009805647,0.0,0.0539306268207288,1.2569990237298374,52.98123009805647
1,3560,3560,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,26.7737412947,66.0,1.0,0.39970117345717215,152.4435283312764,0.6938169814586267,689.4131733778581,9.378275555555556,52.98643568974043,0.0,0.057455885771969174,1.2511220924796171,52.98643568974043
1,3561,3561,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,26.2981847243,66.0,1.0,0.39970117345717215,156.27448942613287,0.7363832158459208,731.7092305686118,9.378275555555556,52.98643568974043,0.0,0.060980850951630285,1.2511220924796171,52.98643568974043
1,3562,3562,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,24.4582600754,0.0,0.0,0.0,155.42935135017225,0.7269927927796916,722.3784105707508,9.085204444444445,0.0,0.0,0.06020321781571388,0.18541233560090653,0.0
1,3563,3563,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,23.0639799064,0.0,0.0,0.0,154.53011497968515,0.7170012775520571,712.4503136748586,9.671346666666667,0.0,0.0,0.05937580745685963,0.197374421768707,0.0
1,3564,3564,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,21.4270350497,0.0,0.0,0.0,153.63095354556225,0.7070105949506916,702.5230441203745,9.671346666666667,0.0,0.0,0.058548466048868604,0.197374421768707,0.0
1,3565,3565,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.2393538075,0.0,0.0,0.0,152.70478268020912,0.6967198075578792,692.297574605171,9.96441777777778,0.0,0.0,0.05769627257314535,0.20335546485260814,0.0
1,3566,3566,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.0879894965,0.0,0.0,0.0,151.8057733571112,0.6867308150790132,682.3719844456093,9.671346666666667,0.0,0.0,0.05686907112639464,0.197374421768707,0.0
1,3567,3567,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,14.5290215778,0.0,0.0,0.0,150.93392331280657,0.6770435923645175,672.746248651743,9.378275555555556,0.0,0.0,0.05606685962594742,0.19139337868480766,0.0
1,3568,3568,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,13.6810252312,0.0,0.0,0.0,150.06214592267233,0.6673571769185813,663.1213150025262,9.378275555555556,0.0,0.0,0.055264714976458566,0.19139337868480766,0.0
1,3569,3569,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,12.4906039502,0.0,0.0,0.0,149.19044118065392,0.6576715686739323,653.4971834311135,9.378275555555556,0.0,0.0,0.05446263717235716,0.19139337868480766,0.0
1,3570,3570,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,11.7324808768,0.0,0.0,0.0,148.34589344204707,0.6482877049116341,644.1728811038473,9.085204444444445,0.0,0.0,0.05368554722092236,0.18541233560090653,0.0
1,3571,3571,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,11.4436122845,0.0,0.0,0.0,147.5285004437682,0.6392055604863132,635.1483830349572,8.792133333333334,0.0,0.0,0.052933443039833085,0.17943129251700718,0.0
1,3572,3572,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,10.8507249686,0.0,0.0,0.0,146.65700683887303,0.6295222982097002,625.5265825412084,9.378275555555556,0.0,0.0,0.05213155950839307,0.19139337868480766,0.0
1,3573,3573,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,10.2275488069,0.0,0.0,0.0,145.7855858584449,0.6198398428716102,615.9055838641675,9.378275555555556,0.0,0.0,0.051329742800580676,0.19139337868480766,0.0
1,3574,3574,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,11.2852380409,0.0,0.0,0.0,144.99549058048106,0.6110610064497896,607.1824686365628,8.499062222222223,0.0,0.0,0.05060275594937602,0.17345024943310605,0.0
1,3575,3575,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,14.6923050577,0.0,0.0,0.0,144.2325455051401,0.6025838389460012,598.7591075684093,8.20599111111111,0.0,0.0,0.04990075069325855,0.1674692063492067,0.0
1,3576,3576,8.20599111111111,52.98123009805647,8.20599111111111,0.0,157.37691362604428,19.080374472,66.0,1.0,0.399718084559961,148.1720662664493,0.6463562918494365,642.2537271426488,8.20599111111111,52.98123009805647,0.0,0.05352560439558703,1.227093808310337,52.98123009805647
1,3577,3577,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,23.5927046466,66.0,1.0,0.39970117345717215,152.11172076187677,0.6901302306875197,685.7498232199841,8.20599111111111,52.98643568974043,0.0,0.05715058115009452,1.2271979201440162,52.98643568974043
1,3578,3578,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,26.7431327777,66.0,1.0,0.39970117345717215,156.02396259141324,0.7335995843490359,728.9432673894642,8.499062222222223,52.98643568974043,0.0,0.06075033481035621,1.2331789632279155,52.98643568974043
1,3579,3579,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,29.30964722,0.0,0.0,0.0,155.26009847673805,0.7251122052970893,720.5097595880812,8.20599111111111,0.0,0.0,0.06004748392266699,0.1674692063492067,0.0
1,3580,3580,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,30.3646192488,0.0,0.0,0.0,154.44212929470626,0.7160236588300696,711.4789001126508,8.792133333333334,0.0,0.0,0.05929484958018591,0.17943129251700718,0.0
1,3581,3581,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,30.5809338966,0.0,0.0,0.0,153.62422827677298,0.706935869741922,702.4487932088432,8.792133333333334,0.0,0.0,0.05854227795723337,0.17943129251700718,0.0
1,3582,3582,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,28.0013471858,0.0,0.0,0.0,152.72514233320865,0.6969460259245407,692.5223571143978,9.671346666666667,0.0,0.0,0.05771500601003399,0.197374421768707,0.0
1,3583,3583,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,28.5407466606,0.0,0.0,0.0,151.82613131347296,0.6869570145941442,682.5967482229603,9.671346666666667,0.0,0.0,0.056887803002163534,0.197374421768707,0.0
1,3584,3584,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,29.8628268067,0.0,0.0,0.0,150.90011084997252,0.676667898333028,672.3729392324149,9.96441777777778,0.0,0.0,0.056035747915027495,0.20335546485260814,0.0
1,3585,3585,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,28.6234615824,0.0,0.0,0.0,149.97416755484403,0.666379639498267,662.149982225952,9.96441777777778,0.0,0.0,0.055183763832482045,0.20335546485260814,0.0
1,3586,3586,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,26.8185295125,0.0,0.0,0.0,149.129554505706,0.6569950500634001,652.8249588321196,9.085204444444445,0.0,0.0,0.05440661378715889,0.18541233560090653,0.0
1,3587,3587,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,24.4355520037,0.0,0.0,0.0,148.25792747963902,0.6473103053293223,643.2016852903878,9.378275555555556,0.0,0.0,0.05360460749148994,0.19139337868480766,0.0
1,3588,3588,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,20.6859230506,0.0,0.0,0.0,147.440541811857,0.6382282423539666,634.1772681544821,8.792133333333334,0.0,0.0,0.05285251005537813,0.17943129251700718,0.0
1,3589,3589,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,17.9218518096,0.0,0.0,0.0,146.65030862089702,0.6294478735655225,625.4526302865199,8.499062222222223,0.0,0.0,0.05212539630690224,0.17345024943310605,0.0
1,3590,3590,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,15.83200137,0.0,0.0,0.0,145.8872256440527,0.6209691738228078,617.0277467048955,8.20599111111111,0.0,0.0,0.0514232641640883,0.1674692063492067,0.0
1,3591,3591,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,14.7469345816,0.0,0.0,0.0,145.04295317340723,0.6115883685934138,607.7064834973565,9.085204444444445,0.0,0.0,0.05064642749373752,0.18541233560090653,0.0
1,3592,3592,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,14.4321041215,0.0,0.0,0.0,144.198751058801,0.6022083450977891,598.3859970617515,9.085204444444445,0.0,0.0,0.04986965555977593,0.18541233560090653,0.0
1,3593,3593,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,13.0524489097,66.0,1.0,0.399718084559961,148.0841059136146,0.6453789545957176,641.2825932621689,8.792133333333334,52.98123009805647,0.0,0.05344466982766638,1.2390558944781376,52.98123009805647
1,3594,3594,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,12.2930243178,66.0,1.0,0.39970117345717215,151.94251465502225,0.6882501628335808,683.8816885677811,9.085204444444445,52.98643568974043,0.0,0.056994890288172444,1.245141049395716,52.98643568974043
1,3595,3595,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,13.7258591163,66.0,1.0,0.39970117345717215,155.8276862237179,0.7314187358190878,726.7762611819667,8.792133333333334,52.98643568974043,0.0,0.060569735909823036,1.2391600063118167,52.98643568974043
1,3596,3596,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,11.1085055372,66.0,1.0,0.39970117345717215,159.73961838946587,0.774884648771843,769.9662864816165,8.499062222222223,52.98643568974043,0.0,0.06416920464052142,1.2331789632279155,52.98643568974043
1,3597,3597,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,10.6853179587,0.0,0.0,0.0,158.9483602754578,0.7660928919495308,761.230332862127,8.499062222222223,0.0,0.0,0.06344114783416344,0.17345024943310605,0.0
1,3598,3598,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,12.5830231762,0.0,0.0,0.0,158.13008373827608,0.7570009304252899,752.1960800055904,8.792133333333334,0.0,0.0,0.0626882306863564,0.17943129251700718,0.0
1,3599,3599,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,15.8194428588,0.0,0.0,0.0,157.3389597521556,0.74821066391284,743.4616072366406,8.499062222222223,0.0,0.0,0.06196029729449459,0.17345024943310605,0.0
1,3600,3600,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,18.6257791985,0.0,0.0,0.0,156.65623913843285,0.7406248793159208,735.9239712731502,7.326777777777778,0.0,0.0,0.06133210861514712,0.14952607709750598,0.0
1,3601,3601,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,21.0739353808,0.0,0.0,0.0,155.78398488864647,0.7309331654294052,726.2937728137149,9.378275555555556,0.0,0.0,0.06052952519490915,0.19139337868480766,0.0
1,3602,3602,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,23.2204475397,0.0,0.0,0.0,154.99305641076342,0.7221450712307048,717.5614585703644,8.499062222222223,0.0,0.0,0.05980177169517164,0.17345024943310605,0.0
1,3603,3603,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,24.6305057655,0.0,0.0,0.0,154.20219384358688,0.7133577093731875,708.8298720198675,8.499062222222223,0.0,0.0,0.059074078841559095,0.17345024943310605,0.0
1,3604,3604,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,25.7595958443,0.0,0.0,0.0,153.3572284589248,0.7039692050991644,699.5009586352188,9.085204444444445,0.0,0.0,0.058296604603318515,0.18541233560090653,0.0
1,3605,3605,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,25.3749400617,0.0,0.0,0.0,152.48524912669504,0.694280545852167,689.8737954268368,9.378275555555556,0.0,0.0,0.05749427414174821,0.19139337868480766,0.0
1,3606,3606,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,25.0366480192,0.0,0.0,0.0,151.55917373671014,0.6839908192967794,679.649380015691,9.96441777777778,0.0,0.0,0.05664216851535053,0.20335546485260814,0.0
1,3607,3607,10.55056,0.0,10.55056,0.0,157.37691362604428,24.64776801,0.0,0.0,0.0,150.57900679697497,0.673100075521944,668.8277621727985,10.55056,0.0,0.0,0.05574029187205589,0.21531755102040862,0.0
1,3608,3608,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,24.3350039959,0.0,0.0,0.0,149.65309026051756,0.6628121140057505,658.6051005977573,9.96441777777778,0.0,0.0,0.05488833241084735,0.20335546485260814,0.0
1,3609,3609,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,24.2113939947,0.0,0.0,0.0,148.83558832917043,0.653728759213005,649.5793998439093,8.792133333333334,0.0,0.0,0.05413612799765891,0.17943129251700718,0.0
1,3610,3610,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,23.7555999543,0.0,0.0,0.0,147.90981707758536,0.6434424119731706,639.3583422990622,9.96441777777778,0.0,0.0,0.053284302216773244,0.20335546485260814,0.0
1,3611,3611,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,20.0446854664,0.0,0.0,0.0,147.0112073349543,0.63345785927727,629.4371637421926,9.671346666666667,0.0,0.0,0.05245746843421891,0.197374421768707,0.0
1,3612,3612,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,15.3074551889,0.0,0.0,0.0,146.1397568378182,0.6237750759757579,619.815839183385,9.378275555555556,0.0,0.0,0.05165562456732936,0.19139337868480766,0.0
1,3613,3613,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,14.8,0.0,0.0,0.0,145.26837896155686,0.6140930995728541,610.1953164016239,9.378275555555556,0.0,0.0,0.05085384752076206,0.19139337868480766,0.0
1,3614,3614,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,14.1701678274,0.0,0.0,0.0,144.4241580614683,0.6047128673496476,600.8746225632768,9.085204444444445,0.0,0.0,0.05007705830179821,0.18541233560090653,0.0
1,3615,3615,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,13.6487498573,66.0,1.0,0.399718084559961,148.28240977101524,0.6475823307890581,643.4719841450536,9.085204444444445,52.98123009805647,0.0,0.05362713427327725,1.245036937562037,52.98123009805647
1,3616,3616,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,13.4189519352,66.0,1.0,0.39970117345717215,152.1949707098009,0.6910552301088991,686.6689514677898,8.499062222222223,52.98643568974043,0.0,0.057227181554112,1.2331789632279155,52.98643568974043
1,3617,3617,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,12.6736157096,66.0,1.0,0.39970117345717215,156.05303687914227,0.7339226319904696,729.2642645768849,9.085204444444445,52.98643568974043,0.0,0.060777086805307516,1.245141049395716,52.98643568974043
1,3618,3618,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,11.6892795981,0.0,0.0,0.0,155.20791725756055,0.724532413972895,719.9336483261899,9.085204444444445,0.0,0.0,0.05999947064973663,0.18541233560090653,0.0
1,3619,3619,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,11.4173079119,0.0,0.0,0.0,154.36286806261398,0.7151429784734885,710.603809626849,9.085204444444445,0.0,0.0,0.05922191929551205,0.18541233560090653,0.0
1,3620,3620,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,12.3162004795,0.0,0.0,0.0,153.51788928843362,0.7057543254270403,701.2747484140665,9.085204444444445,0.0,0.0,0.05844443273723365,0.18541233560090653,0.0
1,3621,3621,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,13.0432583628,0.0,0.0,0.0,152.70006529050087,0.6966673921166764,692.2454918562338,8.792133333333334,0.0,0.0,0.05769193198235135,0.17943129251700718,0.0
1,3622,3622,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,12.2704874986,0.0,0.0,0.0,151.9093938059177,0.6878821533990853,683.5160149696297,8.499062222222223,0.0,0.0,0.056964414948714875,0.17345024943310605,0.0
1,3623,3623,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,13.0319785364,0.0,0.0,0.0,151.14587257197462,0.6793985841330512,675.0862927726151,8.20599111111111,0.0,0.0,0.05626187955434745,0.1674692063492067,0.0
1,3624,3624,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,13.1,0.0,0.0,0.0,150.38241496480103,0.6709157218311225,666.6572730524503,8.20599111111111,0.0,0.0,0.05555940270459624,0.1674692063492067,0.0
1,3625,3625,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,13.7509304715,0.0,0.0,0.0,149.59193661774498,0.6621326290860553,657.9299285174133,8.499062222222223,0.0,0.0,0.05483206338173291,0.17345024943310605,0.0
1,3626,3626,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,14.8259047837,0.0,0.0,0.0,148.80152414388454,0.6533502682653836,649.2033112610875,8.499062222222223,0.0,0.0,0.05410478467047983,0.17345024943310605,0.0
1,3627,3627,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,16.2095330517,0.0,0.0,0.0,148.01117753773022,0.6445686393081135,640.4774212228664,8.499062222222223,0.0,0.0,0.05337756656578602,0.17345024943310605,0.0
1,3628,3628,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,18.6453019751,0.0,0.0,0.0,147.19381243244334,0.635486804804926,631.4532311089663,8.792133333333334,0.0,0.0,0.05262548804975134,0.17943129251700718,0.0
1,3629,3629,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,20.5876355748,0.0,0.0,0.0,146.403599802265,0.6267066644696111,622.7288202440913,8.499062222222223,0.0,0.0,0.051898393219775914,0.17345024943310605,0.0
1,3630,3630,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.4928416486,0.0,0.0,0.0,145.5051155777402,0.6167235064193357,612.8090274807263,9.671346666666667,0.0,0.0,0.051071674929637996,0.197374421768707,0.0
1,3631,3631,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,23.1678045439,0.0,0.0,0.0,144.60670622690083,0.6067411802988979,602.8900613667582,9.671346666666667,0.0,0.0,0.05024502553269092,0.197374421768707,0.0
1,3632,3632,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,22.2509190547,66.0,1.0,0.399718084559961,148.3566052787017,0.6484067253189076,644.2911460625727,10.25748888888889,52.98123009805647,0.0,0.053695403455502354,1.2689611098976379,52.98123009805647
1,3633,3633,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,22.1048179016,66.0,1.0,0.39970117345717215,152.10665386643,0.6900739318492223,685.6938817227228,10.25748888888889,52.98643568974043,0.0,0.05714591897014109,1.269065221731317,52.98643568974043
1,3634,3634,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,22.1,66.0,1.0,0.39970117345717215,155.93764303415855,0.7326404781573173,727.9902488544478,9.378275555555556,52.98643568974043,0.0,0.06067090998036901,1.2511220924796171,52.98643568974043
1,3635,3635,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,20.3768580888,66.0,1.0,0.39970117345717215,159.76831295278978,0.7752034772532198,770.2830912889118,9.378275555555556,52.98643568974043,0.0,0.0641956072413461,1.2511220924796171,52.98643568974043
1,3636,3636,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,19.3399588994,0.0,0.0,0.0,158.89579936351885,0.7655088818168763,760.6500295694752,9.378275555555556,0.0,0.0,0.06339278519622263,0.19139337868480766,0.0
1,3637,3637,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,18.0483845188,0.0,0.0,0.0,158.05044284506346,0.7561160316118161,751.3167978383641,9.085204444444445,0.0,0.0,0.06261495106578584,0.18541233560090653,0.0
1,3638,3638,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,15.1034364653,0.0,0.0,0.0,157.17807241163484,0.7464230267959426,741.6853166433817,9.378275555555556,0.0,0.0,0.061812260742010315,0.19139337868480766,0.0
1,3639,3639,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,13.353955931,0.0,0.0,0.0,156.30577467574233,0.7367308297304704,732.0546380718323,9.378275555555556,0.0,0.0,0.061009637309095116,0.19139337868480766,0.0
1,3640,3640,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,13.3,0.0,0.0,0.0,155.46063399267757,0.7273403776964175,722.7237892900126,9.085204444444445,0.0,0.0,0.060232001774315584,0.18541233560090653,0.0
1,3641,3641,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,11.1577691517,0.0,0.0,0.0,154.61556373800306,0.7179507082000341,713.3937180789248,9.085204444444445,0.0,0.0,0.05945443104249728,0.18541233560090653,0.0
1,3642,3642,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,10.3188149332,0.0,0.0,0.0,153.7705639058498,0.7085618211761088,704.0644243737713,9.085204444444445,0.0,0.0,0.05867692510823996,0.18541233560090653,0.0
1,3643,3643,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,9.5166229022,0.0,0.0,0.0,152.95271885169893,0.6994746539077658,695.034935342942,8.792133333333334,0.0,0.0,0.05792440497899342,0.17943129251700718,0.0
1,3644,3644,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,8.9108231533,0.0,0.0,0.0,152.13494195130255,0.6903882439033618,686.006198769532,8.792133333333334,0.0,0.0,0.05717194755975765,0.17943129251700718,0.0
1,3645,3645,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,8.801529855,0.0,0.0,0.0,151.31723319898123,0.6813025910997914,676.9782145908364,8.792133333333334,0.0,0.0,0.05641955284530681,0.17943129251700718,0.0
1,3646,3646,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,11.2686037219,0.0,0.0,0.0,150.5537613117554,0.6728195701306156,668.5490372105199,8.20599111111111,0.0,0.0,0.05571706285611467,0.1674692063492067,0.0
1,3647,3647,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,15.6567987213,0.0,0.0,0.0,149.7632686858371,0.6640363187315234,659.8215350284697,8.499062222222223,0.0,0.0,0.05498971039490539,0.17345024943310605,0.0
1,3648,3648,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,20.5653156753,0.0,0.0,0.0,148.9728419343043,0.6552537992700478,651.094760138268,8.499062222222223,0.0,0.0,0.0542624185464012,0.17345024943310605,0.0
1,3649,3649,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,24.5826464208,0.0,0.0,0.0,148.15539669031773,0.6461710743368636,642.069685246125,8.792133333333334,0.0,0.0,0.053510266292701475,0.17943129251700718,0.0
1,3650,3650,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,26.3971229592,0.0,0.0,0.0,147.3921882894676,0.6376909809940846,633.6434169099207,8.20599111111111,0.0,0.0,0.05280801874405539,0.1674692063492067,0.0
