Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,3855,3855,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,16.935791757,0.0,0.0,0.0,149.26119851322252,0.658457761258028,654.2783858789811,8.792133333333334,0.0,0.0,0.05452774280181524,0.17943129251700718,0.0
1,3856,3856,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,15.4808653956,0.0,0.0,0.0,148.4166448781713,0.6490738319796812,644.9540184515109,9.085204444444445,0.0,0.0,0.05375064742491131,0.18541233560090653,0.0
1,3857,3857,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,14.9434410321,0.0,0.0,0.0,147.5992459839394,0.6399916220437712,635.9294552878418,8.792133333333334,0.0,0.0,0.05299853781880506,0.17943129251700718,0.0
1,3858,3858,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,14.5590021692,0.0,0.0,0.0,146.78191520628204,0.6309101689586892,626.9056441711031,8.792133333333334,0.0,0.0,0.0522464908884993,0.17943129251700718,0.0
1,3859,3859,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,13.9002511702,0.0,0.0,0.0,145.99173690087252,0.6221304100096947,618.1816122718061,8.499062222222223,0.0,0.0,0.05151942764162065,0.17345024943310605,0.0
1,3860,3860,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,13.3704760817,0.0,0.0,0.0,145.1745400823054,0.6130504453589489,609.1592801419853,8.792133333333334,0.0,0.0,0.050767503970496314,0.17943129251700718,0.0
1,3861,3861,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,14.5260646192,0.0,0.0,0.0,144.3844957248229,0.6042721747202544,600.4367271063575,8.499062222222223,0.0,0.0,0.050040563972527506,0.17345024943310605,0.0
1,3862,3862,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,16.3110058226,66.0,1.0,0.399718084559961,148.2698351009143,0.647442612232381,643.3331524126045,8.792133333333334,52.98123009805647,0.0,0.05361556399805021,1.2390558944781376,52.98123009805647
1,3863,3863,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,18.0640598242,66.0,1.0,0.39970117345717215,152.2094814489389,0.6912164605437655,686.8291585378339,8.20599111111111,52.98643568974043,0.0,0.05724053325592415,1.2271979201440162,52.98643568974043
1,3864,3864,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,20.2449708871,66.0,1.0,0.39970117345717215,156.12171513175144,0.7346857236861271,730.0225127627041,8.499062222222223,52.98643568974043,0.0,0.06084027942017702,1.2331789632279155,52.98643568974043
1,3865,3865,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,22.9625299692,0.0,0.0,0.0,155.4390959550804,0.7271010661675602,722.4859967237531,7.326777777777778,0.0,0.0,0.0602121840756524,0.14952607709750598,0.0
1,3866,3866,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,25.9707500856,0.0,0.0,0.0,154.59402749524236,0.7177114166138041,713.1559453287125,9.085204444444445,0.0,0.0,0.05943461499530899,0.18541233560090653,0.0
1,3867,3867,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.6150930472,0.0,0.0,0.0,153.72194509642623,0.7080216121825138,703.5276442047726,9.378275555555556,0.0,0.0,0.05863218969953935,0.19139337868480766,0.0
1,3868,3868,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,27.8404269894,0.0,0.0,0.0,152.82285100979362,0.6980316778865957,693.6011182060776,9.671346666666667,0.0,0.0,0.057804910259694774,0.197374421768707,0.0
1,3869,3869,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,27.9795410435,0.0,0.0,0.0,151.89674748631847,0.687741638736872,683.3763921847003,9.96441777777778,0.0,0.0,0.05695277874695393,0.20335546485260814,0.0
1,3870,3870,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,28.1601210184,0.0,0.0,0.0,150.9978054994867,0.6777533944387412,673.451545457007,9.671346666666667,0.0,0.0,0.05612563925802208,0.197374421768707,0.0
1,3871,3871,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,28.9247402672,0.0,0.0,0.0,150.0718540631374,0.6674650451459713,663.2284985666921,9.96441777777778,0.0,0.0,0.055273647684531385,0.20335546485260814,0.0
1,3872,3872,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,27.2765840849,0.0,0.0,0.0,149.17306415075757,0.657478490563973,653.3053308301336,9.671346666666667,0.0,0.0,0.054446648123188064,0.197374421768707,0.0
1,3873,3873,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,27.2407466606,0.0,0.0,0.0,148.24726477618736,0.6471918308465261,643.0839627910376,9.96441777777778,0.0,0.0,0.05359479646562527,0.20335546485260814,0.0
1,3874,3874,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,26.6307911862,0.0,0.0,0.0,147.34862691291474,0.6372069656990527,633.1624737657937,9.671346666666667,0.0,0.0,0.05276793680855019,0.197374421768707,0.0
1,3875,3875,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,24.5931613198,0.0,0.0,0.0,146.5042326588302,0.6278248073203356,623.8398659976663,9.085204444444445,0.0,0.0,0.0519909880821457,0.18541233560090653,0.0
1,3876,3876,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,22.3558739582,0.0,0.0,0.0,145.68699313228325,0.6187443681364806,614.8170623467016,8.792133333333334,0.0,0.0,0.05123902511431799,0.17943129251700718,0.0
1,3877,3877,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,20.0351409978,0.0,0.0,0.0,144.84273734768044,0.6093637483075605,605.4959833628591,9.085204444444445,0.0,0.0,0.050462203797221356,0.18541233560090653,0.0
1,3878,3878,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,18.3276173079,0.0,0.0,0.0,143.99855191772636,0.5999839101969595,596.1756811355986,9.085204444444445,0.0,0.0,0.049685447215234484,0.18541233560090653,0.0
1,3879,3879,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,17.2993035735,66.0,1.0,0.399718084559961,147.85683909445194,0.6428537677161327,638.7734342958277,9.085204444444445,52.98123009805647,0.0,0.05323555582097072,1.245036937562037,52.98123009805647
1,3880,3880,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,17.1885831716,66.0,1.0,0.39970117345717215,151.76943549746068,0.6863270610828965,681.9707931643846,8.499062222222223,52.98643568974043,0.0,0.056835635733343166,1.2331789632279155,52.98643568974043
1,3881,3881,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,17.3,66.0,1.0,0.39970117345717215,155.6817058507692,0.7297967316752132,725.1645522530359,8.499062222222223,52.98643568974043,0.0,0.06043541563905625,1.2331789632279155,52.98643568974043
1,3882,3882,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,16.9195456102,66.0,1.0,0.39970117345717215,159.53948145884877,0.7726609050983196,767.7566573953989,9.085204444444445,52.98643568974043,0.0,0.06398505353741137,1.245141049395716,52.98643568974043
1,3883,3883,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,15.6810708985,0.0,0.0,0.0,158.72115566156847,0.7635683962396498,758.7218606784844,8.792133333333334,0.0,0.0,0.06323209106412904,0.17943129251700718,0.0
1,3884,3884,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,14.7802146364,0.0,0.0,0.0,157.90289805810463,0.7544766450900514,749.6878168612964,8.792133333333334,0.0,0.0,0.06247919133771951,0.17943129251700718,0.0
1,3885,3885,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,15.4350039959,0.0,0.0,0.0,157.11179300412414,0.7456865889347126,740.9535531142752,8.499062222222223,0.0,0.0,0.06175127536580343,0.17345024943310605,0.0
1,3886,3886,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,17.1255965293,0.0,0.0,0.0,156.34783823691453,0.7371982026323838,732.5190444557485,8.20599111111111,0.0,0.0,0.061048341066401245,0.1674692063492067,0.0
1,3887,3887,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,18.8364653499,0.0,0.0,0.0,155.5839471326022,0.7287105236955801,724.0852386729433,8.20599111111111,0.0,0.0,0.06034546534485735,0.1674692063492067,0.0
1,3888,3888,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,20.8311679415,0.0,0.0,0.0,154.82011968588193,0.7202235520653546,715.6521357072868,8.20599111111111,0.0,0.0,0.059642648196290254,0.1674692063492067,0.0
1,3889,3889,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,23.3638314876,0.0,0.0,0.0,154.05635589144885,0.711737287682765,707.2197355002107,8.20599111111111,0.0,0.0,0.05893988961581887,0.1674692063492067,0.0
1,3890,3890,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,25.8744263044,0.0,0.0,0.0,153.26557138264891,0.7029507931405434,698.4890107599697,8.499062222222223,0.0,0.0,0.058212268585712955,0.17345024943310605,0.0
1,3891,3891,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,26.5023747003,0.0,0.0,0.0,152.50193713390777,0.6944659681545309,690.0580408133059,8.20599111111111,0.0,0.0,0.057509629203542446,0.1674692063492067,0.0
1,3892,3892,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,26.4661491038,0.0,0.0,0.0,151.73836652135404,0.685981850237267,681.6277734474709,8.20599111111111,0.0,0.0,0.0568070483746538,0.1674692063492067,0.0
1,3893,3893,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,27.7620390456,0.0,0.0,0.0,150.94777517833495,0.6771975019814993,672.8991813707343,8.499062222222223,0.0,0.0,0.056079605081317964,0.17345024943310605,0.0
1,3894,3894,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,28.8668797808,0.0,0.0,0.0,150.0489122725288,0.6672101363614313,662.9752077439421,9.671346666666667,0.0,0.0,0.05525253835685825,0.197374421768707,0.0
1,3895,3895,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.3009133463,0.0,0.0,0.0,149.1772086333146,0.6575245403701621,653.3510883481342,9.378275555555556,0.0,0.0,0.05445046156747515,0.19139337868480766,0.0
1,3896,3896,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,29.4,0.0,0.0,0.0,148.33266199742002,0.6481406888602225,644.0267981954582,9.085204444444445,0.0,0.0,0.05367337263067407,0.18541233560090653,0.0
1,3897,3897,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,26.2941203334,0.0,0.0,0.0,147.37984829501283,0.6375538699445871,633.507176134233,10.25748888888889,0.0,0.0,0.05279666439988607,0.2093365079365075,0.0
1,3898,3898,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,24.2576549834,0.0,0.0,0.0,146.53545143914647,0.628171682657183,624.1845396409082,9.085204444444445,0.0,0.0,0.052019713279515635,0.18541233560090653,0.0
1,3899,3899,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.7067245119,0.0,0.0,0.0,145.6369562269853,0.6181884025220588,614.2646255675935,9.671346666666667,0.0,0.0,0.05119298487937274,0.197374421768707,0.0
1,3900,3900,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,20.3914716292,0.0,0.0,0.0,144.7927046121246,0.6088078290236066,604.9435926201493,9.085204444444445,0.0,0.0,0.05041616739896235,0.18541233560090653,0.0
1,3901,3901,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,18.5021577806,66.0,1.0,0.399718084559961,148.62384124810924,0.6513760138678805,647.2415878879058,9.378275555555556,52.98123009805647,0.0,0.053941294098500354,1.251017980645938,52.98123009805647
1,3902,3902,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,17.4488868592,66.0,1.0,0.39970117345717215,152.45512065022265,0.6939457850024738,689.5411593774503,9.378275555555556,52.98643568974043,0.0,0.057466552160800925,1.2511220924796171,52.98643568974043
1,3903,3903,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,16.4392053887,66.0,1.0,0.39970117345717215,156.31316514040228,0.7368129460044698,732.1362331358862,9.085204444444445,52.98643568974043,0.0,0.061016437464445884,1.245141049395716,52.98643568974043
1,3904,3904,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,15.336191346,0.0,0.0,0.0,155.46802384146545,0.727422487127394,722.8053775544779,9.085204444444445,0.0,0.0,0.06023880136298674,0.18541233560090653,0.0
1,3905,3905,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,14.4423107661,0.0,0.0,0.0,154.65003733231995,0.7183337481368883,713.7743267775502,8.792133333333334,0.0,0.0,0.059486151077385634,0.17943129251700718,0.0
1,3906,3906,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,13.9200593675,0.0,0.0,0.0,153.83211898871687,0.7092457665412986,704.7440285881872,8.792133333333334,0.0,0.0,0.05873356351264166,0.17943129251700718,0.0
1,3907,3907,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,13.870259162,0.0,0.0,0.0,153.01426880497576,0.7001585422775084,695.7144829236734,8.792133333333334,0.0,0.0,0.05798103866352808,0.17943129251700718,0.0
1,3908,3908,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,13.9,0.0,0.0,0.0,152.22357113676637,0.6913730126307374,686.9847169544804,8.499062222222223,0.0,0.0,0.057253497537668174,0.17345024943310605,0.0
1,3909,3909,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,16.3074437721,0.0,0.0,0.0,151.4329393600293,0.6825882151114367,678.2556784657849,8.499062222222223,0.0,0.0,0.05652601704023543,0.17345024943310605,0.0
1,3910,3910,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,20.3564904669,0.0,0.0,0.0,150.6694578306234,0.6741050870069266,669.8263946301455,8.20599111111111,0.0,0.0,0.05582351817902705,0.1674692063492067,0.0
1,3911,3911,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,25.0964036991,0.0,0.0,0.0,149.90603992467825,0.6656226658297584,661.3978132348258,8.20599111111111,0.0,0.0,0.05512107785939044,0.1674692063492067,0.0
1,3912,3912,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,28.7921338052,0.0,0.0,0.0,149.14268563689194,0.6571409515210216,652.969934221289,8.20599111111111,0.0,0.0,0.05441869607644712,0.1674692063492067,0.0
1,3913,3913,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,30.6347414088,0.0,0.0,0.0,148.35231060061324,0.6483590066734802,644.2437302978212,8.499062222222223,0.0,0.0,0.05369145181246948,0.17345024943310605,0.0
1,3914,3914,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,32.0104806485,0.0,0.0,0.0,147.56200142892084,0.6395777936546762,635.5182535580137,8.499062222222223,0.0,0.0,0.0529642681521805,0.17345024943310605,0.0
1,3915,3915,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,33.2694143167,0.0,0.0,0.0,146.79884247767586,0.631098249751954,627.0925311744501,8.20599111111111,0.0,0.0,0.05226206610337946,0.1674692063492067,0.0
1,3916,3916,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,33.8909007878,0.0,0.0,0.0,146.0086627616604,0.6223184751295601,618.3684837012362,8.499062222222223,0.0,0.0,0.05153500155856624,0.17345024943310605,0.0
1,3917,3917,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,34.145998401599996,0.0,0.0,0.0,145.21854889395462,0.6135394321550514,609.6451632319785,8.499062222222223,0.0,0.0,0.05080799760246507,0.17345024943310605,0.0
1,3918,3918,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,33.467267953,0.0,0.0,0.0,144.3201634236722,0.6035573713741356,599.7264607733645,9.671346666666667,0.0,0.0,0.0499813701786286,0.197374421768707,0.0
1,3919,3919,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,32.6851695399,66.0,1.0,0.399718084559961,148.15133943808922,0.6461259937565469,642.0248908021082,9.378275555555556,52.98123009805647,0.0,0.053506533111268295,1.251017980645938,52.98123009805647
1,3920,3920,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,32.5,66.0,1.0,0.39970117345717215,152.0097425767032,0.6889971397411466,684.623924249592,9.085204444444445,52.98643568974043,0.0,0.05705674841650071,1.245141049395716,52.98643568974043
1,3921,3921,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,31.3885717548,66.0,1.0,0.39970117345717215,155.8136554590228,0.7312628384335869,726.6213533112576,9.671346666666667,52.98643568974043,0.0,0.06055682584475853,1.2571031355635165,52.98643568974043
1,3922,3922,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,29.066400274,66.0,1.0,0.39970117345717215,159.67142007130172,0.7741268896811301,769.2133370535323,9.085204444444445,52.98643568974043,0.0,0.0641064536255965,1.245141049395716,52.98643568974043
1,3923,3923,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,25.6382007078,0.0,0.0,0.0,158.79891455643758,0.7644323839604175,759.580364480282,9.378275555555556,0.0,0.0,0.063303639009941,0.19139337868480766,0.0
1,3924,3924,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,22.7521520722,0.0,0.0,0.0,157.92648175036635,0.7547386861151817,749.9481946547462,9.378275555555556,0.0,0.0,0.06250089129550347,0.19139337868480766,0.0
1,3925,3925,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,20.5961753625,0.0,0.0,0.0,157.0812060083787,0.74534673342643,740.6158547432113,9.085204444444445,0.0,0.0,0.06172313148955841,0.18541233560090653,0.0
1,3926,3926,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,18.8170909921,0.0,0.0,0.0,156.23600070603624,0.7359555634004025,731.2842925266691,9.085204444444445,0.0,0.0,0.06094543649693051,0.18541233560090653,0.0
1,3927,3927,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,17.7183468432,0.0,0.0,0.0,155.3637814761192,0.7262642386235466,721.6544807071294,9.378275555555556,0.0,0.0,0.060142885299369064,0.19139337868480766,0.0
1,3928,3928,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,16.8158808083,0.0,0.0,0.0,154.49163493113798,0.7165737214570889,712.025471371908,9.378275555555556,0.0,0.0,0.0593404009810741,0.19139337868480766,0.0
1,3929,3929,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,16.3711382578,0.0,0.0,0.0,153.673729787735,0.707485886530389,702.9953189204955,8.792133333333334,0.0,0.0,0.05858782556217148,0.17943129251700718,0.0
1,3930,3930,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,15.3812649846,0.0,0.0,0.0,152.88297716444373,0.6986997462715968,694.2649462149694,8.499062222222223,0.0,0.0,0.05786023387073669,0.17345024943310605,0.0
1,3931,3931,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,14.7926589793,0.0,0.0,0.0,152.1193747985541,0.69021527553949,685.8343282736844,8.20599111111111,0.0,0.0,0.057157623824792426,0.1674692063492067,0.0
1,3932,3932,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,14.4686722229,0.0,0.0,0.0,151.32875170484525,0.6814305744982805,677.1053856507123,8.499062222222223,0.0,0.0,0.05643015131683576,0.17345024943310605,0.0
1,3933,3933,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,16.0250485215,0.0,0.0,0.0,150.53819449639417,0.6726466055154909,668.3771704396254,8.499062222222223,0.0,0.0,0.05570273943158808,0.17345024943310605,0.0
1,3934,3934,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,19.9945770065,0.0,0.0,0.0,149.7206188063608,0.6635624311817864,659.350655346624,8.792133333333334,0.0,0.0,0.05495046715114792,0.17943129251700718,0.0
1,3935,3935,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,24.9744948053,0.0,0.0,0.0,148.9301956089846,0.6547799512109399,650.6239196963958,8.499062222222223,0.0,0.0,0.05422317857291406,0.17345024943310605,0.0
1,3936,3936,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,29.228210983,0.0,0.0,0.0,148.19400700290765,0.6466000778100851,642.4959657405027,7.912920000000001,0.0,0.0,0.05354579262776088,0.16148816326530646,0.0
1,3937,3937,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,31.5911062907,0.0,0.0,0.0,147.40371102318176,0.6378190113686864,633.7706346477416,8.499062222222223,0.0,0.0,0.05281862110573728,0.17345024943310605,0.0
1,3938,3938,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,32.3150131294,0.0,0.0,0.0,146.61348090145418,0.6290386766828243,625.046030665905,8.499062222222223,0.0,0.0,0.05209151018134053,0.17345024943310605,0.0
1,3939,3939,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,33.5063820071,0.0,0.0,0.0,145.8504009935865,0.6205600110398499,616.6211809675824,8.20599111111111,0.0,0.0,0.0513893808623704,0.1674692063492067,0.0
1,3940,3940,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,33.006987099,0.0,0.0,0.0,145.08738467571112,0.6120820519523457,608.197033340068,8.20599111111111,0.0,0.0,0.05068731005417684,0.1674692063492067,0.0
1,3941,3941,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,33.5957529398,0.0,0.0,0.0,144.29734758117917,0.6033038620131017,599.4745604916736,8.499062222222223,0.0,0.0,0.04996037673903439,0.17345024943310605,0.0
1,3942,3942,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,33.9596985957,66.0,1.0,0.399718084559961,148.18269421961585,0.6464743802179539,642.3710659784718,8.792133333333334,52.98123009805647,0.0,0.05353538344682656,1.2390558944781376,52.98123009805647
1,3943,3943,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,31.9969174563,66.0,1.0,0.39970117345717215,152.01401038398163,0.6890445598220181,684.6710433448421,9.378275555555556,52.98643568974043,0.0,0.057060675335014764,1.2511220924796171,52.98643568974043
1,3944,3944,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,31.9019865281,66.0,1.0,0.39970117345717215,155.87209163335012,0.7319121292594457,727.2665229462807,9.085204444444445,52.98643568974043,0.0,0.06061059446172854,1.245141049395716,52.98643568974043
1,3945,3945,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,30.5479164288,66.0,1.0,0.39970117345717215,159.64859829189862,0.773873314354429,768.9613712248727,9.96441777777778,52.98643568974043,0.0,0.06408545472329967,1.2630841786474176,52.98643568974043
1,3946,3946,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,28.2573124786,0.0,0.0,0.0,158.77609467884943,0.7641788297649936,759.3284196487748,9.378275555555556,0.0,0.0,0.0632826418575527,0.19139337868480766,0.0
1,3947,3947,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,26.1756136545,0.0,0.0,0.0,157.90366377443468,0.754485153049274,749.6962708186416,9.378275555555556,0.0,0.0,0.06247989589287787,0.19139337868480766,0.0
1,3948,3948,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,24.1701335769,0.0,0.0,0.0,157.00422121124552,0.7444913467916171,739.7658974343954,9.671346666666667,0.0,0.0,0.06165229581085052,0.197374421768707,0.0
1,3949,3949,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,22.1646534993,0.0,0.0,0.0,156.0777692402536,0.7341974360028178,729.5373243480824,9.96441777777778,0.0,0.0,0.06079984368264709,0.20335546485260814,0.0
1,3950,3950,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,21.8,0.0,0.0,0.0,155.23264755764183,0.724807195084909,720.2066853424064,9.085204444444445,0.0,0.0,0.06002222563066976,0.18541233560090653,0.0
1,3951,3951,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,19.6598013472,0.0,0.0,0.0,154.36051194048716,0.7151167993387462,710.5777966567988,9.378275555555556,0.0,0.0,0.059219751367347175,0.19139337868480766,0.0
1,3952,3952,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,20.1084827035,0.0,0.0,0.0,153.54261772400005,0.7060290858222229,701.547764844946,8.792133333333334,0.0,0.0,0.058467186002579045,0.17943129251700718,0.0
1,3953,3953,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,18.5598698482,0.0,0.0,0.0,152.6977073040146,0.696641192266829,692.2194583025619,9.085204444444445,0.0,0.0,0.05768976233874173,0.18541233560090653,0.0
1,3954,3954,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,17.0360771778,0.0,0.0,0.0,151.87995165458057,0.6875550183842284,683.1909563522385,8.792133333333334,0.0,0.0,0.0569373244730593,0.17943129251700718,0.0
1,3955,3955,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,16.0492978651,0.0,0.0,0.0,151.06226415145062,0.6784696016827847,674.1632067770777,8.792133333333334,0.0,0.0,0.05618494931053234,0.17943129251700718,0.0
1,3956,3956,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,16.4857974655,0.0,0.0,0.0,150.2717291502957,0.6696858794477298,665.4352367475636,8.499062222222223,0.0,0.0,0.0554575578587852,0.17345024943310605,0.0
1,3957,3957,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,17.6075122731,0.0,0.0,0.0,149.48126002705752,0.6609028891895279,656.7079940488853,8.499062222222223,0.0,0.0,0.05473022702299236,0.17345024943310605,0.0
1,3958,3958,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,19.3162004795,0.0,0.0,0.0,148.69085677624628,0.6521206308471809,647.981478620432,8.499062222222223,0.0,0.0,0.0540029567981025,0.17345024943310605,0.0
1,3959,3959,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,21.1211325494,0.0,0.0,0.0,147.90051939237262,0.6433391043596957,639.2556904015976,8.499062222222223,0.0,0.0,0.05327574717906472,0.17345024943310605,0.0
1,3960,3960,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,23.010845987,0.0,0.0,0.0,147.1373322312973,0.6348592470144147,630.8296565649636,8.20599111111111,0.0,0.0,0.05257351917367811,0.1674692063492067,0.0
1,3961,3961,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,25.2562735472,0.0,0.0,0.0,146.37420866915213,0.6263800963239126,622.404324897816,8.20599111111111,0.0,0.0,0.051871349687291936,0.1674692063492067,0.0
1,3962,3962,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,26.623952506,0.0,0.0,0.0,145.58406433928738,0.6176007148809709,613.6806681084585,8.499062222222223,0.0,0.0,0.05114431770218006,0.17345024943310605,0.0
1,3963,3963,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,25.2591391711,0.0,0.0,0.0,144.79398585478344,0.6088220650531495,604.9577382905001,8.499062222222223,0.0,0.0,0.050417346303066934,0.17345024943310605,0.0
1,3964,3964,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,25.8587738326,66.0,1.0,0.399718084559961,148.67929110669735,0.6519921234077485,647.8537868458151,8.792133333333334,52.98123009805647,0.0,0.053992314930062096,1.2390558944781376,52.98123009805647
1,3965,3965,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,27.5507249686,66.0,1.0,0.39970117345717215,152.59181897203842,0.6954646552448714,691.0503890183263,8.499062222222223,52.98643568974043,0.0,0.05759233177917545,1.2331789632279155,52.98643568974043
1,3966,3966,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,28.6642539103,66.0,1.0,0.39970117345717215,156.44985207069124,0.738331689674347,733.6453370076255,9.085204444444445,52.98643568974043,0.0,0.06114220660118556,1.245141049395716,52.98643568974043
1,3967,3967,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,29.5802945542,0.0,0.0,0.0,155.60469938117689,0.7289411042352989,724.3143556675612,9.085204444444445,0.0,0.0,0.060364560018965015,0.18541233560090653,0.0
1,3968,3968,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,28.3084256194,0.0,0.0,0.0,154.75961712105334,0.7195513013450372,714.9841519092753,9.085204444444445,0.0,0.0,0.05958697824062633,0.18541233560090653,0.0
1,3969,3969,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,26.7912889599,0.0,0.0,0.0,153.91460528445145,0.7101622809383497,705.6547256679692,9.085204444444445,0.0,0.0,0.058809461260769164,0.18541233560090653,0.0
1,3970,3970,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,24.6745290558,0.0,0.0,0.0,153.06966386550266,0.7007740429500294,696.3260768788499,9.085204444444445,0.0,0.0,0.05803200907399366,0.18541233560090653,0.0
1,3971,3971,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,23.1708642539,0.0,0.0,0.0,152.25187721968848,0.6916875246632053,687.2972327103118,8.792133333333334,0.0,0.0,0.057279542687749964,0.17943129251700718,0.0
1,3972,3972,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,20.1817787419,0.0,0.0,0.0,151.43415872276145,0.6826017635862384,678.2691409454545,8.792133333333334,0.0,0.0,0.056527139007038464,0.17943129251700718,0.0
1,3973,3973,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,19.4466263272,0.0,0.0,0.0,150.6165083690425,0.6735167596560279,669.2418015215776,8.792133333333334,0.0,0.0,0.05577479802663368,0.17943129251700718,0.0
1,3974,3974,6.154493333333334,0.0,6.154493333333334,0.0,157.38746378442275,18.8682954675,0.0,0.0,0.0,150.04268540500064,0.6671409489444516,662.9064594746254,6.154493333333334,0.0,0.0,0.05524680885695687,0.12560190476190503,0.0
1,3975,3975,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,18.8,0.0,0.0,0.0,148.79180122579575,0.653242235842175,649.0959645432898,13.481271111111111,0.0,0.0,0.05409583836513792,0.275127981859411,0.0
1,3976,3976,14.946626666666667,0.0,14.946626666666667,0.0,157.37691362604428,18.2650074209,0.0,0.0,0.0,147.40559948019043,0.6378399942243382,633.791484320621,14.946626666666667,0.0,0.0,0.05282035872327868,0.3050331972789113,0.0
1,3977,3977,13.1882,0.0,13.1882,0.0,157.37691362604428,16.7689690604,0.0,0.0,0.0,146.1820194194957,0.6242446602166187,620.2824428703971,13.1882,0.0,0.0,0.05169451144848713,0.2691469387755099,0.0
1,3978,3978,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,15.9720059368,0.0,0.0,0.0,145.39189110540175,0.6154654567266861,611.5589629045419,8.499062222222223,0.0,0.0,0.05096749419989515,0.17345024943310605,0.0
1,3979,3979,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,15.1801004681,0.0,0.0,0.0,144.68308171938318,0.6075897968820354,603.733291594897,7.61984888888889,0.0,0.0,0.050315300574622634,0.15550712018140622,0.0
1,3980,3980,8.499062222222223,52.98123009805647,8.499062222222223,0.0,157.37691362604428,14.9194771093,66.0,1.0,0.399718084559961,148.5954805746581,0.6510608952739789,646.9284694206187,8.499062222222223,52.98123009805647,0.0,0.053915198718278094,1.2330748513942364,52.98123009805647
1,3981,3981,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,16.6201735358,66.0,1.0,0.39970117345717215,152.50801542421016,0.6945335047134463,690.1251487029153,8.499062222222223,52.98643568974043,0.0,0.05751522199374243,1.2331789632279155,52.98643568974043
1,3982,3982,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,19.3426646878,66.0,1.0,0.39970117345717215,156.42022422919143,0.7380024914354604,733.3182282619384,8.499062222222223,52.98643568974043,0.0,0.061114945267267136,1.2331789632279155,52.98643568974043
1,3983,3983,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,23.5165886517,0.0,0.0,0.0,155.65632709271307,0.7295147454745898,724.8843558804828,8.20599111111111,0.0,0.0,0.06041206399537318,0.1674692063492067,0.0
1,3984,3984,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,26.8234387487,0.0,0.0,0.0,154.89249361432945,0.7210277068258827,716.4511863217256,8.20599111111111,0.0,0.0,0.05970924129691854,0.1674692063492067,0.0
1,3985,3985,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,29.0242607604,0.0,0.0,0.0,154.10163942738592,0.7122404380820659,707.7196922939161,8.499062222222223,0.0,0.0,0.058981556154172526,0.17345024943310605,0.0
1,3986,3986,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,29.3838109373,0.0,0.0,0.0,153.310851144958,0.7034539016106445,698.9889258906089,8.499062222222223,0.0,0.0,0.05825393165185507,0.17345024943310605,0.0
1,3987,3987,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,29.9530768353,0.0,0.0,0.0,152.52012876155362,0.6946680973505956,690.2588870511687,8.499062222222223,0.0,0.0,0.0575263677849128,0.17345024943310605,0.0
1,3988,3988,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,31.0169882407,0.0,0.0,0.0,151.72947227168115,0.6858830252409017,681.5295757149651,8.499062222222223,0.0,0.0,0.056798864548292784,0.17345024943310605,0.0
1,3989,3989,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,30.5436351182,0.0,0.0,0.0,150.93888166984954,0.6770986852205503,672.8009918213728,8.499062222222223,0.0,0.0,0.05607142193694248,0.17345024943310605,0.0
1,3990,3990,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,30.3139970316,0.0,0.0,0.0,150.12127258921834,0.6680141398802036,663.7741080765895,8.792133333333334,0.0,0.0,0.05531911893296021,0.17943129251700718,0.0
1,3991,3991,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,30.4865509761,0.0,0.0,0.0,149.30373164267718,0.6589303515853019,654.7479765721183,8.792133333333334,0.0,0.0,0.05456687862089493,0.17943129251700718,0.0
1,3992,3992,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,30.0322525402,0.0,0.0,0.0,148.48625882454823,0.649847320272758,645.7225972452725,8.792133333333334,0.0,0.0,0.05381470099552233,0.17943129251700718,0.0
1,3993,3993,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.0617650417,0.0,0.0,0.0,147.61468540645467,0.6401631711828296,636.0999155670063,9.378275555555556,0.0,0.0,0.05301274402591935,0.19139337868480766,0.0
1,3994,3994,10.55056,0.0,10.55056,0.0,157.37691362604428,25.70658751,0.0,0.0,0.0,146.63484717408033,0.6292760797120037,625.2819268461512,10.55056,0.0,0.0,0.052111169834665495,0.21531755102040862,0.0
1,3995,3995,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,26.1606005252,0.0,0.0,0.0,145.76342804029096,0.6195936448921219,615.6609485570849,9.378275555555556,0.0,0.0,0.05130935482599258,0.19139337868480766,0.0
1,3996,3996,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,21.2784336111,0.0,0.0,0.0,144.9191658861125,0.6102129542901388,606.3397992493915,9.085204444444445,0.0,0.0,0.050532527648086634,0.18541233560090653,0.0
1,3997,3997,7.326777777777778,0.0,7.326777777777778,0.0,157.37691362604428,18.9117707501,0.0,0.0,0.0,144.23748025521192,0.6026386695023548,598.8135901032333,7.326777777777778,0.0,0.0,0.04990529128287635,0.14952607709750598,0.0
1,3998,3998,12.015915555555555,52.98123009805647,12.015915555555555,0.0,157.37691362604428,16.8009361799,66.0,1.0,0.399718084559961,147.82490390774538,0.642498932308282,638.4208511058935,12.015915555555555,52.98123009805647,0.0,0.05320617143977777,1.3048473684010393,52.98123009805647
1,3999,3999,15.825840000000001,52.98643568974043,15.825840000000001,0.0,157.38746378442275,15.6498572896,66.0,1.0,0.39970117345717215,151.0603939382763,0.6784488215364033,674.1425585268288,15.825840000000001,52.98643568974043,0.0,0.05618322847960904,1.3827050403254224,52.98643568974043
1,4000,4000,15.23969777777778,52.98643568974043,15.23969777777778,0.0,157.38746378442275,14.64258477,66.0,1.0,0.39970117345717215,154.34978306733746,0.714997589637083,710.4593436051767,15.23969777777778,52.98643568974043,0.0,0.05920987945705281,1.370742954157622,52.98643568974043
1,4001,4001,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,13.9278913118,66.0,1.0,0.39970117345717215,157.936826055485,0.7548536228387221,750.0624018497721,12.015915555555555,52.98643568974043,0.0,0.06251040935492726,1.3049514802347184,52.98643568974043
1,4002,4002,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.4185523462,0.0,0.0,0.0,156.983212006073,0.7442579111785887,739.5339434882424,10.25748888888889,0.0,0.0,0.06163296470441223,0.2093365079365075,0.0
1,4003,4003,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,13.110309396,0.0,0.0,0.0,156.27343667664604,0.7363715186294003,731.6976075968821,7.61984888888889,0.0,0.0,0.06097988228993101,0.15550712018140622,0.0
1,4004,4004,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,13.3905126156,0.0,0.0,0.0,155.53663613381346,0.7281848459312606,723.5628975003307,7.912920000000001,0.0,0.0,0.060301933286134736,0.16148816326530646,0.0
1,4005,4005,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,15.8277885603,0.0,0.0,0.0,154.74572826832664,0.719396980759185,714.8308108299229,8.499062222222223,0.0,0.0,0.05957419875238962,0.17345024943310605,0.0
1,4006,4006,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,19.4058796666,0.0,0.0,0.0,153.95488631182866,0.7106098479092072,706.0994518334045,8.499062222222223,0.0,0.0,0.058846524863188976,0.17345024943310605,0.0
1,4007,4007,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,21.2578719032,0.0,0.0,0.0,153.164110258827,0.7018234473203001,697.3688204501357,8.499062222222223,0.0,0.0,0.058118911613479096,0.17345024943310605,0.0
1,4008,4008,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,23.1607375271,0.0,0.0,0.0,152.40048446517952,0.6933387162797725,688.9379438526644,8.20599111111111,0.0,0.0,0.05741628001105628,0.1674692063492067,0.0
1,4009,4009,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,25.3605662747,0.0,0.0,0.0,151.6098379456651,0.6845537549518347,680.2087425950607,8.499062222222223,0.0,0.0,0.056688785948417426,0.17345024943310605,0.0
1,4010,4010,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,27.074186551,0.0,0.0,0.0,150.8463416747104,0.6760704630523378,671.7792960040773,8.20599111111111,0.0,0.0,0.05598627352313337,0.1674692063492067,0.0
1,4011,4011,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,28.3838223542,0.0,0.0,0.0,150.02874030574546,0.6669860033971717,662.7524974006121,8.792133333333334,0.0,0.0,0.05523397761485225,0.17943129251700718,0.0
1,4012,4012,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,30.2815618221,0.0,0.0,0.0,149.21120707022794,0.6579023007803103,653.7264510303639,8.792133333333334,0.0,0.0,0.05448174439789682,0.17943129251700718,0.0
1,4013,4013,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,30.7965178673,0.0,0.0,0.0,148.42082632382977,0.6491202924869973,645.0001840638288,8.499062222222223,0.0,0.0,0.05375449487989239,0.17345024943310605,0.0
1,4014,4014,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,31.098732732,0.0,0.0,0.0,147.65759580384355,0.6406399533760393,636.5736715193897,8.20599111111111,0.0,0.0,0.053052226978864046,0.1674692063492067,0.0
1,4015,4015,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,31.4994063249,0.0,0.0,0.0,146.8673445250509,0.6318593836116766,627.8488339511471,8.499062222222223,0.0,0.0,0.052325096587311194,0.17345024943310605,0.0
1,4016,4016,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,29.4979906382,0.0,0.0,0.0,146.0771591005315,0.6230795455614611,619.1247234527018,8.499062222222223,0.0,0.0,0.051598026789957646,0.17345024943310605,0.0
1,4017,4017,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,27.8900102751,0.0,0.0,0.0,145.25995516344773,0.6139995018160859,610.1023127302826,8.792133333333334,0.0,0.0,0.05084609656890429,0.17943129251700718,0.0
1,4018,4018,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,25.3824865852,0.0,0.0,0.0,144.41573496534232,0.6046192773926925,600.7816266422415,9.085204444444445,0.0,0.0,0.05006930799585311,0.18541233560090653,0.0
1,4019,4019,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,22.7876812422,66.0,1.0,0.399718084559961,148.27398737681395,0.647488748631266,643.3789959736783,9.085204444444445,52.98123009805647,0.0,0.05361938461319096,1.245036937562037,52.98123009805647
1,4020,4020,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,21.4926703962,66.0,1.0,0.39970117345717215,152.13238029476634,0.6903597810529595,685.9779165790645,9.085204444444445,52.98643568974043,0.0,0.057169590514131556,1.245141049395716,52.98643568974043
1,4021,4021,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,20.8745747231,66.0,1.0,0.39970117345717215,155.9904516799756,0.7332272408886179,728.5732872744003,9.085204444444445,52.98643568974043,0.0,0.06071950056458041,1.245141049395716,52.98643568974043
1,4022,4022,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,19.1982303916,66.0,1.0,0.39970117345717215,159.8482015592361,0.7760911284359565,771.1651083555114,9.085204444444445,52.98643568974043,0.0,0.06426911478919171,1.245141049395716,52.98643568974043
1,4023,4023,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,19.0468660806,0.0,0.0,0.0,159.0298500352808,0.7669983337253419,762.130027601017,8.792133333333334,0.0,0.0,0.06351612864413843,0.17943129251700718,0.0
1,4024,4024,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,16.4768238383,0.0,0.0,0.0,158.23865106863553,0.7582072340959501,753.3947270031009,8.499062222222223,0.0,0.0,0.06278812626078015,0.17345024943310605,0.0
1,4025,4025,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,15.4611256993,0.0,0.0,0.0,157.42043367388774,0.7491159297098638,744.3611271137191,8.792133333333334,0.0,0.0,0.06203526353143755,0.17943129251700718,0.0
1,4026,4026,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,13.9885375043,0.0,0.0,0.0,156.6293688252726,0.7403263202808067,735.6273072575103,8.499062222222223,0.0,0.0,0.06130738455350532,0.17345024943310605,0.0
1,4027,4027,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,13.5937207444,0.0,0.0,0.0,155.91962298277738,0.7324402553641931,727.7912969191693,7.61984888888889,0.0,0.0,0.060654329270703335,0.15550712018140622,0.0
1,4028,4028,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,13.4853407923,0.0,0.0,0.0,155.15576756306956,0.7239529729229952,719.3578851153255,8.20599111111111,0.0,0.0,0.059951486383475756,0.1674692063492067,0.0
1,4029,4029,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,15.9442516269,0.0,0.0,0.0,154.4190601593298,0.7157673351036644,711.2242033289809,7.912920000000001,0.0,0.0,0.05927362307933836,0.16148816326530646,0.0
1,4030,4030,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,17.1356547551,0.0,0.0,0.0,153.65532978652396,0.7072814420724883,702.7921721162697,8.20599111111111,0.0,0.0,0.05857089525096005,0.1674692063492067,0.0
1,4031,4031,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,18.0762415801,0.0,0.0,0.0,152.89166305791582,0.6987962561990646,694.3608435728262,8.20599111111111,0.0,0.0,0.05786822598323412,0.1674692063492067,0.0
1,4032,4032,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,19.9127411805,0.0,0.0,0.0,152.12805996820174,0.6903117774244638,685.9302176400946,8.20599111111111,0.0,0.0,0.057165615271280494,0.1674692063492067,0.0
1,4033,4033,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,22.4148076264,0.0,0.0,0.0,151.36452051207849,0.6818280056897609,677.5002942595241,8.20599111111111,0.0,0.0,0.05646306311021953,0.1674692063492067,0.0
1,4034,4034,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,24.8871332344,0.0,0.0,0.0,150.62812904559297,0.6736458782843663,669.3701006057508,7.912920000000001,0.0,0.0,0.05578549050802157,0.16148816326530646,0.0
1,4035,4035,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,28.5386231305,0.0,0.0,0.0,149.86471458371324,0.6651634953745916,660.9415572349332,8.20599111111111,0.0,0.0,0.055083053357357546,0.1674692063492067,0.0
1,4036,4036,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,31.0336339765,0.0,0.0,0.0,149.0742793783556,0.6563808819817291,652.2146890095476,8.499062222222223,0.0,0.0,0.054355753730273154,0.17345024943310605,0.0
1,4037,4037,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,31.6411576664,0.0,0.0,0.0,148.28391004259845,0.647599000473316,643.4885480231808,8.499062222222223,0.0,0.0,0.05362851471149102,0.17345024943310605,0.0
1,4038,4038,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,32.2446169654,0.0,0.0,0.0,147.49360657095258,0.638817850788362,634.7631342152296,8.499062222222223,0.0,0.0,0.052901336295960465,0.17345024943310605,0.0
1,4039,4039,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,31.3742893024,0.0,0.0,0.0,146.6762845965796,0.6297364955175512,625.7394202919135,8.792133333333334,0.0,0.0,0.05214929746578161,0.17943129251700718,0.0
1,4040,4040,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,30.8123530083,0.0,0.0,0.0,145.85903073237117,0.6206558970263464,616.7164583447576,8.792133333333334,0.0,0.0,0.05139732130550526,0.17943129251700718,0.0
1,4041,4041,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,28.018632264,0.0,0.0,0.0,145.01476061130168,0.6112751179033521,607.3952210779153,9.085204444444445,0.0,0.0,0.050620486797059355,0.18541233560090653,0.0
1,4042,4042,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,25.3462609887,0.0,0.0,0.0,144.17056084607563,0.6018951205119515,598.0747605808451,9.085204444444445,0.0,0.0,0.049843717024822494,0.18541233560090653,0.0
1,4043,4043,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,21.9796209613,66.0,1.0,0.399718084559961,148.0559180500736,0.6450657561119288,640.971382717636,8.792133333333334,52.98123009805647,0.0,0.053418733454257517,1.2390558944781376,52.98123009805647
1,4044,4044,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,20.383034593,66.0,1.0,0.39970117345717215,151.94141350181962,0.688237927797996,683.8695311906423,8.792133333333334,52.98643568974043,0.0,0.05699387708897761,1.2391600063118167,52.98643568974043
1,4045,4045,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,19.024215093,66.0,1.0,0.39970117345717215,155.69116335552934,0.7299018150614373,725.2689686520317,10.25748888888889,52.98643568974043,0.0,0.06044411773081355,1.269065221731317,52.98643568974043
1,4046,4046,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,19.3417285078,66.0,1.0,0.39970117345717215,159.41351636873486,0.7712612929859429,766.3659289271172,10.55056,52.98643568974043,0.0,0.06386914983974641,1.275046264815218,52.98643568974043
1,4047,4047,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,19.5327891312,0.0,0.0,0.0,158.5952010685454,0.7621689007616157,757.3312481042418,8.792133333333334,0.0,0.0,0.06311619702510558,0.17943129251700718,0.0
1,4048,4048,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,16.6377440347,0.0,0.0,0.0,157.77695396129764,0.7530772662366406,748.297320171435,8.792133333333334,0.0,0.0,0.06236330695653263,0.17943129251700718,0.0
1,4049,4049,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,15.8899874415,0.0,0.0,0.0,156.98585940265855,0.7442873266962062,739.563172299138,8.499062222222223,0.0,0.0,0.061635400641648304,0.17345024943310605,0.0
1,4050,4050,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,14.8094417171,0.0,0.0,0.0,156.22191512991577,0.735799056999064,731.1287795056793,8.20599111111111,0.0,0.0,0.06093247599847315,0.1674692063492067,0.0
1,4051,4051,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,14.8222742322,0.0,0.0,0.0,155.48511888054543,0.7276124320060602,722.9941168114688,7.912920000000001,0.0,0.0,0.06025453094520117,0.16148816326530646,0.0
1,4052,4052,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,14.1,0.0,0.0,0.0,154.7212996695128,0.7191255518834754,714.5611047726339,8.20599111111111,0.0,0.0,0.05955172137450071,0.1674692063492067,0.0
1,4053,4053,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,14.2129010161,0.0,0.0,0.0,153.95754411008107,0.7106393790009009,706.1287954848024,8.20599111111111,0.0,0.0,0.05884897037126447,0.1674692063492067,0.0
1,4054,4054,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,15.3580659893,0.0,0.0,0.0,153.19385219694598,0.7021539132993999,697.6971888894114,8.20599111111111,0.0,0.0,0.05814627793061184,0.1674692063492067,0.0
1,4055,4055,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,16.851364311,0.0,0.0,0.0,152.43022392480367,0.6936691547200406,689.2662849279035,8.20599111111111,0.0,0.0,0.057443644047662605,0.1674692063492067,0.0
1,4056,4056,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,18.2884575865,0.0,0.0,0.0,151.66665928835067,0.6851851032038965,680.8360835417257,8.20599111111111,0.0,0.0,0.05674106871753693,0.1674692063492067,0.0
1,4057,4057,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,19.8795182098,0.0,0.0,0.0,150.87607392093435,0.6764008213437148,672.1075574391479,8.499062222222223,0.0,0.0,0.056013630922505865,0.17345024943310605,0.0
1,4058,4058,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,20.6512387259,0.0,0.0,0.0,150.11263879698168,0.6679182088553519,663.6787859469274,8.20599111111111,0.0,0.0,0.055311174760140636,0.1674692063492067,0.0
