Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,4059,4059,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,21.8595387601,0.0,0.0,0.0,149.3763516539724,0.6597372405996934,655.5497440855135,7.912920000000001,0.0,0.0,0.054633698148638506,0.16148816326530646,0.0
1,4060,4060,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,22.4461810709,0.0,0.0,0.0,148.61304150687533,0.6512560167430592,647.1223524110725,8.20599111111111,0.0,0.0,0.05393135698067109,0.1674692063492067,0.0
1,4061,4061,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,23.5,0.0,0.0,0.0,147.82271060760743,0.6424745623067494,638.396635786089,8.499062222222223,0.0,0.0,0.053204153328284765,0.17345024943310605,0.0
1,4062,4062,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,23.4872702363,0.0,0.0,0.0,147.03244556924784,0.6336938396583092,629.6716463041574,8.499062222222223,0.0,0.0,0.0524770102762028,0.17345024943310605,0.0
1,4063,4063,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,23.4130037676,0.0,0.0,0.0,146.21516202495832,0.6246129113884259,620.6483566715006,8.792133333333334,0.0,0.0,0.05172500680652559,0.17943129251700718,0.0
1,4064,4064,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,23.2610001142,0.0,0.0,0.0,145.37086222628113,0.6152318025142348,611.3267917464643,9.085204444444445,0.0,0.0,0.050948144990954604,0.18541233560090653,0.0
1,4065,4065,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,21.5373786962,0.0,0.0,0.0,144.5266327859205,0.6058514753991165,602.0060036185051,9.085204444444445,0.0,0.0,0.05017134791386826,0.18541233560090653,0.0
1,4066,4066,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,20.223484416,66.0,1.0,0.399718084559961,148.35779159455734,0.6484199066061925,644.3042436853451,9.378275555555556,52.98123009805647,0.0,0.053696495015030016,1.251017980645938,52.98123009805647
1,4067,4067,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,18.4436008677,66.0,1.0,0.39970117345717215,152.1890931674752,0.6909899240830576,686.6040599535731,9.378275555555556,52.98643568974043,0.0,0.057221773477254205,1.2511220924796171,52.98643568974043
1,4068,4068,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,17.9131407695,66.0,1.0,0.39970117345717215,156.04715982661173,0.7338573314067969,729.1993784702944,9.085204444444445,52.98643568974043,0.0,0.060771679179122795,1.245141049395716,52.98643568974043
1,4069,4069,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,16.8146477908,0.0,0.0,0.0,155.25620941748383,0.7250689935275983,720.4668220931392,8.499062222222223,0.0,0.0,0.06004390549988659,0.17345024943310605,0.0
1,4070,4070,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,16.7507820527,0.0,0.0,0.0,154.43824055954033,0.7159804506615592,711.4359661958332,8.792133333333334,0.0,0.0,0.05929127145560741,0.17943129251700718,0.0
1,4071,4071,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,15.5201050348,0.0,0.0,0.0,152.9973995546244,0.6999711061624934,695.5282365066622,15.53276888888889,0.0,0.0,0.05796551683529146,0.3169952834467118,0.0
1,4072,4072,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,13.2453019751,0.0,0.0,0.0,151.58376298114194,0.6842640331237995,679.9208596948142,15.23969777777778,0.0,0.0,0.056664793707376794,0.31101424036281244,0.0
1,4073,4073,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,12.3527685809,0.0,0.0,0.0,150.4140034628549,0.6712667051428325,667.0060285963401,12.602057777777778,0.0,0.0,0.0555884680887024,0.2571848526077094,0.0
1,4074,4074,10.55056,0.0,10.55056,0.0,157.38746378442275,12.0199109487,0.0,0.0,0.0,149.4339319539759,0.6603770217108432,656.185464366066,10.55056,0.0,0.0,0.05468667925377665,0.21531755102040862,0.0
1,4075,4075,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,11.6488754424,0.0,0.0,0.0,148.67061700852048,0.6518957445391164,647.7580197149349,8.20599111111111,0.0,0.0,0.053984333670717144,0.1674692063492067,0.0
1,4076,4076,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,12.0822239982,0.0,0.0,0.0,147.8802813112941,0.6431142367921567,639.032250117676,8.499062222222223,0.0,0.0,0.05325712560360663,0.17345024943310605,0.0
1,4077,4077,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,13.2357575066,0.0,0.0,0.0,147.0629271140261,0.634032523489179,630.0081804347013,8.792133333333334,0.0,0.0,0.052505057124318806,0.17943129251700718,0.0
1,4078,4078,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,14.6053659094,0.0,0.0,0.0,146.27272539095765,0.6252525043439737,621.2838899907158,8.499062222222223,0.0,0.0,0.05177797233025384,0.17345024943310605,0.0
1,4079,4079,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,15.8260417856,0.0,0.0,0.0,145.48258951803274,0.6164732168670304,612.560326570934,8.499062222222223,0.0,0.0,0.05105094812658837,0.17345024943310605,0.0
1,4080,4080,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,17.2002511702,0.0,0.0,0.0,144.66543512841417,0.6073937236490464,603.5384628815882,8.792133333333334,0.0,0.0,0.050299063495423645,0.17943129251700718,0.0
1,4081,4081,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,19.1739467976,66.0,1.0,0.399718084559961,148.55075109288862,0.6505639010320957,646.434629709854,8.792133333333334,52.98123009805647,0.0,0.05387404197931944,1.2390558944781376,52.98123009805647
1,4082,4082,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,22.0185180957,66.0,1.0,0.39970117345717215,152.4632896698975,0.6940365518877499,689.6313501454598,8.499062222222223,52.98643568974043,0.0,0.05747406868451203,1.2331789632279155,52.98643568974043
1,4083,4083,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,23.2218061423,66.0,1.0,0.39970117345717215,156.37550220202496,0.7375055800224994,732.8244708543626,8.499062222222223,52.98643568974043,0.0,0.06107379538747918,1.2331789632279155,52.98643568974043
1,4084,4084,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,24.0499372074,0.0,0.0,0.0,155.55744006968274,0.7284160007742525,723.7925851529933,8.792133333333334,0.0,0.0,0.0603210755190427,0.17943129251700718,0.0
1,4085,4085,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,23.9899874415,0.0,0.0,0.0,154.71236174783513,0.7190262416426126,714.4624248755836,9.085204444444445,0.0,0.0,0.059543497364412334,0.18541233560090653,0.0
1,4086,4086,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,26.2876355748,0.0,0.0,0.0,153.86735384918103,0.7096372649909003,705.1330421115302,9.085204444444445,0.0,0.0,0.05876598400796152,0.18541233560090653,0.0
1,4087,4087,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,24.9496632036,0.0,0.0,0.0,152.96824764515233,0.6996471960572482,695.2063823296763,9.671346666666667,0.0,0.0,0.05793869341859124,0.197374421768707,0.0
1,4088,4088,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,22.7426304373,0.0,0.0,0.0,152.06921636664066,0.6896579596293406,685.2805497694709,9.671346666666667,0.0,0.0,0.057111471770103416,0.197374421768707,0.0
1,4089,4089,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,20.7162918141,0.0,0.0,0.0,151.2515130914514,0.6805723676827931,676.2526260615252,8.792133333333334,0.0,0.0,0.056359082095301716,0.17943129251700718,0.0
1,4090,4090,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,18.3183925106,0.0,0.0,0.0,150.40679359685197,0.6711865955205775,666.9264274473732,9.085204444444445,0.0,0.0,0.05558183410678999,0.18541233560090653,0.0
1,4091,4091,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,17.8139171138,0.0,0.0,0.0,149.53506013419405,0.6615006681577116,657.3019787832567,9.378275555555556,0.0,0.0,0.0547797298760944,0.19139337868480766,0.0
1,4092,4092,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,17.1,0.0,0.0,0.0,148.7175680386908,0.6524174226521201,648.2763866228933,8.792133333333334,0.0,0.0,0.054027534513117204,0.17943129251700718,0.0
1,4093,4093,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,17.078776116,0.0,0.0,0.0,147.95431279022833,0.6439368087803148,639.8496010615742,8.20599111111111,0.0,0.0,0.053325243858786085,0.1674692063492067,0.0
1,4094,4094,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,16.9785021121,0.0,0.0,0.0,146.86610881017307,0.6318456534463676,627.8351909341993,11.722844444444446,0.0,0.0,0.05232395957448115,0.23924172335600957,0.0
1,4095,4095,15.825840000000001,0.0,15.825840000000001,0.0,157.37691362604428,16.8129124329,0.0,0.0,0.0,145.39881445488652,0.6155423828320726,611.635400743118,15.825840000000001,0.0,0.0,0.05097386455063905,0.3229763265306129,0.0
1,4096,4096,15.825840000000001,52.98123009805647,15.825840000000001,0.0,157.37691362604428,16.4118164174,66.0,1.0,0.399718084559961,148.63404463202343,0.6514893848002604,647.3542392301899,15.825840000000001,52.98123009805647,0.0,0.053950682492723556,1.3826009284917433,52.98123009805647
1,4097,4097,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,15.8321612056,66.0,1.0,0.39970117345717215,152.3569857384559,0.6928553970939546,688.457692399394,10.55056,52.98643568974043,0.0,0.0573762557212596,1.275046264815218,52.98643568974043
1,4098,4098,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,14.8096243863,66.0,1.0,0.39970117345717215,155.80877298629883,0.7312085887366536,726.5674479490123,13.481271111111111,52.98643568974043,0.0,0.0605523333568641,1.3348566956542205,52.98643568974043
1,4099,4099,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,14.3627925562,66.0,1.0,0.39970117345717215,159.66653800545043,0.774072644505005,769.1594361834005,9.085204444444445,52.98643568974043,0.0,0.06410196151207605,1.245141049395716,52.98643568974043
1,4100,4100,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,14.2702705788,0.0,0.0,0.0,158.7669485360754,0.7640772059563934,759.2274408687073,9.671346666666667,0.0,0.0,0.06327422625791378,0.197374421768707,0.0
1,4101,4101,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.2024774518,0.0,0.0,0.0,157.86743403248948,0.7540826003609942,749.2962732202902,9.671346666666667,0.0,0.0,0.062446559981689326,0.197374421768707,0.0
1,4102,4102,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,19.684495947,0.0,0.0,0.0,157.07633193384447,0.7452925770427161,740.5620421019058,8.499062222222223,0.0,0.0,0.06171864672905291,0.17345024943310605,0.0
1,4103,4103,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,24.6023404498,0.0,0.0,0.0,156.2852957603743,0.7365032862263813,731.8285388361147,8.499062222222223,0.0,0.0,0.06099079413585421,0.17345024943310605,0.0
1,4104,4104,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,28.2939034136,0.0,0.0,0.0,155.4943255065853,0.7277147278509477,723.0957633622623,8.499062222222223,0.0,0.0,0.060263002197038285,0.17345024943310605,0.0
1,4105,4105,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,29.31670282,0.0,0.0,0.0,154.73050552833382,0.7192278392037093,714.6627428528817,8.20599111111111,0.0,0.0,0.05956019192040018,0.1674692063492067,0.0
1,4106,4106,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,30.9965749515,0.0,0.0,0.0,153.93966484039748,0.7104407204488611,705.931397862028,8.499062222222223,0.0,0.0,0.05883251919843554,0.17345024943310605,0.0
1,4107,4107,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,32.2,0.0,0.0,0.0,153.17597441720156,0.7019552713022394,697.499807716439,8.20599111111111,0.0,0.0,0.05812982812871398,0.1674692063492067,0.0
1,4108,4108,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,32.529341249,0.0,0.0,0.0,152.38526327352446,0.6931695919280496,688.76989297018,8.499062222222223,0.0,0.0,0.05740227460373198,0.17345024943310605,0.0
1,4109,4109,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,33.1158808083,0.0,0.0,0.0,151.56753366109294,0.6840837073454772,679.7416784836342,8.792133333333334,0.0,0.0,0.0566498606953608,0.17943129251700718,0.0
1,4110,4110,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,31.2753054002,0.0,0.0,0.0,150.7498721927958,0.6749985799199534,670.7142163482957,8.792133333333334,0.0,0.0,0.055897509488148665,0.17943129251700718,0.0
1,4111,4111,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,29.0692202306,0.0,0.0,0.0,149.9051945016046,0.6656132722400512,661.3884792682863,9.085204444444445,0.0,0.0,0.05512029996402087,0.18541233560090653,0.0
1,4112,4112,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,27.5899417742,0.0,0.0,0.0,149.06058720022102,0.6562287466691225,652.0635193330337,9.085204444444445,0.0,0.0,0.054343155207353416,0.18541233560090653,0.0
1,4113,4113,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,24.126144537,0.0,0.0,0.0,148.13479719873,0.6459421910970002,641.8422547782292,9.96441777777778,0.0,0.0,0.05349131217420028,0.20335546485260814,0.0
1,4114,4114,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,22.8841762758,0.0,0.0,0.0,147.18199998505605,0.6353555553895118,631.3228147622887,10.25748888888889,0.0,0.0,0.05261461911511698,0.2093365079365075,0.0
1,4115,4115,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,22.163740153,0.0,0.0,0.0,146.3105352551991,0.625672613946657,621.701333065896,9.378275555555556,0.0,0.0,0.051812762152337356,0.19139337868480766,0.0
1,4116,4116,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,21.5522662404,0.0,0.0,0.0,145.439143147403,0.6159904794155889,612.0806531596447,9.378275555555556,0.0,0.0,0.051010972010971316,0.19139337868480766,0.0
1,4117,4117,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,20.7888000913,0.0,0.0,0.0,144.54073929426613,0.6060082143807347,602.1617477435368,9.671346666666667,0.0,0.0,0.05018432767260078,0.197374421768707,0.0
1,4118,4118,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,20.2754081516,66.0,1.0,0.399718084559961,148.3718969273606,0.6485766325262289,644.4599748316997,9.378275555555556,52.98123009805647,0.0,0.05370947369211599,1.251017980645938,52.98123009805647
1,4119,4119,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,19.2464322411,66.0,1.0,0.39970117345717215,152.23028168618382,0.6914475742909312,687.0588053555144,9.085204444444445,52.98643568974043,0.0,0.05725967208563334,1.245141049395716,52.98643568974043
1,4120,4120,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,17.8424021007,66.0,1.0,0.39970117345717215,156.08834491294377,0.734314943477153,729.6540859767855,9.085204444444445,52.98643568974043,0.0,0.06080957462928457,1.245141049395716,52.98643568974043
1,4121,4121,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,16.9977280511,0.0,0.0,0.0,155.2432223490259,0.7249246927669545,720.3234372409738,9.085204444444445,0.0,0.0,0.06003195576639502,0.18541233560090653,0.0
1,4122,4122,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,16.4708300034,0.0,0.0,0.0,154.45233893468782,0.7161370992743092,711.5916205255877,8.499062222222223,0.0,0.0,0.05930424373077655,0.17345024943310605,0.0
1,4123,4123,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,16.4,0.0,0.0,0.0,153.6886057886507,0.7076511754294521,703.1595586947767,8.20599111111111,0.0,0.0,0.05860151335067729,0.1674692063492067,0.0
1,4124,4124,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,16.8457700651,0.0,0.0,0.0,152.89785192569266,0.6988650213965851,694.4291723026029,8.499062222222223,0.0,0.0,0.05787392051859345,0.17345024943310605,0.0
1,4125,4125,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,18.1099440575,0.0,0.0,0.0,151.99882651349094,0.6888758501498993,684.5034045098997,9.671346666666667,0.0,0.0,0.0570467042678473,0.197374421768707,0.0
1,4126,4126,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,19.0237241694,0.0,0.0,0.0,151.18112910412276,0.6797903233791418,675.4755455640591,8.792133333333334,0.0,0.0,0.05629431999033745,0.17943129251700718,0.0
1,4127,4127,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,20.732960383600002,0.0,0.0,0.0,150.33641547485564,0.6704046163872848,666.1494117066151,9.085204444444445,0.0,0.0,0.05551707739866782,0.18541233560090653,0.0
1,4128,4128,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,23.077908437,0.0,0.0,0.0,149.51885659974067,0.6613206288860074,657.1230822601747,8.792133333333334,0.0,0.0,0.05476482059006373,0.17943129251700718,0.0
1,4129,4129,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,25.3461125699,0.0,0.0,0.0,148.67428149318224,0.6519364610353582,647.7984777746726,9.085204444444445,0.0,0.0,0.05398770545667744,0.18541233560090653,0.0
1,4130,4130,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,27.6899646078,0.0,0.0,0.0,147.8568611292324,0.6428540125470268,638.7736775727266,8.792133333333334,0.0,0.0,0.0532355760957352,0.17943129251700718,0.0
1,4131,4131,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,28.9469117479,0.0,0.0,0.0,147.066593244996,0.6340732582777333,630.0486566706462,8.499062222222223,0.0,0.0,0.05250843042508927,0.17345024943310605,0.0
1,4132,4132,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,28.0170795753,0.0,0.0,0.0,146.22222249371714,0.6246913610413015,620.7263083872767,9.085204444444445,0.0,0.0,0.05173150332421674,0.18541233560090653,0.0
1,4133,4133,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,27.6505765498,0.0,0.0,0.0,145.40500646801726,0.6156111829779697,611.7037641994463,8.792133333333334,0.0,0.0,0.050979561980118875,0.17943129251700718,0.0
1,4134,4134,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.0868706473,0.0,0.0,0.0,144.5336898209534,0.6059298868994824,602.0839174239338,9.378275555555556,0.0,0.0,0.05017784127210049,0.19139337868480766,0.0
1,4135,4135,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,30.067267953,66.0,1.0,0.399718084559961,148.22942623475532,0.6469936248306146,642.8870148320459,10.843631111111112,52.98123009805647,0.0,0.053578382767901146,1.2809231960654384,52.98123009805647
1,4136,4136,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,30.0,66.0,1.0,0.39970117345717215,152.00656978208704,0.6889618864676337,684.588894736314,9.96441777777778,52.98643568974043,0.0,0.05705382904711343,1.2630841786474176,52.98643568974043
1,4137,4137,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,29.3676789588,66.0,1.0,0.39970117345717215,155.7563142061067,0.7306257134011859,725.9882722507414,10.25748888888889,52.98643568974043,0.0,0.060504064692952865,1.269065221731317,52.98643568974043
1,4138,4138,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,27.2611485329,66.0,1.0,0.39970117345717215,159.47866179007468,0.7719851310008299,767.0851725838603,10.55056,52.98643568974043,0.0,0.06392909180630556,1.275046264815218,52.98643568974043
1,4139,4139,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,25.0925790615,0.0,0.0,0.0,158.57908797705093,0.761989866411677,757.153350124467,9.671346666666667,0.0,0.0,0.06310137095795208,0.197374421768707,0.0
1,4140,4140,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,23.9294896678,0.0,0.0,0.0,157.73375785121104,0.7525973094579005,747.8204097833096,9.085204444444445,0.0,0.0,0.06232356111203514,0.18541233560090653,0.0
1,4141,4141,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,22.9812307341,0.0,0.0,0.0,156.80724508549912,0.7423027231722126,737.5911654876343,9.96441777777778,0.0,0.0,0.0614710530450566,0.20335546485260814,0.0
1,4142,4142,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,20.8644479963,0.0,0.0,0.0,155.88080952918435,0.732008994768715,727.3627736289835,9.96441777777778,0.0,0.0,0.060618616020416995,0.20335546485260814,0.0
1,4143,4143,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,19.1349240781,0.0,0.0,0.0,154.92736681448287,0.7214151868275872,716.8362069031388,10.25748888888889,0.0,0.0,0.05974132901934651,0.2093365079365075,0.0
1,4144,4144,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,18.2848498687,0.0,0.0,0.0,154.08234099873985,0.7120260110971095,707.5066263239165,9.085204444444445,0.0,0.0,0.05896379917692446,0.18541233560090653,0.0
1,4145,4145,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,16.103390798,0.0,0.0,0.0,153.2103012404651,0.7023366804496123,697.8787959765604,9.378275555555556,0.0,0.0,0.05816141311580635,0.19139337868480766,0.0
1,4146,4146,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,14.7353008334,0.0,0.0,0.0,152.39250287486968,0.6932500319429965,688.8498224147642,8.792133333333334,0.0,0.0,0.057408935945892504,0.17943129251700718,0.0
1,4147,4147,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,13.7919397191,0.0,0.0,0.0,151.57477265913806,0.6841641406570895,679.8216012674314,8.792133333333334,0.0,0.0,0.05665652148240949,0.17943129251700718,0.0
1,4148,4148,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,14.108117365,0.0,0.0,0.0,150.7841949489408,0.6753799438771201,671.0931597050431,8.499062222222223,0.0,0.0,0.05592909073298135,0.17345024943310605,0.0
1,4149,4149,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,16.0970430414,0.0,0.0,0.0,149.99368312021943,0.666596479113549,662.3654455127851,8.499062222222223,0.0,0.0,0.05520172060278233,0.17345024943310605,0.0
1,4150,4150,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,19.3263157895,0.0,0.0,0.0,149.20323716748376,0.657813746305375,653.638458630043,8.499062222222223,0.0,0.0,0.054474411086760814,0.17345024943310605,0.0
1,4151,4151,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,22.8619477109,0.0,0.0,0.0,148.41285708524413,0.6490317453916016,644.9121989962078,8.499062222222223,0.0,0.0,0.053747162179865644,0.17345024943310605,0.0
1,4152,4152,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,25.9347528257,0.0,0.0,0.0,147.62254286801138,0.6402504763112375,636.1866665506755,8.499062222222223,0.0,0.0,0.053019973877046045,0.17345024943310605,0.0
1,4153,4153,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,28.1026258705,0.0,0.0,0.0,146.83229451029672,0.6314699390032971,627.4618612328469,8.499062222222223,0.0,0.0,0.05229284617325169,0.17345024943310605,0.0
1,4154,4154,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,30.010514899,0.0,0.0,0.0,146.0421120066119,0.6226901334067988,618.7377829821281,8.499062222222223,0.0,0.0,0.05156577906343263,0.17345024943310605,0.0
1,4155,4155,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,31.7674848727,0.0,0.0,0.0,145.22491099011927,0.6136101221124365,609.7154045047481,8.792133333333334,0.0,0.0,0.05081385152968982,0.17943129251700718,0.0
1,4156,4156,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,32.3154583857,0.0,0.0,0.0,144.40777807371137,0.6045308674856821,600.6937778922412,8.792133333333334,0.0,0.0,0.05006198665657482,0.17943129251700718,0.0
1,4157,4157,8.499062222222223,52.98123009805647,8.499062222222223,0.0,157.37691362604428,32.5,66.0,1.0,0.399718084559961,148.32019987095677,0.6480022207884086,643.8892090107715,8.499062222222223,52.98123009805647,0.0,0.05366190590972344,1.2330748513942364,52.98123009805647
1,4158,4158,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,32.3438634547,66.0,1.0,0.39970117345717215,152.20567329921775,0.6911741477690861,686.7871143315868,8.792133333333334,52.98643568974043,0.0,0.05723702928007224,1.2391600063118167,52.98643568974043
1,4159,4159,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,32.0213837196,66.0,1.0,0.39970117345717215,156.06373857667666,0.7340415397408515,729.3824175937766,9.085204444444445,52.98643568974043,0.0,0.060786933710623936,1.245141049395716,52.98643568974043
1,4160,4160,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,30.0000570841,0.0,0.0,0.0,155.19153370193706,0.7243503744659674,719.7527642638147,9.378275555555556,0.0,0.0,0.059984395721628024,0.19139337868480766,0.0
1,4161,4161,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,26.4224454846,0.0,0.0,0.0,154.31940151093704,0.7146600167881894,710.1239134049636,9.378275555555556,0.0,0.0,0.05918192461079786,0.19139337868480766,0.0
1,4162,4162,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,24.4770065076,0.0,0.0,0.0,153.44734199761962,0.7049704666402179,700.4958649503507,9.378275555555556,0.0,0.0,0.05837952037256027,0.19139337868480766,0.0
1,4163,4163,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,22.211108574,0.0,0.0,0.0,152.54827079457857,0.6949807866064284,690.5695915999269,9.671346666666667,0.0,0.0,0.05755226198849295,0.197374421768707,0.0
1,4164,4164,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,20.3305057655,0.0,0.0,0.0,151.64927451413774,0.6849919390459751,680.644145438949,9.671346666666667,0.0,0.0,0.056725072542624294,0.197374421768707,0.0
1,4165,4165,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,18.9266697112,0.0,0.0,0.0,150.75035315005366,0.675003923889485,670.7195263984844,9.671346666666667,0.0,0.0,0.05589795202920947,0.197374421768707,0.0
1,4166,4166,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,17.6465121589,0.0,0.0,0.0,149.87859105743297,0.6653176784159218,661.0947616427887,9.378275555555556,0.0,0.0,0.05509582145535367,0.19139337868480766,0.0
1,4167,4167,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,16.6264984587,0.0,0.0,0.0,149.03398597300307,0.6559331774778118,651.7698261840048,9.085204444444445,0.0,0.0,0.05431867873856195,0.18541233560090653,0.0
1,4168,4168,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,15.8911291243,0.0,0.0,0.0,148.1894512723302,0.6465494585814465,642.4456678031759,9.085204444444445,0.0,0.0,0.053541600783663296,0.18541233560090653,0.0
1,4169,4169,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,15.4318072839,0.0,0.0,0.0,147.3179025881993,0.6368655843133256,632.8232592023631,9.378275555555556,0.0,0.0,0.052739666572411296,0.19139337868480766,0.0
1,4170,4170,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,14.9883890855,0.0,0.0,0.0,146.47351089447517,0.6274834543830574,623.5006797021159,9.085204444444445,0.0,0.0,0.051962720201859824,0.18541233560090653,0.0
1,4171,4171,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,14.5722114397,0.0,0.0,0.0,145.65627392807522,0.6184030436452804,614.4779043166759,8.792133333333334,0.0,0.0,0.0512107595896888,0.17943129251700718,0.0
1,4172,4172,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,15.7718461012,0.0,0.0,0.0,144.83910506475587,0.6093233896083984,605.4558808291847,8.792133333333334,0.0,0.0,0.05045886164090213,0.17943129251700718,0.0
1,4173,4173,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,19.3257677817,0.0,0.0,0.0,144.02200429884175,0.6002444922093527,596.4346091769842,8.792133333333334,0.0,0.0,0.04970702635027787,0.17943129251700718,0.0
1,4174,4174,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,23.8577463181,66.0,1.0,0.399718084559961,147.90737388255198,0.6434152653616886,639.3313679930586,8.792133333333334,52.98123009805647,0.0,0.05328205417060244,1.2390558944781376,52.98123009805647
1,4175,4175,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,28.4603036876,66.0,1.0,0.39970117345717215,151.79288171297864,0.6865875745886515,682.2296531339587,8.792133333333334,52.98643568974043,0.0,0.05685720919526283,1.2391600063118167,52.98643568974043
1,4176,4176,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,31.3913917114,66.0,1.0,0.39970117345717215,155.5968126670369,0.7288534740781878,724.2272817182172,9.671346666666667,52.98643568974043,0.0,0.060357303251789084,1.2571031355635165,52.98643568974043
1,4177,4177,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,32.7539216806,66.0,1.0,0.39970117345717215,159.50876407224794,0.7723196008027549,767.4175194328224,8.499062222222223,52.98643568974043,0.0,0.06395678968520897,1.2331789632279155,52.98643568974043
1,4178,4178,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,33.4670852837,0.0,0.0,0.0,158.69044083474986,0.7632271203861096,758.3827509774048,8.792133333333334,0.0,0.0,0.06320382956724767,0.17943129251700718,0.0
1,4179,4179,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,33.8895764357,0.0,0.0,0.0,157.89927015220462,0.754436335024496,749.6477626525407,8.499062222222223,0.0,0.0,0.062475853208812465,0.17345024943310605,0.0
1,4180,4180,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,34.0,0.0,0.0,0.0,157.10816540054964,0.7456462822283294,740.9135022433703,8.499062222222223,0.0,0.0,0.061747937515073785,0.17345024943310605,0.0
1,4181,4181,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,34.226681128,0.0,0.0,0.0,156.31712657429063,0.7368569619365625,732.1799696892341,8.499062222222223,0.0,0.0,0.061020082480976255,0.17345024943310605,0.0
1,4182,4182,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,34.3631693116,0.0,0.0,0.0,155.52615366793378,0.7280683740881532,723.4471649294774,8.499062222222223,0.0,0.0,0.0602922881014649,0.17345024943310605,0.0
1,4183,4183,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,34.1082315333,0.0,0.0,0.0,154.70816231463607,0.7189795812737342,714.4160606702684,8.792133333333334,0.0,0.0,0.059539633358635595,0.17943129251700718,0.0
1,4184,4184,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,33.3076264414,0.0,0.0,0.0,153.89023912728447,0.7098915458587163,705.385709003081,8.792133333333334,0.0,0.0,0.058787041337034836,0.17943129251700718,0.0
1,4185,4185,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,31.5713551775,0.0,0.0,0.0,153.0994684615482,0.7011052051283134,696.6551370983815,8.499062222222223,0.0,0.0,0.05805943304428548,0.17345024943310605,0.0
1,4186,4186,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,29.0988126498,0.0,0.0,0.0,152.33584805471716,0.6926205339413019,688.2243199745228,8.20599111111111,0.0,0.0,0.0573568063984101,0.1674692063492067,0.0
1,4187,4187,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,25.7617307912,0.0,0.0,0.0,151.51812256022055,0.6835346951135617,679.1961509523934,8.792133333333334,0.0,0.0,0.05660439627905605,0.17943129251700718,0.0
1,4188,4188,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,22.7604064391,0.0,0.0,0.0,150.6733808481654,0.6741486760907268,669.8697070445004,9.085204444444445,0.0,0.0,0.055827127847695675,0.18541233560090653,0.0
1,4189,4189,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,20.7920196369,0.0,0.0,0.0,149.82870953125294,0.6647634392361439,660.5440403402664,9.085204444444445,0.0,0.0,0.05504992418870459,0.18541233560090653,0.0
1,4190,4190,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,19.2785706131,0.0,0.0,0.0,148.9841086036169,0.6553789844846322,651.2191507749244,9.085204444444445,0.0,0.0,0.05427278529668509,0.18541233560090653,0.0
1,4191,4191,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,18.3115424135,0.0,0.0,0.0,148.13957805939148,0.6459953117710164,641.8950382837129,9.085204444444445,0.0,0.0,0.05349571116623992,0.18541233560090653,0.0
1,4192,4192,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,17.7582486585,0.0,0.0,0.0,147.2951178927114,0.6366124210301268,632.5717028018756,9.085204444444445,0.0,0.0,0.0527187017919723,0.18541233560090653,0.0
1,4193,4193,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,17.2082543669,0.0,0.0,0.0,146.4507280977119,0.6272303121967989,623.2491442646618,9.085204444444445,0.0,0.0,0.05194175716848586,0.18541233560090653,0.0
1,4194,4194,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,16.6066103436,0.0,0.0,0.0,145.63349302987837,0.6181499225542042,614.2263898405083,8.792133333333334,0.0,0.0,0.0511897983032343,0.17943129251700718,0.0
1,4195,4195,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,16.2508277201,0.0,0.0,0.0,144.8434104263169,0.6093712269590766,605.5034145457389,8.499062222222223,0.0,0.0,0.05046282311407108,0.17345024943310605,0.0
1,4196,4196,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,17.584495947,0.0,0.0,0.0,144.08047802432213,0.6008942002702458,597.0801933987595,8.20599111111111,0.0,0.0,0.04976082951902322,0.1674692063492067,0.0
1,4197,4197,8.20599111111111,52.98123009805647,8.20599111111111,0.0,157.37691362604428,20.9888115082,66.0,1.0,0.399718084559961,148.02001145792136,0.6446667939769041,640.5749528825132,8.20599111111111,52.98123009805647,0.0,0.05338569488144956,1.227093808310337,52.98123009805647
1,4198,4198,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,25.7996803288,66.0,1.0,0.39970117345717215,151.9596786245829,0.6884408736064767,684.0711888577035,8.20599111111111,52.98643568974043,0.0,0.057010683295083214,1.2271979201440162,52.98643568974043
1,4199,4199,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,30.2588537504,66.0,1.0,0.39970117345717215,155.89901748564722,0.73221130539608,727.5638001465626,8.20599111111111,52.98643568974043,0.0,0.06063536962634908,1.2271979201440162,52.98643568974043
1,4200,4200,7.912920000000001,52.98643568974043,7.912920000000001,0.0,157.38746378442275,32.7086767896,66.0,1.0,0.39970117345717215,159.86511242982283,0.7762790269980313,771.3518142843296,7.912920000000001,52.98643568974043,0.0,0.06428467491327025,1.221216877060116,52.98643568974043
1,4201,4201,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,34.2622445485,0.0,0.0,0.0,159.10092821932776,0.7677880913258639,762.9147724373721,8.20599111111111,0.0,0.0,0.06358152949723912,0.1674692063492067,0.0
1,4202,4202,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,34.4890969289,0.0,0.0,0.0,158.33680769085024,0.7592978632316693,754.4784336772352,8.20599111111111,0.0,0.0,0.06287844267665932,0.1674692063492067,0.0
1,4203,4203,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,34.6163717319,0.0,0.0,0.0,157.57275083908343,0.7508083426564823,746.0427979453283,8.20599111111111,0.0,0.0,0.06217541444664792,0.1674692063492067,0.0
1,4204,4204,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,35.3032766298,0.0,0.0,0.0,156.8087576587209,0.7423195295413434,737.6078651830657,8.20599111111111,0.0,0.0,0.061472444802322335,0.1674692063492067,0.0
1,4205,4205,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,35.3480876812,0.0,0.0,0.0,156.01774378310705,0.733530486478967,728.8746080986845,8.499062222222223,0.0,0.0,0.060744612725950865,0.17345024943310605,0.0
1,4206,4206,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,34.2562735472,0.0,0.0,0.0,155.1997114639664,0.7244412384885155,719.8430515525448,8.792133333333334,0.0,0.0,0.059991920289402846,0.17943129251700718,0.0
1,4207,4207,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,33.3524603265,0.0,0.0,0.0,154.43591603688515,0.7159546226320573,711.4103021024816,8.20599111111111,0.0,0.0,0.05928913260292371,0.1674692063492067,0.0
1,4208,4208,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,32.5035163831,0.0,0.0,0.0,153.5638468140239,0.7062649646002654,701.7821464488106,9.378275555555556,0.0,0.0,0.05848671943068678,0.19139337868480766,0.0
1,4209,4209,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,29.8977166343,0.0,0.0,0.0,152.71893462494762,0.6968770513883068,692.4538203746263,9.085204444444445,0.0,0.0,0.057709294139063776,0.18541233560090653,0.0
1,4210,4210,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,27.1810708985,0.0,0.0,0.0,151.8740928452204,0.687489920502449,683.1262716609481,9.085204444444445,0.0,0.0,0.056931933632881744,0.18541233560090653,0.0
1,4211,4211,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,25.2895421852,0.0,0.0,0.0,150.94806838492565,0.6772007598325073,672.9024185434496,9.96441777777778,0.0,0.0,0.05607987486819315,0.20335546485260814,0.0
1,4212,4212,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,23.2619020436,0.0,0.0,0.0,149.80544620253804,0.6645049578059782,660.2871995482535,12.308986666666668,0.0,0.0,0.05502851900560493,0.25120380952381005,0.0
1,4213,4213,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,21.5507478023,0.0,0.0,0.0,148.93376285216297,0.6548195872462552,650.6633041531287,9.378275555555556,0.0,0.0,0.054226460884501095,0.19139337868480766,0.0
1,4214,4214,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,20.293081402,0.0,0.0,0.0,148.03506778071738,0.6448340864524152,640.7411835161047,9.671346666666667,0.0,0.0,0.05339954858872445,0.197374421768707,0.0
1,4215,4215,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,19.2627811394,0.0,0.0,0.0,147.16353196187745,0.6351503551319717,631.1189169556492,9.378275555555556,0.0,0.0,0.05259762621515537,0.19139337868480766,0.0
1,4216,4216,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,18.6253681927,0.0,0.0,0.0,146.3462374937219,0.6260693054857991,622.0955067171047,8.792133333333334,0.0,0.0,0.05184561269414991,0.17943129251700718,0.0
1,4217,4217,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,18.0135974426,0.0,0.0,0.0,145.52901113343873,0.6169890125937636,613.0728484294135,8.792133333333334,0.0,0.0,0.051093661840937867,0.17943129251700718,0.0
1,4218,4218,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,17.200730677,0.0,0.0,0.0,144.68476851400249,0.607608539044472,603.7519147967307,9.085204444444445,0.0,0.0,0.05031685263744735,0.18541233560090653,0.0
1,4219,4219,8.20599111111111,52.98123009805647,8.20599111111111,0.0,157.37691362604428,16.5770065076,66.0,1.0,0.399718084559961,148.6242515900609,0.6513805732228991,647.2461183037012,8.20599111111111,52.98123009805647,0.0,0.05394167166461381,1.227093808310337,52.98123009805647
1,4220,4220,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,17.8565818016,66.0,1.0,0.39970117345717215,152.56386840337808,0.6951540933708678,690.7417983484397,8.20599111111111,52.98643568974043,0.0,0.057566613746848884,1.2271979201440162,52.98643568974043
1,4221,4221,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,21.4207443772,66.0,1.0,0.39970117345717215,156.50315691529417,0.7389239657254908,734.2338537531745,8.20599111111111,52.98643568974043,0.0,0.061191253750577095,1.2271979201440162,52.98643568974043
1,4222,4222,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,26.2416600069,0.0,0.0,0.0,155.7121685064089,0.7301352056267656,725.5008778364123,8.499062222222223,0.0,0.0,0.060463445106793266,0.17345024943310605,0.0
1,4223,4223,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,30.3758648248,0.0,0.0,0.0,154.94833037457414,0.7216481152730458,717.0676569008255,8.20599111111111,0.0,0.0,0.05976061812657934,0.1674692063492067,0.0
1,4224,4224,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,32.9423678502,0.0,0.0,0.0,154.15747153456726,0.712860794828525,708.3361115004677,8.499062222222223,0.0,0.0,0.05903292870243085,0.17345024943310605,0.0
1,4225,4225,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,34.3739239639,0.0,0.0,0.0,153.36667859946374,0.7040742066607081,699.6052937288933,8.499062222222223,0.0,0.0,0.05830529991906771,0.17345024943310605,0.0
1,4226,4226,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,35.0306656011,0.0,0.0,0.0,152.57595156377147,0.6952883507085718,690.8752035254666,8.499062222222223,0.0,0.0,0.05757773177143651,0.17345024943310605,0.0
1,4227,4227,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,35.2579404042,0.0,0.0,0.0,151.78529042199884,0.6865032269110981,682.1458408295568,8.499062222222223,0.0,0.0,0.05685022425448428,0.17345024943310605,0.0
1,4228,4228,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,35.4164288161,0.0,0.0,0.0,150.9946951686547,0.6777188352072742,673.4172055805384,8.499062222222223,0.0,0.0,0.05612277736315846,0.17345024943310605,0.0
1,4229,4229,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,35.3245347642,0.0,0.0,0.0,150.14999707554884,0.6683333008394315,664.0912432514264,9.085204444444445,0.0,0.0,0.05534554906670775,0.18541233560090653,0.0
1,4230,4230,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,34.318563763,0.0,0.0,0.0,149.27828501260103,0.6586476112511225,654.4670308526596,9.378275555555556,0.0,0.0,0.05454346452643217,0.19139337868480766,0.0
1,4231,4231,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,33.1686722229,0.0,0.0,0.0,148.35247686962563,0.6483608541069515,644.2455660052284,9.96441777777778,0.0,0.0,0.05369160480083577,0.20335546485260814,0.0
1,4232,4232,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,31.7324123758,0.0,0.0,0.0,147.42674587732884,0.6380749541925428,634.0249529465345,9.96441777777778,0.0,0.0,0.05283981606354984,0.20335546485260814,0.0
1,4233,4233,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,29.2124671766,0.0,0.0,0.0,146.4740076679317,0.6274889740881299,623.5061643724134,10.25748888888889,0.0,0.0,0.0519631772958091,0.2093365079365075,0.0
1,4234,4234,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,26.4436807855,0.0,0.0,0.0,145.6026019374345,0.6178066881937168,613.8853340635533,9.378275555555556,0.0,0.0,0.05116137461984776,0.19139337868480766,0.0
1,4235,4235,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,25.2196026944,0.0,0.0,0.0,144.73126882408152,0.6081252091564614,604.2653054905521,9.378275555555556,0.0,0.0,0.050359638760776086,0.19139337868480766,0.0
1,4236,4236,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,23.3482132664,66.0,1.0,0.399718084559961,148.5624105797152,0.6506934508857243,646.5633572822361,9.378275555555556,52.98123009805647,0.0,0.053884770171033936,1.251017980645938,52.98123009805647
1,4237,4237,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,21.8359173422,66.0,1.0,0.39970117345717215,152.47494818510015,0.6941660909455573,689.7600669905443,8.499062222222223,52.98643568974043,0.0,0.05748479598221054,1.2331789632279155,52.98643568974043
1,4238,4238,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,20.9295010846,66.0,1.0,0.39970117345717215,156.0892317708376,0.7343247974537511,729.6638774080396,11.722844444444446,52.98643568974043,0.0,0.06081039064989079,1.298970437150819,52.98643568974043
1,4239,4239,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,20.1938577463,0.0,0.0,0.0,154.56700009927152,0.7174111122141281,712.8575470267212,16.41198222222222,0.0,0.0,0.059409746397759915,0.3349384126984134,0.0
1,4240,4240,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,20.5535220916,0.0,0.0,0.0,153.0719796416945,0.7007997737966054,696.3516444061167,16.118911111111114,0.0,0.0,0.05803413987883296,0.32895736961451405,0.0
1,4241,4241,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,20.0969060395,0.0,0.0,0.0,151.79375865995345,0.6865973184439274,682.2393351428547,13.774342222222224,0.0,0.0,0.05685801609657928,0.28110902494331036,0.0
1,4242,4242,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,19.6,0.0,0.0,0.0,150.70523472607573,0.6745026080675082,670.2213925376396,11.722844444444446,0.0,0.0,0.05585643741458785,0.23924172335600957,0.0
1,4243,4243,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,18.8521064048,0.0,0.0,0.0,149.94181383872265,0.6660201537635849,661.7927782258276,8.20599111111111,0.0,0.0,0.05515399435168161,0.1674692063492067,0.0
1,4244,4244,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,19.6519694029,0.0,0.0,0.0,149.09720348572762,0.6566355942858626,652.4677845989952,9.085204444444445,0.0,0.0,0.054376846787148526,0.18541233560090653,0.0
1,4245,4245,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,21.2802146364,0.0,0.0,0.0,148.2526635169287,0.6472518168547633,643.1435680549649,9.085204444444445,0.0,0.0,0.05359976398491249,0.18541233560090653,0.0
1,4246,4246,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,22.5577577349,0.0,0.0,0.0,147.4894470105097,0.6387716334501078,634.7172102285265,8.20599111111111,0.0,0.0,0.05289750897812539,0.1674692063492067,0.0
1,4247,4247,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,24.1415686722,0.0,0.0,0.0,146.6992097441165,0.6299912193790723,625.9925273653914,8.499062222222223,0.0,0.0,0.052170391479739266,0.17345024943310605,0.0
1,4248,4248,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,26.0101952278,0.0,0.0,0.0,145.93612269217857,0.6215124743575398,617.5675987923438,8.20599111111111,0.0,0.0,0.051468255587327594,0.1674692063492067,0.0
1,4249,4249,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,27.851432812,0.0,0.0,0.0,145.1730992308283,0.6130344358980925,609.1433722966773,8.20599111111111,0.0,0.0,0.0507661782062403,0.1674692063492067,0.0
1,4250,4250,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,29.2709099212,0.0,0.0,0.0,144.4101393547665,0.6045571039418501,600.7198478198854,8.20599111111111,0.0,0.0,0.05006415933160142,0.1674692063492067,0.0
1,4251,4251,8.499062222222223,52.98123009805647,8.499062222222223,0.0,157.37691362604428,30.4741979678,66.0,1.0,0.399718084559961,148.3225609552385,0.6480284550582053,643.9152767659218,8.499062222222223,52.98123009805647,0.0,0.0536640784036938,1.2330748513942364,52.98123009805647
1,4252,4252,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,31.6126955132,66.0,1.0,0.39970117345717215,152.20803418674242,0.6912003798526936,686.8131799144242,8.792133333333334,52.98643568974043,0.0,0.057239201593001436,1.2391600063118167,52.98643568974043
1,4253,4253,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,31.6096129695,66.0,1.0,0.39970117345717215,156.0931836288104,0.7343687069867824,729.7075082376641,8.792133333333334,52.98643568974043,0.0,0.060814026855376624,1.2391600063118167,52.98643568974043
1,4254,4254,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,31.1386459642,0.0,0.0,0.0,155.16680757761702,0.7240756397513002,719.4797733504508,9.96441777777778,0.0,0.0,0.05996164458291948,0.20335546485260814,0.0
1,4255,4255,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,28.900399589,0.0,0.0,0.0,154.24050872442788,0.713783430271421,709.2528907744781,9.96441777777778,0.0,0.0,0.059109333342318375,0.20335546485260814,0.0
1,4256,4256,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,25.164539331,0.0,0.0,0.0,153.31428706280985,0.7034920784756652,699.0268604387202,9.96441777777778,0.0,0.0,0.05825709312765398,0.20335546485260814,0.0
1,4257,4257,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,24.1969631236,0.0,0.0,0.0,152.36105822498058,0.6929006469442286,688.5026550389747,10.25748888888889,0.0,0.0,0.0573800029201579,0.2093365079365075,0.0
1,4258,4258,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.7356547551,0.0,0.0,0.0,151.4349931842375,0.6826110353804167,678.278353889528,9.96441777777778,0.0,0.0,0.05652790681636203,0.20335546485260814,0.0
1,4259,4259,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,23.0664573581,0.0,0.0,0.0,150.56317403828064,0.6729241559808959,668.6529592315414,9.378275555555556,0.0,0.0,0.05572572374627397,0.19139337868480766,0.0
1,4260,4260,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,22.2971572097,0.0,0.0,0.0,149.718511905269,0.6635390211696555,659.3273939229585,9.085204444444445,0.0,0.0,0.054948528537624684,0.18541233560090653,0.0
1,4261,4261,6.154493333333334,0.0,6.154493333333334,0.0,157.38746378442275,21.1929215664,0.0,0.0,0.0,149.14476377426578,0.6571640419362865,652.9928780766396,6.154493333333334,0.0,0.0,0.05442060822373861,0.12560190476190503,0.0
