Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,4262,4262,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,20.3948167599,0.0,0.0,0.0,148.0022918672624,0.6444699096362487,640.3793182098158,12.308986666666668,0.0,0.0,0.05336939063337077,0.25120380952381005,0.0
1,4263,4263,15.825840000000001,0.0,15.825840000000001,0.0,157.37691362604428,19.7253681927,0.0,0.0,0.0,146.53490283005442,0.6281655870006047,624.1784826747949,15.825840000000001,0.0,0.0,0.052019208490273756,0.3229763265306129,0.0
1,4264,4264,15.825840000000001,0.0,15.825840000000001,0.0,157.37691362604428,18.7511359744,0.0,0.0,0.0,145.06763607526622,0.6118626230585135,607.9789972094019,15.825840000000001,0.0,0.0,0.05066913886235535,0.3229763265306129,0.0
1,4265,4265,7.033706666666667,0.0,7.033706666666667,0.0,157.37691362604428,18.1265897934,0.0,0.0,0.0,144.41302243319964,0.6045891381466626,600.751678696596,7.033706666666667,0.0,0.0,0.050066812125726806,0.14354503401360574,0.0
1,4266,4266,14.946626666666667,52.98123009805647,14.946626666666667,0.0,157.37691362604428,17.5882406667,66.0,1.0,0.399718084559961,147.7295878437209,0.6414398649302322,637.3685058600516,14.946626666666667,52.98123009805647,0.0,0.05311846869406214,1.3646577992400417,52.98123009805647
1,4267,4267,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,17.1243977623,66.0,1.0,0.39970117345717215,151.66927921235026,0.6852142134705586,680.8650090391604,8.20599111111111,52.98643568974043,0.0,0.05674347937654475,1.2271979201440162,52.98643568974043
1,4268,4268,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,18.2451421395,66.0,1.0,0.39970117345717215,155.6086422733656,0.7289849141485065,724.357887509671,8.20599111111111,52.98643568974043,0.0,0.06036818797480382,1.2271979201440162,52.98643568974043
1,4269,4269,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,20.6751113141,66.0,1.0,0.39970117345717215,159.49350833142637,0.772150092571404,767.249087107278,8.792133333333334,52.98643568974043,0.0,0.06394275248831387,1.2391600063118167,52.98643568974043
1,4270,4270,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,22.545838566,0.0,0.0,0.0,158.7293550879395,0.7636595009771056,758.812387154252,8.20599111111111,0.0,0.0,0.06323963556581814,0.1674692063492067,0.0
1,4271,4271,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,24.5399246489,0.0,0.0,0.0,157.96526552388957,0.7551696169321065,750.3763902595553,8.20599111111111,0.0,0.0,0.06253657723639931,0.1674692063492067,0.0
1,4272,4272,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,27.4486585227,0.0,0.0,0.0,157.20123963397003,0.7466804403774446,741.9410963645998,8.20599111111111,0.0,0.0,0.061833577495174576,0.1674692063492067,0.0
1,4273,4273,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,29.6698024889,0.0,0.0,0.0,156.4372774128746,0.7381919712541624,733.5065054108023,8.20599111111111,0.0,0.0,0.06113063633726163,0.1674692063492067,0.0
1,4274,4274,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,30.6249115196,0.0,0.0,0.0,155.6462944939479,0.7294032721549766,724.7735901064021,8.499062222222223,0.0,0.0,0.06040283274492892,0.17345024943310605,0.0
1,4275,4275,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,32.435129581,0.0,0.0,0.0,154.82829312891465,0.7203143680990519,715.7423753117617,8.792133333333334,0.0,0.0,0.05965016879004598,0.17943129251700718,0.0
1,4276,4276,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,33.8136659436,0.0,0.0,0.0,153.90202248526293,0.710022472058477,705.5158041856256,9.96441777777778,0.0,0.0,0.05879788350576095,0.20335546485260814,0.0
1,4277,4277,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,35.3178901701,0.0,0.0,0.0,153.0570821148807,0.7006342457208968,696.1871669732965,9.085204444444445,0.0,0.0,0.05802043228379836,0.18541233560090653,0.0
1,4278,4278,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,32.3480990981,0.0,0.0,0.0,152.15804343349654,0.6906449270388505,686.2612526810374,9.671346666666667,0.0,0.0,0.05719320382373843,0.197374421768707,0.0
1,4279,4279,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,31.7218860601,0.0,0.0,0.0,151.23199531065276,0.6803555034516974,676.0371383151205,9.96441777777778,0.0,0.0,0.05634112328653392,0.20335546485260814,0.0
1,4280,4280,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,30.9855234616,0.0,0.0,0.0,150.30602435848587,0.6700669373165098,665.8138759587341,9.96441777777778,0.0,0.0,0.05548911375604085,0.20335546485260814,0.0
1,4281,4281,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,27.9814819043,0.0,0.0,0.0,149.35304620921528,0.6594782912135032,655.2924383076953,10.25748888888889,0.0,0.0,0.054612254213492396,0.2093365079365075,0.0
1,4282,4282,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,25.4667770293,0.0,0.0,0.0,148.45431619748993,0.6494924021943326,645.3699319094917,9.671346666666667,0.0,0.0,0.053785309768271665,0.197374421768707,0.0
1,4283,4283,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,24.0938691631,0.0,0.0,0.0,147.58274544128193,0.6398082826809105,635.7472796200034,9.378275555555556,0.0,0.0,0.05298335524793762,0.19139337868480766,0.0
1,4284,4284,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,23.6528827492,0.0,0.0,0.0,146.71124731597033,0.630124970177448,626.1254292182059,9.378275555555556,0.0,0.0,0.05218146755714692,0.19139337868480766,0.0
1,4285,4285,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,23.3046694828,0.0,0.0,0.0,145.8398218155025,0.6204424646166942,616.5043806372753,9.378275555555556,0.0,0.0,0.05137964669033047,0.19139337868480766,0.0
1,4286,4286,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.4589336682,0.0,0.0,0.0,144.94138457247658,0.6104598285830732,606.5851065772109,9.671346666666667,0.0,0.0,0.05055297162906999,0.197374421768707,0.0
1,4287,4287,6.154493333333334,0.0,6.154493333333334,0.0,157.37691362604428,21.6793355406,0.0,0.0,0.0,144.3680345354178,0.6040892726157532,600.2549859215042,6.154493333333334,0.0,0.0,0.05002541761159298,0.12560190476190503,0.0
1,4288,4288,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,20.3801803859,66.0,1.0,0.399718084559961,148.09086911517656,0.6454541012797396,641.357262973757,10.55056,52.98123009805647,0.0,0.053450892822214935,1.274942152981539,52.98123009805647
1,4289,4289,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,18.9509989725,66.0,1.0,0.39970117345717215,151.51592751138836,0.6835103056820928,679.1719163259786,13.774342222222224,52.98643568974043,0.0,0.05660237655854477,1.3408377387381198,52.98643568974043
1,4290,4290,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,17.7727708643,66.0,1.0,0.39970117345717215,155.42821899036235,0.7269802110040261,722.3659086543664,8.499062222222223,52.98643568974043,0.0,0.060202175902522415,1.2331789632279155,52.98643568974043
1,4291,4291,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,17.2735700422,66.0,1.0,0.39970117345717215,159.36726880639617,0.7707474311821797,765.8553287165757,8.20599111111111,52.98643568974043,0.0,0.06382659627607098,1.2271979201440162,52.98643568974043
1,4292,4292,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,21.1390341363,0.0,0.0,0.0,158.57604172152,0.7619560191279999,757.1197176769,8.499062222222223,0.0,0.0,0.06309856802041004,0.17345024943310605,0.0
1,4293,4293,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,22.9321726224,0.0,0.0,0.0,157.75779621088446,0.7528644023431609,748.0858073716288,8.792133333333334,0.0,0.0,0.06234567942092081,0.17943129251700718,0.0
1,4294,4294,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,24.0155839708,0.0,0.0,0.0,156.9667032487246,0.7440744805413844,739.3516771253985,8.499062222222223,0.0,0.0,0.06161777457499779,0.17345024943310605,0.0
1,4295,4295,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,26.7503253796,0.0,0.0,0.0,156.20276057232797,0.7355862285814218,730.9173019565376,8.20599111111111,0.0,0.0,0.060914851400661524,0.1674692063492067,0.0
1,4296,4296,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,29.2674734559,0.0,0.0,0.0,155.4117971964713,0.7267977466274587,722.1846024190919,8.499062222222223,0.0,0.0,0.06018706579040686,0.17345024943310605,0.0
1,4297,4297,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,31.4966548693,0.0,0.0,0.0,154.64798409557898,0.7183109343953221,713.7516578397898,8.20599111111111,0.0,0.0,0.05948426184180264,0.1674692063492067,0.0
1,4298,4298,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,33.3157095559,0.0,0.0,0.0,153.8571502844287,0.7095238920492078,705.0203887726872,8.499062222222223,0.0,0.0,0.058756595447344545,0.17345024943310605,0.0
1,4299,4299,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,34.4766868364,0.0,0.0,0.0,153.06638237609602,0.7007375819566225,696.2898473113402,8.499062222222223,0.0,0.0,0.05802898969175266,0.17345024943310605,0.0
1,4300,4300,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,34.544114625,0.0,0.0,0.0,152.2485960037393,0.6916510667082145,687.2610061619328,8.792133333333334,0.0,0.0,0.057276523557124155,0.17943129251700718,0.0
1,4301,4301,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,34.1871332344,0.0,0.0,0.0,151.43087778024696,0.6825653086694106,678.2329174159545,8.792133333333334,0.0,0.0,0.05652412012800687,0.17943129251700718,0.0
1,4302,4302,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,33.9430186094,0.0,0.0,0.0,150.5590589772404,0.6728784330804489,668.6075265443407,9.378275555555556,0.0,0.0,0.05572193737347619,0.19139337868480766,0.0
1,4303,4303,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,33.1911177075,0.0,0.0,0.0,149.71439718715052,0.6634933020794502,659.281965021815,9.085204444444445,0.0,0.0,0.054944742480357946,0.18541233560090653,0.0
1,4304,4304,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,30.9449937207,0.0,0.0,0.0,148.8427214241934,0.6538080158243711,649.6581533962341,9.378275555555556,0.0,0.0,0.05414269134063123,0.19139337868480766,0.0
1,4305,4305,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.0516839822,0.0,0.0,0.0,147.97111830088318,0.6441235366764799,640.0351437549552,9.378275555555556,0.0,0.0,0.053340707038499476,0.19139337868480766,0.0
1,4306,4306,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.6653727594,0.0,0.0,0.0,147.0995878111666,0.6344398645685178,630.4129360311465,9.378275555555556,0.0,0.0,0.05253878956839291,0.19139337868480766,0.0
1,4307,4307,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,25.563203561999998,0.0,0.0,0.0,146.2281299489908,0.6247569994332313,620.7915301579815,9.378275555555556,0.0,0.0,0.05173693892474218,0.19139337868480766,0.0
1,4308,4308,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,24.4589222514,0.0,0.0,0.0,145.38382906965327,0.6153758785517031,611.4699533018213,9.085204444444445,0.0,0.0,0.05096007611482801,0.18541233560090653,0.0
1,4309,4309,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,23.8979563877,0.0,0.0,0.0,144.51251418737263,0.6056946020819179,601.8501260105503,9.378275555555556,0.0,0.0,0.050158357030631755,0.19139337868480766,0.0
1,4310,4310,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,23.2352209156,66.0,1.0,0.399718084559961,148.34367417255933,0.6482630463617703,644.148379067191,9.378275555555556,52.98123009805647,0.0,0.05368350521436711,1.251017980645938,52.98123009805647
1,4311,4311,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,20.5093846329,66.0,1.0,0.39970117345717215,152.20206128327874,0.6911340142586528,686.7472355573193,9.085204444444445,52.98643568974043,0.0,0.05723370577192427,1.245141049395716,52.98643568974043
1,4312,4312,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,18.8440004567,66.0,1.0,0.39970117345717215,156.06012686173898,0.7340014095748774,729.3425421427402,9.085204444444445,52.98643568974043,0.0,0.06078361047943497,1.245141049395716,52.98643568974043
1,4313,4313,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,17.9479620961,0.0,0.0,0.0,155.21500664932537,0.7246111849925041,720.0119193689146,9.085204444444445,0.0,0.0,0.060005993780224566,0.18541233560090653,0.0
1,4314,4314,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,16.9822125813,0.0,0.0,0.0,154.36995686359614,0.715221742928846,710.6820741469869,9.085204444444445,0.0,0.0,0.05922844188240578,0.18541233560090653,0.0
1,4315,4315,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,16.3897362713,0.0,0.0,0.0,153.52497749868238,0.7058330833186931,701.353006412161,9.085204444444445,0.0,0.0,0.05845095478057847,0.18541233560090653,0.0
1,4316,4316,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,16.7939604978,0.0,0.0,0.0,152.6800685487157,0.6964452060968411,692.0247160996463,9.085204444444445,0.0,0.0,0.057673532469342974,0.18541233560090653,0.0
1,4317,4317,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,17.3130037676,0.0,0.0,0.0,151.78106128512871,0.6864562365014302,682.0991486782933,9.671346666666667,0.0,0.0,0.05684633291760091,0.197374421768707,0.0
1,4318,4318,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,17.8972485444,0.0,0.0,0.0,150.99046638421265,0.6776718487134737,673.3705173202875,8.499062222222223,0.0,0.0,0.05611888635055317,0.17345024943310605,0.0
1,4319,4319,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,19.4966777029,0.0,0.0,0.0,150.19993736620498,0.668888192957833,664.6426133482281,8.499062222222223,0.0,0.0,0.05539150040405268,0.17345024943310605,0.0
1,4320,4320,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,21.2181870077,0.0,0.0,0.0,149.43655858696522,0.6604062065218357,656.2144639346819,8.20599111111111,0.0,0.0,0.05468909608589732,0.1674692063492067,0.0
1,4321,4321,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,23.0902386117,0.0,0.0,0.0,148.64615906127398,0.6516239895697108,647.487989633738,8.499062222222223,0.0,0.0,0.053961829288585554,0.17345024943310605,0.0
1,4322,4322,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,25.2473570042,0.0,0.0,0.0,147.8558254022099,0.6428425044689987,638.7622425389859,8.499062222222223,0.0,0.0,0.05323462309684023,0.17345024943310605,0.0
1,4323,4323,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,27.4533850896,0.0,0.0,0.0,147.06555760428404,0.6340617511587117,630.037222589825,8.499062222222223,0.0,0.0,0.05250747750561088,0.17345024943310605,0.0
1,4324,4324,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,28.8142253682,0.0,0.0,0.0,146.30244002335778,0.6255826669261976,621.611956958842,8.20599111111111,0.0,0.0,0.051805313522697065,0.1674692063492067,0.0
1,4325,4325,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,30.2718917685,0.0,0.0,0.0,145.51230167421352,0.6168033519357058,612.8883662001462,8.499062222222223,0.0,0.0,0.05107828704059889,0.17345024943310605,0.0
1,4326,4326,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,30.8402671538,0.0,0.0,0.0,144.66806044723222,0.6074228938581357,603.5674479409824,9.085204444444445,0.0,0.0,0.050301479118341735,0.18541233560090653,0.0
1,4327,4327,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,28.937161776499998,66.0,1.0,0.399718084559961,148.52629183158035,0.6502921314620038,646.1645851206445,9.085204444444445,52.98123009805647,0.0,0.05385153638808604,1.245036937562037,52.98123009805647
1,4328,4328,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,27.4013928531,66.0,1.0,0.39970117345717215,152.41174808551128,0.6934638676167919,689.0623008267839,8.792133333333334,52.98643568974043,0.0,0.05742664395589498,1.2391600063118167,52.98643568974043
1,4329,4329,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,26.5128895993,66.0,1.0,0.39970117345717215,156.29688055142103,0.7366320061269003,731.9564417232812,8.792133333333334,52.98643568974043,0.0,0.061001453598073276,1.2391600063118167,52.98643568974043
1,4330,4330,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,25.1075579404,0.0,0.0,0.0,155.42465624818354,0.7269406249798172,722.3265738913084,9.378275555555556,0.0,0.0,0.06019889773242007,0.19139337868480766,0.0
1,4331,4331,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,23.7763214979,0.0,0.0,0.0,154.57958899165442,0.7175509887961601,712.9965357815038,9.085204444444445,0.0,0.0,0.059421329759271925,0.18541233560090653,0.0
1,4332,4332,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,23.4265783765,0.0,0.0,0.0,153.7075077960469,0.7078611977338546,703.3682479416929,9.378275555555556,0.0,0.0,0.05861890557060529,0.19139337868480766,0.0
1,4333,4333,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,22.0952277657,0.0,0.0,0.0,152.83549927387241,0.6981722141541378,693.740762459202,9.378275555555556,0.0,0.0,0.05781654825062105,0.19139337868480766,0.0
1,4334,4334,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,21.1146706245,0.0,0.0,0.0,151.96356341907472,0.6884840379897191,684.1140792671679,9.378275555555556,0.0,0.0,0.0570142577937468,0.19139337868480766,0.0
1,4335,4335,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,21.3501312935,0.0,0.0,0.0,151.118784586948,0.6790976065216445,674.7872255319153,9.085204444444445,0.0,0.0,0.056236955207260214,0.18541233560090653,0.0
1,4336,4336,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,21.1365795182,0.0,0.0,0.0,150.2469917917076,0.669411019907862,665.1621218012918,9.378275555555556,0.0,0.0,0.055434796383139584,0.19139337868480766,0.0
1,4337,4337,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,20.483434182,0.0,0.0,0.0,149.37527164586675,0.6597252405096306,655.537820162646,9.378275555555556,0.0,0.0,0.05463270440558762,0.19139337868480766,0.0
1,4338,4338,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,19.8698709898,0.0,0.0,0.0,148.55779286607088,0.650642142956343,646.5123750155009,8.792133333333334,0.0,0.0,0.053880521294732975,0.17943129251700718,0.0
1,4339,4339,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,18.6478250942,0.0,0.0,0.0,147.76746657085639,0.6418607396761821,637.7867092219669,8.499062222222223,0.0,0.0,0.0531533218786538,0.17345024943310605,0.0
1,4340,4340,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,18.3221943144,0.0,0.0,0.0,146.95012177481675,0.6327791308312973,628.762743334067,8.792133333333334,0.0,0.0,0.052401262049676385,0.17943129251700718,0.0
1,4341,4341,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,19.6376527001,0.0,0.0,0.0,146.1599294521932,0.6239992161354802,620.0385566765065,8.499062222222223,0.0,0.0,0.051674185905200974,0.17345024943310605,0.0
1,4342,4342,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,21.6784678616,0.0,0.0,0.0,145.3698029789299,0.6152200330992209,611.3150970345008,8.499062222222223,0.0,0.0,0.05094717035040427,0.17345024943310605,0.0
1,4343,4343,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,23.963671652,0.0,0.0,0.0,144.57974234953932,0.606441581661548,602.5923643474653,8.499062222222223,0.0,0.0,0.050220215380237125,0.17345024943310605,0.0
1,4344,4344,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,26.2699737413,66.0,1.0,0.399718084559961,148.4108967323792,0.6490099636931022,644.8905555509112,9.378275555555556,52.98123009805647,0.0,0.053745358409110024,1.251017980645938,52.98123009805647
1,4345,4345,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,28.6665486928,66.0,1.0,0.39970117345717215,152.26927824121864,0.6918808693468739,687.4893501929994,9.085204444444445,52.98643568974043,0.0,0.0572955538122343,1.245141049395716,52.98643568974043
1,4346,4346,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,30.7109373216,66.0,1.0,0.39970117345717215,156.12733821826572,0.7347482024251745,730.084594935534,9.085204444444445,52.98643568974043,0.0,0.060845453365741646,1.245141049395716,52.98643568974043
1,4347,4347,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,32.1714921795,0.0,0.0,0.0,155.28221240490572,0.7253579156100636,720.7539103239758,9.085204444444445,0.0,0.0,0.060067831512957394,0.18541233560090653,0.0
1,4348,4348,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,31.5712410092,0.0,0.0,0.0,154.43715701869687,0.715968411318854,711.4240032694685,9.085204444444445,0.0,0.0,0.059290274461994204,0.18541233560090653,0.0
1,4349,4349,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,33.0532709213,0.0,0.0,0.0,153.53800333107074,0.7059778147896747,701.4968192408514,9.671346666666667,0.0,0.0,0.058462940181752764,0.197374421768707,0.0
1,4350,4350,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,32.1002854207,0.0,0.0,0.0,152.58475585021907,0.6953861761135453,690.9724080112057,10.25748888888889,0.0,0.0,0.057585832820335504,0.2093365079365075,0.0
1,4351,4351,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,30.2535791757,0.0,0.0,0.0,151.65867216800723,0.6850963574223026,680.7479010490114,9.96441777777778,0.0,0.0,0.056733719564047956,0.20335546485260814,0.0
1,4352,4352,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,29.6390455531,0.0,0.0,0.0,150.73266565943558,0.6748073962159509,670.5242461290638,9.96441777777778,0.0,0.0,0.05588167731719842,0.20335546485260814,0.0
1,4353,4353,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,28.5828861742,0.0,0.0,0.0,149.80673631807295,0.6645192924230329,660.3014431803596,9.96441777777778,0.0,0.0,0.05502970607386946,0.20335546485260814,0.0
1,4354,4354,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,26.7379609544,0.0,0.0,0.0,148.90796849883853,0.6545329833204281,650.3785193650832,9.671346666666667,0.0,0.0,0.05420272684099369,0.197374421768707,0.0
1,4355,4355,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,25.0187806827,0.0,0.0,0.0,147.98219121557264,0.6442465690619181,640.1573952269426,9.96441777777778,0.0,0.0,0.05335089551020441,0.20335546485260814,0.0
1,4356,4356,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,24.5268523804,0.0,0.0,0.0,147.05649108041368,0.6339610120045964,629.9371228491469,9.96441777777778,0.0,0.0,0.05249913516535936,0.20335546485260814,0.0
1,4357,4357,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,23.0030254595,0.0,0.0,0.0,146.13086808693265,0.6236763120770294,619.717702160716,9.96441777777778,0.0,0.0,0.051647445800543056,0.20335546485260814,0.0
1,4358,4358,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.5863112227,0.0,0.0,0.0,145.2324065900508,0.6136934065561201,609.798160323858,9.671346666666667,0.0,0.0,0.050820748422690055,0.197374421768707,0.0
1,4359,4359,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,20.8412375842,0.0,0.0,0.0,144.30693560361064,0.6034103955956739,599.5804178823042,9.96441777777778,0.0,0.0,0.04996919892343565,0.20335546485260814,0.0
1,4360,4360,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,20.5168512387,66.0,1.0,0.399718084559961,148.1110283589963,0.6456780928777365,641.5798328481068,9.671346666666667,52.98123009805647,0.0,0.053469441857497024,1.2569990237298374,52.98123009805647
1,4361,4361,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,20.6893138486,66.0,1.0,0.39970117345717215,151.88818177281763,0.6876464641424183,683.281821684207,9.96441777777778,52.98643568974043,0.0,0.05694489721511851,1.2630841786474176,52.98643568974043
1,4362,4362,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,21.5543783537,66.0,1.0,0.39970117345717215,155.69210478520426,0.7299122753911583,725.279362587753,9.671346666666667,52.98643568974043,0.0,0.06044498396430978,1.2571031355635165,52.98643568974043
1,4363,4363,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,22.8376641169,66.0,1.0,0.39970117345717215,159.49571080400648,0.772174564488961,767.2734036962237,9.671346666666667,52.98643568974043,0.0,0.06394477903960528,1.2571031355635165,52.98643568974043
1,4364,4364,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,21.3723370248,0.0,0.0,0.0,158.59613557023158,0.7621792841136841,757.3415655509043,9.671346666666667,0.0,0.0,0.06311705688398236,0.197374421768707,0.0
1,4365,4365,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.3108117365,0.0,0.0,0.0,157.66955093970972,0.751883899330108,747.1115278255816,9.96441777777778,0.0,0.0,0.06226448269235616,0.20335546485260814,0.0
1,4366,4366,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,27.3371046923,0.0,0.0,0.0,156.7701278859235,0.7418903098435944,737.1813698365848,9.671346666666667,0.0,0.0,0.06143690056142886,0.197374421768707,0.0
1,4367,4367,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,30.2927274803,0.0,0.0,0.0,155.89786414540814,0.7321984905045349,727.551066593936,9.378275555555556,0.0,0.0,0.06063430840852871,0.19139337868480766,0.0
1,4368,4368,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,31.3657495148,0.0,0.0,0.0,155.10692617758704,0.7234102908620782,718.8186475761038,8.499062222222223,0.0,0.0,0.05990654617685672,0.17345024943310605,0.0
1,4369,4369,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,31.1094531339,0.0,0.0,0.0,154.28896975991353,0.7143218862212614,709.7879290266743,8.792133333333334,0.0,0.0,0.059153923579187785,0.17943129251700718,0.0
1,4370,4370,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,31.1,0.0,0.0,0.0,153.49816586662456,0.7055351762958283,701.0569902703061,8.499062222222223,0.0,0.0,0.058426284712918254,0.17345024943310605,0.0
1,4371,4371,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,30.320824295,0.0,0.0,0.0,152.6803435123103,0.6964482612478919,692.0277518589854,8.792133333333334,0.0,0.0,0.05767378547037131,0.17943129251700718,0.0
1,4372,4372,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,30.983696769,0.0,0.0,0.0,151.88967367120858,0.6876630407912067,683.2982931173811,8.499062222222223,0.0,0.0,0.056946269948944174,0.17345024943310605,0.0
1,4373,4373,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,31.3917798835,0.0,0.0,0.0,151.07198535791062,0.6785776150878957,674.2705345974899,8.792133333333334,0.0,0.0,0.0561938940409609,0.17943129251700718,0.0
1,4374,4374,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,28.4534307569,0.0,0.0,0.0,150.1731121012562,0.6685901344584022,664.3464466912621,9.671346666666667,0.0,0.0,0.05536681779242122,0.197374421768707,0.0
1,4375,4375,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.7789017011,0.0,0.0,0.0,149.30139811205623,0.6589044234672915,654.722213025542,9.378275555555556,0.0,0.0,0.05456473147975182,0.19139337868480766,0.0
1,4376,4376,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,27.5283594018,0.0,0.0,0.0,148.40267240433897,0.6489185822704331,644.7997541461119,9.671346666666667,0.0,0.0,0.053737790994758894,0.197374421768707,0.0
1,4377,4377,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,26.0143852038,0.0,0.0,0.0,147.53110595178043,0.6392345105753381,635.1771493714373,9.378275555555556,0.0,0.0,0.05293584043432264,0.19139337868480766,0.0
1,4378,4378,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,25.006850097,0.0,0.0,0.0,146.63252776840986,0.6292503085378873,625.2563192473117,9.671346666666667,0.0,0.0,0.05210903569025016,0.197374421768707,0.0
1,4379,4379,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,22.4106861514,0.0,0.0,0.0,145.7611088279043,0.6195678758656034,615.635343092212,9.378275555555556,0.0,0.0,0.05130722085942261,0.19139337868480766,0.0
1,4380,4380,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,20.5026030369,0.0,0.0,0.0,144.8897625056438,0.6098862500627088,606.0151686851252,9.378275555555556,0.0,0.0,0.05050547284649764,0.19139337868480766,0.0
1,4381,4381,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,19.2002740039,0.0,0.0,0.0,144.04557315692654,0.6005063684102949,596.6948231924212,9.085204444444445,0.0,0.0,0.04972871265875666,0.18541233560090653,0.0
1,4382,4382,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,19.3967119534,66.0,1.0,0.399718084559961,147.8767720538658,0.6430752450429532,638.99350585763,9.378275555555556,52.98123009805647,0.0,0.05325389664618968,1.251017980645938,52.98123009805647
1,4383,4383,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,18.5958899418,66.0,1.0,0.39970117345717215,151.7081137117454,0.685645707908282,681.2937646873437,9.378275555555556,52.98643568974043,0.0,0.05677921199161128,1.2511220924796171,52.98643568974043
1,4384,4384,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,18.0028770408,66.0,1.0,0.39970117345717215,155.5391360911535,0.7282126232350388,723.5904984954883,9.378275555555556,52.98643568974043,0.0,0.06030423356075409,1.2511220924796171,52.98643568974043
1,4385,4385,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,18.279038703,66.0,1.0,0.39970117345717215,159.36983921869663,0.7707759913188514,765.8837075758155,9.378275555555556,52.98643568974043,0.0,0.06382896137809947,1.2511220924796171,52.98643568974043
1,4386,4386,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,16.6105491494,0.0,0.0,0.0,158.52444319691995,0.7613827021879995,756.5500397048705,9.085204444444445,0.0,0.0,0.06305109089964751,0.18541233560090653,0.0
1,4387,4387,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,17.3017810252,0.0,0.0,0.0,157.7062019861615,0.7522911331795721,747.5161768727636,8.792133333333334,0.0,0.0,0.06229820625658502,0.17943129251700718,0.0
1,4388,4388,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,17.4431556114,0.0,0.0,0.0,156.8880289621706,0.7432003218018954,738.4830668625593,8.792133333333334,0.0,0.0,0.06154538435390944,0.17943129251700718,0.0
1,4389,4389,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,19.5372645279,0.0,0.0,0.0,156.01575539656557,0.7335083932951728,728.8526551451583,9.378275555555556,0.0,0.0,0.06074278316069325,0.19139337868480766,0.0
1,4390,4390,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,21.1494577007,0.0,0.0,0.0,155.17063888177404,0.7241182097974895,719.5220731952493,9.085204444444445,0.0,0.0,0.05996516986375942,0.18541233560090653,0.0
1,4391,4391,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,23.0431556114,0.0,0.0,0.0,154.3255927933588,0.7147288088150976,710.192268793836,9.085204444444445,0.0,0.0,0.05918762136793366,0.18541233560090653,0.0
1,4392,4392,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,24.5,0.0,0.0,0.0,153.5077014868006,0.7056411276311181,701.162269109305,8.792133333333334,0.0,0.0,0.05843505868066547,0.17943129251700718,0.0
1,4393,4393,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,24.5513757278,0.0,0.0,0.0,152.68987833785133,0.6965542037539038,692.1330219247478,8.792133333333334,0.0,0.0,0.057682558706954566,0.17943129251700718,0.0
1,4394,4394,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,26.0443886288,0.0,0.0,0.0,151.87212334083114,0.687468037120346,683.1045271774559,8.792133333333334,0.0,0.0,0.0569301214415748,0.17943129251700718,0.0
1,4395,4395,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,27.311245576,0.0,0.0,0.0,151.05443649006068,0.6783826276673409,674.0767848047263,8.792133333333334,0.0,0.0,0.056177746879300466,0.17943129251700718,0.0
1,4396,4396,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,30.0722000228,0.0,0.0,0.0,150.2097334185114,0.66899703798346,664.750767510679,9.085204444444445,0.0,0.0,0.055400514002056755,0.18541233560090653,0.0
1,4397,4397,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,31.6638314876,0.0,0.0,0.0,149.36510073888473,0.6596122304320525,655.4255273847394,9.085204444444445,0.0,0.0,0.05462334589421947,0.18541233560090653,0.0
1,4398,4398,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,30.8184838452,0.0,0.0,0.0,148.493454083965,0.6499272675996108,645.8020371289616,9.378275555555556,0.0,0.0,0.05382132153754159,0.19139337868480766,0.0
1,4399,4399,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,29.1645164973,0.0,0.0,0.0,147.59479570491672,0.6399421744990746,635.8803215975229,9.671346666666667,0.0,0.0,0.05299444300337719,0.197374421768707,0.0
1,4400,4400,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,28.4198538646,0.0,0.0,0.0,146.69621221406672,0.6299579134896302,625.9594328757117,9.671346666666667,0.0,0.0,0.0521676333757573,0.197374421768707,0.0
1,4401,4401,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,26.8595730106,0.0,0.0,0.0,145.74353488247482,0.6193726098052758,615.4413164282631,10.25748888888889,0.0,0.0,0.051291050623240526,0.2093365079365075,0.0
1,4402,4402,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,24.3291585797,0.0,0.0,0.0,144.8180213020103,0.6090891255778921,605.2231037237007,9.96441777777778,0.0,0.0,0.05043946193213606,0.20335546485260814,0.0
1,4403,4403,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,21.5136887773,66.0,1.0,0.399718084559961,148.64915582827078,0.6516572869807865,647.5210756988653,9.378275555555556,52.98123009805647,0.0,0.05396458669046297,1.251017980645938,52.98123009805647
1,4404,4404,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,20.0905354493,66.0,1.0,0.39970117345717215,152.48043312083584,0.6942270346759538,689.8206238977589,9.378275555555556,52.98643568974043,0.0,0.057489842811714216,1.2511220924796171,52.98643568974043
1,4405,4405,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,18.4462952392,66.0,1.0,0.39970117345717215,156.31139114029318,0.7367932348921464,732.1166471343025,9.378275555555556,52.98643568974043,0.0,0.06101480516162202,1.2511220924796171,52.98643568974043
1,4406,4406,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,17.672051604099998,0.0,0.0,0.0,155.4662499891897,0.7274027776576634,722.785793185061,9.085204444444445,0.0,0.0,0.0602371691961881,0.18541233560090653,0.0
1,4407,4407,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,17.2346500742,0.0,0.0,0.0,154.59409490516575,0.7177121656129527,713.1566895737998,9.378275555555556,0.0,0.0,0.05943467702090172,0.19139337868480766,0.0
1,4408,4408,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,16.3020436123,0.0,0.0,0.0,153.74909686208187,0.7083232984675762,703.8274156210216,9.085204444444445,0.0,0.0,0.05865717273281287,0.18541233560090653,0.0
1,4409,4409,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,15.037527115,0.0,0.0,0.0,152.9312535968513,0.6992361510761256,694.7979463409217,8.792133333333334,0.0,0.0,0.05790465424959761,0.17943129251700718,0.0
1,4410,4410,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,14.2595844274,0.0,0.0,0.0,152.08639412387643,0.6898488235986271,685.470202283413,9.085204444444445,0.0,0.0,0.05712727746340637,0.18541233560090653,0.0
1,4411,4411,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,14.0674277886,0.0,0.0,0.0,151.2686894172074,0.6807632157467489,676.4422627710912,8.792133333333334,0.0,0.0,0.056374886471463555,0.17943129251700718,0.0
1,4412,4412,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,17.3020892796,0.0,0.0,0.0,150.45105285259726,0.6716783650288584,667.4150755870621,8.792133333333334,0.0,0.0,0.05562255817877008,0.17943129251700718,0.0
1,4413,4413,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,20.7137230277,0.0,0.0,0.0,149.63348442436748,0.662594271381861,658.3886406686318,8.792133333333334,0.0,0.0,0.05487029258010098,0.17943129251700718,0.0
1,4414,4414,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,23.0835826008,0.0,0.0,0.0,148.78889976549033,0.6532099973943372,649.0639307199291,9.085204444444445,0.0,0.0,0.0540931686573822,0.18541233560090653,0.0
1,4415,4415,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,25.0985158123,0.0,0.0,0.0,147.9443854886681,0.6438265054296455,639.7399978303888,9.085204444444445,0.0,0.0,0.05331610949499032,0.18541233560090653,0.0
1,4416,4416,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,27.2042698938,0.0,0.0,0.0,147.1270259493853,0.634744732770948,630.7158691684381,8.792133333333334,0.0,0.0,0.05256403610037821,0.17943129251700718,0.0
1,4417,4417,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,29.2300148419,0.0,0.0,0.0,146.30973452339748,0.6256637169266387,621.6924925172092,8.792133333333334,0.0,0.0,0.05181202537854898,0.17943129251700718,0.0
1,4418,4418,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,30.4308254367,0.0,0.0,0.0,145.5195955663782,0.6168843951819801,612.9688950472167,8.499062222222223,0.0,0.0,0.05108499833712949,0.17345024943310605,0.0
1,4419,4419,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,30.88988469,0.0,0.0,0.0,144.7024380929223,0.6078048676991367,603.946997310498,8.792133333333334,0.0,0.0,0.050333110868447196,0.17943129251700718,0.0
1,4420,4420,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,32.6407009933,66.0,1.0,0.399718084559961,148.58775097381636,0.6509750108201817,646.843130094228,8.792133333333334,52.98123009805647,0.0,0.053908086515061925,1.2390558944781376,52.98123009805647
1,4421,4421,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,33.855485786,66.0,1.0,0.39970117345717215,152.44611774480234,0.693845752720026,689.4417620217707,9.085204444444445,52.98643568974043,0.0,0.057458268357510695,1.245141049395716,52.98643568974043
1,4422,4422,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,34.0839479393,66.0,1.0,0.39970117345717215,156.2229099011749,0.7358101100130543,731.1397623637731,9.96441777777778,52.98643568974043,0.0,0.060933391312923836,1.2630841786474176,52.98643568974043
1,4423,4423,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,32.2136773604,0.0,0.0,0.0,155.26943867810905,0.7252159853123229,720.6128808888672,10.25748888888889,0.0,0.0,0.06005607808057898,0.2093365079365075,0.0
1,4424,4424,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,30.5377782852,0.0,0.0,0.0,154.37021563367796,0.7152246181519774,710.6849311204485,9.671346666666667,0.0,0.0,0.059228679983369316,0.197374421768707,0.0
1,4425,4425,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,28.3317501998,0.0,0.0,0.0,153.44398316315085,0.7049331462572315,700.458781447995,9.96441777777778,0.0,0.0,0.058376429823151506,0.20335546485260814,0.0
1,4426,4426,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,25.976115995,0.0,0.0,0.0,152.54491224001265,0.6949434693334738,690.532511187863,9.671346666666667,0.0,0.0,0.057549171696629965,0.197374421768707,0.0
1,4427,4427,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,22.8088822925,0.0,0.0,0.0,151.64591623945137,0.6849546248827931,680.6070681169193,9.671346666666667,0.0,0.0,0.05672198250828564,0.197374421768707,0.0
1,4428,4428,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,21.0704989154,0.0,0.0,0.0,150.74699515522352,0.6749666128358168,670.6824521662317,9.671346666666667,0.0,0.0,0.05589486225237367,0.197374421768707,0.0
1,4429,4429,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,18.1601324352,0.0,0.0,0.0,149.84814898108598,0.6649794331231776,660.7586632668732,9.671346666666667,0.0,0.0,0.05506781092314969,0.197374421768707,0.0
1,4430,4430,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,17.7914944628,0.0,0.0,0.0,148.97646207214603,0.6552940230238449,651.1347285831051,9.378275555555556,0.0,0.0,0.054265749527719405,0.19139337868480766,0.0
1,4431,4431,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,16.9754652358,0.0,0.0,0.0,148.07776344243211,0.6453084826936901,641.2125686607119,9.671346666666667,0.0,0.0,0.05343883395788915,0.197374421768707,0.0
1,4432,4432,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,16.0165544012,0.0,0.0,0.0,147.23330842697013,0.6359256491885569,631.8892900513432,9.085204444444445,0.0,0.0,0.052661829323388885,0.18541233560090653,0.0
1,4433,4433,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,14.7849183697,0.0,0.0,0.0,146.41600814410916,0.6268445349345462,622.8658156150408,8.792133333333334,0.0,0.0,0.051909810452124415,0.17943129251700718,0.0
1,4434,4434,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,13.9973855463,0.0,0.0,0.0,145.57169160825538,0.6174632400917263,613.5440659017593,9.085204444444445,0.0,0.0,0.05113293323624962,0.18541233560090653,0.0
1,4435,4435,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,13.5941317502,0.0,0.0,0.0,144.8086985161621,0.6089855390684678,605.1201747005003,8.20599111111111,0.0,0.0,0.05043088379869159,0.1674692063492067,0.0
1,4436,4436,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,15.049765955,66.0,1.0,0.399718084559961,148.69400254202088,0.6521555838002321,648.0162097194478,8.792133333333334,52.98123009805647,0.0,0.054005851297562114,1.2390558944781376,52.98123009805647
1,4437,4437,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,17.2786619477,66.0,1.0,0.39970117345717215,152.57944482005928,0.6953271646673251,690.9137711235373,8.792133333333334,52.98643568974043,0.0,0.05758094600579527,1.2391600063118167,52.98643568974043
1,4438,4438,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,19.1623701336,66.0,1.0,0.39970117345717215,156.4916476725909,0.7387960852510097,734.1067849640253,8.499062222222223,52.98643568974043,0.0,0.06118066380231898,1.2331789632279155,52.98643568974043
1,4439,4439,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,21.4686722229,0.0,0.0,0.0,155.67357586145943,0.7297063984606604,725.0747924031468,8.792133333333334,0.0,0.0,0.06042793502818125,0.17943129251700718,0.0
1,4440,4440,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,23.6771549264,0.0,0.0,0.0,154.85557222297894,0.7206174691442103,716.0435525083151,8.792133333333334,0.0,0.0,0.059675268981441376,0.17943129251700718,0.0
1,4441,4441,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,25.3320812878,0.0,0.0,0.0,154.0376367514683,0.7115292972385366,707.013065216808,8.792133333333334,0.0,0.0,0.05892266565687207,0.17943129251700718,0.0
1,4442,4442,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,26.6685123873,0.0,0.0,0.0,153.21976944124697,0.7024418826805218,697.9833304659084,8.792133333333334,0.0,0.0,0.05817012504924648,0.17943129251700718,0.0
1,4443,4443,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,27.6370019409,0.0,0.0,0.0,152.40197028663482,0.6933552254070534,688.9543481929047,8.792133333333334,0.0,0.0,0.05741764715333817,0.17943129251700718,0.0
1,4444,4444,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,28.2478022605,0.0,0.0,0.0,151.5842392819522,0.6842693253550244,679.9261183350905,8.792133333333334,0.0,0.0,0.0566652319639212,0.17943129251700718,0.0
1,4445,4445,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,28.0176732504,0.0,0.0,0.0,150.76657642151997,0.6751841824613332,670.8986408297644,8.792133333333334,0.0,0.0,0.05591287947577001,0.17943129251700718,0.0
1,4446,4446,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.9205274575,0.0,0.0,0.0,149.89481297696,0.6654979219662223,661.2738611478661,9.378275555555556,0.0,0.0,0.05511074765796034,0.19139337868480766,0.0
1,4447,4447,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.0635574837,0.0,0.0,0.0,149.02312217935372,0.655812468659486,651.6498835309413,9.378275555555556,0.0,0.0,0.05430868268446882,0.19139337868480766,0.0
1,4448,4448,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,26.5855805457,0.0,0.0,0.0,148.15150402264726,0.6461278224738586,642.0267079121513,9.378275555555556,0.0,0.0,0.05350668454972509,0.19139337868480766,0.0
1,4449,4449,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,24.824614682,0.0,0.0,0.0,147.25287413943747,0.6361430459937496,632.1053069914807,9.671346666666667,0.0,0.0,0.05267983223530967,0.197374421768707,0.0
1,4450,4450,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,22.8000913346,0.0,0.0,0.0,146.32723478070153,0.6258581642300168,621.8857056210379,9.96441777777778,0.0,0.0,0.051828127812404194,0.20335546485260814,0.0
1,4451,4451,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,20.8102408951,0.0,0.0,0.0,145.42875691992853,0.6158750768880948,611.9659831172248,9.671346666666667,0.0,0.0,0.05100141537771688,0.197374421768707,0.0
1,4452,4452,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,19.2865395593,0.0,0.0,0.0,144.53035393231062,0.605892821470118,602.0470872569538,9.671346666666667,0.0,0.0,0.05017477183573246,0.197374421768707,0.0
1,4453,4453,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,17.9602694372,66.0,1.0,0.399718084559961,148.3344280695022,0.6481603118833577,644.0462966669751,9.671346666666667,52.98123009805647,0.0,0.053674997638717824,1.2569990237298374,52.98123009805647
1,4454,4454,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,17.5986071469,66.0,1.0,0.39970117345717215,152.16573158938047,0.6907303509931163,686.346134430788,9.378275555555556,52.98643568974043,0.0,0.05720027789239004,1.2511220924796171,52.98643568974043
1,4455,4455,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,16.6162803973,66.0,1.0,0.39970117345717215,155.99671583396542,0.7332968425996159,728.6424472081205,9.378275555555556,52.98643568974043,0.0,0.060725264372707775,1.2511220924796171,52.98643568974043
1,4456,4456,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,15.9,66.0,1.0,0.39970117345717215,159.85446519121308,0.776160724346812,771.2342625259039,9.085204444444445,52.98643568974043,0.0,0.06427487811700174,1.245141049395716,52.98643568974043
1,4457,4457,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,15.7742322183,0.0,0.0,0.0,159.0090287839387,0.7667669864882077,761.9001487753798,9.085204444444445,0.0,0.0,0.06349697047882155,0.18541233560090653,0.0
1,4458,4458,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,15.2150587967,0.0,0.0,0.0,158.190747191048,0.757674968789422,752.8658401008503,8.792133333333334,0.0,0.0,0.06274404867912746,0.17943129251700718,0.0
1,4459,4459,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,15.1150930472,0.0,0.0,0.0,157.37253378829,0.7485837087587778,743.832284285377,8.792133333333334,0.0,0.0,0.061991189622916665,0.17943129251700718,0.0
1,4460,4460,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,16.1613997032,0.0,0.0,0.0,156.581472931332,0.7397941436814667,735.0985084994039,8.499062222222223,0.0,0.0,0.061263314317810146,0.17345024943310605,0.0
1,4461,4461,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,17.4088023747,0.0,0.0,0.0,155.76339363476234,0.7307043737195815,726.0664332948975,8.792133333333334,0.0,0.0,0.060510578656129466,0.17943129251700718,0.0
1,4462,4462,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,18.812638429,0.0,0.0,0.0,154.91829815011766,0.7213144238901961,716.7360835301425,9.085204444444445,0.0,0.0,0.05973298470957101,0.18541233560090653,0.0
1,4463,4463,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,20.2390798036,0.0,0.0,0.0,154.10035745144643,0.7122261939049602,707.7055385277168,8.792133333333334,0.0,0.0,0.058980376575357686,0.17943129251700718,0.0
1,4464,4464,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,21.7431898619,0.0,0.0,0.0,153.2824849145001,0.7031387212722231,698.6757460707081,8.792133333333334,0.0,0.0,0.058227831158488876,0.17943129251700718,0.0
