Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,4465,4465,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,23.2472999201,0.0,0.0,0.0,152.46468053359848,0.6940520059288721,689.646706096404,8.792133333333334,0.0,0.0,0.05747534845373815,0.17943129251700718,0.0
1,4466,4466,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,24.6577006508,0.0,0.0,0.0,151.6740286644117,0.6852669851601301,680.91744577528,8.499062222222223,0.0,0.0,0.056747849468729065,0.17345024943310605,0.0
1,4467,4467,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,25.6185066788,0.0,0.0,0.0,150.85635832153096,0.6761817591281217,671.8898856593339,8.792133333333334,0.0,0.0,0.05599549009578581,0.17943129251700718,0.0
1,4468,4468,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,26.2397533965,0.0,0.0,0.0,150.06584047919517,0.667398227546613,663.1621050732463,8.499062222222223,0.0,0.0,0.05526811443230655,0.17345024943310605,0.0
1,4469,4469,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,26.9757506565,0.0,0.0,0.0,149.22121979064678,0.6580135532294088,653.8369973358432,9.085204444444445,0.0,0.0,0.054490957357766746,0.18541233560090653,0.0
1,4470,4470,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,26.9,0.0,0.0,0.0,148.29541640310657,0.6477268489234064,643.6155849912051,9.96441777777778,0.0,0.0,0.05363910200776773,0.20335546485260814,0.0
1,4471,4471,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,26.8256079461,0.0,0.0,0.0,147.36969016584865,0.6374410018427629,633.395024430929,9.96441777777778,0.0,0.0,0.052787317645714565,0.20335546485260814,0.0
1,4472,4472,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,26.173786962,0.0,0.0,0.0,146.41695671109412,0.6268550745677124,622.8762883508508,10.25748888888889,0.0,0.0,0.051910683252841976,0.2093365079365075,0.0
1,4473,4473,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,24.1142938692,0.0,0.0,0.0,145.49138701214386,0.6165709668015985,612.6574560652948,9.96441777777778,0.0,0.0,0.051059042925685034,0.20335546485260814,0.0
1,4474,4474,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,21.4669482818,0.0,0.0,0.0,144.56589444400186,0.6062877160444651,602.4394753490959,9.96441777777778,0.0,0.0,0.05020747356855537,0.20335546485260814,0.0
1,4475,4475,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,20.3187464322,66.0,1.0,0.399718084559961,148.39704998083386,0.648856110898154,644.7376792932918,9.378275555555556,52.98123009805647,0.0,0.05373261765924592,1.251017980645938,52.98123009805647
1,4476,4476,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,19.4859915515,66.0,1.0,0.39970117345717215,152.2554326435693,0.691727029372992,687.336486675068,9.085204444444445,52.98643568974043,0.0,0.057282814124099336,1.245141049395716,52.98643568974043
1,4477,4477,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,18.3091448796,66.0,1.0,0.39970117345717215,156.11349377441613,0.7345943752712903,729.9317441562291,9.085204444444445,52.98643568974043,0.0,0.06083271473924737,1.245141049395716,52.98643568974043
1,4478,4478,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,17.3397077292,0.0,0.0,0.0,155.29545347610954,0.7255050386234394,720.900099515418,8.792133333333334,0.0,0.0,0.0600800149608649,0.17943129251700718,0.0
1,4479,4479,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,16.7650530883,0.0,0.0,0.0,154.47748134782782,0.7164164594203091,711.8692075116602,8.792133333333334,0.0,0.0,0.05932737790746398,0.17943129251700718,0.0
1,4480,4480,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,16.1546295239,0.0,0.0,0.0,153.6595773838901,0.7073286375987791,702.839068082236,8.792133333333334,0.0,0.0,0.058574803573817495,0.17943129251700718,0.0
1,4481,4481,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,15.0318643681,0.0,0.0,0.0,152.84174157861605,0.6982415730957341,693.809681164431,8.792133333333334,0.0,0.0,0.05782229195469882,0.17943129251700718,0.0
1,4482,4482,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,13.688754424,0.0,0.0,0.0,152.07814264902527,0.6897571405447253,685.3791011619002,8.20599111111111,0.0,0.0,0.0571196850705809,0.1674692063492067,0.0
1,4483,4483,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,14.2425619363,0.0,0.0,0.0,151.28752299132887,0.6809724776814319,676.6501964745207,8.499062222222223,0.0,0.0,0.056392215724187074,0.17345024943310605,0.0
1,4484,4484,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,17.4776572668,0.0,0.0,0.0,150.46988485725421,0.6718876095250468,667.622991962683,8.792133333333334,0.0,0.0,0.055639885987389205,0.17943129251700718,0.0
1,4485,4485,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,21.0303687636,0.0,0.0,0.0,149.65231485969073,0.662803498441008,658.596539717888,8.792133333333334,0.0,0.0,0.054887618944736066,0.17943129251700718,0.0
1,4486,4486,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,23.9383148761,0.0,0.0,0.0,148.83481299296037,0.6537201443662264,649.5708396774468,8.792133333333334,0.0,0.0,0.05413541459100315,0.17943129251700718,0.0
1,4487,4487,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,26.5836282681,0.0,0.0,0.0,147.99029489003584,0.644336609889287,640.2468645454933,9.085204444444445,0.0,0.0,0.053358351908116795,0.18541233560090653,0.0
1,4488,4488,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,28.3240095901,0.0,0.0,0.0,147.20001588631936,0.635555732070215,631.5217208778319,8.499062222222223,0.0,0.0,0.05263119600615317,0.17345024943310605,0.0
1,4489,4489,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,29.5756707387,0.0,0.0,0.0,146.35563401648704,0.6261737112943004,622.1992498391118,9.085204444444445,0.0,0.0,0.051854258674815544,0.18541233560090653,0.0
1,4490,4490,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,31.0300376755,0.0,0.0,0.0,145.56549123451003,0.6173943470501113,613.4756101393425,8.499062222222223,0.0,0.0,0.051127228113954704,0.17345024943310605,0.0
1,4491,4491,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,31.6486128553,0.0,0.0,0.0,144.77541429776483,0.6086157144196092,604.7526974095482,8.499062222222223,0.0,0.0,0.05040025813897394,0.17345024943310605,0.0
1,4492,4492,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,31.4222057312,66.0,1.0,0.399718084559961,148.66072109730848,0.6517857899700942,647.6487630516033,8.792133333333334,52.98123009805647,0.0,0.05397522818998277,1.2390558944781376,52.98123009805647
1,4493,4493,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,31.9157780569,66.0,1.0,0.39970117345717215,152.51908178745083,0.6946564643050094,690.2473278430663,9.085204444444445,52.98643568974043,0.0,0.057525404437291976,1.245141049395716,52.98643568974043
1,4494,4494,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,32.1512044754,66.0,1.0,0.39970117345717215,156.21461477943728,0.7357179419937476,731.0481793550371,10.843631111111112,52.98643568974043,0.0,0.06092575875948305,1.2810273078991175,52.98643568974043
1,4495,4495,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,31.4117593333,0.0,0.0,0.0,155.26114424763162,0.7251238249736847,720.5213055120486,10.25748888888889,0.0,0.0,0.06004844616318431,0.2093365079365075,0.0
1,4496,4496,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,30.0505765498,0.0,0.0,0.0,154.3348375330533,0.7148315281450369,710.2943361417291,9.96441777777778,0.0,0.0,0.05919612768911819,0.20335546485260814,0.0
1,4497,4497,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,27.0423564334,0.0,0.0,0.0,153.40860801070124,0.7045400890077915,700.0682190188571,9.96441777777778,0.0,0.0,0.05834388024159157,0.20335546485260814,0.0
1,4498,4498,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,24.1629181413,0.0,0.0,0.0,152.50954003549242,0.6945504448388048,690.1419813055943,9.671346666666667,0.0,0.0,0.05751662482753515,0.197374421768707,0.0
1,4499,4499,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,21.6532024204,0.0,0.0,0.0,151.6376313439646,0.6848625704884957,680.5155980119897,9.378275555555556,0.0,0.0,0.056714359364279494,0.19139337868480766,0.0
1,4500,4500,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,20.2309738555,0.0,0.0,0.0,150.79287967284415,0.6754764408093796,671.189044150175,9.085204444444445,0.0,0.0,0.055937081769328705,0.18541233560090653,0.0
1,4501,4501,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,20.1368078548,0.0,0.0,0.0,149.9481983976963,0.6660910933077367,661.8632675011822,9.085204444444445,0.0,0.0,0.055159868947510814,0.18541233560090653,0.0
1,4502,4502,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,19.2335426419,0.0,0.0,0.0,149.1035875126547,0.6567065279183858,652.5382680002435,9.085204444444445,0.0,0.0,0.05438272089342808,0.18541233560090653,0.0
1,4503,4503,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,18.5643452449,0.0,0.0,0.0,148.2861313732033,0.6476236819244809,643.5130728157787,8.792133333333334,0.0,0.0,0.053630558614532774,0.17943129251700718,0.0
1,4504,4504,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,17.6292841649,0.0,0.0,0.0,147.49582771644654,0.6388425301827393,634.7876569640948,8.499062222222223,0.0,0.0,0.052903380028676956,0.17345024943310605,0.0
1,4505,4505,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,16.8612056171,0.0,0.0,0.0,146.6785055569781,0.6297611728553124,625.7639409972163,8.792133333333334,0.0,0.0,0.05215134102818705,0.17943129251700718,0.0
1,4506,4506,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,15.952962667,0.0,0.0,0.0,145.86125150768964,0.6206805723076627,616.7409770066683,8.792133333333334,0.0,0.0,0.05139936469761383,0.17943129251700718,0.0
1,4507,4507,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,15.6545838566,0.0,0.0,0.0,145.0440655629053,0.6116007284767254,607.7187649297863,8.792133333333334,0.0,0.0,0.05064745103173484,0.17943129251700718,0.0
1,4508,4508,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,16.7349354949,0.0,0.0,0.0,144.14569463290047,0.6016188292544495,597.8002230043642,9.671346666666667,0.0,0.0,0.04982083698677925,0.197374421768707,0.0
1,4509,4509,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,17.152094988,66.0,1.0,0.399718084559961,148.03105390908286,0.6447894878786984,640.6968680192864,8.792133333333334,52.98123009805647,0.0,0.0533958553228841,1.2390558944781376,52.98123009805647
1,4510,4510,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,18.4032195456,66.0,1.0,0.39970117345717215,151.83529834879144,0.6870588705421271,682.6979576689712,9.671346666666667,52.98643568974043,0.0,0.05689623782556639,1.2571031355635165,52.98643568974043
1,4511,4511,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,20.1436351182,66.0,1.0,0.39970117345717215,155.63922576813005,0.7293247307570005,724.6955472278518,9.671346666666667,52.98643568974043,0.0,0.06039632862970679,1.2571031355635165,52.98643568974043
1,4512,4512,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,21.9125356776,66.0,1.0,0.39970117345717215,159.52408927756625,0.7724898808618473,767.586718687149,8.792133333333334,52.98643568974043,0.0,0.06397089079816226,1.2391600063118167,52.98643568974043
1,4513,4513,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,23.4356661719,0.0,0.0,0.0,158.73284912431748,0.7636983236035275,758.8509633649757,8.499062222222223,0.0,0.0,0.0632428505179578,0.17345024943310605,0.0
1,4514,4514,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,24.3097385546,0.0,0.0,0.0,157.96875926909786,0.7552084363233097,750.4149632555948,8.20599111111111,0.0,0.0,0.06253979192062628,0.1674692063492067,0.0
1,4515,4515,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,24.7948281767,0.0,0.0,0.0,157.1505643653334,0.7461173818370377,741.3816116798587,8.792133333333334,0.0,0.0,0.06178694988581204,0.17943129251700718,0.0
1,4516,4516,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,23.7035163831,0.0,0.0,0.0,156.3595220058273,0.73732802228697,732.6480401166027,8.499062222222223,0.0,0.0,0.06105909160068362,0.17345024943310605,0.0
1,4517,4517,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,21.4862198881,0.0,0.0,0.0,155.5414612051681,0.728238457835201,723.6161691177948,8.792133333333334,0.0,0.0,0.0603063729575627,0.17943129251700718,0.0
1,4518,4518,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,22.0362712638,0.0,0.0,0.0,154.6422154921931,0.7182468388021453,713.687969075357,9.671346666666667,0.0,0.0,0.05947895400244663,0.197374421768707,0.0
1,4519,4519,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,20.2338166457,0.0,0.0,0.0,153.77012907771055,0.7085569897523394,704.059623616105,9.378275555555556,0.0,0.0,0.05867652501175973,0.19139337868480766,0.0
1,4520,4520,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,17.7324352095,0.0,0.0,0.0,152.89811533709587,0.6988679481899542,694.4320805189745,9.378275555555556,0.0,0.0,0.057874162890155394,0.19139337868480766,0.0
1,4521,4521,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,17.1075122731,0.0,0.0,0.0,152.02617426429293,0.6891797140476993,684.8053397171021,9.378275555555556,0.0,0.0,0.057071867632061186,0.19139337868480766,0.0
1,4522,4522,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,16.6449138029,0.0,0.0,0.0,151.1813902145958,0.67979322460662,675.4784283768121,9.085204444444445,0.0,0.0,0.05629456024475474,0.18541233560090653,0.0
1,4523,4523,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,16.0876355748,0.0,0.0,0.0,150.39084528626893,0.6710093920696548,666.7503487454981,8.499062222222223,0.0,0.0,0.05556715965876307,0.17345024943310605,0.0
1,4524,4524,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,15.3247631008,0.0,0.0,0.0,149.60036623668609,0.6622262915187344,658.0229964541533,8.499062222222223,0.0,0.0,0.054839819689486896,0.17345024943310605,0.0
1,4525,4525,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,14.5436579518,0.0,0.0,0.0,148.78286869900765,0.6531429855445294,648.9973442089839,8.792133333333334,0.0,0.0,0.05408761931902525,0.17943129251700718,0.0
1,4526,4526,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,13.5614567873,0.0,0.0,0.0,147.96543928612402,0.644060436512489,639.9724441015017,8.792133333333334,0.0,0.0,0.053335481631927806,0.17943129251700718,0.0
1,4527,4527,14.653555555555556,0.0,14.653555555555556,0.0,157.37691362604428,12.6190090193,0.0,0.0,0.0,146.60639076536341,0.6289598973929267,624.967751405385,14.653555555555556,0.0,0.0,0.052084986365979254,0.29905215419501197,0.0
1,4528,4528,16.998124444444446,0.0,16.998124444444446,0.0,157.37691362604428,11.9979221372,0.0,0.0,0.0,145.03078060784833,0.6114531178649812,607.5720912348692,16.998124444444446,0.0,0.0,0.050635227205172856,0.3469004988662121,0.0
1,4529,4529,16.705053333333332,52.98123009805647,16.705053333333332,0.0,157.37691362604428,11.3337938121,66.0,1.0,0.399718084559961,148.1847883704233,0.6464976485602586,642.3941866315204,16.705053333333332,52.98123009805647,0.0,0.05353731032848741,1.4005440577434431,52.98123009805647
1,4530,4530,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,11.1686722229,66.0,1.0,0.39970117345717215,151.98901999892675,0.6887668888769639,684.3951348379875,9.671346666666667,52.98643568974043,0.0,0.057037681043252554,1.2571031355635165,52.98643568974043
1,4531,4531,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,12.0711382578,66.0,1.0,0.39970117345717215,155.7387658854284,0.7304307320603154,725.7945284990731,10.25748888888889,52.98643568974043,0.0,0.06048791803475898,1.269065221731317,52.98643568974043
1,4532,4532,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,13.6793012901,66.0,1.0,0.39970117345717215,159.48819929310616,0.7720911032567349,767.1904722106868,10.25748888888889,52.98643568974043,0.0,0.06393786750651612,1.269065221731317,52.98643568974043
1,4533,4533,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,16.286425391,0.0,0.0,0.0,158.53445596259098,0.7614939551398999,756.6605865099604,10.25748888888889,0.0,0.0,0.06306030390115512,0.2093365079365075,0.0
1,4534,4534,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,18.8094303003,0.0,0.0,0.0,157.5807921106867,0.7508976901187412,746.1315782997088,10.25748888888889,0.0,0.0,0.06218281342609458,0.2093365079365075,0.0
1,4535,4535,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.131339194,0.0,0.0,0.0,156.6272077307701,0.7403023081196677,735.6034475068083,10.25748888888889,0.0,0.0,0.06130539607524029,0.2093365079365075,0.0
1,4536,4536,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.1243292613,0.0,0.0,0.0,155.7007871775682,0.7300087464174245,725.3752212913225,9.96441777777778,0.0,0.0,0.06045297285534817,0.20335546485260814,0.0
1,4537,4537,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,24.7003425049,0.0,0.0,0.0,154.8556969101283,0.7206188545569809,716.0449291275679,9.085204444444445,0.0,0.0,0.059675383709273104,0.18541233560090653,0.0
1,4538,4538,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,25.9747117251,0.0,0.0,0.0,153.95650834417785,0.7106278704908651,706.117360021796,9.671346666666667,0.0,0.0,0.05884801733659439,0.197374421768707,0.0
1,4539,4539,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,26.9908665373,0.0,0.0,0.0,153.05739471060792,0.7006377190067545,696.1906182134495,9.671346666666667,0.0,0.0,0.058020719911113385,0.197374421768707,0.0
1,4540,4540,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,27.6748144765,0.0,0.0,0.0,152.1583560031741,0.6906484000352678,686.2647036335871,9.671346666666667,0.0,0.0,0.05719349142708452,0.197374421768707,0.0
1,4541,4541,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,27.943977623,0.0,0.0,0.0,151.2593922156326,0.6806599135070288,676.3396162132731,9.671346666666667,0.0,0.0,0.05636633187876266,0.197374421768707,0.0
1,4542,4542,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,27.7344902386,0.0,0.0,0.0,150.36050334174004,0.670672259352667,666.4153558835774,9.671346666666667,0.0,0.0,0.05553924126040314,0.197374421768707,0.0
1,4543,4543,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,27.2664231077,0.0,0.0,0.0,149.4346050139039,0.6603845001544878,656.1928953423936,9.96441777777778,0.0,0.0,0.054687298553412256,0.20335546485260814,0.0
1,4544,4544,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,26.2936065761,0.0,0.0,0.0,148.53586820561148,0.6503985356179054,646.2703139061038,9.671346666666667,0.0,0.0,0.053860347854496525,0.197374421768707,0.0
1,4545,4545,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,23.8125699281,0.0,0.0,0.0,147.69137501475257,0.6410152779416951,636.9466138179646,9.085204444444445,0.0,0.0,0.053083308093838204,0.18541233560090653,0.0
1,4546,4546,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.4081287818,0.0,0.0,0.0,146.79278347562675,0.6310309275069638,627.0256362384685,9.671346666666667,0.0,0.0,0.05225649106079411,0.197374421768707,0.0
1,4547,4547,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,22.4437835369,0.0,0.0,0.0,145.92135118047892,0.6213483464497658,617.4045126402862,9.378275555555556,0.0,0.0,0.05145466394201901,0.19139337868480766,0.0
1,4548,4548,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,20.7985043955,0.0,0.0,0.0,145.04999150468905,0.6116665722743226,607.7841908024037,9.378275555555556,0.0,0.0,0.05065290364217048,0.19139337868480766,0.0
1,4549,4549,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,17.8378924535,0.0,0.0,0.0,144.17870444220546,0.6019856049133939,598.1646706580077,9.378275555555556,0.0,0.0,0.04985121015568028,0.19139337868480766,0.0
1,4550,4550,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,15.2962324466,66.0,1.0,0.399718084559961,148.00989224487094,0.6445543582763438,640.4632308359278,9.378275555555556,52.98123009805647,0.0,0.053376383934988565,1.251017980645938,52.98123009805647
1,4551,4551,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,14.1328233817,66.0,1.0,0.39970117345717215,151.84122280940127,0.6871246978822364,682.76336718856,9.378275555555556,52.98643568974043,0.0,0.05690168907313609,1.2511220924796171,52.98643568974043
1,4552,4552,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,13.4120333371,66.0,1.0,0.39970117345717215,155.6993184577343,0.7299924273081589,725.3590057630116,9.085204444444445,52.98643568974043,0.0,0.06045162144870503,1.245141049395716,52.98643568974043
1,4553,4553,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,13.0109373216,66.0,1.0,0.39970117345717215,159.58417695944638,0.7731575217716266,768.2501219340976,8.792133333333334,52.98643568974043,0.0,0.06402617900942557,1.2391600063118167,52.98643568974043
1,4554,4554,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,12.6098413061,0.0,0.0,0.0,158.7387630761913,0.7637640341799035,758.9162568619561,9.085204444444445,0.0,0.0,0.06324829209617103,0.18541233560090653,0.0
1,4555,4555,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,13.2128325151,0.0,0.0,0.0,157.94758836679264,0.7549732040754737,750.1812240782682,8.499062222222223,0.0,0.0,0.06252031203252507,0.17345024943310605,0.0
1,4556,4556,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,15.686893481,0.0,0.0,0.0,157.1023108659203,0.7455812318435587,740.8488647476147,9.085204444444445,0.0,0.0,0.06174255060818524,0.18541233560090653,0.0
1,4557,4557,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,18.8992122388,0.0,0.0,0.0,156.23001944348994,0.735889104927666,731.21825588039,9.378275555555556,0.0,0.0,0.060939932984447866,0.19139337868480766,0.0
1,4558,4558,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,22.1536134262,0.0,0.0,0.0,155.33071635066173,0.7258968483406859,721.289422330722,9.671346666666667,0.0,0.0,0.06011246123266289,0.197374421768707,0.0
1,4559,4559,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,25.6118392511,0.0,0.0,0.0,154.43148819975792,0.7159054244417546,711.3614161838498,9.671346666666667,0.0,0.0,0.059285058436857226,0.197374421768707,0.0
1,4560,4560,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,28.5312250257,0.0,0.0,0.0,153.58650370723282,0.7065167078581425,702.0322918371875,9.085204444444445,0.0,0.0,0.058507566616983704,0.18541233560090653,0.0
1,4561,4561,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,30.1451193059,0.0,0.0,0.0,152.8228427141313,0.69803158571257,693.6010266171005,8.20599111111111,0.0,0.0,0.05780490262664393,0.1674692063492067,0.0
1,4562,4562,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,30.8486585227,0.0,0.0,0.0,152.03216099809612,0.6892462333121793,684.8714367692664,8.499062222222223,0.0,0.0,0.0570773761787871,0.17345024943310605,0.0
1,4563,4563,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,31.2000114168,0.0,0.0,0.0,151.21446081085423,0.6801606756761583,675.8435471540708,8.792133333333334,0.0,0.0,0.05632498934528468,0.17943129251700718,0.0
1,4564,4564,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,31.5513985615,0.0,0.0,0.0,150.39682876529463,0.6710758751699403,666.8164098630099,8.792133333333334,0.0,0.0,0.055572665210685046,0.17943129251700718,0.0
1,4565,4565,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,31.1428016897,0.0,0.0,0.0,149.5792648557388,0.6619918317304311,657.7900248333898,8.792133333333334,0.0,0.0,0.0548204037697633,0.17943129251700718,0.0
1,4566,4566,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,29.8392396392,0.0,0.0,0.0,148.68051599245956,0.6520057332495507,647.8673103029757,9.671346666666667,0.0,0.0,0.053993441978746205,0.197374421768707,0.0
1,4567,4567,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,28.0246603494,0.0,0.0,0.0,147.8089263862687,0.6423214042918742,638.2444498986214,9.378275555555556,0.0,0.0,0.053191470114061286,0.19139337868480766,0.0
1,4568,4568,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,25.5642310766,0.0,0.0,0.0,146.9644937738947,0.6329388197099411,628.9214186324829,9.085204444444445,0.0,0.0,0.052414486093214675,0.18541233560090653,0.0
1,4569,4569,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,23.6285534878,0.0,0.0,0.0,146.14721589225482,0.623857954358387,619.8981915187986,8.792133333333334,0.0,0.0,0.05166248783388605,0.17943129251700718,0.0
1,4570,4570,10.55056,0.0,10.55056,0.0,157.37691362604428,21.494211668,0.0,0.0,0.0,145.16749994900667,0.6129722216556297,609.0815529416143,10.55056,0.0,0.0,0.05076102616398152,0.21531755102040862,0.0
1,4571,4571,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,19.4214293869,0.0,0.0,0.0,144.29620309415273,0.6032911454905859,599.4619246837067,9.378275555555556,0.0,0.0,0.04995932366728117,0.19139337868480766,0.0
1,4572,4572,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,18.1178673365,66.0,1.0,0.399718084559961,148.18154982796335,0.6464616647551483,642.3584312234889,8.792133333333334,52.98123009805647,0.0,0.053534330462829315,1.2390558944781376,52.98123009805647
1,4573,4573,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,16.814305286,66.0,1.0,0.39970117345717215,152.03995044904482,0.6893327827671648,684.9574368759376,9.085204444444445,52.98643568974043,0.0,0.05708454345161577,1.245141049395716,52.98643568974043
1,4574,4574,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,15.6167827378,66.0,1.0,0.39970117345717215,155.92511389809096,0.732501265534344,727.8519198444308,8.792133333333334,52.98643568974043,0.0,0.06065938160216941,1.2391600063118167,52.98643568974043
1,4575,4575,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,14.99341249,66.0,1.0,0.39970117345717215,159.80995358351635,0.7756661509279593,770.7428282726765,8.792133333333334,52.98643568974043,0.0,0.06423392184954384,1.2391600063118167,52.98643568974043
1,4576,4576,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,14.3643224112,0.0,0.0,0.0,158.99160524689233,0.766573391632137,761.707782708189,8.792133333333334,0.0,0.0,0.06348093863723551,0.17943129251700718,0.0
1,4577,4577,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,13.361582372400001,0.0,0.0,0.0,158.2004094673128,0.7577823274145864,752.9725172973474,8.499062222222223,0.0,0.0,0.06275293918637781,0.17345024943310605,0.0
1,4578,4578,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,12.6294211668,0.0,0.0,0.0,157.35511089801537,0.7483901210890598,743.6399253589257,9.085204444444445,0.0,0.0,0.061975158376441845,0.18541233560090653,0.0
1,4579,4579,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,13.9773033451,0.0,0.0,0.0,156.59113585431464,0.7399015094923849,735.2051928360453,8.20599111111111,0.0,0.0,0.06127220542012212,0.1674692063492067,0.0
1,4580,4580,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,17.3772234273,0.0,0.0,0.0,155.74597139115167,0.7305107932350184,725.8740815079954,9.085204444444445,0.0,0.0,0.060494548004666665,0.18541233560090653,0.0
1,4581,4581,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,21.2425733531,0.0,0.0,0.0,154.92796171971037,0.7214217968856705,716.8427750057382,8.792133333333334,0.0,0.0,0.05974187640684542,0.17943129251700718,0.0
1,4582,4582,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,24.6011416828,0.0,0.0,0.0,154.11002021574166,0.7123335579526852,707.8122211123563,8.792133333333334,0.0,0.0,0.05898926753165732,0.17943129251700718,0.0
1,4583,4583,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,27.3981162233,0.0,0.0,0.0,153.26506251221522,0.7029451390246136,698.4833925319499,9.085204444444445,0.0,0.0,0.05821180036102591,0.18541233560090653,0.0
1,4584,4584,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,29.6594360087,0.0,0.0,0.0,152.44725958318048,0.6938584398131166,689.4543685871074,8.792133333333334,0.0,0.0,0.05745931899217497,0.17943129251700718,0.0
1,4585,4585,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,31.1163717319,0.0,0.0,0.0,151.5753560816904,0.6841706231298931,679.8280425945627,9.378275555555556,0.0,0.0,0.056657058304405594,0.19139337868480766,0.0
1,4586,4586,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,32.1630779769,0.0,0.0,0.0,150.73060960017511,0.6747845511130568,670.5015460290329,9.085204444444445,0.0,0.0,0.055879785484543115,0.18541233560090653,0.0
1,4587,4587,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,33.1092362142,0.0,0.0,0.0,149.83176479150052,0.6647973865722279,660.5777722051859,9.671346666666667,0.0,0.0,0.05505273541171646,0.197374421768707,0.0
1,4588,4588,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,33.4431441945,0.0,0.0,0.0,148.90591052521023,0.6545101169467803,650.3557981293086,9.96441777777778,0.0,0.0,0.054200833246879625,0.20335546485260814,0.0
1,4589,4589,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,32.9429615253,0.0,0.0,0.0,147.9530490520924,0.643922767245471,639.8356486514222,10.25748888888889,0.0,0.0,0.05332408106104027,0.2093365079365075,0.0
1,4590,4590,10.55056,0.0,10.55056,0.0,157.37691362604428,32.1407694942,0.0,0.0,0.0,146.97318262274757,0.6330353624749732,629.0173486194767,10.55056,0.0,0.0,0.05242248092503349,0.21531755102040862,0.0
1,4591,4591,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,31.2808996461,0.0,0.0,0.0,146.0204822102883,0.6224498023365367,618.4989773457162,10.25748888888889,0.0,0.0,0.05154587693522095,0.2093365079365075,0.0
1,4592,4592,10.55056,0.0,10.55056,0.0,157.37691362604428,29.8568672223,0.0,0.0,0.0,145.04077682818033,0.6115641869797813,607.6824553697129,10.55056,0.0,0.0,0.05064442498289132,0.21531755102040862,0.0
1,4593,4593,10.55056,0.0,10.55056,0.0,157.37691362604428,27.8772576778,0.0,0.0,0.0,144.06115308818752,0.600679478757639,596.866834770541,10.55056,0.0,0.0,0.049743048151557716,0.21531755102040862,0.0
1,4594,4594,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,25.3620047951,66.0,1.0,0.399718084559961,147.78401324140023,0.6420445915711136,637.969394168723,10.55056,52.98123009805647,0.0,0.053168546892967995,1.274942152981539,52.98123009805647
1,4595,4595,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,22.7306541843,66.0,1.0,0.39970117345717215,151.61536262918085,0.6846151403242317,680.2697383410775,9.378275555555556,52.98643568974043,0.0,0.056693869350869036,1.2511220924796171,52.98643568974043
1,4596,4596,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,20.5780911063,66.0,1.0,0.39970117345717215,155.36513965379663,0.7262793294866291,721.6694757852044,10.25748888888889,52.98643568974043,0.0,0.060144134993349814,1.269065221731317,52.98643568974043
1,4597,4597,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,18.8508505537,66.0,1.0,0.39970117345717215,158.979182390245,0.7664353598916112,761.5706270853002,11.722844444444446,52.98643568974043,0.0,0.0634695080494458,1.298970437150819,52.98643568974043
1,4598,4598,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,17.6636374015,0.0,0.0,0.0,157.83589094835693,0.7537321216484104,748.9480190727256,12.308986666666668,0.0,0.0,0.06241753638409248,0.25120380952381005,0.0
1,4599,4599,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.8210412148,0.0,0.0,0.0,156.93645403290333,0.7437383781433702,739.0177080427916,9.671346666666667,0.0,0.0,0.061589941498690855,0.197374421768707,0.0
1,4600,4600,13.1882,0.0,13.1882,0.0,157.38746378442275,16.0789930357,0.0,0.0,0.0,155.71207973432917,0.7301342192703241,725.4998977405908,13.1882,0.0,0.0,0.060463363425334676,0.2691469387755099,0.0
1,4601,4601,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,15.3770750086,0.0,0.0,0.0,154.46072310559683,0.7162302567288537,711.6841866893997,13.481271111111111,0.0,0.0,0.05931195822063503,0.275127981859411,0.0
1,4602,4602,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,14.796540701,0.0,0.0,0.0,153.61573617682956,0.7068415130758842,702.3550354451952,9.085204444444445,0.0,0.0,0.05853446415911286,0.18541233560090653,0.0
1,4603,4603,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,15.941249001,0.0,0.0,0.0,152.68956657959052,0.6965507397732279,692.1295799307146,9.96441777777778,0.0,0.0,0.05768227185021374,0.20335546485260814,0.0
1,4604,4604,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,18.8209156296,0.0,0.0,0.0,151.76347416315122,0.6862608240350135,681.904976537527,9.96441777777778,0.0,0.0,0.05683015055734036,0.20335546485260814,0.0
1,4605,4605,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,22.0684438863,0.0,0.0,0.0,150.83745892107996,0.6759717657897774,671.681225194622,9.96441777777778,0.0,0.0,0.05597810027457472,0.20335546485260814,0.0
1,4606,4606,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,25.4625756365,0.0,0.0,0.0,149.8844364855958,0.6653826276177313,661.1592985978135,10.25748888888889,0.0,0.0,0.055101199983149725,0.2093365079365075,0.0
1,4607,4607,10.55056,0.0,10.55056,0.0,157.37691362604428,28.9101038931,0.0,0.0,0.0,148.90440910729822,0.6544934345255358,650.3392215950392,10.55056,0.0,0.0,0.05419945175389943,0.21531755102040862,0.0
1,4608,4608,10.55056,0.0,10.55056,0.0,157.37691362604428,31.6337253111,0.0,0.0,0.0,147.9244633979488,0.643605148866098,639.5200462653486,10.55056,0.0,0.0,0.05329777867033491,0.21531755102040862,0.0
1,4609,4609,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,33.3139285307,0.0,0.0,0.0,147.02585243479106,0.6336205826087896,629.5988542331485,9.671346666666667,0.0,0.0,0.05247094376474277,0.197374421768707,0.0
1,4610,4610,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,34.0515355634,0.0,0.0,0.0,146.07314763318078,0.6230349737020087,619.0804345005868,10.25748888888889,0.0,0.0,0.05159433573636026,0.2093365079365075,0.0
1,4611,4611,10.55056,0.0,10.55056,0.0,157.37691362604428,34.3894736842,0.0,0.0,0.0,145.09343786228754,0.6121493095809727,608.2638640698206,10.55056,0.0,0.0,0.0506928797457972,0.21531755102040862,0.0
1,4612,4612,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,34.8171594931,0.0,0.0,0.0,144.05964101117576,0.6006626779019528,596.8501405535593,11.136702222222223,0.0,0.0,0.04974165685086751,0.2272796371882091,0.0
1,4613,4613,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,34.9362940975,66.0,1.0,0.399718084559961,147.72833256769542,0.6414259174188379,637.3546468765618,11.136702222222223,52.98123009805647,0.0,0.05311731368252035,1.2869042391493395,52.98123009805647
1,4614,4614,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,34.3881607489,66.0,1.0,0.39970117345717215,151.37009606608405,0.6818899562898226,677.5618516455821,11.429773333333335,52.98643568974043,0.0,0.05646819331990851,1.292989394066918,52.98643568974043
1,4615,4615,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,33.8429843589,66.0,1.0,0.39970117345717215,155.01155608418114,0.7223506231575682,717.765705814205,11.429773333333335,52.98643568974043,0.0,0.05981879371732687,1.292989394066918,52.98643568974043
1,4616,4616,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,31.6996346615,66.0,1.0,0.39970117345717215,158.7068813699762,0.7634097929997354,758.5642641280116,10.843631111111112,52.98643568974043,0.0,0.06321895692374462,1.2810273078991175,52.98643568974043
1,4617,4617,10.55056,0.0,10.55056,0.0,157.38746378442275,28.7855462952,0.0,0.0,0.0,157.72611878793822,0.7525124309770915,747.7360700447765,10.55056,0.0,0.0,0.062316532214749275,0.21531755102040862,0.0
1,4618,4618,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,25.1318872017,0.0,0.0,0.0,156.77252229746517,0.7419169144162798,737.2078055442305,10.25748888888889,0.0,0.0,0.0614391037206626,0.2093365079365075,0.0
1,4619,4619,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,22.7197511131,0.0,0.0,0.0,155.84608963471607,0.7316232181635118,726.9794456322417,9.96441777777778,0.0,0.0,0.06058666935846668,0.20335546485260814,0.0
1,4620,4620,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,21.2812649846,0.0,0.0,0.0,154.91973417468884,0.7213303797187649,716.7519380835788,9.96441777777778,0.0,0.0,0.059734306032467606,0.20335546485260814,0.0
1,4621,4621,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,19.5479392625,0.0,0.0,0.0,153.96637154960024,0.7107374616622247,706.2262555940296,10.25748888888889,0.0,0.0,0.058857092723896116,0.2093365079365075,0.0
1,4622,4622,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,18.2382806256,0.0,0.0,0.0,153.04017273274678,0.7004463636971864,696.0004774778699,9.96441777777778,0.0,0.0,0.05800487352928327,0.20335546485260814,0.0
1,4623,4623,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,17.5677702934,0.0,0.0,0.0,151.40985770403492,0.6823317522670548,678.0008434471504,17.584266666666668,0.0,0.0,0.056504779018847436,0.35886258503401436,0.0
1,4624,4624,18.17040888888889,0.0,18.17040888888889,0.0,157.38746378442275,16.8662404384,0.0,0.0,0.0,149.72550981220934,0.6636167756912149,659.404654919569,18.17040888888889,0.0,0.0,0.054954967490588306,0.37082467120181306,0.0
1,4625,4625,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,16.1310423564,0.0,0.0,0.0,148.47465206430385,0.6497183562700427,645.5944518052796,13.481271111111111,0.0,0.0,0.05380402131888321,0.275127981859411,0.0
1,4626,4626,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,15.7654640941,0.0,0.0,0.0,147.54891089074084,0.6394323432304536,635.3737263394357,9.96441777777778,0.0,0.0,0.05295222321355411,0.20335546485260814,0.0
1,4627,4627,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,17.3210069643,0.0,0.0,0.0,146.59616250092586,0.6288462500102875,624.8548253675318,10.25748888888889,0.0,0.0,0.052075575078550866,0.2093365079365075,0.0
1,4628,4628,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,21.4229820756,0.0,0.0,0.0,145.64349350681007,0.6182610389645563,614.3368009707089,10.25748888888889,0.0,0.0,0.05119899999755887,0.2093365079365075,0.0
1,4629,4629,10.55056,0.0,10.55056,0.0,157.37691362604428,27.2215778057,0.0,0.0,0.0,144.66381954042737,0.6073757726714152,603.5206258427369,10.55056,0.0,0.0,0.050297576951640714,0.21531755102040862,0.0
1,4630,4630,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,32.6181984245,66.0,1.0,0.399718084559961,148.38662947143573,0.648740327460397,644.6226307583296,10.55056,52.98123009805647,0.0,0.05372302948231766,1.274942152981539,52.98123009805647
1,4631,4631,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,35.2295695856,66.0,1.0,0.39970117345717215,152.05542247309876,0.6895046941455419,685.1282570952086,11.136702222222223,52.98643568974043,0.0,0.05709877965623874,1.2870083509830186,52.98643568974043
1,4632,4632,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,35.975647905,66.0,1.0,0.39970117345717215,155.77807846471114,0.7308675384967906,726.2285624295905,10.55056,52.98643568974043,0.0,0.06052409054334449,1.275046264815218,52.98643568974043
1,4633,4633,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,37.2761616623,66.0,1.0,0.39970117345717215,159.52750859634062,0.7725278732926737,767.62446997171,10.25748888888889,52.98643568974043,0.0,0.0639740370007259,1.269065221731317,52.98643568974043
1,4634,4634,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,38.0778399361,0.0,0.0,0.0,158.51959326735073,0.7613288140816749,756.4964936381391,10.843631111111112,0.0,0.0,0.06304662835554121,0.22129859410430797,0.0
1,4635,4635,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,37.7118620847,0.0,0.0,0.0,157.48467756995518,0.7498297507772799,745.0704174027471,11.136702222222223,0.0,0.0,0.06209437598156073,0.2272796371882091,0.0
1,4636,4636,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,37.3599840164,0.0,0.0,0.0,156.4227637541847,0.73803070837983,733.3462661071926,11.429773333333335,0.0,0.0,0.06111728194909515,0.23326068027210844,0.0
1,4637,4637,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,37.2297180043,0.0,0.0,0.0,155.36093843123217,0.7262326492359131,721.6230918242461,11.429773333333335,0.0,0.0,0.060140269341132264,0.23326068027210844,0.0
1,4638,4638,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,36.9883320014,0.0,0.0,0.0,154.29920159372324,0.7144355732635915,709.9008944724898,11.429773333333335,0.0,0.0,0.05916333815088673,0.23326068027210844,0.0
1,4639,4639,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,36.0500399589,0.0,0.0,0.0,153.21046887293437,0.702338543032604,697.8806467373306,11.722844444444446,0.0,0.0,0.05816156735872411,0.23924172335600957,0.0
1,4640,4640,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,32.3581116566,0.0,0.0,0.0,152.12182687987223,0.6902425208874691,685.8614006894827,11.722844444444446,0.0,0.0,0.05715988004746086,0.23924172335600957,0.0
1,4641,4641,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,30.4289759105,0.0,0.0,0.0,151.08744432967563,0.6787493814408402,674.4412107118364,11.136702222222223,0.0,0.0,0.056208118235839356,0.2272796371882091,0.0
1,4642,4642,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,26.9040073068,0.0,0.0,0.0,150.02606361667515,0.6669562624075017,662.7229451835062,11.429773333333335,0.0,0.0,0.05523151472485258,0.23326068027210844,0.0
1,4643,4643,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,24.161479621,0.0,0.0,0.0,148.99185571341718,0.655465063482413,651.3046834104855,11.136702222222223,0.0,0.0,0.05427991361034132,0.2272796371882091,0.0
1,4644,4644,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,21.3617992922,0.0,0.0,0.0,147.9577339941511,0.6439748221572346,639.8873731592792,11.136702222222223,0.0,0.0,0.05332839179592292,0.2272796371882091,0.0
1,4645,4645,10.55056,0.0,10.55056,0.0,157.37691362604428,19.8477337596,0.0,0.0,0.0,146.97786717439448,0.6330874130488274,629.0690688169581,10.55056,0.0,0.0,0.05242679130068823,0.21531755102040862,0.0
1,4646,4646,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,18.5815275716,0.0,0.0,0.0,145.9709976488564,0.6218999738761822,617.9526387668167,10.843631111111112,0.0,0.0,0.051500344925978554,0.22129859410430797,0.0
1,4647,4647,17.291195555555557,0.0,17.291195555555557,0.0,157.37691362604428,17.6888457586,0.0,0.0,0.0,144.36835607941794,0.6040928453268661,600.2585359558385,17.291195555555557,0.0,0.0,0.050025713472442584,0.352881541950115,0.0
1,4648,4648,17.584266666666668,52.98123009805647,17.584266666666668,0.0,157.37691362604428,16.693743578,66.0,1.0,0.399718084559961,147.44116595998776,0.6382351773331971,634.1841591158832,17.584266666666668,52.98123009805647,0.0,0.05285308435001943,1.4184871869951448,52.98123009805647
1,4649,4649,17.291195555555557,52.98643568974043,17.291195555555557,0.0,157.38746378442275,17.0621303802,66.0,1.0,0.39970117345717215,150.5412661619323,0.6726807351325811,668.4110834285735,17.291195555555557,52.98643568974043,0.0,0.055705565749526925,1.4126102557449245,52.98643568974043
1,4650,4650,17.291195555555557,52.98643568974043,17.291195555555557,0.0,157.38746378442275,15.8969631236,66.0,1.0,0.39970117345717215,153.64110802219335,0.7071234224688151,702.6351554975712,17.291195555555557,52.98643568974043,0.0,0.05855780944225112,1.4126102557449245,52.98643568974043
1,4651,4651,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,17.9200137002,66.0,1.0,0.39970117345717215,157.499053680092,0.7499894853343554,745.2291380896637,9.085204444444445,52.98643568974043,0.0,0.06210760380778929,1.245141049395716,52.98643568974043
1,4652,4652,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,20.808585455,0.0,0.0,0.0,156.572560473061,0.7396951163673443,735.0001097332961,9.96441777777778,0.0,0.0,0.06125511373725278,0.20335546485260814,0.0
1,4653,4653,10.55056,0.0,10.55056,0.0,157.38746378442275,23.5159835598,0.0,0.0,0.0,155.59197575109778,0.728799730567753,724.1738793295939,10.55056,0.0,0.0,0.06035285268185631,0.21531755102040862,0.0
1,4654,4654,10.55056,0.0,10.55056,0.0,157.38746378442275,27.0477223427,0.0,0.0,0.0,154.61147274452804,0.7179052527169784,713.3485511117586,10.55056,0.0,0.0,0.05945066681488113,0.21531755102040862,0.0
1,4655,4655,10.55056,0.0,10.55056,0.0,157.38746378442275,30.8581344902,0.0,0.0,0.0,153.63105144654222,0.7070116827393579,702.5241250046082,10.55056,0.0,0.0,0.058548556130061526,0.21531755102040862,0.0
1,4656,4656,10.55056,0.0,10.55056,0.0,157.38746378442275,34.0646420824,0.0,0.0,0.0,152.65071185033122,0.6961190205592356,691.7006009329667,10.55056,0.0,0.0,0.05764652062113232,0.21531755102040862,0.0
1,4657,4657,10.55056,0.0,10.55056,0.0,157.38746378442275,36.2394793926,0.0,0.0,0.0,151.67045394908655,0.6852272661009617,680.8779788216646,10.55056,0.0,0.0,0.056744560281828865,0.21531755102040862,0.0
1,4658,4658,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,36.5479278456,0.0,0.0,0.0,150.6631933746506,0.6740354819405622,669.7572313623562,10.843631111111112,0.0,0.0,0.055817754093037436,0.22129859410430797,0.0
1,4659,4659,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,37.1867907295,0.0,0.0,0.0,149.62893237724612,0.6625436930805124,658.3383833988205,11.136702222222223,0.0,0.0,0.05486610412524548,0.2272796371882091,0.0
1,4660,4660,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,37.0936636602,0.0,0.0,0.0,148.56767320690835,0.6507519245212038,646.6214597727663,11.429773333333335,0.0,0.0,0.05388961244876792,0.23326068027210844,0.0
1,4661,4661,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,36.5388514671,0.0,0.0,0.0,147.50650247483478,0.6389611386092753,634.9055125570144,11.429773333333335,0.0,0.0,0.05291320214659675,0.23326068027210844,0.0
1,4662,4662,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,36.1686037219,0.0,0.0,0.0,146.4183358123058,0.6268703979145088,622.8915144370148,11.722844444444446,0.0,0.0,0.05191195219910116,0.23924172335600957,0.0
1,4663,4663,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,35.4033451307,0.0,0.0,0.0,145.33025983033204,0.6147806647814671,610.8785174835253,11.722844444444446,0.0,0.0,0.05091078568910121,0.23924172335600957,0.0
1,4664,4664,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,32.0151158808,0.0,0.0,0.0,144.2693588827065,0.6029928764745168,599.1655488462975,11.429773333333335,0.0,0.0,0.049934623622493325,0.23326068027210844,0.0
1,4665,4665,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,29.0731932869,66.0,1.0,0.399718084559961,147.91094860138713,0.6434549844598572,639.3708349854268,11.429773333333335,52.98123009805647,0.0,0.05328534336073229,1.2928852822332388,52.98123009805647
1,4666,4666,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,26.2313848613,66.0,1.0,0.39970117345717215,151.55269688177296,0.6839188542419218,679.5778717387714,11.429773333333335,52.98643568974043,0.0,0.05663620899564725,1.292989394066918,52.98643568974043
1,4667,4667,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,23.4019408608,66.0,1.0,0.39970117345717215,155.22122604448515,0.7246802893831683,720.080585138902,11.136702222222223,52.98643568974043,0.0,0.06001171640460889,1.2870083509830186,52.98643568974043
