Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,4668,4668,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,21.3820299121,66.0,1.0,0.39970117345717215,158.91653385778352,0.7657392650864835,760.8789505460982,10.843631111111112,52.98643568974043,0.0,0.06341186353413603,1.2810273078991175,52.98643568974043
1,4669,4669,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,20.5256992807,0.0,0.0,0.0,157.88158508200544,0.7542398342445049,749.4525091059639,11.136702222222223,0.0,0.0,0.06245958072389065,0.2272796371882091,0.0
1,4670,4670,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,18.9721657723,0.0,0.0,0.0,156.84672255195866,0.7427413616884296,738.027019869283,11.136702222222223,0.0,0.0,0.061507377270546136,0.2272796371882091,0.0
1,4671,4671,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,18.0428131065,0.0,0.0,0.0,155.83903062180582,0.7315447846867312,726.9015099898872,10.843631111111112,0.0,0.0,0.06058017418033897,0.22129859410430797,0.0
1,4672,4672,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,17.6603836054,0.0,0.0,0.0,154.83142266598048,0.7203491407331163,715.7769272363148,10.843631111111112,0.0,0.0,0.05965304835705599,0.22129859410430797,0.0
1,4673,4673,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,17.199269323,0.0,0.0,0.0,153.79681431613506,0.7088534924015004,704.354244298123,11.136702222222223,0.0,0.0,0.058701078781408705,0.2272796371882091,0.0
1,4674,4674,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,16.537059025,0.0,0.0,0.0,152.78937654500183,0.6976597393889091,693.2315404833582,10.843631111111112,0.0,0.0,0.057774109549408974,0.22129859410430797,0.0
1,4675,4675,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,18.820824295,0.0,0.0,0.0,151.75493836566648,0.6861659818407386,681.8107363273958,11.136702222222223,0.0,0.0,0.05682229655199566,0.2272796371882091,0.0
1,4676,4676,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,23.2864710583,0.0,0.0,0.0,150.72058638951273,0.6746731821056972,670.3908839051131,11.136702222222223,0.0,0.0,0.055870562872332115,0.2272796371882091,0.0
1,4677,4677,10.55056,0.0,10.55056,0.0,157.37691362604428,28.0183810937,0.0,0.0,0.0,149.74048933205648,0.6637832148006276,659.5700376035633,10.55056,0.0,0.0,0.05496875052950773,0.21531755102040862,0.0
1,4678,4678,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,32.6497431214,0.0,0.0,0.0,148.78755831070475,0.6531950923411639,649.0491202723873,10.25748888888889,0.0,0.0,0.0540919343505615,0.2093365079365075,0.0
1,4679,4679,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,35.2993834913,0.0,0.0,0.0,147.780537977572,0.6420059775285778,637.931025217958,10.843631111111112,0.0,0.0,0.05316534921393099,0.22129859410430797,0.0
1,4680,4680,10.55056,0.0,10.55056,0.0,157.37691362604428,34.9614225368,0.0,0.0,0.0,146.80068592415006,0.6311187324905564,627.1128839046321,10.55056,0.0,0.0,0.05226376230557814,0.21531755102040862,0.0
1,4681,4681,10.55056,0.0,10.55056,0.0,157.37691362604428,35.8703961639,0.0,0.0,0.0,145.82091552506594,0.6202323947229549,616.2956441030823,10.55056,0.0,0.0,0.05136225052946764,0.21531755102040862,0.0
1,4682,4682,10.55056,0.0,10.55056,0.0,157.37691362604428,36.1,0.0,0.0,0.0,144.84122677351507,0.6093469641501673,605.4793057381826,10.55056,0.0,0.0,0.05046081387933849,0.21531755102040862,0.0
1,4683,4683,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,36.1,66.0,1.0,0.399718084559961,148.50985319788785,0.6501094799765316,645.9830929640863,11.136702222222223,52.98123009805647,0.0,0.053836410781238964,1.2869042391493395,52.98123009805647
1,4684,4684,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,34.9357575066,66.0,1.0,0.39970117345717215,152.17863593090703,0.6908737325656336,686.4886059291148,11.136702222222223,52.98643568974043,0.0,0.05721215150671846,1.2870083509830186,52.98643568974043
1,4685,4685,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,34.533131636,66.0,1.0,0.39970117345717215,155.8471129320318,0.7316345881336864,726.9907434347296,11.136702222222223,52.98643568974043,0.0,0.06058761092047083,1.2870083509830186,52.98643568974043
1,4686,4686,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,34.2488754424,66.0,1.0,0.39970117345717215,159.54236858808952,0.7726929843121058,767.788532995401,10.843631111111112,52.98643568974043,0.0,0.06398771005878832,1.2810273078991175,52.98643568974043
1,4687,4687,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,31.4285877383,0.0,0.0,0.0,158.50736765941724,0.7611929739935249,756.3615157567293,11.136702222222223,0.0,0.0,0.06303537926133256,0.2272796371882091,0.0
1,4688,4688,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,29.7204132892,0.0,0.0,0.0,157.44536861947262,0.749392984660807,744.636423536312,11.429773333333335,0.0,0.0,0.062058206811926996,0.23326068027210844,0.0
1,4689,4689,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,27.1331544697,0.0,0.0,0.0,156.35637371809827,0.737293041312203,732.6132811737309,11.722844444444446,0.0,0.0,0.061056194780709304,0.23924172335600957,0.0
1,4690,4690,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,26.5303915972,0.0,0.0,0.0,155.29455392764874,0.7254950436405417,720.8901679728622,11.429773333333335,0.0,0.0,0.0600791872633438,0.23326068027210844,0.0
1,4691,4691,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,25.3089051262,0.0,0.0,0.0,154.2328226221818,0.7136980291353532,709.1680316980935,11.429773333333335,0.0,0.0,0.05910226116327139,0.23326068027210844,0.0
1,4692,4692,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,23.478308026,0.0,0.0,0.0,153.17117979432362,0.7019019977147067,697.4468722680144,11.429773333333335,0.0,0.0,0.05812541647370734,0.23326068027210844,0.0
1,4693,4693,10.55056,0.0,10.55056,0.0,157.38746378442275,22.5149902957,0.0,0.0,0.0,152.1908785207503,0.6910097613416699,686.6237713007677,10.55056,0.0,0.0,0.05722341622641617,0.21531755102040862,0.0
1,4694,4694,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,21.28329718,0.0,0.0,0.0,151.1564902162503,0.6795165579583365,675.2035177922371,11.136702222222223,0.0,0.0,0.056271649120113114,0.2272796371882091,0.0
1,4695,4695,10.55056,0.0,10.55056,0.0,157.37691362604428,20.0659093504,0.0,0.0,0.0,150.17635683347515,0.6686261870386128,664.3822704378633,10.55056,0.0,0.0,0.05536980335343473,0.21531755102040862,0.0
1,4696,4696,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,19.2084142025,0.0,0.0,0.0,149.22338948983162,0.6580376609981292,653.8609520872845,10.25748888888889,0.0,0.0,0.05449295375341983,0.2093365079365075,0.0
1,4697,4697,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,18.8398333143,0.0,0.0,0.0,148.21633283743395,0.6468481426381549,642.7424560468706,10.843631111111112,0.0,0.0,0.05356633519850577,0.22129859410430797,0.0
1,4698,4698,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,18.5390113027,0.0,0.0,0.0,147.1822757450742,0.6353586193897136,631.3258593146113,11.136702222222223,0.0,0.0,0.052614872848955024,0.2272796371882091,0.0
1,4699,4699,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,20.1581344902,0.0,0.0,0.0,146.1753891854886,0.6241709909498734,620.2092411985951,10.843631111111112,0.0,0.0,0.05168841080078299,0.22129859410430797,0.0
1,4700,4700,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,23.8142253682,0.0,0.0,0.0,145.14150217176655,0.6126833574640728,608.7945222342398,11.136702222222223,0.0,0.0,0.05073710494493206,0.2272796371882091,0.0
1,4701,4701,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,28.4274574723,0.0,0.0,0.0,144.10770131529563,0.6011966812810626,597.3807544964649,11.136702222222223,0.0,0.0,0.049785878364569124,0.2272796371882091,0.0
1,4702,4702,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,31.9951364311,66.0,1.0,0.399718084559961,147.8034732281397,0.6422608136459965,638.1842438348209,10.843631111111112,52.98123009805647,0.0,0.05318645252394541,1.2809231960654384,52.98123009805647
1,4703,4703,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,34.3440575408,66.0,1.0,0.39970117345717215,151.55356791020554,0.6839285323356172,679.58748840349,10.25748888888889,52.98643568974043,0.0,0.05663701045116177,1.269065221731317,52.98643568974043
1,4704,4704,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,33.3590364197,66.0,1.0,0.39970117345717215,155.27626572303149,0.7252918413670166,720.6882554685963,10.55056,52.98643568974043,0.0,0.06006235981903461,1.275046264815218,52.98643568974043
1,4705,4705,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,34.8004566731,66.0,1.0,0.39970117345717215,159.05282203373918,0.7672535781526576,762.3836519361447,9.96441777777778,52.98643568974043,0.0,0.06353726576682596,1.2630841786474176,52.98643568974043
1,4706,4706,10.55056,0.0,10.55056,0.0,157.38746378442275,35.0,0.0,0.0,0.0,158.07203062331257,0.7563558958145843,751.5551395705922,10.55056,0.0,0.0,0.0626348145320937,0.21531755102040862,0.0
1,4707,4707,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,34.3737641283,0.0,0.0,0.0,157.06423658415378,0.7451581842683753,740.4285023478881,10.843631111111112,0.0,0.0,0.0617075174887814,0.22129859410430797,0.0
1,4708,4708,10.55056,0.0,10.55056,0.0,157.38746378442275,33.4026372874,0.0,0.0,0.0,156.0836108891813,0.7342623432131256,729.6018195781346,10.55056,0.0,0.0,0.06080521873307231,0.21531755102040862,0.0
1,4709,4709,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,33.2099897249,0.0,0.0,0.0,155.07598255166698,0.7230664727963,718.4770117987631,10.843631111111112,0.0,0.0,0.0598780741560766,0.22129859410430797,0.0
1,4710,4710,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,32.1165886517,0.0,0.0,0.0,154.06843818318083,0.711871535368676,707.3531310867066,10.843631111111112,0.0,0.0,0.05895100684112898,0.22129859410430797,0.0
1,4711,4711,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,28.2871104007,0.0,0.0,0.0,153.06097777672537,0.7006775308525042,696.2301773647094,10.843631111111112,0.0,0.0,0.05802401678179094,0.22129859410430797,0.0
1,4712,4712,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,26.9008448453,0.0,0.0,0.0,152.02651696395404,0.6891835218217116,684.8091233223403,11.136702222222223,0.0,0.0,0.05707218295877492,0.2272796371882091,0.0
1,4713,4713,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,25.1600867679,0.0,0.0,0.0,150.96505799490072,0.6773895332766746,673.0899938012925,11.429773333333335,0.0,0.0,0.056095507442394575,0.23326068027210844,0.0
1,4714,4714,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,23.6292955817,0.0,0.0,0.0,149.87660311941175,0.6652955902156861,661.0728136411893,11.722844444444446,0.0,0.0,0.055093992302791016,0.23924172335600957,0.0
1,4715,4715,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,22.4918027172,0.0,0.0,0.0,148.81532330984544,0.6535035923316161,649.3556621459483,11.429773333333335,0.0,0.0,0.054117481635631993,0.23326068027210844,0.0
1,4716,4716,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,21.1130037676,0.0,0.0,0.0,147.78121630161303,0.6420135144623671,637.9385143131807,11.136702222222223,0.0,0.0,0.05316597335721149,0.2272796371882091,0.0
1,4717,4717,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,20.9077976938,0.0,0.0,0.0,146.74719546896463,0.6305243940996071,626.5223179093991,11.136702222222223,0.0,0.0,0.052214544371147524,0.2272796371882091,0.0
1,4718,4718,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,19.6978079689,0.0,0.0,0.0,145.71326080471897,0.619036231163544,615.1070728553179,11.136702222222223,0.0,0.0,0.051263194670832395,0.2272796371882091,0.0
1,4719,4719,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,18.6724968604,0.0,0.0,0.0,144.65232794034557,0.6072480882260619,603.3937518384757,11.429773333333335,0.0,0.0,0.05028700323680938,0.23326068027210844,0.0
1,4720,4720,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,17.8558054572,66.0,1.0,0.399718084559961,148.37513882898725,0.648612653655414,644.4957673269021,10.55056,52.98123009805647,0.0,0.053712456648629225,1.274942152981539,52.98123009805647
1,4721,4721,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,17.2402100696,66.0,1.0,0.39970117345717215,152.0710171495536,0.6896779683283731,685.3004314689159,10.843631111111112,52.98643568974043,0.0,0.05711312871646936,1.2810273078991175,52.98643568974043
1,4722,4722,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,17.4807169768,66.0,1.0,0.39970117345717215,155.82075620295933,0.731341735588437,726.6997496886155,10.25748888888889,52.98643568974043,0.0,0.060563359420669684,1.269065221731317,52.98643568974043
1,4723,4723,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,19.3769265898,66.0,1.0,0.39970117345717215,159.54309841676087,0.7727010935195654,767.796590731948,10.55056,52.98643568974043,0.0,0.06398838159279506,1.275046264815218,52.98643568974043
1,4724,4724,10.55056,0.0,10.55056,0.0,157.38746378442275,20.817684667199998,0.0,0.0,0.0,158.56226614996902,0.7618029572218781,756.9676272881625,10.55056,0.0,0.0,0.0630858927650773,0.21531755102040862,0.0
1,4725,4725,10.55056,0.0,10.55056,0.0,157.38746378442275,23.6374357803,0.0,0.0,0.0,157.5815156191994,0.7509057291022155,746.1395662579973,10.55056,0.0,0.0,0.06218347914476185,0.21531755102040862,0.0
1,4726,4726,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,26.8293869163,0.0,0.0,0.0,156.62793117899042,0.7403103464332268,735.6114347994336,10.25748888888889,0.0,0.0,0.061306061738431,0.2093365079365075,0.0
1,4727,4727,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.3797693801,0.0,0.0,0.0,155.67442620415142,0.7297158467127937,725.084180685158,10.25748888888889,0.0,0.0,0.060428717450217356,0.2093365079365075,0.0
1,4728,4728,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,28.5425961868,0.0,0.0,0.0,154.72100068806037,0.7191222298673373,714.5578038420587,10.25748888888889,0.0,0.0,0.059551446274027725,0.2093365079365075,0.0
1,4729,4729,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.0721543555,0.0,0.0,0.0,153.76765462409563,0.7085294958232848,704.0323041970296,10.25748888888889,0.0,0.0,0.05867424820376944,0.2093365079365075,0.0
1,4730,4730,10.55056,0.0,10.55056,0.0,157.38746378442275,27.86187921,0.0,0.0,0.0,152.7873036442865,0.6976367071587389,693.2086544437888,10.55056,0.0,0.0,0.05777220222050077,0.21531755102040862,0.0
1,4731,4731,10.55056,0.0,10.55056,0.0,157.38746378442275,27.996038360500002,0.0,0.0,0.0,151.80703436039235,0.6867448262265817,682.3859066613607,10.55056,0.0,0.0,0.056870231407730704,0.21531755102040862,0.0
1,4732,4732,10.55056,0.0,10.55056,0.0,157.37691362604428,29.348373102,0.0,0.0,0.0,150.82684676560518,0.6758538529511688,671.5640607745811,10.55056,0.0,0.0,0.05596833575919502,0.21531755102040862,0.0
1,4733,4733,10.55056,0.0,10.55056,0.0,157.37691362604428,29.0136545268,0.0,0.0,0.0,149.84674085311758,0.6649637872568621,660.7431167082921,10.55056,0.0,0.0,0.055066515268630066,0.21531755102040862,0.0
1,4734,4734,10.55056,0.0,10.55056,0.0,157.37691362604428,28.7094188834,0.0,0.0,0.0,148.8667166161227,0.65407462906803,649.9230743873419,10.55056,0.0,0.0,0.05416476992977264,0.21531755102040862,0.0
1,4735,4735,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,28.2143281196,0.0,0.0,0.0,147.8596896864645,0.6428854409607166,638.804906503403,10.843631111111112,0.0,0.0,0.05323817872351055,0.22129859410430797,0.0
1,4736,4736,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,27.5181413403,0.0,0.0,0.0,146.82566231436738,0.6313962479374151,627.3886379002723,11.136702222222223,0.0,0.0,0.052286743720332714,0.2272796371882091,0.0
1,4737,4737,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,25.9370818587,0.0,0.0,0.0,145.73755238851842,0.6193061376502047,615.3752661864942,11.722844444444446,0.0,0.0,0.051285545977705994,0.23924172335600957,0.0
1,4738,4738,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,23.5490466948,0.0,0.0,0.0,144.70370186119612,0.6078189095688458,603.9609500533899,11.136702222222223,0.0,0.0,0.050334273693923653,0.2272796371882091,0.0
1,4739,4739,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,21.6336225597,66.0,1.0,0.399718084559961,148.37233974597825,0.6485815527330918,644.464863808934,11.136702222222223,52.98123009805647,0.0,0.05370988114083957,1.2869042391493395,52.98123009805647
1,4740,4740,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,19.9254252769,66.0,1.0,0.39970117345717215,152.04113393845176,0.6893459326494641,684.9705032930588,11.136702222222223,52.98643568974043,0.0,0.05708563241045577,1.2870083509830186,52.98643568974043
1,4741,4741,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,18.4183240096,66.0,1.0,0.39970117345717215,155.7096223980759,0.7301069155341767,725.4727673072266,11.136702222222223,52.98643568974043,0.0,0.060461102367466164,1.2870083509830186,52.98643568974043
1,4742,4742,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,17.5085283708,66.0,1.0,0.39970117345717215,159.40488951167814,0.771165439018646,766.2706833659087,10.843631111111112,52.98643568974043,0.0,0.06386121204816307,1.2810273078991175,52.98643568974043
1,4743,4743,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,16.6060623359,0.0,0.0,0.0,158.3428156782458,0.7593646186471759,754.5447653815239,11.429773333333335,0.0,0.0,0.0628839707793586,0.23326068027210844,0.0
1,4744,4744,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,16.799200822,0.0,0.0,0.0,157.38916779636526,0.7487685310707249,744.0159334896998,10.25748888888889,0.0,0.0,0.06200649499872488,0.2093365079365075,0.0
1,4745,4745,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,16.5003767553,0.0,0.0,0.0,156.38143066244203,0.7375714518049113,732.889924534169,10.843631111111112,0.0,0.0,0.0610792503153737,0.22129859410430797,0.0
1,4746,4746,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,16.0035620505,0.0,0.0,0.0,155.4550305906625,0.7272781176740276,722.6619244455977,9.96441777777778,0.0,0.0,0.06022684594096156,0.20335546485260814,0.0
1,4747,4747,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,18.4092932983,0.0,0.0,0.0,154.5016233575392,0.7166847039726578,712.1357494571849,10.25748888888889,0.0,0.0,0.0593495915873977,0.2093365079365075,0.0
1,4748,4748,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,20.6132321041,0.0,0.0,0.0,153.57537993636842,0.7063931104040936,701.9094788832034,9.96441777777778,0.0,0.0,0.058497331351212885,0.20335546485260814,0.0
1,4749,4749,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.5213494691,0.0,0.0,0.0,152.62212934079966,0.6958014371199962,691.3850332652542,10.25748888888889,0.0,0.0,0.057620221123864834,0.2093365079365075,0.0
1,4750,4750,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,24.7248886859,0.0,0.0,0.0,151.61478946008106,0.6846087717786785,680.2634102180755,10.843631111111112,0.0,0.0,0.056693341963336565,0.22129859410430797,0.0
1,4751,4751,10.55056,0.0,10.55056,0.0,157.37691362604428,26.7349240781,0.0,0.0,0.0,150.63461788570226,0.673717976507803,669.4417412059995,10.55056,0.0,0.0,0.05579146105558793,0.21531755102040862,0.0
1,4752,4752,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,29.0197168627,0.0,0.0,0.0,149.68161235363772,0.6631290261515304,658.9200012328567,10.25748888888889,0.0,0.0,0.05491457631743118,0.2093365079365075,0.0
1,4753,4753,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,30.1475282567,0.0,0.0,0.0,148.72868623870087,0.6525409582077875,648.3991380713784,10.25748888888889,0.0,0.0,0.05403776465300262,0.2093365079365075,0.0
1,4754,4754,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,32.3438292042,0.0,0.0,0.0,147.7758395342736,0.6419537726030399,637.8791516484969,10.25748888888889,0.0,0.0,0.05316102605621276,0.2093365079365075,0.0
1,4755,4755,10.55056,0.0,10.55056,0.0,157.37691362604428,29.9137230277,0.0,0.0,0.0,146.7959878723886,0.6310665319154289,627.0610146579684,10.55056,0.0,0.0,0.05225943950812304,0.21531755102040862,0.0
1,4756,4756,10.55056,0.0,10.55056,0.0,157.37691362604428,26.7144422879,0.0,0.0,0.0,145.81621786480878,0.6201801984978753,616.2437791788558,10.55056,0.0,0.0,0.051357928092245674,0.21531755102040862,0.0
1,4757,4757,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,27.1114510789,0.0,0.0,0.0,144.80944514337986,0.6089938349264429,605.128417902851,10.843631111111112,0.0,0.0,0.05043157078947003,0.22129859410430797,0.0
1,4758,4758,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,24.2556684553,66.0,1.0,0.399718084559961,148.4509898548721,0.6494554428319121,645.3332071362255,11.429773333333335,52.98123009805647,0.0,0.05378224911544508,1.2928852822332388,52.98123009805647
1,4759,4759,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,20.2037104692,66.0,1.0,0.39970117345717215,152.0926931318201,0.689918812575779,685.5397470252242,11.429773333333335,52.98643568974043,0.0,0.05713307334154715,1.292989394066918,52.98643568974043
1,4760,4760,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,20.2880465807,66.0,1.0,0.39970117345717215,155.73409293349505,0.7303788103721673,725.7429363692321,11.429773333333335,52.98643568974043,0.0,0.06048361833229704,1.292989394066918,52.98643568974043
1,4761,4761,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,19.978707615,66.0,1.0,0.39970117345717215,159.37518928518654,0.7708354365020726,765.9427754474614,11.429773333333335,52.98643568974043,0.0,0.06383388411096437,1.292989394066918,52.98643568974043
1,4762,4762,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,19.4728051147,0.0,0.0,0.0,158.34020228812284,0.7593355809791427,754.5159120219187,11.136702222222223,0.0,0.0,0.06288156613233759,0.2272796371882091,0.0
1,4763,4763,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,18.8663546067,0.0,0.0,0.0,157.30530153997557,0.7478366837775063,743.0900008349947,11.136702222222223,0.0,0.0,0.061929327513542354,0.2272796371882091,0.0
1,4764,4764,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,18.1593560909,0.0,0.0,0.0,156.2704870335573,0.7363387448173033,731.6650418073364,11.136702222222223,0.0,0.0,0.06097716824796536,0.2272796371882091,0.0
1,4765,4765,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,17.3518095673,0.0,0.0,0.0,155.15450567763202,0.7239389519736893,719.3439531600505,12.015915555555555,0.0,0.0,0.05995032529044508,0.24522276643990892,0.0
1,4766,4766,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,16.443715036,0.0,0.0,0.0,154.14695476555204,0.7127439418394671,708.2200002028806,10.843631111111112,0.0,0.0,0.059023251954569596,0.22129859410430797,0.0
1,4767,4767,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,15.4645849983,0.0,0.0,0.0,153.0311503706491,0.7003461152294345,695.9008653090617,12.015915555555555,0.0,0.0,0.057996571823407096,0.24522276643990892,0.0
1,4768,4768,18.46348,0.0,18.46348,0.0,157.38746378442275,14.8567644708,0.0,0.0,0.0,151.31958300975157,0.6813287001083508,677.0041578798098,18.46348,0.0,0.0,0.05642171496623133,0.37680571428571596,0.0
1,4769,4769,18.46348,0.0,18.46348,0.0,157.38746378442275,14.193549492,0.0,0.0,0.0,149.60815827946743,0.6623128697718604,658.1090251761769,18.46348,0.0,0.0,0.054846989347127006,0.37680571428571596,0.0
1,4770,4770,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,14.1672451193,0.0,0.0,0.0,148.60106956300396,0.6511229951444885,646.9901751296724,10.843631111111112,0.0,0.0,0.0539203412892468,0.22129859410430797,0.0
1,4771,4771,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,15.2399703162,0.0,0.0,0.0,147.72948657734887,0.6414387397483207,637.3673878199157,9.378275555555556,0.0,0.0,0.053118375516286,0.19139337868480766,0.0
1,4772,4772,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,17.2818129924,0.0,0.0,0.0,146.80380750090976,0.631153416676775,627.1473479427373,9.96441777777778,0.0,0.0,0.052266634548107115,0.20335546485260814,0.0
1,4773,4773,10.55056,0.0,10.55056,0.0,157.37691362604428,19.8188491837,0.0,0.0,0.0,145.8240368416942,0.6202670760188246,616.3301052691843,10.55056,0.0,0.0,0.051365122532643075,0.21531755102040862,0.0
1,4774,4774,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,22.6955131864,0.0,0.0,0.0,144.87143219138335,0.6096825799042594,605.8127912657029,10.25748888888889,0.0,0.0,0.050488606656029916,0.2093365079365075,0.0
1,4775,4775,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,25.1780796895,66.0,1.0,0.399718084559961,148.62130918268718,0.6513478798076354,647.2136324006925,10.25748888888889,52.98123009805647,0.0,0.05393896428041441,1.2689611098976379,52.98123009805647
1,4776,4776,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,27.3673707044,66.0,1.0,0.39970117345717215,152.37133571175684,0.6930148412417427,688.6161245203145,10.25748888888889,52.98643568974043,0.0,0.05738945949831773,1.269065221731317,52.98643568974043
1,4777,4777,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,29.3469231647,66.0,1.0,0.39970117345717215,156.12104973861574,0.7346783304290638,730.0151664322599,10.25748888888889,52.98643568974043,0.0,0.060839667174952906,1.269065221731317,52.98643568974043
1,4778,4778,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,30.6770864254,0.0,0.0,0.0,155.19467136524653,0.7243852373916282,719.7874059068638,9.96441777777778,0.0,0.0,0.05998728276580246,0.20335546485260814,0.0
1,4779,4779,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,28.4643338281,0.0,0.0,0.0,154.24128582872538,0.7137920647636153,709.2614704616626,10.25748888888889,0.0,0.0,0.059110048375836534,0.2093365079365075,0.0
1,4780,4780,10.55056,0.0,10.55056,0.0,157.38746378442275,29.1094645507,0.0,0.0,0.0,153.26089537964918,0.7028988375516576,698.4373849445664,10.55056,0.0,0.0,0.05820796607588685,0.21531755102040862,0.0
1,4781,4781,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,29.2389542185,0.0,0.0,0.0,152.25350226842735,0.691705580760304,687.3151742014144,10.843631111111112,0.0,0.0,0.05728103793661258,0.22129859410430797,0.0
1,4782,4782,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,29.6,0.0,0.0,0.0,151.24619310663144,0.6805132567403495,676.1938903091576,10.843631111111112,0.0,0.0,0.05635418704134992,0.22129859410430797,0.0
1,4783,4783,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,29.2811165658,0.0,0.0,0.0,150.2389678872657,0.6693218654140634,665.0735331905586,10.843631111111112,0.0,0.0,0.055427413383661854,0.22129859410430797,0.0
1,4784,4784,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,26.2465464094,0.0,0.0,0.0,149.1505735192857,0.65722859465873,653.0570210688396,11.722844444444446,0.0,0.0,0.054425953918563176,0.23924172335600957,0.0
1,4785,4785,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,23.9049777372,0.0,0.0,0.0,148.06226985083634,0.6451363316759595,641.0415103231308,11.722844444444446,0.0,0.0,0.05342457790841993,0.23924172335600957,0.0
1,4786,4786,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,22.1000456673,0.0,0.0,0.0,147.0011412357091,0.6333460137301012,629.3260281031662,11.429773333333335,0.0,0.0,0.052448206359127114,0.23326068027210844,0.0
1,4787,4787,10.55056,0.0,10.55056,0.0,157.37691362604428,20.352026487,0.0,0.0,0.0,146.0213541320157,0.6224594903557297,618.5086038729331,10.55056,0.0,0.0,0.051546679212678824,0.21531755102040862,0.0
1,4788,4788,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,19.083434182,0.0,0.0,0.0,145.01456431589781,0.611272936843309,607.393053861537,10.843631111111112,0.0,0.0,0.05062030618064314,0.22129859410430797,0.0
1,4789,4789,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,18.1642082429,0.0,0.0,0.0,144.0078583989313,0.600087315543681,596.2784301459753,10.843631111111112,0.0,0.0,0.04969401034636014,0.22129859410430797,0.0
1,4790,4790,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,17.7535449252,66.0,1.0,0.399718084559961,147.70363863201837,0.6411515403557596,637.0820113446939,10.843631111111112,52.98123009805647,0.0,0.05309459216140461,1.2809231960654384,52.98123009805647
1,4791,4791,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,16.612649845900002,66.0,1.0,0.39970117345717215,151.15581365878683,0.6795090406531868,675.1960482010668,13.481271111111111,52.98643568974043,0.0,0.05627102660230576,1.3348566956542205,52.98643568974043
1,4792,4792,17.87733777777778,52.98643568974043,17.87733777777778,0.0,157.38746378442275,15.961742208,66.0,1.0,0.39970117345717215,154.201435584057,0.7133492842673,708.8215003899691,17.87733777777778,52.98643568974043,0.0,0.05907338114759306,1.4245723419127232,52.98643568974043
1,4793,4793,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,15.6739467976,66.0,1.0,0.39970117345717215,157.27388806884983,0.7474876452094423,742.7431776910378,17.584266666666668,52.98643568974043,0.0,0.0619004231761845,1.4185912988288238,52.98643568974043
1,4794,4794,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,15.8724169426,0.0,0.0,0.0,156.42866670966896,0.7380962967740995,733.4114381975832,9.085204444444445,0.0,0.0,0.06112271340924937,0.18541233560090653,0.0
1,4795,4795,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,18.7479620961,0.0,0.0,0.0,155.52934706290188,0.7281038562544655,723.4824218827221,9.671346666666667,0.0,0.0,0.06029522642576232,0.197374421768707,0.0
1,4796,4796,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.0016097728,0.0,0.0,0.0,154.57593363673925,0.7175103737415472,712.9561785195228,10.25748888888889,0.0,0.0,0.05941796637382473,0.2093365079365075,0.0
1,4797,4797,10.55056,0.0,10.55056,0.0,157.38746378442275,24.7965749515,0.0,0.0,0.0,153.59551530034574,0.7066168366705081,702.1317851100885,10.55056,0.0,0.0,0.05851585841404187,0.21531755102040862,0.0
1,4798,4798,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.0750884804,0.0,0.0,0.0,152.64226302683,0.6960251447425554,691.6073209666204,10.25748888888889,0.0,0.0,0.05763874664277193,0.2093365079365075,0.0
1,4799,4799,10.55056,0.0,10.55056,0.0,157.38746378442275,30.0907181185,0.0,0.0,0.0,151.66200582965394,0.6851333981072661,680.7847066286487,10.55056,0.0,0.0,0.0567367869513,0.21531755102040862,0.0
1,4800,4800,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,31.3195570271,0.0,0.0,0.0,150.65474595922794,0.6739416217691994,669.663966942023,10.843631111111112,0.0,0.0,0.05580998141028611,0.22129859410430797,0.0
1,4801,4801,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,31.8325950451,0.0,0.0,0.0,149.70173874982396,0.6633526527758217,659.1422084500689,10.25748888888889,0.0,0.0,0.054933095128766464,0.2093365079365075,0.0
1,4802,4802,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,31.0704189976,0.0,0.0,0.0,148.7488109576874,0.6527645661965267,648.6213267713224,10.25748888888889,0.0,0.0,0.05405628192110363,0.2093365079365075,0.0
1,4803,4803,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,31.8423335997,0.0,0.0,0.0,147.79596257620022,0.6421773619577801,638.1013218327158,10.25748888888889,0.0,0.0,0.05317954178120809,0.2093365079365075,0.0
1,4804,4804,10.55056,0.0,10.55056,0.0,157.37691362604428,30.9358374244,0.0,0.0,0.0,146.81610923739507,0.6312901026377229,627.2831663280053,10.55056,0.0,0.0,0.05227795369014129,0.21531755102040862,0.0
1,4805,4805,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,30.6326292956,0.0,0.0,0.0,145.78216883033534,0.6198018758926149,615.8678578698892,11.136702222222223,0.0,0.0,0.05132659870571624,0.2272796371882091,0.0
1,4806,4806,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,29.937390113,0.0,0.0,0.0,144.7212302236265,0.6080136691514054,604.1544734542958,11.429773333333335,0.0,0.0,0.05035040198802365,0.23326068027210844,0.0
1,4807,4807,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,25.4988240667,66.0,1.0,0.399718084559961,148.38986664771176,0.6487762960856863,644.6583710828899,11.136702222222223,52.98123009805647,0.0,0.05372600809091507,1.2869042391493395,52.98123009805647
1,4808,4808,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,24.5887201735,66.0,1.0,0.39970117345717215,152.03157501826038,0.6892397224251154,684.8649672082263,11.429773333333335,52.98643568974043,0.0,0.05707683700376918,1.292989394066918,52.98643568974043
1,4809,4809,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,22.2866080603,66.0,1.0,0.39970117345717215,155.67297991311148,0.7296997768123497,725.0682127838857,11.429773333333335,52.98643568974043,0.0,0.060427386680880546,1.292989394066918,52.98643568974043
1,4810,4810,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,20.5700993264,66.0,1.0,0.39970117345717215,159.2869969962049,0.7698555221800545,764.9690808558983,11.722844444444446,52.98643568974043,0.0,0.06375273613266924,1.298970437150819,52.98643568974043
1,4811,4811,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,19.1947025916,0.0,0.0,0.0,158.2520173484986,0.7583557483166513,753.5422985715715,11.136702222222223,0.0,0.0,0.06280042491637398,0.2272796371882091,0.0
1,4812,4812,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,17.6359059253,0.0,0.0,0.0,157.19003958774658,0.7465559954194065,741.8174412859196,11.429773333333335,0.0,0.0,0.06182327204649717,0.23326068027210844,0.0
1,4813,4813,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,16.8074666058,0.0,0.0,0.0,156.18231904784074,0.7353591005315638,730.6916155380725,10.843631111111112,0.0,0.0,0.06089604263172535,0.22129859410430797,0.0
1,4814,4814,10.55056,0.0,10.55056,0.0,157.38746378442275,16.2121931727,0.0,0.0,0.0,155.2017668459963,0.7244640760666256,719.8657441755532,10.55056,0.0,0.0,0.05999381149892102,0.21531755102040862,0.0
1,4815,4815,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,15.2475625071,0.0,0.0,0.0,154.0587901887369,0.7117643354304103,707.2466115698878,12.308986666666668,0.0,0.0,0.0589421294749469,0.25120380952381005,0.0
1,4816,4816,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,14.4840278571,0.0,0.0,0.0,152.40130591388734,0.6933478434876371,688.947013128145,17.87733777777778,0.0,0.0,0.05741703584699934,0.3648436281179137,0.0
1,4817,4817,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,13.9411919169,0.0,0.0,0.0,150.79812848542682,0.6755347609491867,671.2469941193034,17.291195555555557,0.0,0.0,0.055941911335886614,0.352881541950115,0.0
1,4818,4818,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,14.2565475511,0.0,0.0,0.0,149.8721936888287,0.665246596542541,661.0241309416,9.96441777777778,0.0,0.0,0.05508993507305609,0.20335546485260814,0.0
1,4819,4819,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,17.0642196598,0.0,0.0,0.0,149.0817578602123,0.6564639762245812,652.2972558350722,8.499062222222223,0.0,0.0,0.054362634872495395,0.17345024943310605,0.0
1,4820,4820,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,19.8310423564,0.0,0.0,0.0,148.2101348171991,0.6467792757466566,642.6740262685901,9.378275555555556,0.0,0.0,0.05356063224173599,0.19139337868480766,0.0
1,4821,4821,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,22.2725767782,0.0,0.0,0.0,147.25733132539028,0.6361925702821141,632.1545169383587,10.25748888888889,0.0,0.0,0.0526839334059804,0.2093365079365075,0.0
1,4822,4822,10.55056,0.0,10.55056,0.0,157.37691362604428,24.0984815618,0.0,0.0,0.0,146.2775228725227,0.6253058096946965,621.3368570007227,10.55056,0.0,0.0,0.05178238661561153,0.21531755102040862,0.0
1,4823,4823,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,25.8762073296,0.0,0.0,0.0,145.32488043170926,0.6147208936856584,610.8191257679304,10.25748888888889,0.0,0.0,0.05090583596699145,0.2093365079365075,0.0
1,4824,4824,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,27.2228108232,0.0,0.0,0.0,144.37231737776588,0.6041368597529543,600.3022710127408,10.25748888888889,0.0,0.0,0.05002935836425875,0.2093365079365075,0.0
1,4825,4825,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,28.6833314305,66.0,1.0,0.399718084559961,148.12223596197086,0.6458026217996763,641.7035713577515,10.25748888888889,52.98123009805647,0.0,0.05347975425933424,1.2689611098976379,52.98123009805647
1,4826,4826,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,29.0158693915,66.0,1.0,0.39970117345717215,151.84521971912585,0.6871691079902871,682.8074954159448,10.55056,52.98643568974043,0.0,0.05690536673188973,1.275046264815218,52.98643568974043
1,4827,4827,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,26.8681127983,66.0,1.0,0.39970117345717215,155.54080886628464,0.728231209625385,723.6089669139512,10.843631111111112,52.98643568974043,0.0,0.060305772723889595,1.2810273078991175,52.98643568974043
1,4828,4828,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,27.5738326293,66.0,1.0,0.39970117345717215,159.2631744090309,0.7695908267670103,764.7060655225149,10.55056,52.98643568974043,0.0,0.06373081636157304,1.275046264815218,52.98643568974043
1,4829,4829,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,26.342185181,0.0,0.0,0.0,158.25528110788997,0.7583920123098886,753.5783323893147,10.843631111111112,0.0,0.0,0.06280342798477496,0.22129859410430797,0.0
1,4830,4830,10.55056,0.0,10.55056,0.0,157.38746378442275,25.0316474483,0.0,0.0,0.0,157.27455615920718,0.7474950684356354,742.7505538003911,10.55056,0.0,0.0,0.0619010379031912,0.21531755102040862,0.0
1,4831,4831,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,25.0265212924,0.0,0.0,0.0,156.239744214904,0.7359971579433777,731.3256230599857,11.136702222222223,0.0,0.0,0.06094888099508173,0.2272796371882091,0.0
1,4832,4832,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,21.3617878753,0.0,0.0,0.0,155.17793414357976,0.7241992682619972,719.6026171639597,11.429773333333335,0.0,0.0,0.05997188242053169,0.23326068027210844,0.0
1,4833,4833,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,17.8918940518,0.0,0.0,0.0,154.11621255642814,0.7124023617380902,707.8805881850918,11.429773333333335,0.0,0.0,0.05899496526252953,0.23326068027210844,0.0
1,4834,4834,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,18.2573923964,0.0,0.0,0.0,153.02749508472567,0.7003055009413964,695.86050880879,11.722844444444446,0.0,0.0,0.057993208501440956,0.23924172335600957,0.0
1,4835,4835,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,17.2301175933,0.0,0.0,0.0,151.9930370621787,0.6888115229130966,684.4394855721338,11.136702222222223,0.0,0.0,0.05704137724578163,0.2272796371882091,0.0
1,4836,4836,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,16.3007649275,0.0,0.0,0.0,150.9586652444669,0.677318502716299,673.019414087414,11.136702222222223,0.0,0.0,0.05608962530939362,0.2272796371882091,0.0
1,4837,4837,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,15.799337824,0.0,0.0,0.0,149.8972952630569,0.6655255029228542,661.3012670421358,11.429773333333335,0.0,0.0,0.055113031672817385,0.23326068027210844,0.0
1,4838,4838,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,15.0732161206,0.0,0.0,0.0,148.8360137291453,0.6537334858793921,649.5840965091114,11.429773333333335,0.0,0.0,0.0541365194190442,0.23326068027210844,0.0
1,4839,4839,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,14.6231076607,0.0,0.0,0.0,147.7477362740118,0.6416415141556866,637.5688751737825,11.722844444444446,0.0,0.0,0.053135167528442585,0.23924172335600957,0.0
1,4840,4840,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,14.477714351,0.0,0.0,0.0,146.68663387001595,0.6298514874446217,625.8536823400805,11.429773333333335,0.0,0.0,0.05215882009668143,0.23326068027210844,0.0
1,4841,4841,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,14.4120333371,0.0,0.0,0.0,145.65270425257017,0.6183633805841132,614.43849300563,11.136702222222223,0.0,0.0,0.05120747504005584,0.2272796371882091,0.0
1,4842,4842,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,14.2877725768,0.0,0.0,0.0,144.7271982413248,0.6080799804591646,604.220363869686,9.96441777777778,0.0,0.0,0.050355893313583304,0.20335546485260814,0.0
1,4843,4843,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,16.6276287247,66.0,1.0,0.399718084559961,148.50417161347423,0.6500463512608247,645.9203649401408,9.96441777777778,52.98123009805647,0.0,0.053831183010262594,1.2629800668137385,52.98123009805647
1,4844,4844,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,18.3400159836,66.0,1.0,0.39970117345717215,152.22712354265823,0.6914124838073138,687.023937598869,10.55056,52.98643568974043,0.0,0.05725676619708884,1.275046264815218,52.98643568974043
1,4845,4845,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,20.4000456673,66.0,1.0,0.39970117345717215,155.92268086449843,0.7324742318277603,727.8250577266934,10.843631111111112,52.98643568974043,0.0,0.06065714290579994,1.2810273078991175,52.98643568974043
1,4846,4846,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,22.3305856833,66.0,1.0,0.39970117345717215,159.67209894592793,0.7741344327325325,769.2208322275383,10.25748888888889,52.98643568974043,0.0,0.06410707827548448,1.269065221731317,52.98643568974043
1,4847,4847,10.55056,0.0,10.55056,0.0,157.38746378442275,23.8399246489,0.0,0.0,0.0,158.691255929092,0.7632361769899109,758.3917500969616,10.55056,0.0,0.0,0.0632045795563765,0.21531755102040862,0.0
1,4848,4848,10.55056,0.0,10.55056,0.0,157.38746378442275,23.8984815618,0.0,0.0,0.0,157.7104946491741,0.7523388294352678,747.5635703898957,10.55056,0.0,0.0,0.062302156045495105,0.21531755102040862,0.0
1,4849,4849,10.55056,0.0,10.55056,0.0,157.38746378442275,20.4808996461,0.0,0.0,0.0,156.72981509936287,0.7414423899929207,736.7362930311388,10.55056,0.0,0.0,0.06139980773657295,0.21531755102040862,0.0
1,4850,4850,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.2,0.0,0.0,0.0,155.77630163419718,0.7308477959355244,726.2089451786773,10.25748888888889,0.0,0.0,0.06052245563619279,0.2093365079365075,0.0
1,4851,4851,10.55056,0.0,10.55056,0.0,157.38746378442275,22.2,0.0,0.0,0.0,154.7957832671372,0.7199531474126357,715.3834473720212,10.55056,0.0,0.0,0.059620255635638074,0.21531755102040862,0.0
1,4852,4852,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.6962781139,0.0,0.0,0.0,153.8424309712909,0.7093603441254545,704.8578789233646,10.25748888888889,0.0,0.0,0.058743051831266324,0.2093365079365075,0.0
1,4853,4853,10.55056,0.0,10.55056,0.0,157.38746378442275,23.9294668341,0.0,0.0,0.0,152.8620737601195,0.69846748622355,694.03416037223,10.55056,0.0,0.0,0.05784100011436202,0.21531755102040862,0.0
1,4854,4854,10.55056,0.0,10.55056,0.0,157.38746378442275,24.14870419,0.0,0.0,0.0,151.88179824538236,0.6875755360598039,683.2113437976411,10.55056,0.0,0.0,0.05693902356843414,0.21531755102040862,0.0
1,4855,4855,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,23.2093617993,0.0,0.0,0.0,150.87452005892172,0.6763835562102413,672.0904018912514,10.843631111111112,0.0,0.0,0.05601220117436881,0.22129859410430797,0.0
1,4856,4856,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,19.6850896221,0.0,0.0,0.0,149.8402414509602,0.6648915716773356,660.6713594968384,11.136702222222223,0.0,0.0,0.05506053500265342,0.2272796371882091,0.0
1,4857,4857,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,18.4388743007,0.0,0.0,0.0,148.8060490328827,0.6534005448098077,649.2532686892915,11.136702222222223,0.0,0.0,0.05410894813645233,0.2272796371882091,0.0
1,4858,4858,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,18.1766525859,0.0,0.0,0.0,147.74485843615696,0.6416095381795217,637.5371021561298,11.429773333333335,0.0,0.0,0.05313251955630718,0.23326068027210844,0.0
1,4859,4859,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,17.6200022834,0.0,0.0,0.0,146.71084063333066,0.6301204514814519,626.1209392033613,11.136702222222223,0.0,0.0,0.052181093358059955,0.2272796371882091,0.0
1,4860,4860,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,16.6547665259,0.0,0.0,0.0,145.62274027595515,0.6180304475106129,614.1076731311413,11.722844444444446,0.0,0.0,0.05117990441963008,0.23924172335600957,0.0
1,4861,4861,10.55056,0.0,10.55056,0.0,157.37691362604428,15.6467290787,0.0,0.0,0.0,144.64306803900837,0.6071452004334262,603.2915170971559,10.55056,0.0,0.0,0.05027848296501008,0.21531755102040862,0.0
1,4862,4862,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,14.8445370476,66.0,1.0,0.399718084559961,148.33879533795877,0.6482088370884307,644.0945138719618,10.843631111111112,52.98123009805647,0.0,0.05367901607400299,1.2809231960654384,52.98123009805647
1,4863,4863,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,14.0423450166,66.0,1.0,0.39970117345717215,152.06176104849908,0.6895751227611008,685.1982386849456,10.55056,52.98643568974043,0.0,0.05710461194140726,1.275046264815218,52.98643568974043
1,4864,4864,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,13.370076492799999,66.0,1.0,0.39970117345717215,155.78441651189684,0.7309379612432981,726.2985381875284,10.55056,52.98643568974043,0.0,0.060529922342489245,1.275046264815218,52.98643568974043
1,4865,4865,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,13.0344902386,66.0,1.0,0.39970117345717215,159.42550866995677,0.7713945407772974,766.4983309656061,11.429773333333335,52.98643568974043,0.0,0.06388018426248905,1.292989394066918,52.98643568974043
1,4866,4866,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,13.2302888458,0.0,0.0,0.0,158.390517479611,0.7598946386623445,755.0714212437701,11.136702222222223,0.0,0.0,0.0629278624255163,0.2272796371882091,0.0
1,4867,4867,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,15.065601096,0.0,0.0,0.0,157.3556125385311,0.7483956948725679,743.645463764411,11.136702222222223,0.0,0.0,0.06197561994869665,0.2272796371882091,0.0
1,4868,4868,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,18.5080374472,0.0,0.0,0.0,156.32079383952964,0.7368977093281069,732.2204584481752,11.136702222222223,0.0,0.0,0.06102345682541672,0.2272796371882091,0.0
1,4869,4869,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,21.5124215093,0.0,0.0,0.0,155.25897701407,0.7250997446007778,720.4973779825336,11.429773333333335,0.0,0.0,0.06004645203621415,0.23326068027210844,0.0
1,4870,4870,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,23.7824980021,0.0,0.0,0.0,154.14307995064635,0.712700888340515,708.1772199738998,12.015915555555555,0.0,0.0,0.05901968663837819,0.24522276643990892,0.0
1,4871,4871,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,25.5471857518,0.0,0.0,0.0,153.13561332404362,0.7015068147115957,697.0541975778287,10.843631111111112,0.0,0.0,0.05809269085572371,0.22129859410430797,0.0
1,4872,4872,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,26.6080374472,0.0,0.0,0.0,152.12823065299307,0.6903136739221453,685.9321021002906,10.843631111111112,0.0,0.0,0.05716577232271778,0.22129859410430797,0.0
