Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,4873,4873,10.55056,0.0,10.55056,0.0,157.38746378442275,27.279575294,0.0,0.0,0.0,151.1480162918482,0.6794224032427578,675.1099606972246,10.55056,0.0,0.0,0.05626385204577253,0.21531755102040862,0.0
1,4874,4874,10.55056,0.0,10.55056,0.0,157.37691362604428,28.0465464094,0.0,0.0,0.0,150.16788361523342,0.6685320401692603,664.2887211392754,10.55056,0.0,0.0,0.05536200692885035,0.21531755102040862,0.0
1,4875,4875,10.55056,0.0,10.55056,0.0,157.37691362604428,28.7129695171,0.0,0.0,0.0,149.1878326163417,0.6576425846260188,653.4683833512893,10.55056,0.0,0.0,0.054460236965687914,0.21531755102040862,0.0
1,4876,4876,10.55056,0.0,10.55056,0.0,157.37691362604428,29.0284621532,0.0,0.0,0.0,148.20786328836653,0.6467540365374059,642.6489472581189,10.55056,0.0,0.0,0.053558542150022405,0.21531755102040862,0.0
1,4877,4877,10.55056,0.0,10.55056,0.0,157.37691362604428,28.5756136545,0.0,0.0,0.0,147.22797562450205,0.6358663958278006,631.830412784623,10.55056,0.0,0.0,0.052656922475591554,0.21531755102040862,0.0
1,4878,4878,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,26.7652243407,0.0,0.0,0.0,146.22108525659314,0.6246787250732572,620.7137526224843,10.843631111111112,0.0,0.0,0.05173045692328398,0.22129859410430797,0.0
1,4879,4879,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,24.1243178445,0.0,0.0,0.0,145.2142787962149,0.6134919866246099,609.5980188486925,10.843631111111112,0.0,0.0,0.05080406857643908,0.22129859410430797,0.0
1,4880,4880,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,22.7101609773,0.0,0.0,0.0,144.15338751367554,0.601704305707506,597.8851569196842,11.429773333333335,0.0,0.0,0.049827915402923924,0.23326068027210844,0.0
1,4881,4881,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,21.0686379724,66.0,1.0,0.399718084559961,147.7949868966369,0.6421665210737435,638.0905497581406,11.429773333333335,52.98123009805647,0.0,0.053178644033514515,1.2928852822332388,52.98123009805647
1,4882,4882,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,19.4388057997,66.0,1.0,0.39970117345717215,151.40966047914839,0.6823295608794265,677.9986659687386,11.722844444444446,52.98643568974043,0.0,0.056504597547190484,1.298970437150819,52.98643568974043
1,4883,4883,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,17.9723826921,66.0,1.0,0.39970117345717215,155.05111720021105,0.7227901911134562,718.2024837361679,11.429773333333335,52.98643568974043,0.0,0.05985519491092323,1.292989394066918,52.98643568974043
1,4884,4884,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,16.75835141,66.0,1.0,0.39970117345717215,158.71935482789672,0.7635483869766301,758.701978418632,11.136702222222223,52.98643568974043,0.0,0.06323043407105859,1.2870083509830186,52.98643568974043
1,4885,4885,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,15.9323552917,0.0,0.0,0.0,157.68442248370445,0.7520491387078273,747.2757183928418,11.136702222222223,0.0,0.0,0.06227816637993514,0.2272796371882091,0.0
1,4886,4886,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,15.1919283023,0.0,0.0,0.0,156.62249202252448,0.7402499113613831,735.5513833222047,11.429773333333335,0.0,0.0,0.06130105703160304,0.23326068027210844,0.0
1,4887,4887,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,14.3897362713,0.0,0.0,0.0,155.58773441689934,0.7287526046322148,724.1270525126724,11.136702222222223,0.0,0.0,0.06034895012189953,0.2272796371882091,0.0
1,4888,4888,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,13.6266012102,0.0,0.0,0.0,154.55306304107467,0.7172562560119407,712.7036737307076,11.136702222222223,0.0,0.0,0.05939692255443851,0.2272796371882091,0.0
1,4889,4889,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,13.0426761046,0.0,0.0,0.0,153.51847788786463,0.7057608654207183,701.2812468969746,11.136702222222223,0.0,0.0,0.0584449743226081,0.2272796371882091,0.0
1,4890,4890,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,13.4336796438,0.0,0.0,0.0,152.48397895008407,0.6942664327787117,689.8597719321444,11.136702222222223,0.0,0.0,0.05749310541979702,0.2272796371882091,0.0
1,4891,4891,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,15.7160063934,0.0,0.0,0.0,151.476650581898,0.6830738953544224,678.7382759900768,10.843631111111112,0.0,0.0,0.056566236852244094,0.22129859410430797,0.0
1,4892,4892,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,19.466731362,0.0,0.0,0.0,150.52357488044214,0.672484165338246,668.215761305702,10.25748888888889,0.0,0.0,0.05568928754943762,0.2093365079365075,0.0
1,4893,4893,10.55056,0.0,10.55056,0.0,157.37691362604428,23.474517639,0.0,0.0,0.0,149.54349424061164,0.6615943804512403,657.3950962643687,10.55056,0.0,0.0,0.054787490312890146,0.21531755102040862,0.0
1,4894,4894,10.55056,0.0,10.55056,0.0,157.37691362604428,26.3547208585,0.0,0.0,0.0,148.5634952741678,0.6507055030463087,646.5753329451222,10.55056,0.0,0.0,0.05388576822611236,0.21531755102040862,0.0
1,4895,4895,10.55056,0.0,10.55056,0.0,157.37691362604428,28.2146249572,0.0,0.0,0.0,147.5835779743045,0.6398175330478275,635.756471272819,10.55056,0.0,0.0,0.05298412128284182,0.21531755102040862,0.0
1,4896,4896,10.55056,0.0,10.55056,0.0,157.37691362604428,29.5537390113,0.0,0.0,0.0,146.60374233421615,0.6289304703801795,624.9385111723218,10.55056,0.0,0.0,0.05208254947681656,0.21531755102040862,0.0
1,4897,4897,10.55056,0.0,10.55056,0.0,157.37691362604428,30.4906610344,0.0,0.0,0.0,145.62398834709785,0.6180443149677538,614.1214525684996,10.55056,0.0,0.0,0.05118105280177512,0.21531755102040862,0.0
1,4898,4898,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,31.108985044,0.0,0.0,0.0,144.6984847288446,0.6077609414316065,603.9033498525921,9.96441777777778,0.0,0.0,0.05032947327715578,0.20335546485260814,0.0
1,4899,4899,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,31.4420710127,66.0,1.0,0.399718084559961,148.42129177108725,0.6491254641231916,645.0053228745173,10.55056,52.98123009805647,0.0,0.053754923149805595,1.274942152981539,52.98123009805647
1,4900,4900,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,31.5,66.0,1.0,0.39970117345717215,152.1442506069248,0.6904916734102755,686.108971786751,10.55056,52.98643568974043,0.0,0.05718051269162022,1.275046264815218,52.98643568974043
1,4901,4901,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,31.2869048978,66.0,1.0,0.39970117345717215,155.8668991961927,0.7318544355132521,727.2091953949086,10.55056,52.98643568974043,0.0,0.06060581676763969,1.275046264815218,52.98643568974043
1,4902,4902,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,30.7426418541,66.0,1.0,0.39970117345717215,159.5892375647448,0.7732137507193867,768.3059939844322,10.55056,52.98643568974043,0.0,0.06403083540165283,1.275046264815218,52.98643568974043
1,4903,4903,10.55056,0.0,10.55056,0.0,157.38746378442275,29.104989154,0.0,0.0,0.0,158.60840145302393,0.7623155717002661,757.4769880903757,10.55056,0.0,0.0,0.06312834303611765,0.21531755102040862,0.0
1,4904,4904,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,26.5311793584,0.0,0.0,0.0,157.57347835494625,0.7508164261660696,746.0508301471127,11.136702222222223,0.0,0.0,0.062176083852580444,0.2272796371882091,0.0
1,4905,4905,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,25.4,0.0,0.0,0.0,156.51155713911035,0.7390173015456706,734.3265971504962,11.429773333333335,0.0,0.0,0.06119898301112561,0.23326068027210844,0.0
1,4906,4906,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,23.3325151273,0.0,0.0,0.0,155.47680877805882,0.7275200975339869,722.9023684064782,11.136702222222223,0.0,0.0,0.060246884607590485,0.2272796371882091,0.0
1,4907,4907,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,19.726213038,0.0,0.0,0.0,154.46923100738712,0.716324788970968,711.7781189147044,10.843631111111112,0.0,0.0,0.059319786558438566,0.22129859410430797,0.0
1,4908,4908,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,17.8764813335,0.0,0.0,0.0,153.43465284017992,0.704829476001999,700.3557692105394,11.136702222222223,0.0,0.0,0.05836784475460783,0.2272796371882091,0.0
1,4909,4909,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,16.6070784336,0.0,0.0,0.0,152.37307652647024,0.693034183627447,688.6353441356675,11.429773333333335,0.0,0.0,0.057391061266411164,0.23326068027210844,0.0
1,4910,4910,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,15.6844046124,0.0,0.0,0.0,151.33867303880308,0.6815408115422565,677.2149229960675,11.136702222222223,0.0,0.0,0.0564392801896881,0.2272796371882091,0.0
1,4911,4911,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.0278456445,0.0,0.0,0.0,150.3856088354758,0.6709512092830644,666.6925352577755,10.25748888888889,0.0,0.0,0.055562341466603514,0.2093365079365075,0.0
1,4912,4912,10.55056,0.0,10.55056,0.0,157.37691362604428,14.3805685581,0.0,0.0,0.0,149.4055396928157,0.6600615521423967,655.8719971519462,10.55056,0.0,0.0,0.05466055480889626,0.21531755102040862,0.0
1,4913,4913,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.7245575979,0.0,0.0,0.0,148.45263658393392,0.6494737398214879,645.3513879908079,10.25748888888889,0.0,0.0,0.05378376431292673,0.2093365079365075,0.0
1,4914,4914,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,14.323621418,0.0,0.0,0.0,147.52689724499425,0.6391877471666029,635.1306827802819,9.96441777777778,0.0,0.0,0.05293196789568146,0.20335546485260814,0.0
1,4915,4915,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,17.0259276173,0.0,0.0,0.0,146.62831941234924,0.6292035490261029,625.2098565283723,9.671346666666667,0.0,0.0,0.052105163474320544,0.197374421768707,0.0
1,4916,4916,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,20.9093503825,0.0,0.0,0.0,145.67564773849082,0.6186183082054536,614.6918025456192,10.25748888888889,0.0,0.0,0.05122858592762891,0.2093365079365075,0.0
1,4917,4917,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,24.9391140541,0.0,0.0,0.0,144.72305545393857,0.6080339494882062,604.1746250673648,10.25748888888889,0.0,0.0,0.05035208142906616,0.2093365079365075,0.0
1,4918,4918,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,28.3183125928,66.0,1.0,0.399718084559961,148.44586044862078,0.6493984494291198,645.276575483022,10.55056,52.98123009805647,0.0,0.053777529417703314,1.274942152981539,52.98123009805647
1,4919,4919,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,31.0412261674,66.0,1.0,0.39970117345717215,152.16881723706854,0.6907646359674282,686.3802017908716,10.55056,52.98643568974043,0.0,0.05720311707566228,1.275046264815218,52.98643568974043
1,4920,4920,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,32.7782509419,66.0,1.0,0.39970117345717215,155.89146377911726,0.732127375323525,727.4804027965289,10.55056,52.98643568974043,0.0,0.060628419267983076,1.275046264815218,52.98643568974043
1,4921,4921,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,33.5404954904,66.0,1.0,0.39970117345717215,159.64088446197053,0.7737876051330058,768.8762060186178,10.25748888888889,52.98643568974043,0.0,0.0640783570313041,1.269065221731317,52.98643568974043
1,4922,4922,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,33.9451193059,0.0,0.0,0.0,158.71421276904104,0.763491252989345,758.6452070732562,9.96441777777778,0.0,0.0,0.0632257027313323,0.20335546485260814,0.0
1,4923,4923,10.55056,0.0,10.55056,0.0,157.38746378442275,33.9540586825,0.0,0.0,0.0,157.73344957605315,0.7525938841783684,747.8170062447756,10.55056,0.0,0.0,0.062323277460186316,0.21531755102040862,0.0
1,4924,4924,10.55056,0.0,10.55056,0.0,157.38746378442275,33.6532366709,0.0,0.0,0.0,156.75276811333134,0.7416974234814595,736.9897077663641,10.55056,0.0,0.0,0.06142092739114627,0.21531755102040862,0.0
1,4925,4925,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,33.254024432,0.0,0.0,0.0,155.71799965136532,0.7301999961262813,725.5652570964614,11.136702222222223,0.0,0.0,0.060468810492246144,0.2272796371882091,0.0
1,4926,4926,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,32.3569014728,0.0,0.0,0.0,154.71040178145415,0.7190044642383796,714.4407856972967,10.843631111111112,0.0,0.0,0.0595416939492705,0.22129859410430797,0.0
1,4927,4927,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,30.1082201165,0.0,0.0,0.0,153.6487191553327,0.707207990614808,702.7191868710511,11.429773333333335,0.0,0.0,0.05856481264030761,0.23326068027210844,0.0
1,4928,4928,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,27.799760246600002,0.0,0.0,0.0,152.58712500276343,0.6954125000307048,690.9985648447075,11.429773333333335,0.0,0.0,0.057588012738120475,0.23326068027210844,0.0
1,4929,4929,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,25.4403927389,0.0,0.0,0.0,151.52561931637354,0.6836179924041503,679.2789195368662,11.429773333333335,0.0,0.0,0.056611294235925175,0.23326068027210844,0.0
1,4930,4930,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,22.4853065418,0.0,0.0,0.0,150.46420208879084,0.6718244676532316,667.5602508661339,11.429773333333335,0.0,0.0,0.0556346571269384,0.23326068027210844,0.0
1,4931,4931,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,20.2340563991,0.0,0.0,0.0,149.40287331264378,0.660031925696042,655.8425587511241,11.429773333333335,0.0,0.0,0.05465810140437737,0.23326068027210844,0.0
1,4932,4932,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,18.6866423108,0.0,0.0,0.0,148.36871734191112,0.6485413037990125,644.4248703436394,11.136702222222223,0.0,0.0,0.053706548074309475,0.2272796371882091,0.0
1,4933,4933,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,17.7916771321,0.0,0.0,0.0,147.3346475508427,0.6370516394538078,633.0081334101887,11.136702222222223,0.0,0.0,0.05275507404035242,0.2272796371882091,0.0
1,4934,4934,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,17.0350496632,0.0,0.0,0.0,146.3006639322569,0.625562932580632,621.5923478714825,11.136702222222223,0.0,0.0,0.05180367929589819,0.2272796371882091,0.0
1,4935,4935,10.55056,0.0,10.55056,0.0,157.37691362604428,16.2364539331,0.0,0.0,0.0,145.32093520167206,0.6146770577963563,610.7755681146022,10.55056,0.0,0.0,0.05090220586003851,0.21531755102040862,0.0
1,4936,4936,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,15.6389542185,0.0,0.0,0.0,144.3142037537984,0.6034911528199822,599.6606625228527,10.843631111111112,0.0,0.0,0.04997588653411556,0.22129859410430797,0.0
1,4937,4937,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,15.0851010389,66.0,1.0,0.399718084559961,148.0099584581059,0.6445550939789545,640.4639618688732,10.843631111111112,52.98123009805647,0.0,0.05337644485947773,1.2809231960654384,52.98123009805647
1,4938,4938,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,15.5386002968,66.0,1.0,0.39970117345717215,151.70586721036977,0.6856207467818866,681.2689619946751,10.843631111111112,52.98643568974043,0.0,0.05677714492830029,1.2810273078991175,52.98643568974043
1,4939,4939,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,18.3212467177,66.0,1.0,0.39970117345717215,155.45563669293713,0.7272848521437459,722.6686161701642,10.25748888888889,52.98643568974043,0.0,0.06022740363114962,1.269065221731317,52.98643568974043
1,4940,4940,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,23.0251741066,66.0,1.0,0.39970117345717215,159.1780093333645,0.7686445481484948,763.7657931412899,10.55056,52.98643568974043,0.0,0.0636524537995908,1.275046264815218,52.98643568974043
1,4941,4941,10.55056,0.0,10.55056,0.0,157.38746378442275,27.9646420824,0.0,0.0,0.0,158.19720749066295,0.757746749896255,752.9371655973036,10.55056,0.0,0.0,0.0627499929658558,0.21531755102040862,0.0
1,4942,4942,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,31.7694485672,0.0,0.0,0.0,157.18940302009852,0.7465489224455392,741.8104132057639,10.843631111111112,0.0,0.0,0.06182268632434069,0.22129859410430797,0.0
1,4943,4943,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,34.0660349355,0.0,0.0,0.0,156.23585125593945,0.7359539028437718,731.2826425099545,10.25748888888889,0.0,0.0,0.06094529898407822,0.2093365079365075,0.0
1,4944,4944,10.55056,0.0,10.55056,0.0,157.38746378442275,35.2896106862,0.0,0.0,0.0,155.25529459307768,0.7250588288119741,720.4567218951876,10.55056,0.0,0.0,0.06004306374657784,0.21531755102040862,0.0
1,4945,4945,10.55056,0.0,10.55056,0.0,157.38746378442275,35.9187007649,0.0,0.0,0.0,154.27481964327114,0.7141646627030125,709.6317034404718,10.55056,0.0,0.0,0.05914090369534727,0.21531755102040862,0.0
1,4946,4946,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,36.3747459756,0.0,0.0,0.0,153.32151076106013,0.7035723417895569,699.1066143038095,10.25748888888889,0.0,0.0,0.058263739836970536,0.2093365079365075,0.0
1,4947,4947,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,36.655223199,0.0,0.0,0.0,152.36828132125595,0.6929809035695107,688.5824022579085,10.25748888888889,0.0,0.0,0.057386649075582004,0.2093365079365075,0.0
1,4948,4948,10.55056,0.0,10.55056,0.0,157.38746378442275,36.6445027971,0.0,0.0,0.0,151.38804695588874,0.6820894106209859,677.7600399964958,10.55056,0.0,0.0,0.05648471039224068,0.21531755102040862,0.0
1,4949,4949,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,36.1538303459,0.0,0.0,0.0,150.35372555401915,0.6705969506002127,666.3405251322407,11.136702222222223,0.0,0.0,0.05553300484475712,0.2272796371882091,0.0
1,4950,4950,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,33.7823724169,0.0,0.0,0.0,149.29240598424997,0.6588045109361108,654.6229346610421,11.429773333333335,0.0,0.0,0.054556457593219615,0.23326068027210844,0.0
1,4951,4951,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,31.017296495,0.0,0.0,0.0,148.23117485777829,0.6470130539753143,642.9063206557161,11.429773333333335,0.0,0.0,0.053579991720619724,0.23326068027210844,0.0
1,4952,4952,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,29.2511017239,0.0,0.0,0.0,147.1429478058841,0.6349216422876008,630.8916558017083,11.722844444444446,0.0,0.0,0.05257868620732631,0.23924172335600957,0.0
1,4953,4953,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,27.9175933326,0.0,0.0,0.0,146.05481143957752,0.622831238217528,618.8779921697718,11.722844444444446,0.0,0.0,0.051577464136159,0.23924172335600957,0.0
1,4954,4954,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,26.714305286,0.0,0.0,0.0,144.99385011265122,0.611042779029458,607.1643569096534,11.429773333333335,0.0,0.0,0.05060124651301387,0.23326068027210844,0.0
1,4955,4955,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,25.9703390798,66.0,1.0,0.399718084559961,148.66246381841242,0.6518051535379157,647.6680037146261,11.136702222222223,52.98123009805647,0.0,0.05397683171219487,1.2869042391493395,52.98123009805647
1,4956,4956,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,24.7615937892,66.0,1.0,0.39970117345717215,152.35831819522963,0.692870202169218,688.4724035036077,10.843631111111112,52.98643568974043,0.0,0.057377481748779706,1.2810273078991175,52.98643568974043
1,4957,4957,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,23.072588195,66.0,1.0,0.39970117345717215,156.0538645841821,0.7339318287131343,729.2734029259401,10.843631111111112,52.98643568974043,0.0,0.060777848397861496,1.2810273078991175,52.98643568974043
1,4958,4958,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.1187806827,0.0,0.0,0.0,155.100407448226,0.7233378605358446,718.7466769809873,10.25748888888889,0.0,0.0,0.059900548127426234,0.2093365079365075,0.0
1,4959,4959,10.55056,0.0,10.55056,0.0,157.38746378442275,19.790421281,0.0,0.0,0.0,154.11994540568153,0.7124438378409059,707.9218010300144,10.55056,0.0,0.0,0.05899839995249725,0.21531755102040862,0.0
1,4960,4960,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,19.5587852495,0.0,0.0,0.0,153.166649429657,0.7018516603295222,697.3968543852196,10.25748888888889,0.0,0.0,0.05812124796943242,0.2093365079365075,0.0
1,4961,4961,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,18.7731704532,0.0,0.0,0.0,152.24051725631352,0.6915613028479282,687.171812052494,9.96441777777778,0.0,0.0,0.057269090095215774,0.20335546485260814,0.0
1,4962,4962,10.55056,0.0,10.55056,0.0,157.38746378442275,18.8526658294,0.0,0.0,0.0,151.26029353795172,0.6806699281994635,676.3495673402653,10.55056,0.0,0.0,0.05636716120845614,0.21531755102040862,0.0
1,4963,4963,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,21.386254138600002,0.0,0.0,0.0,150.36140458894897,0.670682273210544,666.4253061813089,9.671346666666667,0.0,0.0,0.05554007052098583,0.197374421768707,0.0
1,4964,4964,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,24.9557255394,0.0,0.0,0.0,149.40842182465917,0.6600935758295462,655.9038175777515,10.25748888888889,0.0,0.0,0.05466320673204029,0.2093365079365075,0.0
1,4965,4965,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.9640369905,0.0,0.0,0.0,148.45551847559972,0.6495057608399968,645.383205764911,10.25748888888889,0.0,0.0,0.053786416015077186,0.2093365079365075,0.0
1,4966,4966,10.55056,0.0,10.55056,0.0,157.37691362604428,30.450302546,0.0,0.0,0.0,147.47561017380295,0.6386178908200327,634.5644434365395,10.55056,0.0,0.0,0.05288477735115756,0.21531755102040862,0.0
1,4967,4967,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,31.5214065533,0.0,0.0,0.0,146.52286789238104,0.6280318654709006,624.0456099048774,10.25748888888889,0.0,0.0,0.05200813483664284,0.2093365079365075,0.0
1,4968,4968,10.55056,0.0,10.55056,0.0,157.37691362604428,31.356090878,0.0,0.0,0.0,145.54312064479956,0.6171457849422175,613.2286257094943,10.55056,0.0,0.0,0.051106644362821425,0.21531755102040862,0.0
1,4969,4969,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,32.0575179815,0.0,0.0,0.0,144.6176237655215,0.6068624862835723,603.010597395825,9.96441777777778,0.0,0.0,0.05025507103890533,0.20335546485260814,0.0
1,4970,4970,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,32.6615252883,66.0,1.0,0.399718084559961,148.39460626887723,0.6488289585430804,644.7106992801525,9.96441777777778,52.98123009805647,0.0,0.05373036913744084,1.2629800668137385,52.98123009805647
1,4971,4971,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,33.1943943373,66.0,1.0,0.39970117345717215,152.1717360512061,0.6907970672356234,686.4124272107167,9.96441777777778,52.98643568974043,0.0,0.057205802751122324,1.2630841786474176,52.98643568974043
1,4972,4972,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,31.886094303,66.0,1.0,0.39970117345717215,155.86729798867057,0.7318588665407841,727.2135982977402,10.843631111111112,52.98643568974043,0.0,0.06060618370678725,1.2810273078991175,52.98643568974043
1,4973,4973,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,29.4660121018,66.0,1.0,0.39970117345717215,159.53546760129052,0.7726163066810058,767.7123420539909,11.136702222222223,52.98643568974043,0.0,0.06398136028452296,1.2870083509830186,52.98643568974043
1,4974,4974,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,28.1616508734,0.0,0.0,0.0,158.5004672477005,0.7611163027522276,756.2853311645644,11.136702222222223,0.0,0.0,0.06302903001621504,0.2272796371882091,0.0
1,4975,4975,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,26.4534079233,0.0,0.0,0.0,157.4655531441399,0.7496172571571101,744.8592725260452,11.136702222222223,0.0,0.0,0.06207677910876283,0.2272796371882091,0.0
1,4976,4976,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,23.8944285877,0.0,0.0,0.0,156.43072528342128,0.7381191698157922,733.4341660590792,11.136702222222223,0.0,0.0,0.0611246075555529,0.2272796371882091,0.0
1,4977,4977,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,21.5676903756,0.0,0.0,0.0,155.368899297008,0.726321103300089,721.7109844511367,11.429773333333335,0.0,0.0,0.06014759433712282,0.23326068027210844,0.0
1,4978,4978,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,20.608848042,0.0,0.0,0.0,154.36133051879307,0.7151258946532563,710.5868342413592,10.843631111111112,0.0,0.0,0.05922050456216011,0.22129859410430797,0.0
1,4979,4979,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,19.7960954447,0.0,0.0,0.0,153.353845704643,0.7039316189404775,699.4636110440991,10.843631111111112,0.0,0.0,0.05829349204467865,0.22129859410430797,0.0
1,4980,4980,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,18.6288160749,0.0,0.0,0.0,152.34644484756072,0.6927382760840081,688.3413147821055,10.843631111111112,0.0,0.0,0.05736655677824032,0.22129859410430797,0.0
1,4981,4981,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,17.554606690299998,0.0,0.0,0.0,151.3391279405499,0.68154586600611,677.2199453781337,10.843631111111112,0.0,0.0,0.05643969875640751,0.22129859410430797,0.0
1,4982,4982,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,16.6814933212,0.0,0.0,0.0,150.33189497661465,0.6703543886290518,666.0995027549457,10.843631111111112,0.0,0.0,0.05551291797274319,0.22129859410430797,0.0
1,4983,4983,10.55056,0.0,10.55056,0.0,157.37691362604428,16.0094759676,0.0,0.0,0.0,149.35183031010948,0.6594647812234387,655.2790140684916,10.55056,0.0,0.0,0.054611135433660446,0.21531755102040862,0.0
1,4984,4984,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.277109259,0.0,0.0,0.0,148.39893167700959,0.6488770186334398,644.7584543226103,10.25748888888889,0.0,0.0,0.053734349055972186,0.2093365079365075,0.0
1,4985,4985,10.55056,0.0,10.55056,0.0,157.37691362604428,14.737458614,0.0,0.0,0.0,147.41902809077936,0.6379892010086597,633.939744056859,10.55056,0.0,0.0,0.052832714730965825,0.21531755102040862,0.0
1,4986,4986,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,15.7863683069,0.0,0.0,0.0,146.4121218018316,0.6268013533536846,622.8229081171144,10.843631111111112,0.0,0.0,0.05190623452930363,0.22129859410430797,0.0
1,4987,4987,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,18.2531339194,0.0,0.0,0.0,145.45946814444073,0.6162163127160082,612.305053046729,10.25748888888889,0.0,0.0,0.05102967356002409,0.2093365079365075,0.0
1,4988,4988,10.55056,0.0,10.55056,0.0,157.37691362604428,21.7253796095,0.0,0.0,0.0,144.4798095135049,0.6053312168167212,601.489047231084,10.55056,0.0,0.0,0.05012826462464238,0.21531755102040862,0.0
1,4989,4989,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,25.402329033,66.0,1.0,0.399718084559961,148.1484660559827,0.6460940672886967,641.99316697853,11.136702222222223,52.98123009805647,0.0,0.05350388923898075,1.2869042391493395,52.98123009805647
1,4990,4990,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,28.5431556114,66.0,1.0,0.39970117345717215,151.84436326594675,0.687159591843853,682.7980396705728,10.843631111111112,52.98643568974043,0.0,0.05690457868743836,1.2810273078991175,52.98643568974043
1,4991,4991,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,30.9128667656,66.0,1.0,0.39970117345717215,155.5670368458264,0.7285226316202935,723.8985391897402,10.55056,52.98643568974043,0.0,0.06032990575795818,1.275046264815218,52.98643568974043
1,4992,4992,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,32.6808539788,66.0,1.0,0.39970117345717215,159.28940020290773,0.7698822244767526,764.9956136672808,10.55056,52.98643568974043,0.0,0.06375494738455546,1.275046264815218,52.98643568974043
1,4993,4993,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,32.589553602,0.0,0.0,0.0,158.36275780033316,0.7595861977814796,754.7649381046151,9.96441777777778,0.0,0.0,0.06290232003538755,0.20335546485260814,0.0
1,4994,4994,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,30.8698709898,0.0,0.0,0.0,157.4361926179588,0.7492910290884313,744.5351150982463,9.96441777777778,0.0,0.0,0.062049763738498735,0.20335546485260814,0.0
1,4995,4995,10.55056,0.0,10.55056,0.0,157.38746378442275,31.5675077064,0.0,0.0,0.0,156.45553592665019,0.7383948436294465,733.7080901107636,10.55056,0.0,0.0,0.06114743646226883,0.21531755102040862,0.0
1,4996,4996,10.55056,0.0,10.55056,0.0,157.38746378442275,32.1313506108,0.0,0.0,0.0,155.4749609567325,0.7274995661859167,722.8819673753633,10.55056,0.0,0.0,0.060245184379978604,0.21531755102040862,0.0
1,4997,4997,10.55056,0.0,10.55056,0.0,157.38746378442275,29.1362940975,0.0,0.0,0.0,154.49446770139565,0.7166051966821738,712.0567468168575,10.55056,0.0,0.0,0.059343007485361914,0.21531755102040862,0.0
1,4998,4998,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,30.4295010846,0.0,0.0,0.0,153.48697179248035,0.7054107976942259,700.9334011268828,10.843631111111112,0.0,0.0,0.05841598475930351,0.22129859410430797,0.0
1,4999,4999,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,29.5158579747,0.0,0.0,0.0,152.4524754802077,0.69391639422453,689.5119551492002,11.136702222222223,0.0,0.0,0.057464118272289366,0.2272796371882091,0.0
1,5000,5000,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,28.8789816189,0.0,0.0,0.0,151.39098101461136,0.6821220112734594,677.7924337255001,11.429773333333335,0.0,0.0,0.0564874100946329,0.23326068027210844,0.0
1,5001,5001,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,25.8491266126,0.0,0.0,0.0,150.32957500688713,0.6703286111876349,666.0738889285855,11.429773333333335,0.0,0.0,0.05551078330932457,0.23326068027210844,0.0
1,5002,5002,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,23.7267724626,0.0,0.0,0.0,149.29534181101332,0.6588371312334811,654.6553479102527,11.136702222222223,0.0,0.0,0.05455915892243126,0.2272796371882091,0.0
1,5003,5003,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,22.5531910035,0.0,0.0,0.0,148.26119480123913,0.6473466089026568,643.2377584370047,11.136702222222223,0.0,0.0,0.053607613837570185,0.2272796371882091,0.0
1,5004,5004,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,21.2082201165,0.0,0.0,0.0,147.30838705443162,0.6367598561603514,632.7182021290927,10.25748888888889,0.0,0.0,0.05273091108668162,0.2093365079365075,0.0
1,5005,5005,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,20.0177303345,0.0,0.0,0.0,146.3014899855702,0.6255721109507802,621.6014679845086,10.843631111111112,0.0,0.0,0.051804439368656446,0.22129859410430797,0.0
1,5006,5006,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,18.4863797237,0.0,0.0,0.0,145.34884554749738,0.6149871727499707,611.083714700801,10.25748888888889,0.0,0.0,0.05092788688230695,0.2093365079365075,0.0
1,5007,5007,10.55056,0.0,10.55056,0.0,157.37691362604428,17.1400388172,0.0,0.0,0.0,144.36919613511128,0.6041021792790142,600.2678106633515,10.55056,0.0,0.0,0.05002648642914839,0.21531755102040862,0.0
1,5008,5008,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,16.2245005138,66.0,1.0,0.399718084559961,148.09203061807008,0.6454670068674453,641.3700866468758,10.55056,52.98123009805647,0.0,0.053451961550702205,1.274942152981539,52.98123009805647
1,5009,5009,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,15.8555771207,66.0,1.0,0.39970117345717215,151.78793253098732,0.6865325836776368,682.1750112622797,10.843631111111112,52.98643568974043,0.0,0.05685265532646718,1.2810273078991175,52.98643568974043
1,5010,5010,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,16.5248544354,66.0,1.0,0.39970117345717215,155.51061081342823,0.7278956757047579,723.275562700481,10.55056,52.98643568974043,0.0,0.060277986723933745,1.275046264815218,52.98643568974043
1,5011,5011,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,19.1283023176,66.0,1.0,0.39970117345717215,159.20589451132918,0.768954383459213,764.0736618595471,10.843631111111112,52.98643568974043,0.0,0.06367811166426761,1.2810273078991175,52.98643568974043
1,5012,5012,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,22.7752711497,0.0,0.0,0.0,158.14383726081354,0.7571537473423728,752.3479269602879,11.429773333333335,0.0,0.0,0.06270088565382848,0.23326068027210844,0.0
1,5013,5013,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,26.4390683868,0.0,0.0,0.0,157.08186851506883,0.7453540946118757,740.6231692056035,11.429773333333335,0.0,0.0,0.061723741078890206,0.23326068027210844,0.0
1,5014,5014,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,29.7546066903,0.0,0.0,0.0,156.0470726280693,0.7338563625341032,729.1984157472476,11.136702222222223,0.0,0.0,0.06077159894551609,0.2272796371882091,0.0
1,5015,5015,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,31.7816874072,0.0,0.0,0.0,154.98527861271063,0.7220586512523403,717.4755871184977,11.429773333333335,0.0,0.0,0.05979461514447019,0.23326068027210844,0.0
1,5016,5016,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,33.1636830688,0.0,0.0,0.0,153.97774180288604,0.7108637978098448,706.3517898584979,10.843631111111112,0.0,0.0,0.058867554784440196,0.22129859410430797,0.0
1,5017,5017,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,34.020824295,0.0,0.0,0.0,153.0244576771617,0.7002717519684636,695.8269740479674,10.25748888888889,0.0,0.0,0.05799041370513938,0.2093365079365075,0.0
1,5018,5018,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,34.6480648476,0.0,0.0,0.0,152.07125299178125,0.6896805887975693,685.3030353054211,10.25748888888889,0.0,0.0,0.0571133457209285,0.2093365079365075,0.0
1,5019,5019,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,35.4745633063,0.0,0.0,0.0,151.11812774012452,0.6790903082236058,674.77997355777,10.25748888888889,0.0,0.0,0.05623635082571631,0.2093365079365075,0.0
1,5020,5020,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,35.7752254824,0.0,0.0,0.0,150.11091319287266,0.6678990354763628,663.6597342655668,10.843631111111112,0.0,0.0,0.05530958698771288,0.22129859410430797,0.0
1,5021,5021,10.55056,0.0,10.55056,0.0,157.37691362604428,35.0450051376,0.0,0.0,0.0,149.1308669415161,0.6570096326835124,652.8394488931536,10.55056,0.0,0.0,0.05440782139287887,0.21531755102040862,0.0
1,5022,5022,10.55056,0.0,10.55056,0.0,157.37691362604428,34.0422650988,0.0,0.0,0.0,148.15090236068053,0.6461211373408948,642.0200652111881,10.55056,0.0,0.0,0.053506130945177775,0.21531755102040862,0.0
1,5023,5023,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,29.6934353237,0.0,0.0,0.0,147.14393508221028,0.6349326120245586,630.9025559113472,10.843631111111112,0.0,0.0,0.05257959462549772,0.22129859410430797,0.0
1,5024,5024,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,26.0340335655,0.0,0.0,0.0,146.1370517176799,0.6237450190853322,619.7859730706147,10.843631111111112,0.0,0.0,0.05165313551717766,0.22129859410430797,0.0
1,5025,5025,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,23.6914944628,0.0,0.0,0.0,145.04899917604735,0.6116555464005261,607.773234912239,11.722844444444446,0.0,0.0,0.05065199057523453,0.23924172335600957,0.0
1,5026,5026,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,21.2013928531,0.0,0.0,0.0,144.0152060281594,0.600168955868438,596.3595522817409,11.136702222222223,0.0,0.0,0.04970077108773572,0.2272796371882091,0.0
1,5027,5027,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,19.3657038475,66.0,1.0,0.399718084559961,147.71098564894407,0.6412331738771563,637.1631267202815,10.843631111111112,52.98123009805647,0.0,0.05310135233938507,1.2809231960654384,52.98123009805647
1,5028,5028,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,18.5354949195,66.0,1.0,0.39970117345717215,151.40691931560872,0.6822991035067636,677.9684019156792,10.843631111111112,52.98643568974043,0.0,0.05650207533258431,1.2810273078991175,52.98643568974043
1,5029,5029,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,17.3123187578,66.0,1.0,0.39970117345717215,155.07546062645142,0.723060673627238,718.4712494382951,11.136702222222223,52.98643568974043,0.0,0.05987759391935121,1.2870083509830186,52.98643568974043
1,5030,5030,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,16.142379267,66.0,1.0,0.39970117345717215,158.7978649482177,0.7644207216468633,759.5687761899818,10.55056,52.98643568974043,0.0,0.0633026732386017,1.275046264815218,52.98643568974043
1,5031,5031,10.55056,0.0,10.55056,0.0,157.38746378442275,15.2740837995,0.0,0.0,0.0,157.81709478421487,0.7535232753801653,748.7404983974081,10.55056,0.0,0.0,0.062400241553246784,0.21531755102040862,0.0
1,5032,5032,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,14.7859458842,0.0,0.0,0.0,156.75515326700986,0.7417239251889984,737.0160412617707,11.429773333333335,0.0,0.0,0.06142312203198356,0.23326068027210844,0.0
1,5033,5033,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,14.2272748031,0.0,0.0,0.0,155.69330024493127,0.7299255582770141,725.292561164228,11.429773333333335,0.0,0.0,0.06044608393734711,0.23326068027210844,0.0
1,5034,5034,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,15.2859230506,0.0,0.0,0.0,154.6044513492548,0.7178272372139421,713.2710307901779,11.722844444444446,0.0,0.0,0.05944420624970231,0.23924172335600957,0.0
1,5035,5035,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,18.29740838,0.0,0.0,0.0,153.54277755233602,0.7060308616926224,701.5495294435077,11.429773333333335,0.0,0.0,0.058467333064714376,0.23326068027210844,0.0
1,5036,5036,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,23.1396963124,0.0,0.0,0.0,152.48119222823365,0.6942354692025962,689.8290048886165,11.429773333333335,0.0,0.0,0.057490541285825196,0.23326068027210844,0.0
1,5037,5037,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,28.0344103208,0.0,0.0,0.0,151.39261100822523,0.6821401223136138,677.8104298109228,11.722844444444446,0.0,0.0,0.05648890989340135,0.23924172335600957,0.0
1,5038,5038,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,31.5650416714,0.0,0.0,0.0,150.35828922601794,0.6706476580668661,666.3909107475164,11.136702222222223,0.0,0.0,0.05553720399595937,0.2272796371882091,0.0
1,5039,5039,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,33.0847471173,0.0,0.0,0.0,149.35113799864226,0.6594570888738028,655.2713705438808,10.843631111111112,0.0,0.0,0.05461049842019175,0.22129859410430797,0.0
1,5040,5040,10.55056,0.0,10.55056,0.0,157.37691362604428,34.02635004,0.0,0.0,0.0,148.37115506188525,0.6485683895765028,644.4517842017777,10.55056,0.0,0.0,0.05370879108273838,0.21531755102040862,0.0
1,5041,5041,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,35.2527343304,0.0,0.0,0.0,147.4183381517227,0.637981535019141,633.932126725052,10.25748888888889,0.0,0.0,0.0528320799004127,0.2093365079365075,0.0
1,5042,5042,10.55056,0.0,10.55056,0.0,157.37691362604428,36.1500285421,0.0,0.0,0.0,146.4385162816196,0.6270946253513288,623.1143186532671,10.55056,0.0,0.0,0.051930520764502636,0.21531755102040862,0.0
1,5043,5043,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,35.8108345702,0.0,0.0,0.0,145.37752297928978,0.6153058108809977,611.4003303659417,11.429773333333335,0.0,0.0,0.050954273719971806,0.23326068027210844,0.0
1,5044,5044,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,35.0455873958,0.0,0.0,0.0,144.2895337317188,0.6032170414635419,599.3882910111248,11.722844444444446,0.0,0.0,0.049953187016511774,0.23924172335600957,0.0
1,5045,5045,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,34.1613197854,66.0,1.0,0.399718084559961,147.90403740781224,0.643378193420136,639.2945313552248,11.722844444444446,52.98123009805647,0.0,0.05327898419495165,1.29886632531714,52.98123009805647
1,5046,5046,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,33.8353008334,66.0,1.0,0.39970117345717215,151.51870190278112,0.6835411322531236,679.2025472340231,11.722844444444446,52.98643568974043,0.0,0.056604929346947504,1.298970437150819,52.98643568974043
1,5047,5047,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,31.4039159721,66.0,1.0,0.39970117345717215,155.1601495370585,0.7240016615228722,719.4062646780136,11.429773333333335,52.98643568974043,0.0,0.059955518349696944,1.292989394066918,52.98643568974043
1,5048,5048,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,28.7446626327,66.0,1.0,0.39970117345717215,158.82837807871607,0.7647597564301786,759.9056590453993,11.136702222222223,52.98643568974043,0.0,0.06333074914954574,1.2870083509830186,52.98643568974043
1,5049,5049,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,25.0563077977,0.0,0.0,0.0,157.82052101060265,0.7535613445622517,748.7783259460722,10.843631111111112,0.0,0.0,0.06240339411168199,0.22129859410430797,0.0
1,5050,5050,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,22.3973056285,0.0,0.0,0.0,156.8127479305782,0.7423638658953137,737.6519201245034,10.843631111111112,0.0,0.0,0.06147611635340474,0.22129859410430797,0.0
1,5051,5051,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,20.4930471515,0.0,0.0,0.0,155.77797447029408,0.7308663830032676,726.2274142702375,11.136702222222223,0.0,0.0,0.060523994855424416,0.2272796371882091,0.0
1,5052,5052,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,18.7721086882,0.0,0.0,0.0,154.82454032518083,0.720272670279787,715.7009421576728,10.25748888888889,0.0,0.0,0.05964671573945102,0.2093365079365075,0.0
1,5053,5053,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,17.7415915059,0.0,0.0,0.0,153.89826999426276,0.7099807777140306,705.4743744842996,9.96441777777778,0.0,0.0,0.058794430742920206,0.20335546485260814,0.0
1,5054,5054,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,16.2473341706,0.0,0.0,0.0,152.97207685253892,0.6996897428059878,695.2486590248991,9.96441777777778,0.0,0.0,0.0579422167701391,0.20335546485260814,0.0
1,5055,5055,10.55056,0.0,10.55056,0.0,157.38746378442275,15.3214750542,0.0,0.0,0.0,151.9917921708774,0.6887976907875266,684.4257412420892,10.55056,0.0,0.0,0.057040231789489894,0.21531755102040862,0.0
1,5056,5056,10.55056,0.0,10.55056,0.0,157.38746378442275,14.9447311337,0.0,0.0,0.0,151.01158917960603,0.677906546440067,673.6037253690946,10.55056,0.0,0.0,0.056138321974255743,0.21531755102040862,0.0
1,5057,5057,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,14.2170909921,0.0,0.0,0.0,150.00438351056755,0.6667153723396393,662.483584097574,10.843631111111112,0.0,0.0,0.05521156630532326,0.22129859410430797,0.0
1,5058,5058,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,15.4702020779,0.0,0.0,0.0,148.99726177533478,0.6555251308370532,651.3643695044925,10.843631111111112,0.0,0.0,0.054284887866029884,0.22129859410430797,0.0
1,5059,5059,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,19.8237584199,0.0,0.0,0.0,147.96313960556358,0.6440348845062621,639.9470542794451,11.136702222222223,0.0,0.0,0.05333336563709018,0.2272796371882091,0.0
1,5060,5060,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,26.0158808083,0.0,0.0,0.0,146.92910361263986,0.6325455956959984,628.530690497333,11.136702222222223,0.0,0.0,0.05238192270166956,0.2272796371882091,0.0
1,5061,5061,10.55056,0.0,10.55056,0.0,157.37691362604428,30.963603151,0.0,0.0,0.0,145.94932251208166,0.6216591390231297,617.7133325452338,10.55056,0.0,0.0,0.05148040107885939,0.21531755102040862,0.0
1,5062,5062,10.55056,0.0,10.55056,0.0,157.37691362604428,32.8142710355,0.0,0.0,0.0,144.96962305994856,0.6107735895549838,606.8968760396306,10.55056,0.0,0.0,0.05057895458285112,0.21531755102040862,0.0
1,5063,5063,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,33.6090535449,66.0,1.0,0.399718084559961,148.61115442328105,0.6512350491475674,647.1015179014937,11.429773333333335,52.98123009805647,0.0,0.05392962062684337,1.2928852822332388,52.98123009805647
1,5064,5064,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,34.5728165316,66.0,1.0,0.39970117345717215,152.25284435318173,0.691698270590908,687.3079104312619,11.429773333333335,52.98643568974043,0.0,0.057280432571986166,1.292989394066918,52.98643568974043
1,5065,5065,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,35.4004452563,66.0,1.0,0.39970117345717215,155.97548389297077,0.7330609321441196,728.4080341278659,10.55056,52.98643568974043,0.0,0.060705728321348934,1.275046264815218,52.98643568974043
1,5066,5066,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,36.0269779655,66.0,1.0,0.39970117345717215,159.67072885144842,0.774119209460538,769.2057055809796,10.843631111111112,52.98643568974043,0.0,0.06410581761654968,1.2810273078991175,52.98643568974043
1,5067,5067,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,36.540518324,0.0,0.0,0.0,158.63571722608754,0.7626190802898615,757.7785702445924,11.136702222222223,0.0,0.0,0.06315347697679743,0.2272796371882091,0.0
1,5068,5068,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,36.5116223313,0.0,0.0,0.0,157.57370749034567,0.7508189721149521,746.053359936301,11.429773333333335,0.0,0.0,0.06217629468591559,0.23326068027210844,0.0
1,5069,5069,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,35.7907866195,0.0,0.0,0.0,156.51178625541516,0.7390198472823907,734.3291267288688,11.429773333333335,0.0,0.0,0.06119919382689131,0.23326068027210844,0.0
1,5070,5070,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,33.9214864711,0.0,0.0,0.0,155.42286915257114,0.7269207683619016,722.3068433076883,11.722844444444446,0.0,0.0,0.06019725338008903,0.23924172335600957,0.0
1,5071,5071,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,29.4184153442,0.0,0.0,0.0,154.33404279281905,0.7148226976979892,710.2855617434595,11.722844444444446,0.0,0.0,0.05919539642832399,0.23924172335600957,0.0
1,5072,5072,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,28.6315789474,0.0,0.0,0.0,153.27239152994662,0.7030265725549626,698.5643091858767,11.429773333333335,0.0,0.0,0.058218543977487845,0.23326068027210844,0.0
1,5073,5073,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,26.3563077977,0.0,0.0,0.0,152.23791309936254,0.6915323677706948,687.1430606325224,11.136702222222223,0.0,0.0,0.05726669394387219,0.2272796371882091,0.0
1,5074,5074,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,23.6694143167,0.0,0.0,0.0,151.23060523666405,0.6803400581851562,676.0217910830631,10.843631111111112,0.0,0.0,0.056339844243942255,0.22129859410430797,0.0
1,5075,5075,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,20.7814248202,0.0,0.0,0.0,150.2233813162875,0.669148681292083,664.9014483060663,10.843631111111112,0.0,0.0,0.05541307178148732,0.22129859410430797,0.0
1,5076,5076,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,19.2320242037,0.0,0.0,0.0,149.18915696988785,0.6576572996654206,653.4830049911187,11.136702222222223,0.0,0.0,0.05446145553722132,0.2272796371882091,0.0
1,5077,5077,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,18.1915629638,0.0,0.0,0.0,148.15501880885043,0.6461668756538937,642.0655132131141,11.136702222222223,0.0,0.0,0.05350991859430903,0.2272796371882091,0.0
1,5078,5078,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,18.0088822925,0.0,0.0,0.0,147.1209668259931,0.6346774091777012,630.6489728927576,11.136702222222223,0.0,0.0,0.05255846094614197,0.2272796371882091,0.0
