Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,5079,5079,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,17.1774745976,0.0,0.0,0.0,146.0599166527846,0.6228879628087178,618.9343567175789,11.429773333333335,0.0,0.0,0.05158216157326268,0.23326068027210844,0.0
1,5080,5080,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,17.0083342847,0.0,0.0,0.0,145.05312362312335,0.6117013735902594,607.8187712267792,10.843631111111112,0.0,0.0,0.05065578558436363,0.22129859410430797,0.0
1,5081,5081,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,14.9773261788,0.0,0.0,0.0,144.0193301315315,0.6002147792392387,596.4050848015881,11.136702222222223,0.0,0.0,0.04970456578061407,0.2272796371882091,0.0
1,5082,5082,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,17.2897705217,66.0,1.0,0.399718084559961,147.7421937699906,0.6415799307776731,637.5076826789342,10.55056,52.98123009805647,0.0,0.0531300677288886,1.274942152981539,52.98123009805647
1,5083,5083,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,21.7544354378,66.0,1.0,0.39970117345717215,151.43812483597847,0.682645831510872,678.3129291613353,10.843631111111112,52.98643568974043,0.0,0.05653078832913871,1.2810273078991175,52.98643568974043
1,5084,5084,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,25.4394223085,66.0,1.0,0.39970117345717215,155.10666354636115,0.7234073727373461,718.8157479733475,11.136702222222223,52.98643568974043,0.0,0.05990630452315588,1.2870083509830186,52.98643568974043
1,5085,5085,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,27.6537504281,66.0,1.0,0.39970117345717215,158.77489654518462,0.7641655171687182,759.3151915504586,11.136702222222223,52.98643568974043,0.0,0.06328153942415689,1.2870083509830186,52.98643568974043
1,5086,5086,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,29.9461239868,0.0,0.0,0.0,157.7128752111662,0.7523652801240689,747.5898531903919,11.429773333333335,0.0,0.0,0.06230434646140443,0.23326068027210844,0.0
1,5087,5087,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,32.0652585912,0.0,0.0,0.0,156.70511110162508,0.7411679011291675,736.4635464082194,10.843631111111112,0.0,0.0,0.06137707695709804,0.22129859410430797,0.0
1,5088,5088,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,33.7017239411,0.0,0.0,0.0,155.69743097242642,0.7299714552491824,725.3381668182788,10.843631111111112,0.0,0.0,0.060449884725250334,0.22129859410430797,0.0
1,5089,5089,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,34.5530540016,0.0,0.0,0.0,154.74400353927132,0.7193778171030146,714.8117688096683,10.25748888888889,0.0,0.0,0.05957261178512111,0.2093365079365075,0.0
1,5090,5090,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,35.2608402786,0.0,0.0,0.0,153.73648683570283,0.7081831870633649,703.6881935345275,10.843631111111112,0.0,0.0,0.05864556992537107,0.22129859410430797,0.0
1,5091,5091,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,35.394679758,0.0,0.0,0.0,152.6748853691602,0.696387615212891,691.9674907576286,11.429773333333335,0.0,0.0,0.057668763293410176,0.23326068027210844,0.0
1,5092,5092,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,35.2100924763,0.0,0.0,0.0,151.5862880080567,0.6842920889784078,679.948737472779,11.722844444444446,0.0,0.0,0.05666711704915236,0.23924172335600957,0.0
1,5093,5093,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,34.7238611714,0.0,0.0,0.0,150.47069700205023,0.6718966333561136,667.6319585175211,12.015915555555555,0.0,0.0,0.055640633262565305,0.24522276643990892,0.0
1,5094,5094,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,33.3629752255,0.0,0.0,0.0,149.38228332331067,0.6598031480367851,655.6152331936916,11.722844444444446,0.0,0.0,0.05463915602914338,0.23924172335600957,0.0
1,5095,5095,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,30.2351752483,0.0,0.0,0.0,148.34812906841046,0.6483125452045605,644.1975637300033,11.136702222222223,0.0,0.0,0.053687604277856765,0.2272796371882091,0.0
1,5096,5096,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,27.506656011,0.0,0.0,0.0,147.28697663168174,0.6365219625742417,632.4818185055882,11.429773333333335,0.0,0.0,0.05271121080969982,0.23326068027210844,0.0
1,5097,5097,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,27.785295125,0.0,0.0,0.0,146.19882826297305,0.6244314251441448,620.468022360093,11.722844444444446,0.0,0.0,0.05170997769481565,0.23924172335600957,0.0
1,5098,5098,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,22.6803173878,0.0,0.0,0.0,145.11077057329504,0.612341895258834,608.4552273642765,11.722844444444446,0.0,0.0,0.05070882801602438,0.23924172335600957,0.0
1,5099,5099,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,21.9187692659,0.0,0.0,0.0,144.10405663914042,0.601156184879338,597.3405151342563,10.843631111111112,0.0,0.0,0.04978252480492176,0.22129859410430797,0.0
1,5100,5100,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,22.3857289645,66.0,1.0,0.399718084559961,147.7998288557075,0.642220320618972,638.1440078258926,10.843631111111112,52.98123009805647,0.0,0.053183099243761356,1.2809231960654384,52.98123009805647
1,5101,5101,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,20.0619248773,66.0,1.0,0.39970117345717215,151.46867075742185,0.6829852306380205,678.650174048016,11.136702222222223,52.98643568974043,0.0,0.05655889441186899,1.2870083509830186,52.98643568974043
1,5102,5102,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,18.6322867907,66.0,1.0,0.39970117345717215,155.13720692231107,0.723746743581234,719.1529647562875,11.136702222222223,52.98643568974043,0.0,0.0599344082637126,1.2870083509830186,52.98643568974043
1,5103,5103,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,17.4243863455,66.0,1.0,0.39970117345717215,158.85960609855266,0.765106734428363,760.2504346983643,10.55056,52.98643568974043,0.0,0.0633594828484344,1.275046264815218,52.98643568974043
1,5104,5104,10.55056,0.0,10.55056,0.0,157.38746378442275,16.4175819157,0.0,0.0,0.0,157.878830789454,0.7542092309939333,749.422100100915,10.55056,0.0,0.0,0.06245704642894533,0.21531755102040862,0.0
1,5105,5105,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,15.2178102523,0.0,0.0,0.0,156.87105285028133,0.7430116983364594,738.2956406315,10.843631111111112,0.0,0.0,0.061529764199641644,0.22129859410430797,0.0
1,5106,5106,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,16.5830574266,0.0,0.0,0.0,155.86335889260363,0.7318150988067069,727.1701083670407,10.843631111111112,0.0,0.0,0.060602559243857046,0.22129859410430797,0.0
1,5107,5107,10.55056,0.0,10.55056,0.0,157.38746378442275,20.0672337025,0.0,0.0,0.0,154.8828332707721,0.7209203696752456,716.3445304634523,10.55056,0.0,0.0,0.05970035256800169,0.21531755102040862,0.0
1,5108,5108,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,23.6761616623,0.0,0.0,0.0,153.8482206367096,0.7094246737412179,704.9218002249916,11.136702222222223,0.0,0.0,0.05874837905033683,0.2272796371882091,0.0
1,5109,5109,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,26.8875784907,0.0,0.0,0.0,152.75952549766714,0.6973280610851906,692.9019674143531,11.722844444444446,0.0,0.0,0.057746642838099264,0.23924172335600957,0.0
1,5110,5110,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,29.8965749515,0.0,0.0,0.0,151.72508980591908,0.6858343311768788,681.4811907228132,11.136702222222223,0.0,0.0,0.05679483212957856,0.2272796371882091,0.0
1,5111,5111,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,32.5035163831,0.0,0.0,0.0,150.69074031714536,0.6743415590793926,670.0613657626642,11.136702222222223,0.0,0.0,0.055843100738616896,0.2272796371882091,0.0
1,5112,5112,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,34.7056399132,0.0,0.0,0.0,149.68356138551204,0.663150682061245,658.9415196877774,10.843631111111112,0.0,0.0,0.05491636967145407,0.22129859410430797,0.0
1,5113,5113,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,36.0035392168,0.0,0.0,0.0,148.67646638545637,0.651960737616182,647.8226002667301,10.843631111111112,0.0,0.0,0.05398971583188017,0.22129859410430797,0.0
1,5114,5114,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,36.5049092362,0.0,0.0,0.0,147.66945530998407,0.6407717256664897,636.7046074223013,10.843631111111112,0.0,0.0,0.053063139213459565,0.22129859410430797,0.0
1,5115,5115,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,37.0,0.0,0.0,0.0,146.66252815210137,0.6295836461344597,625.5875410772761,10.843631111111112,0.0,0.0,0.052136639809757156,0.22129859410430797,0.0
1,5116,5116,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,36.9877611599,0.0,0.0,0.0,145.6556849048152,0.6183964989423908,614.4714011544464,10.843631111111112,0.0,0.0,0.051210217614338395,0.22129859410430797,0.0
1,5117,5117,10.55056,0.0,10.55056,0.0,157.37691362604428,36.1819614111,0.0,0.0,0.0,144.67600992248265,0.6075112213609183,603.6552148097925,10.55056,0.0,0.0,0.05030879363361884,0.21531755102040862,0.0
1,5118,5118,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,35.0961068615,66.0,1.0,0.399718084559961,148.3717344762761,0.6485748275141788,644.4581812764558,10.843631111111112,52.98123009805647,0.0,0.053709324216722705,1.2809231960654384,52.98123009805647
1,5119,5119,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,30.152962667,66.0,1.0,0.39970117345717215,152.04052871918873,0.6893392079909859,684.9638213174583,11.136702222222223,52.98643568974043,0.0,0.05708507553274925,1.2870083509830186,52.98643568974043
1,5120,5120,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,28.1291014956,66.0,1.0,0.39970117345717215,155.68193286789807,0.7297992540877564,725.1670586552752,11.429773333333335,52.98643568974043,0.0,0.06043562452331654,1.292989394066918,52.98643568974043
1,5121,5121,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,25.5,66.0,1.0,0.39970117345717215,159.29594920491195,0.7699549911656883,765.0679184901319,11.722844444444446,52.98643568974043,0.0,0.06376097328861838,1.298970437150819,52.98643568974043
1,5122,5122,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,25.4555657038,0.0,0.0,0.0,158.288053172538,0.7587561463615334,753.9401552025178,10.843631111111112,0.0,0.0,0.06283358239874305,0.22129859410430797,0.0
1,5123,5123,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,24.0206987099,0.0,0.0,0.0,157.2802411315001,0.7475582347944456,742.813319228511,10.843631111111112,0.0,0.0,0.06190626879144187,0.22129859410430797,0.0
1,5124,5124,10.55056,0.0,10.55056,0.0,157.38746378442275,21.7478935952,0.0,0.0,0.0,156.2995974361487,0.7366621937349854,731.9864377240175,10.55056,0.0,0.0,0.06100395347312421,0.21531755102040862,0.0
1,5125,5125,10.55056,0.0,10.55056,0.0,157.38746378442275,20.3520493207,0.0,0.0,0.0,155.31903546110522,0.7257670606789468,721.1604584596494,10.55056,0.0,0.0,0.06010171334774977,0.21531755102040862,0.0
1,5126,5126,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,19.1573010618,0.0,0.0,0.0,154.3114708382099,0.7145718982023326,710.0363541270378,10.843631111111112,0.0,0.0,0.059174627396202835,0.22129859410430797,0.0
1,5127,5127,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,18.1681927161,0.0,0.0,0.0,152.70813422933904,0.696757046992656,692.334577673113,17.291195555555557,0.0,0.0,0.05769935641912768,0.352881541950115,0.0
1,5128,5128,18.46348,0.0,18.46348,0.0,157.38746378442275,17.4614567873,0.0,0.0,0.0,150.99659378645327,0.6777399309605919,673.4381674344974,18.46348,0.0,0.0,0.056124524329902274,0.37680571428571596,0.0
1,5129,5129,18.17040888888889,0.0,18.17040888888889,0.0,157.38746378442275,16.7967462039,0.0,0.0,0.0,149.3122803332875,0.6590253370365277,654.8423591299171,18.17040888888889,0.0,0.0,0.05457474448953389,0.37082467120181306,0.0
1,5130,5130,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,18.7931727366,0.0,0.0,0.0,148.3052162733195,0.6478357363702169,643.723781305583,10.843631111111112,0.0,0.0,0.05364811911872514,0.22129859410430797,0.0
1,5131,5131,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,22.3861171367,0.0,0.0,0.0,147.35240485805602,0.6372489428672891,633.2041844957653,10.25748888888889,0.0,0.0,0.05277141299239647,0.2093365079365075,0.0
1,5132,5132,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,25.653761845,0.0,0.0,0.0,146.3455041210443,0.6260611569004925,622.0874098526507,10.843631111111112,0.0,0.0,0.05184493789921249,0.22129859410430797,0.0
1,5133,5133,10.55056,0.0,10.55056,0.0,157.37691362604428,28.2485101039,0.0,0.0,0.0,145.3657716537771,0.6151752405975234,611.2705888406052,10.55056,0.0,0.0,0.05094346102513586,0.21531755102040862,0.0
1,5134,5134,10.55056,0.0,10.55056,0.0,157.37691362604428,30.6744719717,0.0,0.0,0.0,144.38612083088216,0.6042902314542463,600.4546692303107,10.55056,0.0,0.0,0.05004205927413207,0.21531755102040862,0.0
1,5135,5135,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,33.1259047836,66.0,1.0,0.399718084559961,148.13603826479937,0.6459559807199932,641.8559568754699,10.25748888888889,52.98123009805647,0.0,0.05349245411079839,1.2689611098976379,52.98123009805647
1,5136,5136,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,32.2472085855,66.0,1.0,0.39970117345717215,151.85902087176245,0.6873224541306939,682.9598682348702,10.55056,52.98643568974043,0.0,0.05691806552503293,1.275046264815218,52.98643568974043
1,5137,5137,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,34.2364196826,66.0,1.0,0.39970117345717215,155.6087775915247,0.7289864176836076,724.359381501506,10.25748888888889,52.98643568974043,0.0,0.060368312484499205,1.269065221731317,52.98643568974043
1,5138,5138,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,34.6470944172,66.0,1.0,0.39970117345717215,159.35822183156026,0.7706469092395585,765.7554448087029,10.25748888888889,52.98643568974043,0.0,0.06381827192338553,1.269065221731317,52.98643568974043
1,5139,5139,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,33.9608402786,0.0,0.0,0.0,158.40448933250025,0.760049881472225,755.2256786935933,10.25748888888889,0.0,0.0,0.06294071828432313,0.2093365079365075,0.0
1,5140,5140,10.55056,0.0,10.55056,0.0,157.38746378442275,33.548635689,0.0,0.0,0.0,157.42375194979874,0.7491527994422083,744.397762825811,10.55056,0.0,0.0,0.062038316761881075,0.21531755102040862,0.0
1,5141,5141,10.55056,0.0,10.55056,0.0,157.38746378442275,34.1502797123,0.0,0.0,0.0,156.44309629521246,0.7382566255023607,733.5707492843511,10.55056,0.0,0.0,0.061135990439565885,0.21531755102040862,0.0
1,5142,5142,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,34.1288389085,0.0,0.0,0.0,155.40835363923128,0.7267594848803475,722.1465835276554,11.136702222222223,0.0,0.0,0.06018389728541173,0.2272796371882091,0.0
1,5143,5143,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,27.9303687636,0.0,0.0,0.0,154.34661285045502,0.7149623650050556,710.4243425515905,11.429773333333335,0.0,0.0,0.059206962459504166,0.23326068027210844,0.0
1,5144,5144,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,26.0895764357,0.0,0.0,0.0,153.2849605400778,0.7031662282230866,698.7030784289402,11.429773333333335,0.0,0.0,0.05823010904483209,0.23326068027210844,0.0
1,5145,5145,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,24.9052403242,0.0,0.0,0.0,152.22339670072645,0.6913710744525162,686.9827910783002,11.429773333333335,0.0,0.0,0.05725333703461124,0.23326068027210844,0.0
1,5146,5146,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,23.9610001142,0.0,0.0,0.0,151.18900568637812,0.679877840959757,675.5625076514549,11.136702222222223,0.0,0.0,0.05630156743490749,0.2272796371882091,0.0
1,5147,5147,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,23.3293526658,0.0,0.0,0.0,150.15470087128102,0.6683855652364556,664.1431759148952,11.136702222222223,0.0,0.0,0.05534987714933704,0.2272796371882091,0.0
1,5148,5148,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,20.7867222286,0.0,0.0,0.0,149.14756660960154,0.6571951845511281,653.0238230224957,10.843631111111112,0.0,0.0,0.054423187184139986,0.22129859410430797,0.0
1,5149,5149,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,19.7048521521,0.0,0.0,0.0,148.1405162757772,0.6460057363975245,641.9053967428372,10.843631111111112,0.0,0.0,0.05349657444310669,0.22129859410430797,0.0
1,5150,5150,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,18.8132321041,0.0,0.0,0.0,147.1064655014643,0.6345162833496033,630.4888697655199,11.136702222222223,0.0,0.0,0.05254511790695224,0.2272796371882091,0.0
1,5151,5151,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,18.1555999543,0.0,0.0,0.0,146.0454165366995,0.6227268504077722,618.7742669322685,11.429773333333335,0.0,0.0,0.05156881964599288,0.23326068027210844,0.0
1,5152,5152,18.17040888888889,0.0,18.17040888888889,0.0,157.37691362604428,18.463272063,0.0,0.0,0.0,144.36151568163785,0.6040168409070873,600.18301395273,18.17040888888889,0.0,0.0,0.05001941944768148,0.37082467120181306,0.0
1,5153,5153,17.584266666666668,52.98123009805647,17.584266666666668,0.0,157.37691362604428,17.4233359973,66.0,1.0,0.399718084559961,147.43432613224078,0.6381591792471198,634.1086434062748,17.584266666666668,52.98123009805647,0.0,0.052846790849760385,1.4184871869951448,52.98123009805647
1,5154,5154,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,18.0060280854,66.0,1.0,0.39970117345717215,151.2115359379144,0.6801281770879375,675.8112548414952,9.96441777777778,52.98643568974043,0.0,0.05632229809496584,1.2630841786474176,52.98643568974043
1,5155,5155,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,21.4642082429,66.0,1.0,0.39970117345717215,154.98843097610415,0.7220936775122685,717.5103910590959,9.96441777777778,52.98643568974043,0.0,0.05979751571456754,1.2630841786474176,52.98643568974043
1,5156,5156,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,25.2121703391,66.0,1.0,0.39970117345717215,158.71084255034128,0.7634538061149032,758.6079978823142,10.55056,52.98643568974043,0.0,0.06322260170700177,1.275046264815218,52.98643568974043
1,5157,5157,10.55056,0.0,10.55056,0.0,157.38746378442275,28.4446283822,0.0,0.0,0.0,157.73007963820498,0.7525564404244997,747.7798001545996,10.55056,0.0,0.0,0.06232017669427448,0.21531755102040862,0.0
1,5158,5158,10.55056,0.0,10.55056,0.0,157.38746378442275,31.1129124329,0.0,0.0,0.0,156.74939845631133,0.7416599828479037,736.9525047766956,10.55056,0.0,0.0,0.0614178268836316,0.21531755102040862,0.0
1,5159,5159,10.55056,0.0,10.55056,0.0,157.38746378442275,33.373056285,0.0,0.0,0.0,155.7687989978495,0.730764433309439,726.1261116734064,10.55056,0.0,0.0,0.060515552268806276,0.21531755102040862,0.0
1,5160,5160,10.55056,0.0,10.55056,0.0,157.38746378442275,34.6086882064,0.0,0.0,0.0,154.7882812560092,0.7198697917334359,715.3006207695425,10.55056,0.0,0.0,0.05961335284353217,0.21531755102040862,0.0
1,5161,5161,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,35.3277200594,0.0,0.0,0.0,153.83492958533049,0.7092769953925611,704.7750592231027,10.25748888888889,0.0,0.0,0.0587361496143931,0.2093365079365075,0.0
1,5162,5162,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,35.5,0.0,0.0,0.0,152.88165736062433,0.6986850817847148,694.2503748067919,10.25748888888889,0.0,0.0,0.05785901948552311,0.2093365079365075,0.0
1,5163,5163,10.55056,0.0,10.55056,0.0,157.38746378442275,35.4279598128,0.0,0.0,0.0,151.9013802139205,0.6877931134880054,683.4275402143336,10.55056,0.0,0.0,0.056957041437980964,0.21531755102040862,0.0
1,5164,5164,10.55056,0.0,10.55056,0.0,157.38746378442275,34.9265897934,0.0,0.0,0.0,150.92118475697885,0.6769020528553207,672.6056075247579,10.55056,0.0,0.0,0.05605513855527611,0.21531755102040862,0.0
1,5165,5165,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,34.3055714123,0.0,0.0,0.0,149.91398662164227,0.6657109624626917,661.4855494297243,10.843631111111112,0.0,0.0,0.055128389818295216,0.22129859410430797,0.0
1,5166,5166,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,32.8040187236,0.0,0.0,0.0,148.9068724194836,0.6545208046609288,650.3664180061985,10.843631111111112,0.0,0.0,0.05420171831037574,0.22129859410430797,0.0
1,5167,5167,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,30.2744148875,0.0,0.0,0.0,147.87275778215871,0.6430306420239855,638.9491859437759,11.136702222222223,0.0,0.0,0.05325020301223234,0.2272796371882091,0.0
1,5168,5168,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,28.3422194314,0.0,0.0,0.0,146.81164495970387,0.631240499552265,627.2338780841764,11.429773333333335,0.0,0.0,0.05227384599418087,0.23326068027210844,0.0
1,5169,5169,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,27.2592190889,0.0,0.0,0.0,145.72353620196782,0.6191504022440868,615.2205192670496,11.722844444444446,0.0,0.0,0.05127264932636466,0.23924172335600957,0.0
1,5170,5170,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,25.7714350953,0.0,0.0,0.0,144.63551811996157,0.6070613124440175,603.2081615631575,11.722844444444446,0.0,0.0,0.0502715360916041,0.23924172335600957,0.0
1,5171,5171,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,24.4505993835,66.0,1.0,0.399718084559961,148.27707732537243,0.6475230813930271,643.4131108178938,11.429773333333335,52.98123009805647,0.0,0.05362222775380396,1.2928852822332388,52.98123009805647
1,5172,5172,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,23.480637059,66.0,1.0,0.39970117345717215,151.945879456381,0.6882875495153444,683.9188379481012,11.136702222222223,52.98643568974043,0.0,0.05699798632786909,1.2870083509830186,52.98643568974043
1,5173,5173,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,22.1770750086,66.0,1.0,0.39970117345717215,155.5872914925289,0.7287476832503211,724.1221623678656,11.429773333333335,52.98643568974043,0.0,0.06034854257587013,1.292989394066918,52.98643568974043
1,5174,5174,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,20.9257791985,66.0,1.0,0.39970117345717215,159.22840007767377,0.7692044453074866,764.322136510595,11.429773333333335,52.98643568974043,0.0,0.06369881961085049,1.292989394066918,52.98643568974043
1,5175,5175,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,19.9053430757,0.0,0.0,0.0,158.19342531304406,0.7577047257004895,752.8954081382971,11.136702222222223,0.0,0.0,0.06274651288759872,0.2272796371882091,0.0
1,5176,5176,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,18.8921794725,0.0,0.0,0.0,156.91477754416377,0.7434975282684861,738.778386894724,13.774342222222224,0.0,0.0,0.0615699964075943,0.28110902494331036,0.0
1,5177,5177,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,18.6006850097,0.0,0.0,0.0,155.66332069061394,0.7295924521179326,724.96156930277,13.481271111111111,0.0,0.0,0.06041849898347946,0.275127981859411,0.0
1,5178,5178,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,20.0555428702,0.0,0.0,0.0,154.7640648226818,0.7196007202520199,715.0332571436502,9.671346666666667,0.0,0.0,0.059591070684527896,0.197374421768707,0.0
1,5179,5179,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.2704760817,0.0,0.0,0.0,153.8377995313889,0.709308883682099,704.8067451106948,9.96441777777778,0.0,0.0,0.05873879032508499,0.20335546485260814,0.0
1,5180,5180,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,27.343578034,0.0,0.0,0.0,152.80327398347137,0.697814155371904,693.3849763543468,11.136702222222223,0.0,0.0,0.05778689693760703,0.2272796371882091,0.0
1,5181,5181,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,31.0995433269,0.0,0.0,0.0,151.7417502846664,0.6860194476074046,681.6651321788797,11.429773333333335,0.0,0.0,0.05681016186172846,0.23326068027210844,0.0
1,5182,5182,10.55056,0.0,10.55056,0.0,157.38746378442275,34.0118963352,0.0,0.0,0.0,150.7615681302189,0.67512853478021,670.8433463566404,10.55056,0.0,0.0,0.05590827121898828,0.21531755102040862,0.0
1,5183,5183,10.55056,0.0,10.55056,0.0,157.37691362604428,35.8591049207,0.0,0.0,0.0,149.78146765761758,0.6642385295290844,660.0224623498863,10.55056,0.0,0.0,0.05500645573380167,0.21531755102040862,0.0
1,5184,5184,10.55056,0.0,10.55056,0.0,157.37691362604428,36.6814590707,0.0,0.0,0.0,148.80144886005564,0.6533494317783962,649.202480083466,10.55056,0.0,0.0,0.054104715399905495,0.21531755102040862,0.0
1,5185,5185,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,37.5839251056,0.0,0.0,0.0,147.90276481477605,0.6433640534975118,639.280481181781,9.671346666666667,0.0,0.0,0.05327781324958589,0.197374421768707,0.0
1,5186,5186,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,37.2023632835,0.0,0.0,0.0,147.0041556598336,0.6333795073314843,629.359309113338,9.671346666666667,0.0,0.0,0.052450980007778814,0.197374421768707,0.0
1,5187,5187,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,33.3567302203,0.0,0.0,0.0,146.05145266628787,0.6227939185143097,618.8409093428696,10.25748888888889,0.0,0.0,0.051574373643042716,0.2093365079365075,0.0
1,5188,5188,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,34.8275488069,0.0,0.0,0.0,145.09882906465828,0.6122092118295366,608.3233861057155,10.25748888888889,0.0,0.0,0.05069784032883703,0.2093365079365075,0.0
1,5189,5189,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,34.2879894965,0.0,0.0,0.0,144.0921161256294,0.601023512506993,597.2086848624667,10.843631111111112,0.0,0.0,0.04977153803337501,0.22129859410430797,0.0
1,5190,5190,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,30.425550862,66.0,1.0,0.399718084559961,147.7608049758895,0.6417867219543277,637.7131613067768,11.136702222222223,52.98123009805647,0.0,0.05314719237492931,1.2869042391493395,52.98123009805647
1,5191,5191,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,29.6012786848,66.0,1.0,0.39970117345717215,151.42965012959382,0.6825516681065982,678.2193634327767,11.136702222222223,52.98643568974043,0.0,0.056522990535276006,1.2870083509830186,52.98643568974043
1,5192,5192,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,28.6541043498,66.0,1.0,0.39970117345717215,155.09818954620204,0.7233132171800226,718.7221900419329,11.136702222222223,52.98643568974043,0.0,0.05989850737910934,1.2870083509830186,52.98643568974043
1,5193,5193,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,27.7321155383,66.0,1.0,0.39970117345717215,158.73933888984246,0.7637704321093607,758.9226141823561,11.429773333333335,52.98643568974043,0.0,0.06324882191702276,1.292989394066918,52.98643568974043
1,5194,5194,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,27.202271948899998,0.0,0.0,0.0,157.67732051896198,0.7519702279884664,747.1973085370701,11.429773333333335,0.0,0.0,0.062271631680729224,0.23326068027210844,0.0
1,5195,5195,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,25.9450622217,0.0,0.0,0.0,156.58830628826266,0.7398700698695851,735.1739527674056,11.722844444444446,0.0,0.0,0.0612696018641058,0.23924172335600957,0.0
1,5196,5196,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,24.5606461925,0.0,0.0,0.0,155.52646717009895,0.7280718574455441,723.4506261772374,11.429773333333335,0.0,0.0,0.06029257656281669,0.23326068027210844,0.0
1,5197,5197,10.55056,0.0,10.55056,0.0,157.38746378442275,22.3966891198,0.0,0.0,0.0,154.54596962257767,0.717177440250863,712.6253582304981,10.55056,0.0,0.0,0.059390395718851414,0.21531755102040862,0.0
1,5198,5198,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,20.9320127868,0.0,0.0,0.0,153.5384694218356,0.705982993575951,701.501965156239,10.843631111111112,0.0,0.0,0.05846336904377356,0.22129859410430797,0.0
1,5199,5199,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,20.1815504053,0.0,0.0,0.0,152.53105317944357,0.6947894797715953,690.3794990314027,10.843631111111112,0.0,0.0,0.057536419620918634,0.22129859410430797,0.0
1,5200,5200,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,19.5,0.0,0.0,0.0,151.49663652705536,0.6832959614117262,678.9589325455613,11.136702222222223,0.0,0.0,0.05658462643099937,0.2272796371882091,0.0
1,5201,5201,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,19.8971229592,0.0,0.0,0.0,150.48939043740458,0.6721043381933841,667.8383450067759,10.843631111111112,0.0,0.0,0.05565783357002883,0.22129859410430797,0.0
1,5202,5202,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,21.7273547209,0.0,0.0,0.0,149.48222828492794,0.6609136476103104,656.7186841836187,10.843631111111112,0.0,0.0,0.05473111794179671,0.22129859410430797,0.0
1,5203,5203,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,24.6908322868,0.0,0.0,0.0,148.47515006263066,0.6497238895847851,645.5999499988635,10.843631111111112,0.0,0.0,0.053804479539866945,0.22129859410430797,0.0
1,5204,5204,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,28.6949080945,0.0,0.0,0.0,147.46815576351858,0.6385350640390953,634.4821423752903,10.843631111111112,0.0,0.0,0.05287791835780401,0.22129859410430797,0.0
1,5205,5205,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,31.4405754082,0.0,0.0,0.0,146.4612453805981,0.6273471708955343,623.3652612356858,10.843631111111112,0.0,0.0,0.051951434389172914,0.22129859410430797,0.0
1,5206,5206,10.55056,0.0,10.55056,0.0,157.37691362604428,32.8571412262,0.0,0.0,0.0,145.4815032682259,0.6164611474247323,612.548333736025,10.55056,0.0,0.0,0.05104994864038879,0.21531755102040862,0.0
1,5207,5207,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,33.3529284165,0.0,0.0,0.0,144.47475843968002,0.6052750937742225,601.4332804138071,10.843631111111112,0.0,0.0,0.050123617002567476,0.22129859410430797,0.0
1,5208,5208,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,33.5802146364,66.0,1.0,0.399718084559961,148.1975841257801,0.646639823619779,642.5354592748522,10.55056,52.98123009805647,0.0,0.053549084029906845,1.274942152981539,52.98123009805647
1,5209,5209,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,33.5298778399,66.0,1.0,0.39970117345717215,151.8934772425717,0.6877053026952411,683.3402867758704,10.843631111111112,52.98643568974043,0.0,0.05694976971213187,1.2810273078991175,52.98643568974043
1,5210,5210,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,32.4725653613,66.0,1.0,0.39970117345717215,155.61614672961997,0.7290682969957772,724.4407411077789,10.55056,52.98643568974043,0.0,0.060375093016732974,1.275046264815218,52.98643568974043
1,5211,5211,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,30.5527114967,66.0,1.0,0.39970117345717215,159.33850599421095,0.7704278443801217,765.5377704018264,10.55056,52.98643568974043,0.0,0.06380013087772535,1.275046264815218,52.98643568974043
1,5212,5212,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,28.3288503254,0.0,0.0,0.0,158.3306064154379,0.7592289601715324,754.4099679598863,10.843631111111112,0.0,0.0,0.06287273672471759,0.22129859410430797,0.0
1,5213,5213,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,27.6199908665,0.0,0.0,0.0,157.29570646694668,0.7477300718549633,742.9840656016343,11.136702222222223,0.0,0.0,0.061920498841706334,0.2272796371882091,0.0
1,5214,5214,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,22.1580888229,0.0,0.0,0.0,156.23380839876813,0.7359312044307569,731.2600881687299,11.429773333333335,0.0,0.0,0.060943419299002405,0.23326068027210844,0.0
1,5215,5215,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,21.6280625642,0.0,0.0,0.0,155.19908318344494,0.7244342575938328,719.8361149671271,11.136702222222223,0.0,0.0,0.059991342192443294,0.2272796371882091,0.0
1,5216,5216,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,21.2,0.0,0.0,0.0,154.16444419522307,0.7129382688358119,708.413093763291,11.136702222222223,0.0,0.0,0.05903934442564306,0.2272796371882091,0.0
1,5217,5217,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,21.1415915059,0.0,0.0,0.0,153.1569757882666,0.7017441754251846,697.2900517110709,10.843631111111112,0.0,0.0,0.05811234700483964,0.22129859410430797,0.0
1,5218,5218,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,20.6757392396,0.0,0.0,0.0,152.122506975661,0.6902500775073444,685.8689093458395,11.136702222222223,0.0,0.0,0.05716050582097171,0.2272796371882091,0.0
1,5219,5219,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,19.7214864711,0.0,0.0,0.0,151.08812436878975,0.6787569374309973,674.4487187424719,11.136702222222223,0.0,0.0,0.05620874395720243,0.2272796371882091,0.0
1,5220,5220,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,19.2099212239,0.0,0.0,0.0,150.02674359911936,0.6669638177679929,662.7304525884724,11.429773333333335,0.0,0.0,0.05523214039407221,0.23326068027210844,0.0
1,5221,5221,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,18.8181984245,0.0,0.0,0.0,148.96545127784643,0.6551716808649604,651.0131629566524,11.429773333333335,0.0,0.0,0.054255618214572254,0.23326068027210844,0.0
1,5222,5222,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,18.2471286677,0.0,0.0,0.0,147.93133175895002,0.6436814639883335,639.5958769988173,11.136702222222223,0.0,0.0,0.053304098424770165,0.2272796371882091,0.0
1,5223,5223,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,17.7457586482,0.0,0.0,0.0,146.89729841668017,0.6321922046297797,628.1795424814786,11.136702222222223,0.0,0.0,0.05235265792828391,0.2272796371882091,0.0
1,5224,5224,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,17.4,0.0,0.0,0.0,145.8633512438555,0.6207039027095057,616.7641593253497,11.136702222222223,0.0,0.0,0.051401296718505685,0.2272796371882091,0.0
1,5225,5225,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,17.9023404498,0.0,0.0,0.0,144.82949023329525,0.6092165581477251,605.3497274511506,11.136702222222223,0.0,0.0,0.050450014788828275,0.2272796371882091,0.0
1,5226,5226,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,19.6650759219,66.0,1.0,0.399718084559961,148.49811763571307,0.6499790848412563,645.8535254752449,11.136702222222223,52.98123009805647,0.0,0.053825612590652966,1.2869042391493395,52.98123009805647
1,5227,5227,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,21.8666628611,66.0,1.0,0.39970117345717215,152.1939857080455,0.69104428564495,686.6580764707463,10.843631111111112,52.98643568974043,0.0,0.05722627522883126,1.2810273078991175,52.98643568974043
1,5228,5228,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,24.305457244,66.0,1.0,0.39970117345717215,155.86246143002217,0.7318051270002462,727.1601998538159,11.136702222222223,52.98643568974043,0.0,0.0606017334656068,1.2870083509830186,52.98643568974043
1,5229,5229,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,26.812307341,66.0,1.0,0.39970117345717215,159.5577158070384,0.7728635089670933,767.9579752931191,10.843631111111112,52.98643568974043,0.0,0.06400183142704552,1.2810273078991175,52.98643568974043
1,5230,5230,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,29.3519237356,0.0,0.0,0.0,158.54979796078095,0.761664421786455,756.8299711674381,10.843631111111112,0.0,0.0,0.06307442046565866,0.22129859410430797,0.0
1,5231,5231,10.55056,0.0,10.55056,0.0,157.38746378442275,31.8268866309,0.0,0.0,0.0,157.5690484690271,0.7507672052114122,746.0019216086164,10.55056,0.0,0.0,0.06217200780136815,0.21531755102040862,0.0
1,5232,5232,10.55056,0.0,10.55056,0.0,157.38746378442275,33.4665715264,0.0,0.0,0.0,156.58838070639754,0.7398708967377505,735.1747743872579,10.55056,0.0,0.0,0.061269670338133,0.21531755102040862,0.0
1,5233,5233,10.55056,0.0,10.55056,0.0,157.38746378442275,33.9343532367,0.0,0.0,0.0,155.60779466608153,0.728975496289795,724.3485294281678,10.55056,0.0,0.0,0.06036740806968646,0.21531755102040862,0.0
1,5234,5234,10.55056,0.0,10.55056,0.0,157.38746378442275,33.5904783651,0.0,0.0,0.0,154.62729034126892,0.7180810037918768,713.5231866561577,10.55056,0.0,0.0,0.059465220989762285,0.21531755102040862,0.0
1,5235,5235,10.55056,0.0,10.55056,0.0,157.38746378442275,32.1951820984,0.0,0.0,0.0,153.64686772515,0.7071874191683335,702.6987459960452,10.55056,0.0,0.0,0.05856310909209478,0.21531755102040862,0.0
1,5236,5236,10.55056,0.0,10.55056,0.0,157.38746378442275,31.5247174335,0.0,0.0,0.0,152.6665268109158,0.6962947423435089,691.8752073726545,10.55056,0.0,0.0,0.05766107237041874,0.21531755102040862,0.0
1,5237,5237,10.55056,0.0,10.55056,0.0,157.38746378442275,31.0,0.0,0.0,0.0,151.68626759175777,0.6854029732417528,681.0525707108156,10.55056,0.0,0.0,0.05675911081846951,0.21531755102040862,0.0
1,5238,5238,10.55056,0.0,10.55056,0.0,157.37691362604428,30.3008334285,0.0,0.0,0.0,150.70609006086798,0.6745121117874221,670.2308359353653,10.55056,0.0,0.0,0.05585722442998294,0.21531755102040862,0.0
1,5239,5239,10.55056,0.0,10.55056,0.0,157.37691362604428,28.612444343,0.0,0.0,0.0,149.72599421143912,0.6636221579048791,659.4100029711462,10.55056,0.0,0.0,0.05495541319869542,0.21531755102040862,0.0
1,5240,5240,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,27.3674049549,0.0,0.0,0.0,148.69181131396488,0.6521312368218322,647.9920172766432,11.136702222222223,0.0,0.0,0.05400383509264465,0.2272796371882091,0.0
1,5241,5241,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,25.7201735358,0.0,0.0,0.0,147.63063023704908,0.6403403359672118,636.2759558477659,11.429773333333335,0.0,0.0,0.053027415271919814,0.23326068027210844,0.0
1,5242,5242,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,23.814967462,0.0,0.0,0.0,146.56953759188963,0.6285504176876626,624.5608707573409,11.429773333333335,0.0,0.0,0.052051076819513376,0.23326068027210844,0.0
1,5243,5243,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,22.2003881722,0.0,0.0,0.0,145.50853337111732,0.6167614819013035,612.8467619240068,11.429773333333335,0.0,0.0,0.05107481972864463,0.23326068027210844,0.0
1,5244,5244,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,21.1705788332,0.0,0.0,0.0,144.4747019287131,0.6052744658745902,601.4326564995911,11.136702222222223,0.0,0.0,0.050123565005383036,0.2272796371882091,0.0
1,5245,5245,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,20.1943600868,66.0,1.0,0.399718084559961,148.14335889682297,0.6460373210758109,641.9367809462647,11.136702222222223,52.98123009805647,0.0,0.053499190011356335,1.2869042391493395,52.98123009805647
1,5246,5246,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,19.2770978422,66.0,1.0,0.39970117345717215,151.81217217103392,0.686801913011488,682.4426311039614,11.136702222222223,52.98643568974043,0.0,0.056874958838566664,1.2870083509830186,52.98643568974043
1,5247,5247,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,18.8625756365,66.0,1.0,0.39970117345717215,155.50776407215506,0.7278640452461674,723.2441330073272,10.843631111111112,52.98643568974043,0.0,0.06027536736455764,1.2810273078991175,52.98643568974043
1,5248,5248,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,18.6492065304,66.0,1.0,0.39970117345717215,159.20304800728445,0.768922755636494,764.0422347855342,10.843631111111112,52.98643568974043,0.0,0.06367549252317145,1.2810273078991175,52.98643568974043
1,5249,5249,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,18.8556684553,0.0,0.0,0.0,158.19515971667698,0.7577239968519666,752.9145569715622,10.843631111111112,0.0,0.0,0.06274810875669325,0.22129859410430797,0.0
1,5250,5250,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,21.0151158808,0.0,0.0,0.0,157.1873554167604,0.7465261712973379,741.7878064640746,10.843631111111112,0.0,0.0,0.06182080227219557,0.22129859410430797,0.0
1,5251,5251,10.55056,0.0,10.55056,0.0,157.38746378442275,25.0719374358,0.0,0.0,0.0,156.2067194618852,0.735630216243169,730.9610104189782,10.55056,0.0,0.0,0.060918494076087855,0.21531755102040862,0.0
1,5252,5252,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,28.8310651901,0.0,0.0,0.0,155.25324958802264,0.7250361065335851,720.4341438400676,10.25748888888889,0.0,0.0,0.0600411820851794,0.2093365079365075,0.0
1,5253,5253,10.55056,0.0,10.55056,0.0,157.38746378442275,30.9250941888,0.0,0.0,0.0,154.2727748086332,0.7141419423181466,709.6091272668565,10.55056,0.0,0.0,0.05913902219075393,0.21531755102040862,0.0
1,5254,5254,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,32.4901358603,0.0,0.0,0.0,153.3194660968251,0.7035496232980566,699.084040011542,10.25748888888889,0.0,0.0,0.05826185848916926,0.2093365079365075,0.0
1,5255,5255,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,32.8453704761,0.0,0.0,0.0,152.31206810471016,0.6923563122745573,687.9617753804678,10.843631111111112,0.0,0.0,0.057334925858860554,0.22129859410430797,0.0
1,5256,5256,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,32.8775887658,0.0,0.0,0.0,151.27766970107817,0.6808629966786464,676.5414103715973,11.136702222222223,0.0,0.0,0.05638314946008812,0.2272796371882091,0.0
1,5257,5257,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,33.5172051604,0.0,0.0,0.0,150.32461058136238,0.6702734509040262,666.0190787593574,10.25748888888889,0.0,0.0,0.055506215414564325,0.2093365079365075,0.0
1,5258,5258,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,32.4595615938,0.0,0.0,0.0,149.3174621605404,0.6590829128948932,654.8995695417209,10.843631111111112,0.0,0.0,0.054579512421178505,0.22129859410430797,0.0
1,5259,5259,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,32.4814248202,0.0,0.0,0.0,148.31039766875347,0.6478933074305943,643.7809869498525,10.843631111111112,0.0,0.0,0.05365288665304213,0.22129859410430797,0.0
1,5260,5260,10.55056,0.0,10.55056,0.0,157.37691362604428,30.3457472314,0.0,0.0,0.0,147.33050146035728,0.6370055717817477,632.9623581397155,10.55056,0.0,0.0,0.05275125911656934,0.21531755102040862,0.0
1,5261,5261,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,26.4398333143,0.0,0.0,0.0,146.32360254862874,0.6258178060958748,621.8456036487974,10.843631111111112,0.0,0.0,0.05182478570287501,0.22129859410430797,0.0
1,5262,5262,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,25.2923278913,0.0,0.0,0.0,145.28970318379308,0.6143300353754787,610.4307483209045,11.136702222222223,0.0,0.0,0.05087346848244892,0.2272796371882091,0.0
1,5263,5263,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,24.7073410207,0.0,0.0,0.0,144.25588997723784,0.6028432219693093,599.0168442309557,11.136702222222223,0.0,0.0,0.049922230538457846,0.2272796371882091,0.0
1,5264,5264,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,24.0054229935,66.0,1.0,0.399718084559961,147.89748081832727,0.6433053424258584,639.2221427621362,11.429773333333335,52.98123009805647,0.0,0.05327295130945381,1.2928852822332388,52.98123009805647
1,5265,5265,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,23.3458613997,66.0,1.0,0.39970117345717215,151.56631458237806,0.6840701620264228,679.7282191396815,11.136702222222223,52.98643568974043,0.0,0.056648738989889286,1.2870083509830186,52.98643568974043
1,5266,5266,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,22.5310651901,66.0,1.0,0.39970117345717215,155.20775824893212,0.724530647210357,719.93189277768,11.429773333333335,52.98643568974043,0.0,0.05999932434183514,1.292989394066918,52.98643568974043
1,5267,5267,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,21.6425733531,66.0,1.0,0.39970117345717215,158.87598282319703,0.7652886980355228,760.4312433427241,11.136702222222223,52.98643568974043,0.0,0.06337455149118461,1.2870083509830186,52.98643568974043
1,5268,5268,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,20.9545724398,0.0,0.0,0.0,157.84103742667185,0.7537893047407984,749.0048392115234,11.136702222222223,0.0,0.0,0.062422271790276145,0.2272796371882091,0.0
1,5269,5269,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,20.3261902044,0.0,0.0,0.0,156.77909391424663,0.7419899323805181,737.2803600474848,11.429773333333335,0.0,0.0,0.06144515043315984,0.23326068027210844,0.0
1,5270,5270,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,19.8376412833,0.0,0.0,0.0,155.7172388971141,0.7301915433012679,725.5568579233766,11.429773333333335,0.0,0.0,0.06046811050282328,0.23326068027210844,0.0
1,5271,5271,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,18.8399931499,0.0,0.0,0.0,154.68255672924943,0.7186950747694381,714.1333599909609,11.136702222222223,0.0,0.0,0.059516073005330516,0.2272796371882091,0.0
1,5272,5272,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,17.690078776100002,0.0,0.0,0.0,153.67504514624846,0.7075005016249828,703.0098412498884,10.843631111111112,0.0,0.0,0.058589035857145456,0.22129859410430797,0.0
1,5273,5273,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,17.2109030711,0.0,0.0,0.0,152.64053316119634,0.6960059240132925,691.5882222355287,11.136702222222223,0.0,0.0,0.057637154949206494,0.2272796371882091,0.0
1,5274,5274,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,17.3241123416,0.0,0.0,0.0,151.63319174682601,0.6848132416314003,680.4665822559358,10.843631111111112,0.0,0.0,0.05671027437752612,0.22129859410430797,0.0
1,5275,5275,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,17.8705788332,0.0,0.0,0.0,150.6259342775736,0.67362149197304,669.3458690796746,10.843631111111112,0.0,0.0,0.055783471045893374,0.22129859410430797,0.0
1,5276,5276,10.55056,0.0,10.55056,0.0,157.37691362604428,18.6537047608,0.0,0.0,0.0,149.64584510779335,0.6627316123088149,658.5251098626935,10.55056,0.0,0.0,0.054881665960721186,0.21531755102040862,0.0
1,5277,5277,10.55056,0.0,10.55056,0.0,157.37691362604428,19.3369334399,0.0,0.0,0.0,148.66583761211058,0.651842640134562,647.7052523756472,10.55056,0.0,0.0,0.053979936025972765,0.21531755102040862,0.0
1,5278,5278,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,19.8214293869,0.0,0.0,0.0,147.71299614506884,0.6412555127229871,637.1853237765736,10.25748888888889,0.0,0.0,0.05310320224823515,0.2093365079365075,0.0
1,5279,5279,10.55056,0.0,10.55056,0.0,157.37691362604428,20.5695399018,0.0,0.0,0.0,146.73314972013296,0.6303683302236994,626.3672446050344,10.55056,0.0,0.0,0.0522016205187961,0.21531755102040862,0.0
1,5280,5280,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,22.3939947483,0.0,0.0,0.0,145.78046931041555,0.6197829923379505,615.849094173275,10.25748888888889,0.0,0.0,0.05132503493401743,0.2093365079365075,0.0
1,5281,5281,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,24.8413289188,0.0,0.0,0.0,144.82786829073228,0.609198536563692,605.3318202540516,10.25748888888889,0.0,0.0,0.05044852239803748,0.2093365079365075,0.0
1,5282,5282,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,25.7529855006,66.0,1.0,0.399718084559961,148.5777489123612,0.6508638768040131,646.7327014699589,10.25748888888889,52.98123009805647,0.0,0.05389888336277681,1.2689611098976379,52.98123009805647
