Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,5283,5283,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,25.4635574837,66.0,1.0,0.39970117345717215,152.3006947101036,0.6922299412233736,687.8362064339763,10.55056,52.98643568974043,0.0,0.057324460907907014,1.275046264815218,52.98643568974043
1,5284,5284,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,24.5816874072,66.0,1.0,0.39970117345717215,156.05041462371264,0.7338934958190295,729.2353133390955,10.25748888888889,52.98643568974043,0.0,0.06077467400109138,1.269065221731317,52.98643568974043
1,5285,5285,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,22.3213951364,0.0,0.0,0.0,155.04278905255381,0.7226976561394869,718.1105361019106,10.843631111111112,0.0,0.0,0.059847531969490005,0.22129859410430797,0.0
1,5286,5286,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,20.0707843361,0.0,0.0,0.0,154.00816308884282,0.7112018120982537,706.6876586963133,11.136702222222223,0.0,0.0,0.058895546186875015,0.2272796371882091,0.0
1,5287,5287,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,18.9677702934,0.0,0.0,0.0,152.97362334396217,0.6997069260440241,695.2657331971665,11.136702222222223,0.0,0.0,0.05794363973640857,0.2272796371882091,0.0
1,5288,5288,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,18.254024432,0.0,0.0,0.0,151.9391698107269,0.6882129978969656,683.8447595251446,11.136702222222223,0.0,0.0,0.056991812611479675,0.2272796371882091,0.0
1,5289,5289,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,17.9532024204,0.0,0.0,0.0,150.90480248195274,0.6767200275772527,672.4247376009287,11.136702222222223,0.0,0.0,0.05604006480547785,0.2272796371882091,0.0
1,5290,5290,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,17.7015869391,0.0,0.0,0.0,149.84343698910624,0.664927077656736,660.7066401120243,11.429773333333335,0.0,0.0,0.055063475298943614,0.23326068027210844,0.0
1,5291,5291,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,17.4020778628,0.0,0.0,0.0,148.80924430473388,0.6534360478303766,649.2885463644262,11.136702222222223,0.0,0.0,0.05411188818771783,0.2272796371882091,0.0
1,5292,5292,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,17.2,0.0,0.0,0.0,147.80222216443497,0.6422469129381663,638.1704313578226,10.843631111111112,0.0,0.0,0.053185301388267575,0.22129859410430797,0.0
1,5293,5293,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,17.0999429159,0.0,0.0,0.0,146.768199581298,0.6307577731255334,626.7542156276207,11.136702222222223,0.0,0.0,0.052233870791534354,0.2272796371882091,0.0
1,5294,5294,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,16.8993949081,0.0,0.0,0.0,145.73426316670964,0.6192695907412181,615.3389512487297,11.136702222222223,0.0,0.0,0.05128251948068419,0.2272796371882091,0.0
1,5295,5295,10.55056,0.0,10.55056,0.0,157.37691362604428,16.6482703505,0.0,0.0,0.0,144.75458163618862,0.6083842404020956,604.5226926082345,10.55056,0.0,0.0,0.050381089474809106,0.21531755102040862,0.0
1,5296,5296,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,16.4491494463,66.0,1.0,0.399718084559961,148.45029964233925,0.6494477738037694,645.3255867850812,10.843631111111112,52.98123009805647,0.0,0.05378161403325954,1.2809231960654384,52.98123009805647
1,5297,5297,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,15.888754424,66.0,1.0,0.39970117345717215,152.1190873381547,0.6902120815350524,685.8311545422913,11.136702222222223,52.98643568974043,0.0,0.05715735932513471,1.2870083509830186,52.98643568974043
1,5298,5298,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,15.6055942459,66.0,1.0,0.39970117345717215,155.81465366301194,0.7312739295890216,726.6323740687038,10.843631111111112,52.98643568974043,0.0,0.0605577443177518,1.2810273078991175,52.98643568974043
1,5299,5299,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,16.1100353922,66.0,1.0,0.39970117345717215,159.50991202400877,0.7723323558223196,767.4301934934891,10.843631111111112,52.98643568974043,0.0,0.06395784594495284,1.2810273078991175,52.98643568974043
1,5300,5300,10.55056,0.0,10.55056,0.0,157.38746378442275,16.9194656924,0.0,0.0,0.0,158.52908252274963,0.7614342502527737,756.6012605828068,10.55056,0.0,0.0,0.0630553596618724,0.21531755102040862,0.0
1,5301,5301,10.55056,0.0,10.55056,0.0,157.38746378442275,17.817764585,0.0,0.0,0.0,157.54833475728225,0.7505370528586919,745.7732300832005,10.55056,0.0,0.0,0.062152948585982214,0.21531755102040862,0.0
1,5302,5302,10.55056,0.0,10.55056,0.0,157.38746378442275,18.8824295011,0.0,0.0,0.0,156.56766872079538,0.739640763564393,734.9461019194691,10.55056,0.0,0.0,0.06125061271101501,0.21531755102040862,0.0
1,5303,5303,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,19.974917228,0.0,0.0,0.0,155.61416876782792,0.7290463196425324,724.4189032496002,10.25748888888889,0.0,0.0,0.060373273043553645,0.2093365079365075,0.0
1,5304,5304,10.55056,0.0,10.55056,0.0,157.38746378442275,20.9834684325,0.0,0.0,0.0,154.63366391184013,0.7181518212426682,713.593554613105,10.55056,0.0,0.0,0.05947108547488166,0.21531755102040862,0.0
1,5305,5305,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.659949766,0.0,0.0,0.0,153.6803251259401,0.7075591680660009,703.0681353221783,10.25748888888889,0.0,0.0,0.05859389410135663,0.2093365079365075,0.0
1,5306,5306,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.4430871104,0.0,0.0,0.0,152.72706578493887,0.6969673976104318,692.5435931495258,10.25748888888889,0.0,0.0,0.057716775827112744,0.2093365079365075,0.0
1,5307,5307,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.5152186323,0.0,0.0,0.0,151.77388588221606,0.6863765098024007,682.0199280220544,10.25748888888889,0.0,0.0,0.05683973064605837,0.2093365079365075,0.0
1,5308,5308,10.55056,0.0,10.55056,0.0,157.37691362604428,21.0172279941,0.0,0.0,0.0,150.79370104980208,0.6754855672200232,671.1981126334948,10.55056,0.0,0.0,0.055937837539252834,0.21531755102040862,0.0
1,5309,5309,10.55056,0.0,10.55056,0.0,157.37691362604428,20.3720630209,0.0,0.0,0.0,149.81359789945748,0.6645955322161942,660.3771990628842,10.55056,0.0,0.0,0.05503601959020621,0.21531755102040862,0.0
1,5310,5310,10.55056,0.0,10.55056,0.0,157.37691362604428,19.9984473113,0.0,0.0,0.0,148.8335764243754,0.6537064047152821,649.5571872350712,10.55056,0.0,0.0,0.05413427679265532,0.21531755102040862,0.0
1,5311,5311,10.55056,0.0,10.55056,0.0,157.37691362604428,18.6755908209,0.0,0.0,0.0,147.85363661774957,0.6428181846416618,638.7380770749105,10.55056,0.0,0.0,0.05323260914033757,0.21531755102040862,0.0
1,5312,5312,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,17.7238269209,0.0,0.0,0.0,146.84669411142457,0.631629934571384,627.620841274081,10.843631111111112,0.0,0.0,0.05230609561414126,0.22129859410430797,0.0
1,5313,5313,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,17.4444913803,0.0,0.0,0.0,145.83983551697509,0.6204426168552787,616.5045319095683,10.843631111111112,0.0,0.0,0.051379659297405476,0.22129859410430797,0.0
1,5314,5314,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,17.1768695057,0.0,0.0,0.0,144.80597646605872,0.6089552940673193,605.0901216709871,11.136702222222223,0.0,0.0,0.05042837917084649,0.2272796371882091,0.0
1,5315,5315,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,16.3273204704,66.0,1.0,0.399718084559961,148.47460582795716,0.6497178425328572,645.5939413288964,11.136702222222223,52.98123009805647,0.0,0.05380397877563934,1.2869042391493395,52.98123009805647
1,5316,5316,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,15.4056855805,66.0,1.0,0.39970117345717215,152.14339149825716,0.6904821277584129,686.0994867232279,11.136702222222223,52.98643568974043,0.0,0.057179722203785976,1.2870083509830186,52.98643568974043
1,5317,5317,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,14.986790729500001,66.0,1.0,0.39970117345717215,155.81187143641796,0.7312430159601997,726.6016566554432,11.136702222222223,52.98643568974043,0.0,0.060555184319980256,1.2870083509830186,52.98643568974043
1,5318,5318,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,14.4449708871,66.0,1.0,0.39970117345717215,159.48004566791727,0.772000507421303,767.1004514068308,11.136702222222223,52.98643568974043,0.0,0.06393036514766487,1.2870083509830186,52.98643568974043
1,5319,5319,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,13.757084142,0.0,0.0,0.0,158.4721342941714,0.7608014921574602,755.9725187414736,10.843631111111112,0.0,0.0,0.06300296014180128,0.22129859410430797,0.0
1,5320,5320,10.55056,0.0,10.55056,0.0,157.38746378442275,13.5,0.0,0.0,0.0,157.49139127438977,0.7499043474932197,745.1445406370207,10.55056,0.0,0.0,0.062100553432537765,0.21531755102040862,0.0
1,5321,5321,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,13.6731019523,0.0,0.0,0.0,156.56489870589257,0.7396099856210288,734.9155193304408,9.96441777777778,0.0,0.0,0.06124806394953253,0.20335546485260814,0.0
1,5322,5322,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,14.2637972371,0.0,0.0,0.0,155.69265206780892,0.7299183563089878,725.2854049086675,9.378275555555556,0.0,0.0,0.060445487533016706,0.19139337868480766,0.0
1,5323,5323,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,15.5319785364,0.0,0.0,0.0,154.73922503289586,0.7193247225877318,714.7590112968828,10.25748888888889,0.0,0.0,0.05956821495932018,0.2093365079365075,0.0
1,5324,5324,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.7801118849,0.0,0.0,0.0,153.78587745023572,0.7087319716692858,704.2334948845657,10.25748888888889,0.0,0.0,0.05869101549167146,0.2093365079365075,0.0
1,5325,5325,10.55056,0.0,10.55056,0.0,157.38746378442275,20.1935266583,0.0,0.0,0.0,152.80552495185773,0.6978391661317527,693.4098283654342,10.55056,0.0,0.0,0.057788968111128776,0.21531755102040862,0.0
1,5326,5326,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.517696084,0.0,0.0,0.0,151.85233851087105,0.6872482056763448,682.8860910516948,10.25748888888889,0.0,0.0,0.05691191691405074,0.2093365079365075,0.0
1,5327,5327,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,24.686893481,0.0,0.0,0.0,150.89923150208773,0.6766581278009748,672.3632307160649,10.25748888888889,0.0,0.0,0.056034938804572464,0.2093365079365075,0.0
1,5328,5328,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,25.9173307455,0.0,0.0,0.0,149.9462039188885,0.6660689324320944,661.8412472854629,10.25748888888889,0.0,0.0,0.0551580337766033,0.2093365079365075,0.0
1,5329,5329,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,27.0384975454,0.0,0.0,0.0,148.9932557546545,0.6554806194961614,651.3201406868135,10.25748888888889,0.0,0.0,0.05428120182405313,0.2093365079365075,0.0
1,5330,5330,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,28.2016668569,0.0,0.0,0.0,148.04038700276757,0.6448931889196398,640.7999108470473,10.25748888888889,0.0,0.0,0.053404442940832346,0.2093365079365075,0.0
1,5331,5331,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,28.5395593104,0.0,0.0,0.0,147.0334289339105,0.6337047659323388,629.6825032267368,10.843631111111112,0.0,0.0,0.05247791509515266,0.22129859410430797,0.0
1,5332,5332,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,28.1357118393,0.0,0.0,0.0,146.0265547782258,0.62251727531362,618.5660220570613,10.843631111111112,0.0,0.0,0.05155146446012679,0.22129859410430797,0.0
1,5333,5333,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,23.8137572782,0.0,0.0,0.0,144.96559580602127,0.6107288422891254,606.8524127944523,11.429773333333335,0.0,0.0,0.050575249003621335,0.23326068027210844,0.0
1,5334,5334,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,20.8324237927,66.0,1.0,0.399718084559961,148.6071275049583,0.6511903056106477,647.0570583615859,11.429773333333335,52.98123009805647,0.0,0.05392591535641186,1.2928852822332388,52.98123009805647
1,5335,5335,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,20.3538531796,66.0,1.0,0.39970117345717215,152.2488177704355,0.6916535307826165,687.2634545963158,11.429773333333335,52.98643568974043,0.0,0.05727672761032718,1.292989394066918,52.98643568974043
1,5336,5336,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,20.323621418,66.0,1.0,0.39970117345717215,155.8902045617239,0.7321133840191543,727.4665002980262,11.429773333333335,52.98643568974043,0.0,0.06062726062988801,1.292989394066918,52.98643568974043
1,5337,5337,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,20.2758305743,66.0,1.0,0.39970117345717215,159.53128790411301,0.7725698656012556,767.666195745928,11.429773333333335,52.98643568974043,0.0,0.06397751443836387,1.292989394066918,52.98643568974043
1,5338,5338,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,19.950565133,0.0,0.0,0.0,158.46920353748135,0.760768928194237,755.940161468845,11.429773333333335,0.0,0.0,0.06300026347769355,0.23326068027210844,0.0
1,5339,5339,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,18.5473455874,0.0,0.0,0.0,157.43429203922994,0.7492699115469994,744.5141315944671,11.136702222222223,0.0,0.0,0.06204801496745288,0.2272796371882091,0.0
1,5340,5340,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,18.2403470716,0.0,0.0,0.0,156.39946678360343,0.7377718531511491,733.0890538892455,11.136702222222223,0.0,0.0,0.06109584581125473,0.2272796371882091,0.0
1,5341,5341,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,18.1209156296,0.0,0.0,0.0,155.39181212476458,0.7265756902751621,721.9639555070148,10.843631111111112,0.0,0.0,0.06016867701533585,0.22129859410430797,0.0
1,5342,5342,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,17.5827263386,0.0,0.0,0.0,154.38424143714732,0.715380460412748,710.8397842163159,10.843631111111112,0.0,0.0,0.05924158548348329,0.22129859410430797,0.0
1,5343,5343,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,16.2528827492,0.0,0.0,0.0,153.37675471375402,0.7041861634861559,699.7165399398913,10.843631111111112,0.0,0.0,0.05831457120925838,0.22129859410430797,0.0
1,5344,5344,10.55056,0.0,10.55056,0.0,157.38746378442275,15.0879780797,0.0,0.0,0.0,152.39643630893744,0.6932937367659714,688.8932498336718,10.55056,0.0,0.0,0.057412555199072575,0.21531755102040862,0.0
1,5345,5345,10.55056,0.0,10.55056,0.0,157.38746378442275,15.2499372074,0.0,0.0,0.0,151.41619959732122,0.6824022177480136,678.0708616682946,10.55056,0.0,0.0,0.05651061435688762,0.21531755102040862,0.0
1,5346,5346,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.7582029912,0.0,0.0,0.0,150.46312893344736,0.6718125437049709,667.5484026017799,10.25748888888889,0.0,0.0,0.0556336696892891,0.2093365079365075,0.0
1,5347,5347,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,16.5482475168,0.0,0.0,0.0,149.56430641482834,0.661825626831426,657.6248748732185,9.671346666666667,0.0,0.0,0.05480664012611205,0.197374421768707,0.0
1,5348,5348,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,17.6160863112,0.0,0.0,0.0,148.6384744367361,0.6515386048526234,647.4031468721189,9.96441777777778,0.0,0.0,0.05395475846921568,0.20335546485260814,0.0
1,5349,5349,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,20.6149103779,0.0,0.0,0.0,147.68563524995898,0.640951502777322,636.8832434485039,10.25748888888889,0.0,0.0,0.053078026789607796,0.2093365079365075,0.0
1,5350,5350,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,24.4289302432,0.0,0.0,0.0,146.78704418914688,0.6309671576571877,626.9622711498719,9.671346666666667,0.0,0.0,0.052251210196672386,0.197374421768707,0.0
1,5351,5351,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,26.6888115082,0.0,0.0,0.0,145.8614436495735,0.6206827072174831,616.7430983657492,9.96441777777778,0.0,0.0,0.05139954149227013,0.20335546485260814,0.0
1,5352,5352,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,29.2520379039,0.0,0.0,0.0,144.93592024337835,0.610399113815315,606.5247771793586,9.96441777777778,0.0,0.0,0.0505479437602599,0.20335546485260814,0.0
1,5353,5353,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,31.3635003996,0.0,0.0,0.0,144.01047396413375,0.6001163773792638,596.3073075197335,9.96441777777778,0.0,0.0,0.04969641699472735,0.20335546485260814,0.0
1,5354,5354,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,32.3004566731,66.0,1.0,0.399718084559961,147.814591424656,0.6423843491628443,638.3069952447329,9.671346666666667,52.98123009805647,0.0,0.05319668266061613,1.2569990237298374,52.98123009805647
1,5355,5355,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,30.958613997,66.0,1.0,0.39970117345717215,151.5917695415552,0.6843529949061691,680.0092568173001,9.96441777777778,52.98643568974043,0.0,0.056672160748170684,1.2630841786474176,52.98643568974043
1,5356,5356,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,30.2672907866,66.0,1.0,0.39970117345717215,155.3415485322616,0.726017205914018,721.4090159682206,10.25748888888889,52.98643568974043,0.0,0.0601224281997017,1.269065221731317,52.98643568974043
1,5357,5357,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,29.5567873045,66.0,1.0,0.39970117345717215,159.036846318686,0.7670760702076223,762.2072706728476,10.843631111111112,52.98643568974043,0.0,0.0635225661032459,1.2810273078991175,52.98643568974043
1,5358,5358,10.55056,0.0,10.55056,0.0,157.38746378442275,27.6397077292,0.0,0.0,0.0,158.056056239569,0.7561784026618775,751.3787730057337,10.55056,0.0,0.0,0.0626201160934856,0.21531755102040862,0.0
1,5359,5359,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,26.3550976139,0.0,0.0,0.0,157.04826353160882,0.7449807059067646,740.2521504802432,10.843631111111112,0.0,0.0,0.06169282027504319,0.22129859410430797,0.0
1,5360,5360,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,25.2109715721,0.0,0.0,0.0,156.0405548063743,0.7337839422930479,729.1264551732966,10.843631111111112,0.0,0.0,0.06076560173125232,0.22129859410430797,0.0
1,5361,5361,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,23.2208014614,0.0,0.0,0.0,155.00584569551717,0.7222871743946353,717.7026597744433,11.136702222222223,0.0,0.0,0.05981353944282385,0.2272796371882091,0.0
1,5362,5362,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,21.4659778514,0.0,0.0,0.0,153.97122281041928,0.7107913645602143,706.27981635854,11.136702222222223,0.0,0.0,0.05886155649291941,0.2272796371882091,0.0
1,5363,5363,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,20.8615823724,0.0,0.0,0.0,152.90960178254542,0.6989955753616158,694.5588976130725,11.429773333333335,0.0,0.0,0.05788473186207788,0.23326068027210844,0.0
1,5364,5364,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,20.1746546409,0.0,0.0,0.0,151.8209848617408,0.6868998317971201,682.5399283776517,11.722844444444446,0.0,0.0,0.05688306762043935,0.23924172335600957,0.0
1,5365,5365,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,20.0395136431,0.0,0.0,0.0,150.8678804657616,0.6763097829529067,672.0170968889113,10.25748888888889,0.0,0.0,0.05600609191506886,0.2093365079365075,0.0
1,5366,5366,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,19.2596300948,0.0,0.0,0.0,149.91485549514871,0.6657206166127636,661.4951423027949,10.25748888888889,0.0,0.0,0.05512918929100716,0.2093365079365075,0.0
1,5367,5367,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,18.1266468775,0.0,0.0,0.0,148.98899430463314,0.6554332700514793,651.2730917794095,9.96441777777778,0.0,0.0,0.05427728075501371,0.20335546485260814,0.0
1,5368,5368,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,17.8705788332,0.0,0.0,0.0,148.0902946305665,0.6454477181174055,641.3509203267499,9.671346666666667,0.0,0.0,0.05345036422424784,0.197374421768707,0.0
1,5369,5369,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,17.4040301404,0.0,0.0,0.0,147.24583857083883,0.6360648730093204,632.0276301880757,9.085204444444445,0.0,0.0,0.05267335862889205,0.18541233560090653,0.0
1,5370,5370,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,18.1246489325,0.0,0.0,0.0,146.37436852109974,0.6263818724566638,622.4060897570643,9.378275555555556,0.0,0.0,0.05187149677115294,0.19139337868480766,0.0
1,5371,5371,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,19.7852152072,0.0,0.0,0.0,145.53005545521452,0.6170006161690503,613.0843783542708,9.085204444444445,0.0,0.0,0.05109462274808491,0.18541233560090653,0.0
1,5372,5372,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,22.0201963694,0.0,0.0,0.0,144.65872838740174,0.6073192043044637,603.4644165275788,9.378275555555556,0.0,0.0,0.05029289245166921,0.19139337868480766,0.0
1,5373,5373,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,24.5706701678,66.0,1.0,0.399718084559961,148.48987618807178,0.6498875132007976,645.7625350600098,9.378275555555556,52.98123009805647,0.0,0.053818029424119486,1.251017980645938,52.98123009805647
1,5374,5374,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,26.8889028428,66.0,1.0,0.39970117345717215,152.34825111528994,0.6927583457254437,688.3612570371388,9.085204444444445,52.98643568974043,0.0,0.05736821877132584,1.245141049395716,52.98643568974043
1,5375,5375,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,28.5874529056,66.0,1.0,0.39970117345717215,156.15213578856466,0.7350237309840518,730.3583746544053,9.671346666666667,52.98643568974043,0.0,0.06086827024372076,1.2571031355635165,52.98643568974043
1,5376,5376,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,29.6549377783,0.0,0.0,0.0,155.3070079087405,0.7256334212082277,721.0276672278704,9.085204444444445,0.0,0.0,0.060090646489530004,0.18541233560090653,0.0
1,5377,5377,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,29.6078205275,0.0,0.0,0.0,154.46195045623963,0.7162438939582182,711.6977373602878,9.085204444444445,0.0,0.0,0.05931308753731876,0.18541233560090653,0.0
1,5378,5378,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,28.6201735358,0.0,0.0,0.0,153.61696342519318,0.706855149168813,702.3685849868608,9.085204444444445,0.0,0.0,0.05853559338168687,0.18541233560090653,0.0
1,5379,5379,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.9320356205,0.0,0.0,0.0,152.7449624483829,0.6971662494264765,692.7411828096161,9.378275555555556,0.0,0.0,0.05773324300438504,0.19139337868480766,0.0
1,5380,5380,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.5045324809,0.0,0.0,0.0,151.87303413832066,0.6874781570924519,683.1145829158862,9.378275555555556,0.0,0.0,0.05693095948961465,0.19139337868480766,0.0
1,5381,5381,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,26.8810138144,0.0,0.0,0.0,150.97409412760123,0.6774899347511246,673.1897580056319,9.671346666666667,0.0,0.0,0.05610382181895424,0.197374421768707,0.0
1,5382,5382,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,25.4349469117,0.0,0.0,0.0,150.0481446671996,0.6672016074133288,662.966732930938,9.96441777777778,0.0,0.0,0.055251832063583466,0.20335546485260814,0.0
1,5383,5383,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,24.7759333257,0.0,0.0,0.0,149.14935673060273,0.6572150747844748,653.0435870081824,9.671346666666667,0.0,0.0,0.05442483432020855,0.197374421768707,0.0
1,5384,5384,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.8259276173,0.0,0.0,0.0,148.2506436930006,0.6472293743666733,643.1212680142537,9.671346666666667,0.0,0.0,0.05359790549331225,0.197374421768707,0.0
1,5385,5385,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,21.5981048065,0.0,0.0,0.0,147.37908990950132,0.6375454434389035,633.4988031134234,9.378275555555556,0.0,0.0,0.05279596659000111,0.19139337868480766,0.0
1,5386,5386,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,20.4938691631,0.0,0.0,0.0,146.48052439413425,0.6275613821570474,623.5781128514859,9.671346666666667,0.0,0.0,0.051969173502082334,0.197374421768707,0.0
1,5387,5387,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,19.1390113027,0.0,0.0,0.0,145.60911812057657,0.6178790902286285,613.9572765469192,9.378275555555556,0.0,0.0,0.05116737032643714,0.19139337868480766,0.0
1,5388,5388,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,18.1154698025,0.0,0.0,0.0,144.76486882555807,0.6084985425062007,604.6362692118933,9.085204444444445,0.0,0.0,0.05039055498057282,0.18541233560090653,0.0
1,5389,5389,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,17.2130037676,66.0,1.0,0.399718084559961,148.5147546971424,0.6501639410793599,646.0372083903874,10.25748888888889,52.98123009805647,0.0,0.05384092077593027,1.2689611098976379,52.98123009805647
1,5390,5390,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,16.616965407,66.0,1.0,0.39970117345717215,152.31895882845197,0.6924328758716887,688.0378530117079,9.671346666666667,52.98643568974043,0.0,0.057341266189824804,1.2571031355635165,52.98643568974043
1,5391,5391,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,16.1155953876,66.0,1.0,0.39970117345717215,156.20409902679984,0.7356011002977758,730.9320792788563,8.792133333333334,52.98643568974043,0.0,0.060916082946816934,1.2391600063118167,52.98643568974043
1,5392,5392,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,15.4599155155,0.0,0.0,0.0,155.4131355394053,0.7268126171045031,722.1993785099671,8.499062222222223,0.0,0.0,0.06018829723393342,0.17345024943310605,0.0
1,5393,5393,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,15.9194314419,0.0,0.0,0.0,154.62223796563467,0.7180248662848296,713.4674054661419,8.499062222222223,0.0,0.0,0.05946057216985932,0.17345024943310605,0.0
1,5394,5394,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,17.6540586825,0.0,0.0,0.0,153.8043219386455,0.7089369104293943,704.437132853555,8.792133333333334,0.0,0.0,0.05870798673669097,0.17943129251700718,0.0
1,5395,5395,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,20.2053773262,0.0,0.0,0.0,152.98647407132523,0.6998497119036136,695.4076127636857,8.792133333333334,0.0,0.0,0.05795546401897539,0.17943129251700718,0.0
1,5396,5396,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,22.8345244891,0.0,0.0,0.0,152.1686943579939,0.6907632706443765,686.3788451338239,8.792133333333334,0.0,0.0,0.057203004011486286,0.17943129251700718,0.0
1,5397,5397,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,25.8342733189,0.0,0.0,0.0,151.35098279297202,0.6816775865885779,677.3508299012647,8.792133333333334,0.0,0.0,0.0564506067089978,0.17943129251700718,0.0
1,5398,5398,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,28.4699737413,0.0,0.0,0.0,150.53333937058053,0.6725926596731171,668.3235670033081,8.792133333333334,0.0,0.0,0.05569827210628453,0.17943129251700718,0.0
1,5399,5399,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,28.9209270465,0.0,0.0,0.0,149.6886797237912,0.6632075524865689,658.9980291440775,9.085204444444445,0.0,0.0,0.0549210791852719,0.18541233560090653,0.0
1,5400,5400,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,28.5032652129,0.0,0.0,0.0,148.8711748266555,0.6541241647406167,649.972295646184,8.792133333333334,0.0,0.0,0.0541688720431856,0.17943129251700718,0.0
1,5401,5401,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,28.1611371161,0.0,0.0,0.0,148.0537380549279,0.6450415339436433,640.9473142927486,8.792133333333334,0.0,0.0,0.05341672758502781,0.17943129251700718,0.0
1,5402,5402,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,27.6206302089,0.0,0.0,0.0,147.31762248698047,0.6368624720775609,632.8201667206392,7.912920000000001,0.0,0.0,0.05273940884412361,0.16148816326530646,0.0
1,5403,5403,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,25.1750998972,0.0,0.0,0.0,146.5273995392976,0.6280822171033065,624.0956419444632,8.499062222222223,0.0,0.0,0.05201230452074867,0.17345024943310605,0.0
1,5404,5404,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,24.5195570271,0.0,0.0,0.0,145.73724244352698,0.6193026938169665,615.3718442120185,8.499062222222223,0.0,0.0,0.051285260789400655,0.17345024943310605,0.0
1,5405,5405,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,20.8677360429,0.0,0.0,0.0,144.9200668328313,0.6102229648092368,606.349746229536,8.792133333333334,0.0,0.0,0.05053335663218068,0.17943129251700718,0.0
1,5406,5406,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,19.9190090193,0.0,0.0,0.0,144.021706236054,0.6002411804005998,596.4313183890056,9.671346666666667,0.0,0.0,0.049706752095091726,0.197374421768707,0.0
1,5407,5407,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,19.4124100925,66.0,1.0,0.399718084559961,147.82582276055356,0.6425091417839286,638.4309957797659,9.671346666666667,52.98123009805647,0.0,0.05320701689972213,1.2569990237298374,52.98123009805647
1,5408,5408,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,19.3815389885,66.0,1.0,0.39970117345717215,151.60299994150813,0.6844777771278682,680.1332470189551,9.96441777777778,52.98643568974043,0.0,0.056682494126090104,1.2630841786474176,52.98643568974043
1,5409,5409,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,18.5818700765,66.0,1.0,0.39970117345717215,155.4340310803971,0.7270447897821899,722.4300775369054,9.378275555555556,52.98643568974043,0.0,0.06020752375505504,1.2511220924796171,52.98643568974043
1,5410,5410,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,17.4149560452,66.0,1.0,0.39970117345717215,159.2376586053414,0.7693073178371268,764.4243560857971,9.671346666666667,52.98643568974043,0.0,0.06370733861870131,1.2571031355635165,52.98643568974043
1,5411,5411,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.2940289987,0.0,0.0,0.0,158.33810487591637,0.7593122763990708,754.4927553611119,9.671346666666667,0.0,0.0,0.06287963624978014,0.197374421768707,0.0
1,5412,5412,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,15.521554972,0.0,0.0,0.0,157.38445738660266,0.7487161931844739,743.9639278034562,10.25748888888889,0.0,0.0,0.06200216083035721,0.2093365079365075,0.0
1,5413,5413,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,14.9854549606,0.0,0.0,0.0,156.43088936791304,0.7381209929768116,733.4359776480969,10.25748888888889,0.0,0.0,0.0611247585338859,0.2093365079365075,0.0
1,5414,5414,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,14.4840849412,0.0,0.0,0.0,155.5044851745747,0.7278276130508303,723.2079320550995,9.96441777777778,0.0,0.0,0.06027235036712222,0.20335546485260814,0.0
1,5415,5415,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,14.0661719374,0.0,0.0,0.0,154.63232690428532,0.7181369656031702,713.5787932655991,9.378275555555556,0.0,0.0,0.0594698552600716,0.19139337868480766,0.0
1,5416,5416,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,13.2464208243,0.0,0.0,0.0,153.7060725911523,0.7078452510128034,703.3524024379668,9.96441777777778,0.0,0.0,0.05861758500191406,0.20335546485260814,0.0
1,5417,5417,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,14.2760703277,0.0,0.0,0.0,152.80697982722847,0.6978553314136495,693.4258910427524,9.671346666666667,0.0,0.0,0.05779030677912763,0.197374421768707,0.0
1,5418,5418,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,17.1969288732,0.0,0.0,0.0,151.93504634905133,0.6881671816561259,683.799234090003,9.378275555555556,0.0,0.0,0.05698801850904267,0.19139337868480766,0.0
1,5419,5419,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,21.8430985272,0.0,0.0,0.0,151.0902698933471,0.6787807765927458,674.4724065918485,9.085204444444445,0.0,0.0,0.056210718109163144,0.18541233560090653,0.0
1,5420,5420,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,25.3992921566,0.0,0.0,0.0,150.27264819703063,0.6696960910781181,665.4453835625011,8.792133333333334,0.0,0.0,0.05545840349716652,0.17943129251700718,0.0
1,5421,5421,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,27.2616166229,0.0,0.0,0.0,149.42801027450577,0.6603112252722863,656.1200855518906,9.085204444444445,0.0,0.0,0.05468123056520465,0.18541233560090653,0.0
1,5422,5422,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.1221258135,0.0,0.0,0.0,148.5563583771247,0.6506262041902745,646.4965374162655,9.378275555555556,0.0,0.0,0.0538792013848042,0.19139337868480766,0.0
1,5423,5423,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.8282452335,0.0,0.0,0.0,147.68477911740177,0.6409419901933529,636.873791242985,9.378275555555556,0.0,0.0,0.05307723904016876,0.19139337868480766,0.0
1,5424,5424,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,29.3844616965,0.0,0.0,0.0,146.84035685063353,0.6315595205625947,627.5508741984012,9.085204444444445,0.0,0.0,0.052300264538578306,0.18541233560090653,0.0
1,5425,5425,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,30.1619705446,0.0,0.0,0.0,145.99600495238752,0.6221778328043057,618.228734063571,9.085204444444445,0.0,0.0,0.051523354784862994,0.18541233560090653,0.0
1,5426,5426,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,29.8676447083,0.0,0.0,0.0,145.1517234167997,0.61279692685333,608.9073707737521,9.085204444444445,0.0,0.0,0.05074650977362714,0.18541233560090653,0.0
1,5427,5427,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.8048635689,0.0,0.0,0.0,144.28042787665677,0.6031158652961864,599.2877570310251,9.378275555555556,0.0,0.0,0.049944808486625976,0.19139337868480766,0.0
1,5428,5428,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,27.5870190661,66.0,1.0,0.399718084559961,148.08452284101966,0.6453835871224406,641.2871963852319,9.671346666666667,52.98123009805647,0.0,0.053445053453223756,1.2569990237298374,52.98123009805647
1,5429,5429,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,25.679552460300002,66.0,1.0,0.39970117345717215,151.86167846363418,0.6873519829292687,682.9892096077041,9.96441777777778,52.98643568974043,0.0,0.056920510843212264,1.2630841786474176,52.98643568974043
1,5430,5430,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,23.3859573011,66.0,1.0,0.39970117345717215,155.5843506005807,0.7287150066731187,724.0896931960433,10.55056,52.98643568974043,0.0,0.06034583658605245,1.275046264815218,52.98643568974043
1,5431,5431,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,20.2012444343,66.0,1.0,0.39970117345717215,159.27962815349937,0.769773646149993,764.8877245109013,10.843631111111112,52.98643568974043,0.0,0.06374595587223113,1.2810273078991175,52.98643568974043
1,5432,5432,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,18.9188491837,0.0,0.0,0.0,158.27173348121306,0.7585748164579228,753.7599762394522,10.843631111111112,0.0,0.0,0.06281856623380716,0.22129859410430797,0.0
1,5433,5433,10.55056,0.0,10.55056,0.0,157.38746378442275,18.1812764014,0.0,0.0,0.0,157.29100716149915,0.7476778573499906,742.9321825135411,10.55056,0.0,0.0,0.06191617489070265,0.21531755102040862,0.0
1,5434,5434,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.4793583742,0.0,0.0,0.0,156.3374469303283,0.7370827436703145,732.404318336956,10.25748888888889,0.0,0.0,0.06103877975972632,0.2093365079365075,0.0
1,5435,5435,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.0442516269,0.0,0.0,0.0,155.38396616251003,0.7264885129167783,721.8773314823856,10.25748888888889,0.0,0.0,0.06016145774501089,0.2093365079365075,0.0
1,5436,5436,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,15.5726224455,0.0,0.0,0.0,154.4576492127722,0.7161961023641353,711.6502491099019,9.96441777777778,0.0,0.0,0.059309129853312936,0.20335546485260814,0.0
1,5437,5437,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,14.4156638886,0.0,0.0,0.0,153.5584938174632,0.7062054868607022,701.7230462274648,9.671346666666667,0.0,0.0,0.05848179400178888,0.197374421768707,0.0
1,5438,5438,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,13.6716862656,0.0,0.0,0.0,152.68649771312022,0.6965166412568913,692.0956978451167,9.378275555555556,0.0,0.0,0.057679448107768705,0.19139337868480766,0.0
1,5439,5439,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,12.9697682384,0.0,0.0,0.0,151.81457427511924,0.6868286030568806,682.4691517418004,9.378275555555556,0.0,0.0,0.05687716907590636,0.19139337868480766,0.0
1,5440,5440,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,13.3515355634,0.0,0.0,0.0,150.9968922201043,0.6777432468900476,673.4414623170237,8.792133333333334,0.0,0.0,0.05612479892632918,0.17943129251700718,0.0
1,5441,5441,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,13.4,0.0,0.0,0.0,150.15219394391082,0.6683577104878979,664.115497966517,9.085204444444445,0.0,0.0,0.05534757046141486,0.18541233560090653,0.0
1,5442,5442,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,14.8536819272,0.0,0.0,0.0,149.30756605924037,0.6589729562137819,654.7903107797061,9.085204444444445,0.0,0.0,0.05457040676553931,0.18541233560090653,0.0
1,5443,5443,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,18.1895193515,0.0,0.0,0.0,148.49009292157672,0.6498899213508524,645.7649279250097,8.792133333333334,0.0,0.0,0.05381822884615465,0.17943129251700718,0.0
1,5444,5444,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,22.1561251284,0.0,0.0,0.0,147.67268790667455,0.640807643407495,636.7402971855512,8.792133333333334,0.0,0.0,0.05306611360826329,0.17943129251700718,0.0
1,5445,5445,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,25.2503139628,0.0,0.0,0.0,146.8282666475072,0.6314251849723023,627.4173912654721,9.085204444444445,0.0,0.0,0.052289140033792154,0.18541233560090653,0.0
1,5446,5446,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.0631693116,0.0,0.0,0.0,145.9568313954284,0.6217425710603155,617.7962350210375,9.378275555555556,0.0,0.0,0.051487310194269324,0.19139337868480766,0.0
1,5447,5447,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,28.3067016783,0.0,0.0,0.0,145.08546876295392,0.6120607640328214,608.1758805396233,9.378275555555556,0.0,0.0,0.050685547173899774,0.19139337868480766,0.0
1,5448,5448,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.0474940062,0.0,0.0,0.0,144.21417874403215,0.6023797638225795,598.5563277544159,9.378275555555556,0.0,0.0,0.049883850967115256,0.19139337868480766,0.0
1,5449,5449,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,29.5638657381,66.0,1.0,0.399718084559961,148.04536359050581,0.6449484843389535,640.8548552942445,9.378275555555556,52.98123009805647,0.0,0.05340902202635591,1.251017980645938,52.98123009805647
1,5450,5450,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,29.6930471515,66.0,1.0,0.39970117345717215,151.93085992179016,0.6881206657976684,683.7530134778696,8.792133333333334,52.98643568974043,0.0,0.05698416647036166,1.2391600063118167,52.98643568974043
1,5451,5451,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,28.7667884462,66.0,1.0,0.39970117345717215,155.81603246171358,0.7312892495745951,726.6475968149792,8.792133333333334,52.98643568974043,0.0,0.06055901298566374,1.2391600063118167,52.98643568974043
1,5452,5452,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,28.7,66.0,1.0,0.39970117345717215,159.7008812372586,0.7744542359695403,769.5386056034774,8.792133333333334,52.98643568974043,0.0,0.06413356159708955,1.2391600063118167,52.98643568974043
1,5453,5453,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,27.2919625528,0.0,0.0,0.0,158.85545762864706,0.7650606403183008,760.2046331576969,9.085204444444445,0.0,0.0,0.06335566573528602,0.18541233560090653,0.0
1,5454,5454,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.71670282,0.0,0.0,0.0,157.9288513879537,0.7547650154217077,749.974356843407,9.96441777777778,0.0,0.0,0.06250307165958888,0.20335546485260814,0.0
1,5455,5455,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,21.1395707273,0.0,0.0,0.0,157.02940672579678,0.7447711858421864,740.0439602853254,9.671346666666667,0.0,0.0,0.06167546964624764,0.197374421768707,0.0
1,5456,5456,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.0,0.0,0.0,0.0,156.07586829466226,0.734176314385136,729.516336793926,10.25748888888889,0.0,0.0,0.06079809457404167,0.2093365079365075,0.0
1,5457,5457,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.1006964265,0.0,0.0,0.0,155.14949368641334,0.7238832631823706,719.2886178376664,9.96441777777778,0.0,0.0,0.059945713629274644,0.20335546485260814,0.0
1,5458,5458,10.55056,0.0,10.55056,0.0,157.38746378442275,18.6190432698,0.0,0.0,0.0,154.16902755334903,0.7129891950372114,708.4636967249554,10.55056,0.0,0.0,0.05904356169055384,0.21531755102040862,0.0
1,5459,5459,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.2628153899,0.0,0.0,0.0,153.21572748714553,0.7023969720793947,697.938704922186,10.25748888888889,0.0,0.0,0.05816640594401084,0.2093365079365075,0.0
1,5460,5460,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,16.2421280968,0.0,0.0,0.0,152.2625068626142,0.6918056318068244,687.414590202067,10.25748888888889,0.0,0.0,0.05728932329378006,0.2093365079365075,0.0
1,5461,5461,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.6236328348,0.0,0.0,0.0,151.30936567313492,0.6812151741459436,676.8913524915079,10.25748888888889,0.0,0.0,0.05641231373377014,0.2093365079365075,0.0
1,5462,5462,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,14.6366480192,0.0,0.0,0.0,150.38338827343784,0.6709265363715315,666.6680189506068,9.96441777777778,0.0,0.0,0.05556029827073979,0.20335546485260814,0.0
1,5463,5463,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,14.1169539902,0.0,0.0,0.0,149.4845723998738,0.660939693331931,656.7445645873496,9.671346666666667,0.0,0.0,0.05473327482184762,0.197374421768707,0.0
1,5464,5464,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,13.5187007649,0.0,0.0,0.0,148.6129157889823,0.6512546198775809,647.1209644118048,9.378275555555556,0.0,0.0,0.053931241304425774,0.19139337868480766,0.0
1,5465,5465,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,15.0545153556,0.0,0.0,0.0,147.8225849001909,0.6424731655576765,638.3952479024879,8.499062222222223,0.0,0.0,0.05320403766167913,0.17345024943310605,0.0
1,5466,5466,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,16.4640369905,0.0,0.0,0.0,147.0594042336566,0.6339933803739625,629.9692857693955,8.20599111111111,0.0,0.0,0.052501815632085634,0.1674692063492067,0.0
1,5467,5467,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,18.4541043498,0.0,0.0,0.0,146.29628716551125,0.6255143018390138,621.5440257998142,8.20599111111111,0.0,0.0,0.0517996521209946,0.1674692063492067,0.0
1,5468,5468,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,21.2434181984,0.0,0.0,0.0,145.4790649677554,0.6164340551972821,612.5214134688661,8.792133333333334,0.0,0.0,0.051047705097830326,0.17943129251700718,0.0
1,5469,5469,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,24.2475967576,0.0,0.0,0.0,144.63482651049964,0.6070536278944403,603.2005257890967,9.085204444444445,0.0,0.0,0.050270899724068396,0.18541233560090653,0.0
1,5470,5470,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,26.9602351867,66.0,1.0,0.399718084559961,148.52014502569222,0.6502238336188024,646.0967207787868,8.792133333333334,52.98123009805647,0.0,0.05384588055494515,1.2390558944781376,52.98123009805647
1,5471,5471,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,29.9640369905,66.0,1.0,0.39970117345717215,152.40560179185695,0.6933955754650772,688.994442140288,8.792133333333334,52.98643568974043,0.0,0.05742098859407351,1.2391600063118167,52.98643568974043
1,5472,5472,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,31.4861285535,66.0,1.0,0.39970117345717215,156.29073476995785,0.7365637196661984,731.8885886916759,8.792133333333334,52.98643568974043,0.0,0.06099579870753195,1.2391600063118167,52.98643568974043
1,5473,5473,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,32.9902386117,0.0,0.0,0.0,155.44559534021857,0.7271732815579841,722.5577537473046,9.085204444444445,0.0,0.0,0.060218164325969215,0.18541233560090653,0.0
1,5474,5474,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,33.0996232447,0.0,0.0,0.0,154.68177942281432,0.7186864380312701,714.1247780720585,8.20599111111111,0.0,0.0,0.05951535778582035,0.1674692063492067,0.0
1,5475,5475,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,33.0001027515,0.0,0.0,0.0,153.89094279538676,0.7098993643931861,705.3934779116031,8.499062222222223,0.0,0.0,0.0587876888000336,0.17345024943310605,0.0
1,5476,5476,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,32.0984587282,0.0,0.0,0.0,153.1272564323612,0.701413960359569,696.9619325926766,8.20599111111111,0.0,0.0,0.058085001466178565,0.1674692063492067,0.0
1,5477,5477,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,31.182635004,0.0,0.0,0.0,152.28238062581673,0.6920264513979637,687.6340082029802,9.085204444444445,0.0,0.0,0.05730760965105261,0.18541233560090653,0.0
1,5478,5478,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.2748258934,0.0,0.0,0.0,151.41049086423973,0.6823387873804415,678.0078339071342,9.378275555555556,0.0,0.0,0.056505361605728326,0.19139337868480766,0.0
1,5479,5479,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.7811279826,0.0,0.0,0.0,150.4845050374434,0.6720500559715932,667.7844073261151,9.96441777777778,0.0,0.0,0.05565333838870865,0.20335546485260814,0.0
1,5480,5480,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.8771891768,0.0,0.0,0.0,149.5315120147829,0.6614612446086986,657.262805464129,10.25748888888889,0.0,0.0,0.05477646516077415,0.2093365079365075,0.0
1,5481,5481,10.55056,0.0,10.55056,0.0,157.37691362604428,20.0830460098,0.0,0.0,0.0,148.55151404685785,0.6505723782984205,646.4430531691158,10.55056,0.0,0.0,0.05387474399275905,0.21531755102040862,0.0
1,5482,5482,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,18.9891083457,0.0,0.0,0.0,147.59868210677988,0.6399853567419986,635.9232297533094,10.25748888888889,0.0,0.0,0.05299801898102421,0.2093365079365075,0.0
1,5483,5483,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,18.3749286448,0.0,0.0,0.0,146.64592956936357,0.6293992174373731,625.4042829894544,10.25748888888889,0.0,0.0,0.05212136702970701,0.2093365079365075,0.0
1,5484,5484,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,17.1692773148,0.0,0.0,0.0,145.69325642799208,0.6188139603110231,614.8862128044963,10.25748888888889,0.0,0.0,0.05124478813271909,0.2093365079365075,0.0
1,5485,5485,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,15.8736271264,0.0,0.0,0.0,144.76774703739875,0.6085305226377639,604.6680463585691,9.96441777777778,0.0,0.0,0.050393203296822155,0.20335546485260814,0.0
1,5486,5486,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,14.8708870876,66.0,1.0,0.399718084559961,148.46346394643263,0.6495940438492513,645.4709284226033,10.843631111111112,52.98123009805647,0.0,0.053793726845787426,1.2809231960654384,52.98123009805647
