Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,5487,5487,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,13.874517639,66.0,1.0,0.39970117345717215,152.2405879906217,0.6915620887846854,687.1725930007389,9.96441777777778,52.98643568974043,0.0,0.057269155179659886,1.2630841786474176,52.98643568974043
1,5488,5488,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,13.1553487841,66.0,1.0,0.39970117345717215,156.04448163582347,0.733827573731372,729.1698096733418,9.671346666666667,52.98643568974043,0.0,0.0607692149073541,1.2571031355635165,52.98643568974043
1,5489,5489,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,14.834398904,0.0,0.0,0.0,155.17227836582896,0.7241364262869885,719.5401740607065,9.378275555555556,0.0,0.0,0.05996667839492512,0.19139337868480766,0.0
1,5490,5490,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,18.5244091791,0.0,0.0,0.0,154.32723214079004,0.7147470237865559,710.2103681508878,9.085204444444445,0.0,0.0,0.05918912977338844,0.18541233560090653,0.0
1,5491,5491,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,24.1269094646,0.0,0.0,0.0,153.50934069761956,0.705659341084662,701.1803669580771,8.792133333333334,0.0,0.0,0.058436566960419795,0.17943129251700718,0.0
1,5492,5492,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,29.3412147505,0.0,0.0,0.0,152.6915174120694,0.6965724156896599,692.1511182653658,8.792133333333334,0.0,0.0,0.0576840668610189,0.17943129251700718,0.0
1,5493,5493,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,32.357951821,0.0,0.0,0.0,151.8195935557602,0.68688437284178,682.5245675436812,9.378275555555556,0.0,0.0,0.05688178744426045,0.19139337868480766,0.0
1,5494,5494,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,33.5459299007,0.0,0.0,0.0,150.9748267211221,0.6774980746791345,673.1978462677389,9.085204444444445,0.0,0.0,0.05610449589696966,0.18541233560090653,0.0
1,5495,5495,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,34.4430186094,0.0,0.0,0.0,150.10304592237048,0.6678116213596721,663.5728749853874,9.378275555555556,0.0,0.0,0.05530234811112488,0.19139337868480766,0.0
1,5496,5496,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,35.2169539902,0.0,0.0,0.0,149.23133777201878,0.658125975244653,653.9487057839762,9.378275555555556,0.0,0.0,0.05450026717092893,0.19139337868480766,0.0
1,5497,5497,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,35.5059253339,0.0,0.0,0.0,148.35970226401292,0.6484411362668101,644.325338596665,9.378275555555556,0.0,0.0,0.05369825307081132,0.19139337868480766,0.0
1,5498,5498,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,35.5938006622,0.0,0.0,0.0,147.4881393922994,0.638757104358882,634.7027733566194,9.378275555555556,0.0,0.0,0.052896305805202055,0.19139337868480766,0.0
1,5499,5499,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,35.4741066332,0.0,0.0,0.0,146.61664915082517,0.629073879453613,625.0810099970106,9.378275555555556,0.0,0.0,0.052094425368531594,0.19139337868480766,0.0
1,5500,5500,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,34.7626327206,0.0,0.0,0.0,145.71814717218803,0.6190905241354223,615.1610212178329,9.671346666666667,0.0,0.0,0.05126769074238127,0.197374421768707,0.0
1,5501,5501,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,29.9876584085,0.0,0.0,0.0,144.76555134601625,0.6085061260668474,604.6438046380224,10.25748888888889,0.0,0.0,0.05039118298508396,0.2093365079365075,0.0
1,5502,5502,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,28.3249115196,66.0,1.0,0.399718084559961,148.48835279937416,0.6498705866597129,645.7457159553821,10.55056,52.98123009805647,0.0,0.053816627715258115,1.274942152981539,52.98123009805647
1,5503,5503,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,25.9940289987,66.0,1.0,0.39970117345717215,152.18422168544294,0.6909357965049217,686.5502759350103,10.843631111111112,52.98643568974043,0.0,0.05721729110217604,1.2810273078991175,52.98643568974043
1,5504,5504,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,24.5980363055,66.0,1.0,0.39970117345717215,155.82561385973844,0.7313957095526492,726.7533810682758,11.429773333333335,52.98643568974043,0.0,0.06056782907477921,1.292989394066918,52.98643568974043
1,5505,5505,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,23.2620047951,66.0,1.0,0.39970117345717215,159.575040030085,0.7730560003342777,768.1492448755088,10.25748888888889,52.98643568974043,0.0,0.06401777188728301,1.269065221731317,52.98643568974043
1,5506,5506,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,21.5321726224,0.0,0.0,0.0,158.5671207401423,0.7618568971126921,757.0212248106959,10.843631111111112,0.0,0.0,0.06309035959752445,0.22129859410430797,0.0
1,5507,5507,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.5526886631,0.0,0.0,0.0,157.64053852752295,0.7515615391946995,746.7912137804349,9.96441777777778,0.0,0.0,0.062237787630672135,0.20335546485260814,0.0
1,5508,5508,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.9284849869,0.0,0.0,0.0,156.68694916873827,0.7409661018748697,736.2630280179109,10.25748888888889,0.0,0.0,0.06136036569863413,0.2093365079365075,0.0
1,5509,5509,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.181573239,0.0,0.0,0.0,155.73343927573347,0.7303715475081498,725.7357196042004,10.25748888888889,0.0,0.0,0.06048301688509047,0.2093365079365075,0.0
1,5510,5510,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.9810252312,0.0,0.0,0.0,154.8341775645859,0.7203797507176213,715.8073429325555,9.671346666666667,0.0,0.0,0.05965558320964709,0.197374421768707,0.0
1,5511,5511,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.8976138829,0.0,0.0,0.0,153.9349907919143,0.7103887865768252,705.879793625633,9.671346666666667,0.0,0.0,0.05882821848701001,0.197374421768707,0.0
1,5512,5512,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,17.8,0.0,0.0,0.0,153.1171320355229,0.7013014670613655,696.8501533140328,8.792133333333334,0.0,0.0,0.0580756857499819,0.17943129251700718,0.0
1,5513,5513,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,18.0886630894,0.0,0.0,0.0,152.24517271132842,0.6916130301258713,687.2232110060942,9.378275555555556,0.0,0.0,0.05727337369831604,0.19139337868480766,0.0
1,5514,5514,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,21.1080031967,0.0,0.0,0.0,151.23786424366227,0.6804207138184697,676.101934777437,10.843631111111112,0.0,0.0,0.056346523441739904,0.22129859410430797,0.0
1,5515,5515,10.55056,0.0,10.55056,0.0,157.37691362604428,25.8017239411,0.0,0.0,0.0,150.25772407971817,0.6695302675524241,665.2806125549811,10.55056,0.0,0.0,0.05544467143553472,0.21531755102040862,0.0
1,5516,5516,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,29.4116794155,0.0,0.0,0.0,149.3047499554708,0.6589416661718978,654.7592193425592,10.25748888888889,0.0,0.0,0.05456781559651298,0.2093365079365075,0.0
1,5517,5517,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,31.9912432926,0.0,0.0,0.0,148.3789396070835,0.6486548845231501,644.5377301460871,9.96441777777778,0.0,0.0,0.05371595384166073,0.20335546485260814,0.0
1,5518,5518,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,32.7233588309,0.0,0.0,0.0,147.50737513225806,0.6389708348028674,634.9151472067458,9.378275555555556,0.0,0.0,0.05291400510098723,0.19139337868480766,0.0
1,5519,5519,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,32.9478136774,0.0,0.0,0.0,146.6087989264558,0.6289866547383977,624.994338916134,9.671346666666667,0.0,0.0,0.052087202176525876,0.197374421768707,0.0
1,5520,5520,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,33.3244548464,0.0,0.0,0.0,145.710297602004,0.6190033066889333,615.0743573595463,9.671346666666667,0.0,0.0,0.051260468152308225,0.197374421768707,0.0
1,5521,5521,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,33.5250028542,0.0,0.0,0.0,144.8389555140123,0.6093217279334701,605.4542297012705,9.378275555555556,0.0,0.0,0.050458724035442167,0.19139337868480766,0.0
1,5522,5522,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,33.6488982761,66.0,1.0,0.399718084559961,148.67008829575514,0.6518898699528347,647.7521824159369,9.378275555555556,52.98123009805647,0.0,0.0539838471885938,1.251017980645938,52.98123009805647
1,5523,5523,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,33.1956045211,66.0,1.0,0.39970117345717215,152.47427948259815,0.6941586609177572,689.7526841227552,9.671346666666667,52.98643568974043,0.0,0.057484180691953934,1.2571031355635165,52.98643568974043
1,5524,5524,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,31.6606233588,66.0,1.0,0.39970117345717215,156.30523801485867,0.7367248668317632,732.0487130209468,9.378275555555556,52.98643568974043,0.0,0.061009143513705046,1.2511220924796171,52.98643568974043
1,5525,5525,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,26.2135974426,0.0,0.0,0.0,155.4059286538162,0.7267325405979577,722.1198102665171,9.671346666666667,0.0,0.0,0.06018166599437596,0.197374421768707,0.0
1,5526,5526,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,26.2583856605,0.0,0.0,0.0,154.47960987387071,0.7164401097096746,711.8927076874681,9.96441777777778,0.0,0.0,0.05932933641865723,0.20335546485260814,0.0
1,5527,5527,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,25.7170909921,0.0,0.0,0.0,153.52628392580718,0.7058475991756352,701.3674301337852,10.25748888888889,0.0,0.0,0.05845215685755357,0.2093365079365075,0.0
1,5528,5528,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,23.9855805457,0.0,0.0,0.0,152.57303742157262,0.6952559713508069,690.843029686565,10.25748888888889,0.0,0.0,0.05757505039474666,0.2093365079365075,0.0
1,5529,5529,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,23.6649046695,0.0,0.0,0.0,151.61987035454678,0.6846652261616307,680.3195062727156,10.25748888888889,0.0,0.0,0.056698017024144974,0.2093365079365075,0.0
1,5530,5530,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.1054229935,0.0,0.0,0.0,150.66678271810983,0.6740753635345536,669.7968598191505,10.25748888888889,0.0,0.0,0.05582105673965752,0.2093365079365075,0.0
1,5531,5531,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,20.7561365453,0.0,0.0,0.0,149.7137745056426,0.6634863833960287,659.2750902527899,10.25748888888889,0.0,0.0,0.054944169535193765,0.2093365079365075,0.0
1,5532,5532,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,19.244845302,0.0,0.0,0.0,148.76084571052638,0.6528982856725154,648.7541975005599,10.25748888888889,0.0,0.0,0.05406735540466371,0.2093365079365075,0.0
1,5533,5533,10.55056,0.0,10.55056,0.0,157.37691362604428,18.3368421053,0.0,0.0,0.0,147.78091196479338,0.6420101329421487,637.9351542562105,10.55056,0.0,0.0,0.0531656933291283,0.21531755102040862,0.0
1,5534,5534,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,17.9036191346,0.0,0.0,0.0,146.8281442415556,0.6314238249061732,627.4160398319801,10.25748888888889,0.0,0.0,0.05228902740494876,0.2093365079365075,0.0
1,5535,5535,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,17.2693001484,0.0,0.0,0.0,145.9025402769778,0.6211393364108645,617.1968292338007,9.96441777777778,0.0,0.0,0.05143735554911249,0.20335546485260814,0.0
1,5536,5536,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,16.7328918826,0.0,0.0,0.0,145.00409780741347,0.6111566423045941,607.2774974696866,9.671346666666667,0.0,0.0,0.05061067567878045,0.197374421768707,0.0
1,5537,5537,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,17.8727936979,0.0,0.0,0.0,144.10573020805492,0.6011747800894992,597.3589923165529,9.671346666666667,0.0,0.0,0.04978406469843761,0.197374421768707,0.0
1,5538,5538,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,20.8520607375,66.0,1.0,0.399718084559961,147.8827553692071,0.6431417263245235,639.0595651679704,9.96441777777778,52.98123009805647,0.0,0.05325940204750149,1.2629800668137385,52.98123009805647
1,5539,5539,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,24.4184039274,66.0,1.0,0.39970117345717215,151.6599278057776,0.6851103089530848,680.7617640263773,9.96441777777778,52.98643568974043,0.0,0.05673487490844048,1.2630841786474176,52.98643568974043
1,5540,5540,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,26.6833200137,66.0,1.0,0.39970117345717215,155.43678547797845,0.7270753941997603,722.460487701546,9.96441777777778,52.98643568974043,0.0,0.06021005814664104,1.2630841786474176,52.98643568974043
1,5541,5541,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,28.1438520379,66.0,1.0,0.39970117345717215,159.18624405069014,0.7687360450076682,763.8567092498929,10.25748888888889,52.98643568974043,0.0,0.06366003077338886,1.269065221731317,52.98643568974043
1,5542,5542,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,28.8,0.0,0.0,0.0,158.2596102444616,0.7584401138273511,753.6261285959287,9.96441777777778,0.0,0.0,0.06280741133393855,0.20335546485260814,0.0
1,5543,5543,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,29.1150017125,0.0,0.0,0.0,157.3330536577169,0.7481450406412989,743.3964004903522,9.96441777777778,0.0,0.0,0.06195486294610819,0.20335546485260814,0.0
1,5544,5544,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,30.9700879096,0.0,0.0,0.0,156.4065742840211,0.7378508253780123,733.167524862118,9.96441777777778,0.0,0.0,0.06110238560397682,0.20335546485260814,0.0
1,5545,5545,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,32.1224340678,0.0,0.0,0.0,155.48017211693977,0.7275574679659975,722.939501640186,9.96441777777778,0.0,0.0,0.060249979301623964,0.20335546485260814,0.0
1,5546,5546,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,28.2838908551,0.0,0.0,0.0,154.55384715003905,0.7172649683337672,712.7123307535226,9.96441777777778,0.0,0.0,0.05939764403312964,0.20335546485260814,0.0
1,5547,5547,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,27.5644936637,0.0,0.0,0.0,153.62759937688554,0.7069733264098395,702.4860121310996,9.96441777777778,0.0,0.0,0.058545379792574355,0.20335546485260814,0.0
1,5548,5548,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,25.8836168512,0.0,0.0,0.0,152.70142879104648,0.6966825421227387,692.2605457018952,9.96441777777778,0.0,0.0,0.05769318657403911,0.20335546485260814,0.0
1,5549,5549,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.7780911063,0.0,0.0,0.0,151.74825102473983,0.6860916780526648,681.7369041617111,10.25748888888889,0.0,0.0,0.05681614335875582,0.2093365079365075,0.0
1,5550,5550,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,21.6750770636,0.0,0.0,0.0,150.79515268991372,0.6755016965545968,671.2141395916553,10.25748888888889,0.0,0.0,0.055939173230407147,0.2093365079365075,0.0
1,5551,5551,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,20.4891768467,0.0,0.0,0.0,149.84213377994882,0.664912597554987,660.6922519186471,10.25748888888889,0.0,0.0,0.0550622761829025,0.2093365079365075,0.0
1,5552,5552,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,19.1110400731,0.0,0.0,0.0,148.88919428822643,0.6543243809802938,650.1712410696116,10.25748888888889,0.0,0.0,0.054185452210151815,0.2093365079365075,0.0
1,5553,5553,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,18.2723826921,0.0,0.0,0.0,147.93633420812836,0.6437370467569818,639.6511069714802,10.25748888888889,0.0,0.0,0.05330870130606552,0.2093365079365075,0.0
1,5554,5554,10.55056,0.0,10.55056,0.0,157.37691362604428,17.6491951136,0.0,0.0,0.0,146.95646917168722,0.6328496574631914,628.8328223180081,10.55056,0.0,0.0,0.05240710245170499,0.21531755102040862,0.0
1,5555,5555,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.9690946455,0.0,0.0,0.0,146.00377015201553,0.6222641128001725,618.3144664214393,10.25748888888889,0.0,0.0,0.0515304997434319,0.2093365079365075,0.0
1,5556,5556,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.3895421852,0.0,0.0,0.0,145.0511505239288,0.6116794502658756,607.7969870545286,10.25748888888889,0.0,0.0,0.0506539700853845,0.2093365079365075,0.0
1,5557,5557,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,15.9329032995,0.0,0.0,0.0,144.1256946421608,0.6013966071351201,597.5794113774139,9.96441777777778,0.0,0.0,0.04980243448432486,0.20335546485260814,0.0
1,5558,5558,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,15.6094417171,66.0,1.0,0.399718084559961,147.90271813961016,0.6433635348845573,639.2799658605763,9.96441777777778,52.98123009805647,0.0,0.05327777030257324,1.2629800668137385,52.98123009805647
1,5559,5559,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,15.2083457016,66.0,1.0,0.39970117345717215,151.7069732739662,0.6856330363774022,681.281173585441,9.671346666666667,52.98643568974043,0.0,0.05677816264567389,1.2571031355635165,52.98643568974043
1,5560,5560,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,15.0159378925,66.0,1.0,0.39970117345717215,155.51091138706107,0.7278990154117895,723.2788812096619,9.671346666666667,52.98643568974043,0.0,0.06027826328941261,1.2571031355635165,52.98643568974043
1,5561,5561,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,16.0334627241,66.0,1.0,0.39970117345717215,159.3416168666629,0.7704624096295875,765.5721162580962,9.378275555555556,52.98643568974043,0.0,0.06380299327094727,1.2511220924796171,52.98643568974043
1,5562,5562,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.2155725539,0.0,0.0,0.0,158.41497011269965,0.7601663345855517,755.3413926535479,9.96441777777778,0.0,0.0,0.06295036191795549,0.20335546485260814,0.0
1,5563,5563,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,23.7843931956,0.0,0.0,0.0,157.46131621794956,0.7495701801994393,744.8124943761178,10.25748888888889,0.0,0.0,0.062072880604726884,0.2093365079365075,0.0
1,5564,5564,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.7013586026,0.0,0.0,0.0,156.50774179435732,0.7389749088261923,734.2844735068775,10.25748888888889,0.0,0.0,0.061195472414941034,0.2093365079365075,0.0
1,5565,5565,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,30.6665943601,0.0,0.0,0.0,155.55424683530038,0.7283805203922266,723.7573299727096,10.25748888888889,0.0,0.0,0.060318137342504345,0.2093365079365075,0.0
1,5566,5566,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,32.323484416,0.0,0.0,0.0,154.62791569550646,0.7180879521722939,713.5300909336851,9.96441777777778,0.0,0.0,0.05946579639417327,0.20335546485260814,0.0
1,5567,5567,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,33.2510560566,0.0,0.0,0.0,153.70166174997416,0.7077962416663797,703.3037041645805,9.96441777777778,0.0,0.0,0.05861352647425456,0.20335546485260814,0.0
1,5568,5568,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,34.1015184382,0.0,0.0,0.0,152.7754849922707,0.6975053888030076,693.0781695943733,9.96441777777778,0.0,0.0,0.057761327576829176,0.20335546485260814,0.0
1,5569,5569,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,34.6052289074,0.0,0.0,0.0,151.8764697773134,0.6875163308590378,683.1525143852292,9.671346666666667,0.0,0.0,0.05693412070882817,0.197374421768707,0.0
1,5570,5570,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,34.6814476538,0.0,0.0,0.0,151.00461384164043,0.6778290426848939,673.5267135472013,9.378275555555556,0.0,0.0,0.056131903787582406,0.19139337868480766,0.0
1,5571,5571,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,31.7065075922,0.0,0.0,0.0,150.10574619927905,0.6678416244364339,663.6026876260611,9.671346666666667,0.0,0.0,0.05530483270489717,0.197374421768707,0.0
1,5572,5572,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.6853293755,0.0,0.0,0.0,149.23403782390426,0.6581559758211585,653.9785159402632,9.378275555555556,0.0,0.0,0.054502751557651725,0.19139337868480766,0.0
1,5573,5573,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.4777600183,0.0,0.0,0.0,148.36240209089408,0.6484711343432675,644.3551462687723,9.378275555555556,0.0,0.0,0.0537007372505019,0.19139337868480766,0.0
1,5574,5574,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,24.9325037105,0.0,0.0,0.0,147.46375463284525,0.6384861625871695,634.4335513115719,9.671346666666667,0.0,0.0,0.05287386876502808,0.197374421768707,0.0
1,5575,5575,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,23.1816189063,0.0,0.0,0.0,146.5651820620846,0.628502022912051,624.5127831539513,9.671346666666667,0.0,0.0,0.052047069185261384,0.197374421768707,0.0
1,5576,5576,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.3794268752,0.0,0.0,0.0,145.6666843723715,0.6185187152485722,614.5928417270105,9.671346666666667,0.0,0.0,0.05122033850545967,0.197374421768707,0.0
1,5577,5577,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.3544696883,0.0,0.0,0.0,144.76826155746588,0.6085362395273987,604.6737269618553,9.671346666666667,0.0,0.0,0.050393676719881264,0.197374421768707,0.0
1,5578,5578,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,19.8344445713,66.0,1.0,0.399718084559961,148.51814714632252,0.6502016349591393,646.0746630188702,10.25748888888889,52.98123009805647,0.0,0.05384404225509378,1.2689611098976379,52.98123009805647
1,5579,5579,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,18.6444571298,66.0,1.0,0.39970117345717215,152.26818227222856,0.6918686919136506,687.4772500526074,10.25748888888889,52.98643568974043,0.0,0.05729454538316587,1.269065221731317,52.98643568974043
1,5580,5580,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,17.8279940632,66.0,1.0,0.39970117345717215,155.9908205338577,0.7332313392650852,728.5773596375761,10.55056,52.98643568974043,0.0,0.060719839956461054,1.275046264815218,52.98643568974043
1,5581,5581,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,17.1684667199,66.0,1.0,0.39970117345717215,159.74023293698139,0.774891477077571,769.973071446595,10.25748888888889,52.98643568974043,0.0,0.06416977010139137,1.269065221731317,52.98643568974043
1,5582,5582,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,16.4539216806,0.0,0.0,0.0,158.92189041041127,0.7657987823379028,760.9380900285096,8.792133333333334,0.0,0.0,0.06341679223506207,0.17943129251700718,0.0
1,5583,5583,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,15.9525516611,0.0,0.0,0.0,157.85985682690404,0.7539984091878228,749.212616426903,11.429773333333335,0.0,0.0,0.06243958800124202,0.23326068027210844,0.0
1,5584,5584,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,17.4453476424,0.0,0.0,0.0,156.96041791429388,0.7440046434921542,739.2822833471894,9.671346666666667,0.0,0.0,0.06161199127820564,0.197374421768707,0.0
1,5585,5585,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,22.1304144309,0.0,0.0,0.0,156.03396959357673,0.7337107732619634,729.0537505620504,9.96441777777778,0.0,0.0,0.06075954250871326,0.20335546485260814,0.0
1,5586,5586,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,23.263740153,0.0,0.0,0.0,155.08051411553652,0.7231168235059613,718.5270429214612,10.25748888888889,0.0,0.0,0.05988224376376875,0.2093365079365075,0.0
1,5587,5587,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,25.1704989154,0.0,0.0,0.0,154.15422245346923,0.7128246939274359,708.3002397396909,9.96441777777778,0.0,0.0,0.05902993913990257,0.20335546485260814,0.0
1,5588,5588,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,28.2171937436,0.0,0.0,0.0,153.20092362102403,0.7022324846780449,697.775261558337,10.25748888888889,0.0,0.0,0.058152784528572136,0.2093365079365075,0.0
1,5589,5589,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,30.098139057,0.0,0.0,0.0,152.27478859149795,0.6919420954610884,687.5501876916803,9.96441777777778,0.0,0.0,0.05730062402630889,0.20335546485260814,0.0
1,5590,5590,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,31.7025231191,0.0,0.0,0.0,151.34873073989104,0.6816525637765669,677.3259659145126,9.96441777777778,0.0,0.0,0.05644853453742083,0.20335546485260814,0.0
1,5591,5591,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,32.9267267953,0.0,0.0,0.0,150.42275005977172,0.671363889553019,667.1025961558263,9.96441777777778,0.0,0.0,0.05559651605599019,0.20335546485260814,0.0
1,5592,5592,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,33.6154241352,0.0,0.0,0.0,149.46976218335934,0.6607751353706592,656.5810511114377,10.25748888888889,0.0,0.0,0.054719647563250075,0.2093365079365075,0.0
1,5593,5593,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,33.6620276287,0.0,0.0,0.0,148.54393808395307,0.6504882009328118,646.3594100956516,9.96441777777778,0.0,0.0,0.05386777315573394,0.20335546485260814,0.0
1,5594,5594,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,29.81976253,0.0,0.0,0.0,147.61819113655508,0.6402021237395008,636.1386208832835,9.96441777777778,0.0,0.0,0.05301596973775177,0.20335546485260814,0.0
1,5595,5595,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,26.057221144,0.0,0.0,0.0,146.71960569608578,0.6302178410676197,626.2177106365319,9.671346666666667,0.0,0.0,0.05218915831623735,0.197374421768707,0.0
1,5596,5596,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,27.629672337,0.0,0.0,0.0,145.9023482217857,0.6211372024642856,617.1947088318474,8.792133333333334,0.0,0.0,0.05143717883422347,0.17943129251700718,0.0
1,5597,5597,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,26.9336910606,0.0,0.0,0.0,145.03099012957568,0.6114554458841744,607.5744044776155,9.378275555555556,0.0,0.0,0.050635419991467256,0.19139337868480766,0.0
1,5598,5598,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,23.900799178,0.0,0.0,0.0,144.1326202891903,0.6014735587687813,597.6558745822311,9.671346666666667,0.0,0.0,0.049808806949098346,0.197374421768707,0.0
1,5599,5599,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,23.9306313506,66.0,1.0,0.399718084559961,147.93672757085216,0.6437414174539128,639.6554499266421,9.671346666666667,52.98123009805647,0.0,0.0533090632491576,1.2569990237298374,52.98123009805647
1,5600,5600,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,23.463409065,66.0,1.0,0.39970117345717215,151.7409798710889,0.6860108874565435,681.6566263611678,9.671346666666667,52.98643568974043,0.0,0.0568094529845127,1.2571031355635165,52.98643568974043
1,5601,5601,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,22.6492521977,66.0,1.0,0.39970117345717215,155.54491515030068,0.7282768350033408,723.6543026976574,9.671346666666667,52.98643568974043,0.0,0.06030955102072318,1.2571031355635165,52.98643568974043
1,5602,5602,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,21.2183468432,66.0,1.0,0.39970117345717215,159.3214490735561,0.7702383230395121,765.3494519946034,9.96441777777778,52.98643568974043,0.0,0.06378443636924773,1.2630841786474176,52.98643568974043
1,5603,5603,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.8006050919,0.0,0.0,0.0,158.3948040002423,0.7599422666693589,755.1187469454104,9.96441777777778,0.0,0.0,0.06293180656266442,0.20335546485260814,0.0
1,5604,5604,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,18.8171937436,0.0,0.0,0.0,157.44115178600157,0.7493461309555728,744.5898672217893,10.25748888888889,0.0,0.0,0.062054326795715424,0.2093365079365075,0.0
1,5605,5605,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,19.4355177532,0.0,0.0,0.0,156.54174776547814,0.739352752949757,734.6599193711762,9.671346666666667,0.0,0.0,0.0612267621777795,0.197374421768707,0.0
1,5606,5606,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,19.6073752711,0.0,0.0,0.0,155.69658741798924,0.7299620824221025,725.3288534825816,9.085204444444445,0.0,0.0,0.06044910854926091,0.18541233560090653,0.0
1,5607,5607,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,20.0524603265,0.0,0.0,0.0,154.8244131391795,0.7202712571019948,715.699537949629,9.378275555555556,0.0,0.0,0.059646598712361776,0.19139337868480766,0.0
1,5608,5608,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,20.5,0.0,0.0,0.0,153.9793959029095,0.7108821766989942,706.3700520928195,9.085204444444445,0.0,0.0,0.05886907676413197,0.18541233560090653,0.0
1,5609,5609,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,20.7562963809,0.0,0.0,0.0,153.18861780744191,0.7020957534160214,697.6393981595292,8.499062222222223,0.0,0.0,0.058141461635097015,0.17345024943310605,0.0
1,5610,5610,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,21.8270921338,0.0,0.0,0.0,152.34373688744952,0.6927081876383281,688.3114173143689,9.085204444444445,0.0,0.0,0.05736406511495699,0.18541233560090653,0.0
1,5611,5611,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,23.308779541,0.0,0.0,0.0,151.49892637420044,0.6833214041577828,678.9842138009457,9.085204444444445,0.0,0.0,0.0565867333778603,0.18541233560090653,0.0
1,5612,5612,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,24.6738440461,0.0,0.0,0.0,150.62710190047773,0.6736344655608638,669.3587603212998,9.378275555555556,0.0,0.0,0.05578454540555878,0.19139337868480766,0.0
1,5613,5613,10.55056,0.0,10.55056,0.0,157.37691362604428,26.6296152529,0.0,0.0,0.0,149.64701263339558,0.6627445848155064,658.5380000300486,10.55056,0.0,0.0,0.05488274023085662,0.21531755102040862,0.0
1,5614,5614,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,28.4178216691,0.0,0.0,0.0,148.69408940176874,0.6521565489085415,648.0171687020038,10.25748888888889,0.0,0.0,0.054005931219435276,0.2093365079365075,0.0
1,5615,5615,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,29.1,0.0,0.0,0.0,147.7412455804112,0.6415693953379021,637.497214109903,10.25748888888889,0.0,0.0,0.053129195275431536,0.2093365079365075,0.0
1,5616,5616,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,29.6394451421,0.0,0.0,0.0,146.81556552405516,0.6312840613783907,627.277163413867,9.96441777777778,0.0,0.0,0.05227745340560605,0.20335546485260814,0.0
1,5617,5617,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,29.723884005,0.0,0.0,0.0,145.91704696905356,0.6213005218783729,617.3569916219045,9.671346666666667,0.0,0.0,0.05145070352711931,0.197374421768707,0.0
1,5618,5618,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,24.9828176732,0.0,0.0,0.0,145.07277201329768,0.611919689036641,608.035700977289,9.085204444444445,0.0,0.0,0.050673864570154936,0.18541233560090653,0.0
1,5619,5619,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,20.0509533052,0.0,0.0,0.0,144.17439869108864,0.6019377632343184,598.1171326405296,9.671346666666667,0.0,0.0,0.04984724832407114,0.197374421768707,0.0
1,5620,5620,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,21.5340449823,66.0,1.0,0.399718084559961,148.00558685256672,0.6445065205840748,640.4156967799511,9.378275555555556,52.98123009805647,0.0,0.05337242243353205,1.251017980645938,52.98123009805647
1,5621,5621,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,21.9812764014,66.0,1.0,0.39970117345717215,151.80983341453003,0.6867759268281114,682.4168098605725,9.671346666666667,52.98643568974043,0.0,0.05687280688895512,1.2571031355635165,52.98643568974043
1,5622,5622,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,20.9187692659,66.0,1.0,0.39970117345717215,155.58667859459678,0.7287408732732973,724.1153956152549,9.96441777777778,52.98643568974043,0.0,0.060347978632823984,1.2630841786474176,52.98643568974043
1,5623,5623,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,20.2977508848,66.0,1.0,0.39970117345717215,159.39029339891488,0.7710032599879432,766.1095337209733,9.671346666666667,52.98643568974043,0.0,0.06384778179189711,1.2571031355635165,52.98643568974043
1,5624,5624,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,19.5927617308,0.0,0.0,0.0,158.49072694992373,0.7610080772213746,756.1777925648187,9.671346666666667,0.0,0.0,0.06302006771937817,0.197374421768707,0.0
1,5625,5625,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,18.590021692,0.0,0.0,0.0,157.53706674210383,0.7504118526900426,745.648824587396,10.25748888888889,0.0,0.0,0.062142580597332776,0.2093365079365075,0.0
1,5626,5626,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.7936408266,0.0,0.0,0.0,156.58348600596793,0.7398165111774215,735.1207340239714,10.25748888888889,0.0,0.0,0.06126516659921422,0.2093365079365075,0.0
1,5627,5627,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,17.20917913,0.0,0.0,0.0,155.6570690962431,0.7295229899582568,724.8925480346093,9.96441777777778,0.0,0.0,0.060412746731778426,0.20335546485260814,0.0
1,5628,5628,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.5490809453,0.0,0.0,0.0,154.75781374927715,0.7195312638808574,714.9642416272618,9.671346666666667,0.0,0.0,0.05958531891218116,0.197374421768707,0.0
1,5629,5629,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,16.0316246147,0.0,0.0,0.0,153.83154897890708,0.7092394330989675,704.7377353455994,9.96441777777778,0.0,0.0,0.058733039032052625,0.20335546485260814,0.0
1,5630,5630,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,15.7152642996,0.0,0.0,0.0,152.90536139726785,0.6989484599696427,694.5120812727938,9.96441777777778,0.0,0.0,0.05788083017524742,0.20335546485260814,0.0
1,5631,5631,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,15.4294325836,0.0,0.0,0.0,151.97925099792707,0.6886583444214119,684.2872793378276,9.96441777777778,0.0,0.0,0.05702869233584695,0.20335546485260814,0.0
1,5632,5632,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,15.0712524261,0.0,0.0,0.0,151.13447085850214,0.6792718984278014,674.9604111692358,9.085204444444445,0.0,0.0,0.056251388546481866,0.18541233560090653,0.0
1,5633,5633,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,15.9365566846,0.0,0.0,0.0,150.23559239472266,0.6692843599413629,665.0362657732937,9.671346666666667,0.0,0.0,0.055424307506733377,0.197374421768707,0.0
1,5634,5634,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,18.6908437036,0.0,0.0,0.0,149.3097044761321,0.6589967164014678,654.8139201562858,9.96441777777778,0.0,0.0,0.05457237437755528,0.20335546485260814,0.0
1,5635,5635,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,21.8558739582,0.0,0.0,0.0,148.43806243756757,0.6493118048618619,645.190480867777,9.378275555555556,0.0,0.0,0.053770354268503795,0.19139337868480766,0.0
1,5636,5636,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,24.7883205845,0.0,0.0,0.0,147.56649303583958,0.6396277003982177,635.5678435325422,9.378275555555556,0.0,0.0,0.05296840099446138,0.19139337868480766,0.0
1,5637,5637,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,27.3185751798,0.0,0.0,0.0,146.66791190354536,0.6296434655949483,625.6469808505698,9.671346666666667,0.0,0.0,0.0521415935370089,0.197374421768707,0.0
1,5638,5638,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.2238383377,0.0,0.0,0.0,145.79649001436186,0.6199610001595762,616.0259721403364,9.378275555555556,0.0,0.0,0.05133977599302745,0.19139337868480766,0.0
1,5639,5639,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.8654983446,0.0,0.0,0.0,144.92514074366915,0.6102793415963238,606.4057651808289,9.378275555555556,0.0,0.0,0.05053802526717468,0.19139337868480766,0.0
1,5640,5640,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,29.2489211097,0.0,0.0,0.0,144.08094844676538,0.6008994271862821,597.0853871384169,9.085204444444445,0.0,0.0,0.04976126236673197,0.18541233560090653,0.0
1,5641,5641,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,29.0176732504,66.0,1.0,0.399718084559961,147.91214439576382,0.6434682710640424,639.3840372566302,9.378275555555556,52.98123009805647,0.0,0.05328644364168933,1.251017980645938,52.98123009805647
1,5642,5642,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,29.5826235872,66.0,1.0,0.39970117345717215,151.77056746729798,0.6863396385255331,681.9832907752428,9.085204444444445,52.98643568974043,0.0,0.056836677287710885,1.245141049395716,52.98643568974043
1,5643,5643,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,29.3407009933,66.0,1.0,0.39970117345717215,155.65575336492594,0.7295083707213992,724.8780215892444,8.792133333333334,52.98643568974043,0.0,0.06041153609377819,1.2391600063118167,52.98643568974043
1,5644,5644,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,28.4303687636,66.0,1.0,0.39970117345717215,159.51353113571267,0.7723725681745852,767.4701506091627,9.085204444444445,52.98643568974043,0.0,0.0639611759820954,1.245141049395716,52.98643568974043
1,5645,5645,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,27.3957871903,0.0,0.0,0.0,158.66812313960958,0.762979145995662,758.1363505346317,9.085204444444445,0.0,0.0,0.06318329448575978,0.18541233560090653,0.0
1,5646,5646,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,26.1857289645,0.0,0.0,0.0,157.76861687147334,0.7529846319052594,748.2052738104092,9.671346666666667,0.0,0.0,0.062355635787183034,0.197374421768707,0.0
1,5647,5647,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,25.0827149218,0.0,0.0,0.0,156.84210120084308,0.7426900133427008,737.9759974427315,9.96441777777778,0.0,0.0,0.0615031250473149,0.20335546485260814,0.0
1,5648,5648,10.55056,0.0,10.55056,0.0,157.38746378442275,23.5540015984,0.0,0.0,0.0,155.86149401715255,0.7317943779683616,727.1495190483868,10.55056,0.0,0.0,0.06060084332430926,0.21531755102040862,0.0
1,5649,5649,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.120356205,0.0,0.0,0.0,154.90805291207704,0.7212005879119672,716.6229700937571,10.25748888888889,0.0,0.0,0.059723557804296785,0.2093365079365075,0.0
1,5650,5650,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.0258248659,0.0,0.0,0.0,153.9817756217767,0.7109086180197413,706.3963255847225,9.96441777777778,0.0,0.0,0.05887126640426057,0.20335546485260814,0.0
1,5651,5651,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,17.870658751,0.0,0.0,0.0,153.0826598826003,0.7009184431400034,696.4695605292458,9.671346666666667,0.0,0.0,0.05804396704135726,0.197374421768707,0.0
1,5652,5652,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.6387715493,0.0,0.0,0.0,152.12945034703603,0.6903272260781781,685.945568237826,10.25748888888889,0.0,0.0,0.05716689459436836,0.2093365079365075,0.0
1,5653,5653,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,17.6106404841,0.0,0.0,0.0,151.17632024559973,0.6797368916177746,675.4224529457639,10.25748888888889,0.0,0.0,0.056289895236750064,0.2093365079365075,0.0
1,5654,5654,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,16.7105605663,0.0,0.0,0.0,150.2503539330216,0.6694483770335733,665.1992418131583,9.96441777777778,0.0,0.0,0.05543788997526113,0.20335546485260814,0.0
1,5655,5655,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.1507820527,0.0,0.0,0.0,149.29738042295313,0.6588597824772569,654.6778553816316,10.25748888888889,0.0,0.0,0.05456103470136108,0.2093365079365075,0.0
1,5656,5656,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.9413631693,0.0,0.0,0.0,148.34448632734382,0.6482720703038201,644.1573457323075,10.25748888888889,0.0,0.0,0.053684252498733855,0.2093365079365075,0.0
1,5657,5657,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,18.8450850554,0.0,0.0,0.0,147.41875600092555,0.6379861777880615,633.936740025303,9.96441777777778,0.0,0.0,0.05283246437413976,0.20335546485260814,0.0
1,5658,5658,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,21.6513985615,0.0,0.0,0.0,146.4660184573514,0.6274002050816823,623.4179588022587,10.25748888888889,0.0,0.0,0.051955826219039804,0.2093365079365075,0.0
1,5659,5659,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,24.9094188834,0.0,0.0,0.0,145.51336030857257,0.6168151145396952,612.9000541443162,10.25748888888889,0.0,0.0,0.05107926111711945,0.2093365079365075,0.0
1,5660,5660,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,27.9176389999,0.0,0.0,0.0,144.58786590932252,0.6065318434369169,602.6820532116107,9.96441777777778,0.0,0.0,0.05022769007514049,0.20335546485260814,0.0
1,5661,5661,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,29.8068957644,66.0,1.0,0.399718084559961,148.31068216980015,0.6478964685533348,643.784128008256,10.55056,52.98123009805647,0.0,0.0536531484297238,1.274942152981539,52.98123009805647
1,5662,5662,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,30.915903642,66.0,1.0,0.39970117345717215,152.0607345844542,0.6895637176050466,685.1869059199106,10.25748888888889,52.98643568974043,0.0,0.05710366746561469,1.269065221731317,52.98643568974043
1,5663,5663,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,32.3197396963,66.0,1.0,0.39970117345717215,155.81047449474036,0.7312274943860041,726.5862336000727,10.25748888888889,52.98643568974043,0.0,0.060553898958252576,1.269065221731317,52.98643568974043
1,5664,5664,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,33.3617878753,66.0,1.0,0.39970117345717215,159.55990192670066,0.772887799185563,767.9821113362614,10.25748888888889,52.98643568974043,0.0,0.06400384293159941,1.269065221731317,52.98643568974043
1,5665,5665,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,31.3099326407,0.0,0.0,0.0,158.6332369823158,0.7625915220257311,757.7511868987899,9.96441777777778,0.0,0.0,0.06315119484113592,0.20335546485260814,0.0
1,5666,5666,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,29.8312478593,0.0,0.0,0.0,157.73373362135936,0.7525970402373261,747.8201422715371,9.671346666666667,0.0,0.0,0.06232353881752955,0.197374421768707,0.0
1,5667,5667,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,30.3424820185,0.0,0.0,0.0,156.80722085766658,0.7423024539740731,737.5908979981543,9.96441777777778,0.0,0.0,0.061471030752408895,0.20335546485260814,0.0
1,5668,5668,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,29.1444000457,0.0,0.0,0.0,155.90786966472052,0.7323096629413391,727.6615333949766,9.671346666666667,0.0,0.0,0.06064351474247658,0.197374421768707,0.0
1,5669,5669,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,26.7144879552,0.0,0.0,0.0,154.98150905635748,0.7220167672928608,717.4339690056669,9.96441777777778,0.0,0.0,0.05979114667936219,0.20335546485260814,0.0
1,5670,5670,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,25.9866080603,0.0,0.0,0.0,154.02814128336206,0.7114237920373562,706.9082296802075,10.25748888888889,0.0,0.0,0.05891392863407013,0.2093365079365075,0.0
1,5671,5671,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,25.4815618221,0.0,0.0,0.0,153.10193731903078,0.7011326368781198,696.682394732874,9.96441777777778,0.0,0.0,0.05806170470313143,0.20335546485260814,0.0
1,5672,5672,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,23.4686037219,0.0,0.0,0.0,152.20289489971293,0.6911432766634771,686.756439171635,9.671346666666667,0.0,0.0,0.05723447280370322,0.197374421768707,0.0
1,5673,5673,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,22.1750998972,0.0,0.0,0.0,151.27684303924698,0.6808538115471886,676.5322835401772,9.96441777777778,0.0,0.0,0.05638238882741705,0.20335546485260814,0.0
1,5674,5674,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,21.682303916,0.0,0.0,0.0,150.40503707246884,0.6711670785829872,666.907034388053,9.378275555555556,0.0,0.0,0.055580217883828074,0.19139337868480766,0.0
1,5675,5675,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,20.9530197511,0.0,0.0,0.0,149.5062193948382,0.6611802154982024,656.9835601068427,9.671346666666667,0.0,0.0,0.054753192774968144,0.197374421768707,0.0
1,5676,5676,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,19.6204475397,0.0,0.0,0.0,148.55330789598125,0.6505923099553472,646.4628583154581,10.25748888888889,0.0,0.0,0.053876394559168116,0.2093365079365075,0.0
1,5677,5677,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,18.5685238041,0.0,0.0,0.0,147.60047580641586,0.6400052867379539,635.9430332492228,10.25748888888889,0.0,0.0,0.05299966940988606,0.2093365079365075,0.0
1,5678,5678,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,18.5220801461,0.0,0.0,0.0,146.64772311952458,0.6294191457724955,625.4240848350764,10.25748888888889,0.0,0.0,0.05212301732103312,0.2093365079365075,0.0
1,5679,5679,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,18.5326178788,0.0,0.0,0.0,145.69504982869057,0.6188338869854508,614.9060129999646,10.25748888888889,0.0,0.0,0.05124643828652092,0.2093365079365075,0.0
1,5680,5680,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,18.1757278228,0.0,0.0,0.0,144.7695402886472,0.6085504476516355,604.6878449040211,9.96441777777778,0.0,0.0,0.050394853313111186,0.20335546485260814,0.0
1,5681,5681,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,19.3522091563,66.0,1.0,0.399718084559961,148.62776321634186,0.6514195912926874,647.2848887172695,9.085204444444445,52.98123009805647,0.0,0.0539449028016726,1.245036937562037,52.98123009805647
1,5682,5682,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,22.4947939262,66.0,1.0,0.39970117345717215,152.48612665297432,0.694290296144159,689.8834838315937,9.085204444444445,52.98643568974043,0.0,0.057495081576097486,1.245141049395716,52.98643568974043
1,5683,5683,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,26.2049320699,66.0,1.0,0.39970117345717215,156.31708419797064,0.7368564910885628,732.1795018298096,9.378275555555556,52.98643568974043,0.0,0.06102004348944159,1.2511220924796171,52.98643568974043
1,5684,5684,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,28.771789017,0.0,0.0,0.0,155.44485821109595,0.7271650912343997,722.5496154094947,9.378275555555556,0.0,0.0,0.06021748607463078,0.19139337868480766,0.0
1,5685,5685,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,30.5913232104,0.0,0.0,0.0,154.54562054837044,0.7171735616485606,712.6215042465326,9.671346666666667,0.0,0.0,0.05939007452675494,0.197374421768707,0.0
1,5686,5686,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,31.9771206759,0.0,0.0,0.0,153.67354218346657,0.7074838020385175,702.9932476593495,9.378275555555556,0.0,0.0,0.058587652942691026,0.19139337868480766,0.0
1,5687,5687,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,32.8059025003,0.0,0.0,0.0,152.7473677690603,0.697192975211781,692.7677389605178,9.96441777777778,0.0,0.0,0.057735456201393275,0.20335546485260814,0.0
1,5688,5688,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,33.6243406782,0.0,0.0,0.0,151.87543925855468,0.6875048806506076,683.1411368537753,9.378275555555556,0.0,0.0,0.056933172502189794,0.19139337868480766,0.0
1,5689,5689,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,33.4146592077,0.0,0.0,0.0,151.0035834087583,0.6778175934306475,673.515336963875,9.378275555555556,0.0,0.0,0.05613095565996124,0.19139337868480766,0.0
