Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,5690,5690,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,31.470989839,0.0,0.0,0.0,150.15888457496575,0.6684320508329529,664.1893664571477,9.085204444444445,0.0,0.0,0.055353726681985814,0.18541233560090653,0.0
1,5691,5691,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,29.3956045211,0.0,0.0,0.0,149.287171771393,0.6587463530154777,654.5651458814472,9.378275555555556,0.0,0.0,0.05455164146024228,0.19139337868480766,0.0
1,5692,5692,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,27.6315903642,0.0,0.0,0.0,148.4426159719036,0.6493623996878177,645.2407545573101,9.085204444444445,0.0,0.0,0.053774544091783484,0.18541233560090653,0.0
1,5693,5693,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,25.5881379153,0.0,0.0,0.0,147.5710461907144,0.6396782910079379,635.6181130326012,9.378275555555556,0.0,0.0,0.05297259046858915,0.19139337868480766,0.0
1,5694,5694,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,23.4420139285,0.0,0.0,0.0,146.6724646789906,0.6296940519887845,625.6972461615038,9.671346666666667,0.0,0.0,0.05214578266201383,0.197374421768707,0.0
1,5695,5695,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,22.1185751798,0.0,0.0,0.0,145.7468736877097,0.6194097076412188,615.4781787961302,9.96441777777778,0.0,0.0,0.05129412274323946,0.20335546485260814,0.0
1,5696,5696,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,20.6514099783,0.0,0.0,0.0,144.7401067449622,0.6082234082773577,604.3628813201573,10.843631111111112,0.0,0.0,0.05036777075757624,0.22129859410430797,0.0
1,5697,5697,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,19.2320127868,66.0,1.0,0.399718084559961,148.43582595735376,0.6492869550817084,645.1657888146113,10.843631111111112,52.98123009805647,0.0,0.05376829642591977,1.2809231960654384,52.98123009805647
1,5698,5698,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,17.8849982875,66.0,1.0,0.39970117345717215,152.1587835820091,0.6906531509112125,686.2694243546833,10.55056,52.98643568974043,0.0,0.05719388485329472,1.275046264815218,52.98643568974043
1,5699,5699,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,17.4838223542,66.0,1.0,0.39970117345717215,155.9085153215455,0.7323168369060611,727.6686618249759,10.25748888888889,52.98643568974043,0.0,0.06064410882781698,1.269065221731317,52.98643568974043
1,5700,5700,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,17.2922593903,66.0,1.0,0.39970117345717215,159.68501894478663,0.7742779882754072,769.3634765919946,9.96441777777778,52.98643568974043,0.0,0.06411896629652426,1.2630841786474176,52.98643568974043
1,5701,5701,10.55056,0.0,10.55056,0.0,157.38746378442275,17.5327548807,0.0,0.0,0.0,158.7041748512841,0.7633797205698236,758.5343825743876,10.55056,0.0,0.0,0.06321646658674786,0.21531755102040862,0.0
1,5702,5702,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,17.4274232218,0.0,0.0,0.0,157.83174994018833,0.753686110446537,748.9022999140105,9.378275555555556,0.0,0.0,0.06241372613667894,0.19139337868480766,0.0
1,5703,5703,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,17.3247402672,0.0,0.0,0.0,156.95939773116845,0.743993308124094,739.2710199271886,9.378275555555556,0.0,0.0,0.061611052581647514,0.19139337868480766,0.0
1,5704,5704,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,16.8362027629,0.0,0.0,0.0,156.08711821816598,0.7343013135351778,729.6405425470322,9.378275555555556,0.0,0.0,0.06080844591607903,0.19139337868480766,0.0
1,5705,5705,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,17.4437721201,0.0,0.0,0.0,155.21491139512295,0.7246101266124775,720.0108677066575,9.378275555555556,0.0,0.0,0.06000590613439932,0.19139337868480766,0.0
1,5706,5706,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,18.6319214522,0.0,0.0,0.0,154.31569289463212,0.7146188099403569,710.0829681060039,9.671346666666667,0.0,0.0,0.05917851221818518,0.197374421768707,0.0
1,5707,5707,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,20.2693229821,0.0,0.0,0.0,153.41654932901633,0.7046283258779591,700.1558958303171,9.671346666666667,0.0,0.0,0.05835118725146405,0.197374421768707,0.0
1,5708,5708,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,23.0396848955,0.0,0.0,0.0,152.54456505338072,0.6949396117042301,690.5286780438355,9.378275555555556,0.0,0.0,0.05754885224133974,0.19139337868480766,0.0
1,5709,5709,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,26.5045096472,0.0,0.0,0.0,151.6726534431014,0.685251704923349,680.9022625255027,9.378275555555556,0.0,0.0,0.056746584092466267,0.19139337868480766,0.0
1,5710,5710,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.342915858,0.0,0.0,0.0,150.80081449212295,0.6755646054680329,671.2766492084631,9.378275555555556,0.0,0.0,0.055944382799271865,0.19139337868480766,0.0
1,5711,5711,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,30.7810594817,0.0,0.0,0.0,149.92904819439042,0.6658783132710048,661.6518380258666,9.378275555555556,0.0,0.0,0.05514224835618523,0.19139337868480766,0.0
1,5712,5712,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,30.7109829889,0.0,0.0,0.0,149.05735454384939,0.656192828264993,652.0278289108686,9.378275555555556,0.0,0.0,0.054340180757635526,0.19139337868480766,0.0
1,5713,5713,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,30.174449138,0.0,0.0,0.0,148.21281789579558,0.6468090877310622,642.7036490298124,9.085204444444445,0.0,0.0,0.05356310101090194,0.18541233560090653,0.0
1,5714,5714,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,30.6538417628,0.0,0.0,0.0,147.36835162579584,0.6374261291755092,633.3802461637463,9.085204444444445,0.0,0.0,0.05278608602081392,0.18541233560090653,0.0
1,5715,5715,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,28.1766982532,0.0,0.0,0.0,146.52395572798522,0.6280439525331692,624.057620247919,9.085204444444445,0.0,0.0,0.05200913578197508,0.18541233560090653,0.0
1,5716,5716,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,27.5571183925,0.0,0.0,0.0,145.67963019649943,0.6186625577388827,614.7357712175847,9.085204444444445,0.0,0.0,0.05123225028898947,0.18541233560090653,0.0
1,5717,5717,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,26.2786391141,0.0,0.0,0.0,144.8353750254746,0.6092819447274958,605.4146990080029,9.085204444444445,0.0,0.0,0.050455429536461614,0.18541233560090653,0.0
1,5718,5718,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,23.8044753967,66.0,1.0,0.399718084559961,148.61233938289203,0.651248215365467,647.1146005505295,9.96441777777778,52.98123009805647,0.0,0.05393071093845566,1.2629800668137385,52.98123009805647
1,5719,5719,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,22.3324580432,66.0,1.0,0.39970117345717215,152.41653538214447,0.6935170598016052,689.11515538917,9.671346666666667,52.98643568974043,0.0,0.05743104886983665,1.2571031355635165,52.98643568974043
1,5720,5720,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,21.1956616052,66.0,1.0,0.39970117345717215,156.19333000371387,0.7354814444857098,730.8131829483917,9.96441777777778,52.98643568974043,0.0,0.06090617409354044,1.2630841786474176,52.98643568974043
1,5721,5721,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.1847471173,0.0,0.0,0.0,155.26694560698925,0.7251882845221028,720.5853559216192,9.96441777777778,0.0,0.0,0.060053784142146786,0.20335546485260814,0.0
1,5722,5722,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.589085512,0.0,0.0,0.0,154.31355404761462,0.7145950449734957,710.0593539805835,10.25748888888889,0.0,0.0,0.059176544210399494,0.2093365079365075,0.0
1,5723,5723,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,16.9285991552,0.0,0.0,0.0,153.36024193753659,0.704002688194851,699.5342292063762,10.25748888888889,0.0,0.0,0.05829937738197985,0.2093365079365075,0.0
1,5724,5724,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,16.9362484302,0.0,0.0,0.0,152.40700927013438,0.6934112141126044,689.0099815259,10.25748888888889,0.0,0.0,0.0574222836507959,0.2093365079365075,0.0
1,5725,5725,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.8632035621,0.0,0.0,0.0,151.50802476148732,0.6834224973498589,679.0846653324282,9.671346666666667,0.0,0.0,0.056595105036455394,0.197374421768707,0.0
1,5726,5726,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,15.9072611029,0.0,0.0,0.0,150.6091151682159,0.6734346129801769,669.1601762486392,9.671346666666667,0.0,0.0,0.055767995353666076,0.197374421768707,0.0
1,5727,5727,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,14.6726452791,0.0,0.0,0.0,149.73736484542704,0.6637484982825227,659.5355414387893,9.378275555555556,0.0,0.0,0.05496587560953325,0.19139337868480766,0.0
1,5728,5728,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,14.0231190775,0.0,0.0,0.0,148.89277152984815,0.6543641281094238,650.2107359150225,9.085204444444445,0.0,0.0,0.054188743721561995,0.18541233560090653,0.0
1,5729,5729,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,15.706850097,0.0,0.0,0.0,148.02116423569578,0.6446796026188422,640.5876802252004,9.378275555555556,0.0,0.0,0.053386755581731844,0.19139337868480766,0.0
1,5730,5730,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,18.7325836283,0.0,0.0,0.0,147.14962957548462,0.6349958841720514,630.9654264566858,9.378275555555556,0.0,0.0,0.05258483427424668,0.19139337868480766,0.0
1,5731,5731,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,21.3109715721,0.0,0.0,0.0,146.30525190451155,0.6256139100501285,621.6430017758341,9.085204444444445,0.0,0.0,0.051807900806386704,0.18541233560090653,0.0
1,5732,5732,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,23.6172736614,0.0,0.0,0.0,145.4609445983444,0.6162327177593823,612.3213539637059,9.085204444444445,0.0,0.0,0.0510310320829824,0.18541233560090653,0.0
1,5733,5733,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,25.8529855006,0.0,0.0,0.0,144.6167076511194,0.6068523072346602,603.0004829555619,9.085204444444445,0.0,0.0,0.05025422809863838,0.18541233560090653,0.0
1,5734,5734,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,27.9172850782,66.0,1.0,0.399718084559961,148.44785895351748,0.6494206550390832,645.2986401491238,9.378275555555556,52.98123009805647,0.0,0.05377936829311808,1.251017980645938,52.98123009805647
1,5735,5735,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,29.2825208357,66.0,1.0,0.39970117345717215,152.30623738217184,0.6922915264685761,687.8974007841621,9.085204444444445,52.98643568974043,0.0,0.05732956086208535,1.245141049395716,52.98643568974043
1,5736,5736,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,30.0998858317,66.0,1.0,0.39970117345717215,156.16429427929046,0.7351588253254497,730.4926115224807,9.085204444444445,52.98643568974043,0.0,0.06087945758167187,1.245141049395716,52.98643568974043
1,5737,5737,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,30.8018038589,0.0,0.0,0.0,155.31916538625876,0.7257685042917639,721.1618929095403,9.085204444444445,0.0,0.0,0.060101832895202954,0.18541233560090653,0.0
1,5738,5738,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,30.8560794611,0.0,0.0,0.0,154.47410692063477,0.7163789657848308,711.8319518564841,9.085204444444445,0.0,0.0,0.05932427301079125,0.18541233560090653,0.0
1,5739,5739,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,29.7887201735,0.0,0.0,0.0,153.65620323789932,0.7072911470877704,702.8018155316979,8.792133333333334,0.0,0.0,0.05857169893588615,0.17943129251700718,0.0
1,5740,5740,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,28.7474255052,0.0,0.0,0.0,152.81128335245438,0.6979031483606044,693.47340448509,9.085204444444445,0.0,0.0,0.05779426656263772,0.18541233560090653,0.0
1,5741,5741,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,26.3165315675,0.0,0.0,0.0,151.93934951565018,0.6882149946183352,683.8467435728871,9.378275555555556,0.0,0.0,0.05699197796257081,0.19139337868480766,0.0
1,5742,5742,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,23.9658180158,0.0,0.0,0.0,151.06748833999902,0.6785276482222113,674.220884882427,9.378275555555556,0.0,0.0,0.056189756219887234,0.19139337868480766,0.0
1,5743,5743,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,22.0067245119,0.0,0.0,0.0,150.19569981944582,0.6688411091049536,664.5958283468576,9.378275555555556,0.0,0.0,0.05538760132901555,0.19139337868480766,0.0
1,5744,5744,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,21.2055828291,0.0,0.0,0.0,149.26981522523656,0.6585535025026283,654.3735194329686,9.96441777777778,0.0,0.0,0.05453567125868561,0.20335546485260814,0.0
1,5745,5745,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,19.9179472543,0.0,0.0,0.0,148.31692342672704,0.6479658158525228,643.8530351449735,10.25748888888889,0.0,0.0,0.0536588911696786,0.2093365079365075,0.0
1,5746,5746,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,17.8686493892,0.0,0.0,0.0,147.36411103586744,0.6373790115096382,633.3334275640025,10.25748888888889,0.0,0.0,0.05278218414567901,0.2093365079365075,0.0
1,5747,5747,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.4068843475,0.0,0.0,0.0,146.4113780460404,0.6267930894004488,622.8146966169966,10.25748888888889,0.0,0.0,0.051905550180598094,0.2093365079365075,0.0
1,5748,5748,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,15.502397534,0.0,0.0,0.0,145.4858088119789,0.6165089867997655,612.595869464085,9.96441777777778,0.0,0.0,0.051053910281197185,0.20335546485260814,0.0
1,5749,5749,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,14.5502568786,0.0,0.0,0.0,144.5603167086869,0.6062257412076323,602.3778938801029,9.96441777777778,0.0,0.0,0.05020234135178789,0.20335546485260814,0.0
1,5750,5750,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,13.6227651558,66.0,1.0,0.399718084559961,148.36438834898044,0.6484932038775604,644.3770757229056,9.671346666666667,52.98123009805647,0.0,0.05370256485731358,1.2569990237298374,52.98123009805647
1,5751,5751,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,12.8713437607,66.0,1.0,0.39970117345717215,152.19568937216877,0.6910632152463196,686.6768859217972,9.378275555555556,52.98643568974043,0.0,0.057227842813717573,1.2511220924796171,52.98643568974043
1,5752,5752,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,13.7611485329,66.0,1.0,0.39970117345717215,156.02667112027183,0.7336296791141316,728.9731711365056,9.378275555555556,52.98643568974043,0.0,0.060752826996958546,1.2511220924796171,52.98643568974043
1,5753,5753,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,16.1538988469,0.0,0.0,0.0,155.15446933448695,0.7239385481609661,719.343551910415,9.378275555555556,0.0,0.0,0.05995029185018877,0.19139337868480766,0.0
1,5754,5754,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,20.3881835826,0.0,0.0,0.0,154.28234023218423,0.714248224802047,709.7147351525933,9.378275555555556,0.0,0.0,0.059147823581347896,0.19139337868480766,0.0
1,5755,5755,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,25.3309167713,0.0,0.0,0.0,153.38319944595696,0.704257771621744,699.787693562986,9.671346666666667,0.0,0.0,0.05832050117201317,0.197374421768707,0.0
1,5756,5756,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,28.5760931613,0.0,0.0,0.0,152.51121794947827,0.6945690883275363,690.1605064600266,9.378275555555556,0.0,0.0,0.057518168719062145,0.19139337868480766,0.0
1,5757,5757,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,30.2031624615,0.0,0.0,0.0,151.6393091181243,0.6848812124236032,680.5341216226591,9.378275555555556,0.0,0.0,0.05671590312714886,0.19139337868480766,0.0
1,5758,5758,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,31.4292841649,0.0,0.0,0.0,150.79455730718934,0.6754950811909926,671.2075662172102,9.085204444444445,0.0,0.0,0.05593862540355115,0.18541233560090653,0.0
1,5759,5759,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,32.2440004567,0.0,0.0,0.0,149.92279153088887,0.6658087947876541,661.5827607915296,9.378275555555556,0.0,0.0,0.055136491440247494,0.19139337868480766,0.0
1,5760,5760,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,32.867930129,0.0,0.0,0.0,149.05109840173643,0.6561233155748493,651.9587574329678,9.378275555555556,0.0,0.0,0.054334424321440776,0.19139337868480766,0.0
1,5761,5761,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,33.3913117936,0.0,0.0,0.0,148.23364663637759,0.6470405181819731,642.9336105410503,8.792133333333334,0.0,0.0,0.05358226606725979,0.17943129251700718,0.0
1,5762,5762,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,33.7356090878,0.0,0.0,0.0,147.41626299199916,0.6379584776888796,633.909215744707,8.792133333333334,0.0,0.0,0.052830170492933336,0.17943129251700718,0.0
1,5763,5763,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,33.1695170682,0.0,0.0,0.0,146.59894746292446,0.6288771940324939,624.8855729812635,8.792133333333334,0.0,0.0,0.05207813759323806,0.17943129251700718,0.0
1,5764,5764,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,30.6274688891,0.0,0.0,0.0,145.78170004347714,0.6197966671497461,615.8626821880503,8.792133333333334,0.0,0.0,0.0513261673629511,0.17943129251700718,0.0
1,5765,5765,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.38117365,0.0,0.0,0.0,144.910352005282,0.6101150222809112,606.2424888360388,9.378275555555556,0.0,0.0,0.050524417771150826,0.19139337868480766,0.0
1,5766,5766,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,26.4611028656,0.0,0.0,0.0,144.01199221807366,0.6001332468674849,596.3240699336245,9.671346666666667,0.0,0.0,0.04969781397896695,0.197374421768707,0.0
1,5767,5767,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,24.3224340678,66.0,1.0,0.399718084559961,147.789025190725,0.6421002798969444,638.0247290285739,9.96441777777778,52.98123009805647,0.0,0.0531731585155908,1.2629800668137385,52.98123009805647
1,5768,5768,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,23.3990980706,66.0,1.0,0.39970117345717215,151.51203671544425,0.6834670746160472,679.1289596569615,10.55056,52.98643568974043,0.0,0.0565987965377916,1.275046264815218,52.98643568974043
1,5769,5769,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,20.9668226967,66.0,1.0,0.39970117345717215,155.2347379892031,0.7248304221022567,720.2297649327966,10.55056,52.98643568974043,0.0,0.060024149090157235,1.275046264815218,52.98643568974043
1,5770,5770,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,19.7541728508,66.0,1.0,0.39970117345717215,159.03838212190502,0.7670931346878335,762.2242268410719,9.671346666666667,52.98643568974043,0.0,0.06352397923502558,1.2571031355635165,52.98643568974043
1,5771,5771,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,19.5189976025,0.0,0.0,0.0,158.08467627615414,0.7564964030683792,751.6947549941261,10.25748888888889,0.0,0.0,0.06264645012035387,0.2093365079365075,0.0
1,5772,5772,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.1255280283,0.0,0.0,0.0,157.1310499058904,0.7459005545098931,741.1661606031677,10.25748888888889,0.0,0.0,0.0617689941331084,0.2093365079365075,0.0
1,5773,5773,10.55056,0.0,10.55056,0.0,157.38746378442275,19.2165886517,0.0,0.0,0.0,156.1504186431411,0.7350046515904567,730.339416361893,10.55056,0.0,0.0,0.06086669025434561,0.21531755102040862,0.0
1,5774,5774,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,18.4545267725,0.0,0.0,0.0,155.19695346101344,0.7244105940112605,719.8126015824872,10.25748888888889,0.0,0.0,0.0599893825804223,0.2093365079365075,0.0
1,5775,5775,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,18.0716063478,0.0,0.0,0.0,154.24356773431765,0.7138174192701959,709.2866640376463,10.25748888888889,0.0,0.0,0.05911214801547182,0.2093365079365075,0.0
1,5776,5776,10.55056,0.0,10.55056,0.0,157.38746378442275,16.8467861628,0.0,0.0,0.0,153.26317709508265,0.7029241899453627,698.4625764210854,10.55056,0.0,0.0,0.058210065540552164,0.21531755102040862,0.0
1,5777,5777,10.55056,0.0,10.55056,0.0,157.38746378442275,19.4926247289,0.0,0.0,0.0,152.28286815506758,0.6920318683896398,687.6393908118258,10.55056,0.0,0.0,0.05730805823917209,0.21531755102040862,0.0
1,5778,5778,10.55056,0.0,10.55056,0.0,157.38746378442275,23.3338965635,0.0,0.0,0.0,151.3026409074642,0.68114045452738,676.8171071347003,10.55056,0.0,0.0,0.05640612610506712,0.21531755102040862,0.0
1,5779,5779,10.55056,0.0,10.55056,0.0,157.37691362604428,24.998333143099998,0.0,0.0,0.0,150.32249534546477,0.6702499482829419,665.9957253145479,10.55056,0.0,0.0,0.05550426913197334,0.21531755102040862,0.0
1,5780,5780,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,26.2850896221,0.0,0.0,0.0,149.36951582361192,0.6596612869290214,655.4742725093961,10.25748888888889,0.0,0.0,0.05462740832647688,0.2093365079365075,0.0
1,5781,5781,10.55056,0.0,10.55056,0.0,157.37691362604428,27.4211667999,0.0,0.0,0.0,148.3895313553695,0.6487725706152166,644.6546692587958,10.55056,0.0,0.0,0.053725699579864644,0.21531755102040862,0.0
1,5782,5782,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,28.4401644023,0.0,0.0,0.0,147.43671291384916,0.6381856990427685,634.134994874982,10.25748888888889,0.0,0.0,0.05284898698849754,0.2093365079365075,0.0
1,5783,5783,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,29.1057426647,0.0,0.0,0.0,146.4839738738656,0.6275997097096179,623.6161971307001,10.25748888888889,0.0,0.0,0.05197234745651305,0.2093365079365075,0.0
1,5784,5784,10.55056,0.0,10.55056,0.0,157.37691362604428,29.453693344,0.0,0.0,0.0,145.50422986745232,0.6167136651939148,612.7992487197148,10.55056,0.0,0.0,0.05107085996497331,0.21531755102040862,0.0
1,5785,5785,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,29.5,0.0,0.0,0.0,144.57873622907238,0.6064304025452487,602.5812561874613,9.96441777777778,0.0,0.0,0.05021928962309038,0.20335546485260814,0.0
1,5786,5786,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,29.3297750885,66.0,1.0,0.399718084559961,148.35572197305615,0.648396910811735,644.2813938502229,9.96441777777778,52.98123009805647,0.0,0.05369459070341053,1.2629800668137385,52.98123009805647
1,5787,5787,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,28.5315218632,66.0,1.0,0.39970117345717215,152.15993935709275,0.690665992856586,686.2821847894218,9.671346666666667,52.98643568974043,0.0,0.057194948311477777,1.2571031355635165,52.98643568974043
1,5788,5788,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,26.429809339,66.0,1.0,0.39970117345717215,155.963839723014,0.7329315524779333,728.279475662709,9.671346666666667,52.98643568974043,0.0,0.06069501422307768,1.2571031355635165,52.98643568974043
1,5789,5789,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,23.7797693801,66.0,1.0,0.39970117345717215,159.74033873588837,0.7748926526209817,769.9742395285747,9.96441777777778,52.98643568974043,0.0,0.0641698674496687,1.2630841786474176,52.98643568974043
1,5790,5790,10.55056,0.0,10.55056,0.0,157.38746378442275,22.0206644594,0.0,0.0,0.0,158.75949003240322,0.7639943336933693,759.1450946140562,10.55056,0.0,0.0,0.06326736349812953,0.21531755102040862,0.0
1,5791,5791,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,20.243315447,0.0,0.0,0.0,157.85997615035927,0.753999735003992,749.2139338278271,9.671346666666667,0.0,0.0,0.06243969779380174,0.197374421768707,0.0
1,5792,5792,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,18.9589222514,0.0,0.0,0.0,157.0417903118547,0.7449087812428301,740.1806823378766,8.792133333333334,0.0,0.0,0.06168686410016474,0.17943129251700718,0.0
1,5793,5793,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,18.1037561365,0.0,0.0,0.0,156.19658829415357,0.7355176477128177,730.8491563857015,9.085204444444445,0.0,0.0,0.06090917212981928,0.18541233560090653,0.0
1,5794,5794,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,17.3888685923,0.0,0.0,0.0,155.43270979400316,0.7270301088222574,722.4154897602355,8.20599111111111,0.0,0.0,0.06020630800568677,0.1674692063492067,0.0
1,5795,5795,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,15.8987441489,0.0,0.0,0.0,154.61472622769494,0.7179414025299439,713.3844714739573,8.792133333333334,0.0,0.0,0.05945366042786543,0.17943129251700718,0.0
1,5796,5796,10.55056,0.0,10.55056,0.0,157.38746378442275,15.1728850325,0.0,0.0,0.0,153.6343046585855,0.707047829539839,702.5600423734434,10.55056,0.0,0.0,0.05855154949357808,0.21531755102040862,0.0
1,5797,5797,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,14.0424820185,0.0,0.0,0.0,152.7352178753227,0.6970579763924745,692.6335970082342,9.671346666666667,0.0,0.0,0.05772427677375067,0.197374421768707,0.0
1,5798,5798,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,13.1927959813,0.0,0.0,0.0,151.94454346135745,0.6882727051261938,683.9040877795342,8.499062222222223,0.0,0.0,0.056996757044714914,0.17345024943310605,0.0
1,5799,5799,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,12.4792784564,0.0,0.0,0.0,151.12685057557695,0.6791872286175216,674.8762787767544,8.792133333333334,0.0,0.0,0.056244376929473656,0.17943129251700718,0.0
1,5800,5800,7.326777777777778,0.0,7.326777777777778,0.0,157.37691362604428,12.7557940404,0.0,0.0,0.0,150.4446476376189,0.6716071959735437,667.3443582573022,7.326777777777778,0.0,0.0,0.05561666457682326,0.14952607709750598,0.0
1,5801,5801,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,14.9413403357,0.0,0.0,0.0,149.70833282720628,0.663425920302292,659.2150109315292,7.912920000000001,0.0,0.0,0.05493916250783642,0.16148816326530646,0.0
1,5802,5802,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,18.600867679,0.0,0.0,0.0,148.9991637377109,0.6555462637523434,651.3853682845487,7.61984888888889,0.0,0.0,0.05428663791020491,0.15550712018140622,0.0
1,5803,5803,7.326777777777778,0.0,7.326777777777778,0.0,157.37691362604428,22.0521977395,0.0,0.0,0.0,148.31713810698938,0.647968201188771,643.855405340971,7.326777777777778,0.0,0.0,0.05365908870247279,0.14952607709750598,0.0
1,5804,5804,7.033706666666667,0.0,7.033706666666667,0.0,157.37691362604428,24.7411576664,0.0,0.0,0.0,147.66225367308684,0.6406917074787426,636.6250971274874,7.033706666666667,0.0,0.0,0.053056512803357554,0.14354503401360574,0.0
1,5805,5805,7.326777777777778,0.0,7.326777777777778,0.0,157.37691362604428,26.8966891198,0.0,0.0,0.0,146.98033945153736,0.6331148827948596,629.0963642065061,7.326777777777778,0.0,0.0,0.052429066106051005,0.14952607709750598,0.0
1,5806,5806,7.033706666666667,0.0,7.033706666666667,0.0,157.37691362604428,28.8212581345,0.0,0.0,0.0,146.32556641752277,0.6258396268613641,621.867285913117,7.033706666666667,0.0,0.0,0.05182659270881882,0.14354503401360574,0.0
1,5807,5807,7.033706666666667,0.0,7.033706666666667,0.0,157.37691362604428,29.9086653728,0.0,0.0,0.0,145.67084794792765,0.6185649771991962,614.6388100429191,7.033706666666667,0.0,0.0,0.05122416951770307,0.14354503401360574,0.0
1,5808,5808,6.7406355555555555,0.0,6.7406355555555555,0.0,157.37691362604428,30.5468432469,0.0,0.0,0.0,145.04326839955476,0.6115918711061641,607.7099637788925,6.7406355555555555,0.0,0.0,0.050646717541369485,0.1375639909297055,0.0
1,5809,5809,7.033706666666667,0.0,7.033706666666667,0.0,157.37691362604428,30.7828290901,0.0,0.0,0.0,144.38865678812783,0.604318408756976,600.4826676855391,7.033706666666667,0.0,0.0,0.05004439267318436,0.14354503401360574,0.0
1,5810,5810,6.7406355555555555,52.98123009805647,6.7406355555555555,0.0,157.37691362604428,30.6166229022,66.0,1.0,0.399718084559961,148.4635863469121,0.6495954038545789,645.4722797956797,6.7406355555555555,52.98123009805647,0.0,0.05379383946959577,1.197188592890836,52.98123009805647
1,5811,5811,6.447564444444445,52.98643568974043,6.447564444444445,0.0,157.38746378442275,30.0482246832,66.0,1.0,0.39970117345717215,152.56572271709797,0.695174696856644,690.7622710593869,6.447564444444445,52.98643568974043,0.0,0.05756831994827793,1.1913116616406147,52.98643568974043
1,5812,5812,7.033706666666667,52.98643568974043,7.033706666666667,0.0,157.38746378442275,27.6018495262,66.0,1.0,0.39970117345717215,156.61334851988684,0.7401483168876315,735.4504336907911,7.033706666666667,52.98643568974043,0.0,0.061292643861221026,1.2032737478084152,52.98643568974043
1,5813,5813,7.033706666666667,0.0,7.033706666666667,0.0,157.38746378442275,23.7920881379,0.0,0.0,0.0,155.95777273511652,0.7328641415012948,728.2124925582783,7.033706666666667,0.0,0.0,0.06068943183250924,0.14354503401360574,0.0
1,5814,5814,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,21.7370932755,0.0,0.0,0.0,155.27516722031189,0.7252796357812432,720.6761273543444,7.326777777777778,0.0,0.0,0.060061349058616924,0.14952607709750598,0.0
1,5815,5815,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,19.8318872017,0.0,0.0,0.0,154.53844986660067,0.7170938874066743,712.5423357144799,7.912920000000001,0.0,0.0,0.0593834765992566,0.16148816326530646,0.0
1,5816,5816,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,18.0200137002,0.0,0.0,0.0,153.8017939060023,0.7089088211778033,704.4092218905854,7.912920000000001,0.0,0.0,0.05870566062926789,0.16148816326530646,0.0
1,5817,5817,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,16.7767210869,0.0,0.0,0.0,153.1193680561001,0.7013263117344454,696.8748402925405,7.326777777777778,0.0,0.0,0.05807774316964251,0.14952607709750598,0.0
1,5818,5818,7.033706666666667,0.0,7.033706666666667,0.0,157.38746378442275,15.6673136203,0.0,0.0,0.0,152.46408343636844,0.6940453715152048,689.6401137928109,7.033706666666667,0.0,0.0,0.057474799049321686,0.14354503401360574,0.0
1,5819,5819,6.154493333333334,0.0,6.154493333333334,0.0,157.38746378442275,14.6584541614,0.0,0.0,0.0,151.89010650773764,0.6876678500859738,683.3030718865028,6.154493333333334,0.0,0.0,0.05694666821289298,0.12560190476190503,0.0
1,5820,5820,6.154493333333334,0.0,6.154493333333334,0.0,157.38746378442275,13.8445712981,0.0,0.0,0.0,151.31617741051755,0.6812908601168618,676.9665580670203,6.154493333333334,0.0,0.0,0.0564185813873673,0.12560190476190503,0.0
1,5821,5821,6.447564444444445,0.0,6.447564444444445,0.0,157.37691362604428,13.4211896335,0.0,0.0,0.0,150.7152117793725,0.6746134642152501,670.3315450571738,6.447564444444445,0.0,0.0,0.05586561755622751,0.13158294784580526,0.0
1,5822,5822,6.447564444444445,0.0,6.447564444444445,0.0,157.37691362604428,12.640187236,0.0,0.0,0.0,150.11429622869673,0.667936624763297,663.6970849650781,6.447564444444445,0.0,0.0,0.05531269980540696,0.13158294784580526,0.0
1,5823,5823,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,12.1237470031,0.0,0.0,0.0,149.18841841812,0.6576490935346667,653.474850946471,9.96441777777778,0.0,0.0,0.05446077597687065,0.20335546485260814,0.0
1,5824,5824,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,12.8641968261,0.0,0.0,0.0,148.31678648672698,0.6479642942969664,643.8515232470629,9.378275555555556,0.0,0.0,0.05365876516768589,0.19139337868480766,0.0
1,5825,5825,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,15.5823610001,0.0,0.0,0.0,147.44522719132823,0.6382803021258692,634.2289974916298,9.378275555555556,0.0,0.0,0.052856821192735215,0.19139337868480766,0.0
1,5826,5826,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,20.3114853294,0.0,0.0,0.0,146.5195718031713,0.6279952422574587,624.0092191469787,9.96441777777778,0.0,0.0,0.052005102020749955,0.20335546485260814,0.0
1,5827,5827,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,24.835597671,0.0,0.0,0.0,145.56690919161363,0.6174101021290404,613.4912652173408,10.25748888888889,0.0,0.0,0.051128532812512784,0.2093365079365075,0.0
1,5828,5828,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,27.7053773262,0.0,0.0,0.0,144.64141032995667,0.607126781443963,603.2732150170459,9.96441777777778,0.0,0.0,0.0502769576645592,0.20335546485260814,0.0
1,5829,5829,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,29.4472085855,66.0,1.0,0.399718084559961,148.44547521244843,0.6493941690272048,645.2723222497539,9.671346666666667,52.98123009805647,0.0,0.05377717495205883,1.2569990237298374,52.98123009805647
1,5830,5830,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,30.5688548921,66.0,1.0,0.39970117345717215,152.27676947839814,0.6919641053155349,687.5720578447682,9.378275555555556,52.98643568974043,0.0,0.05730244669095493,1.2511220924796171,52.98643568974043
1,5831,5831,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,31.5744263044,66.0,1.0,0.39970117345717215,156.08066010847597,0.7342295567608439,729.5692412286342,9.671346666666667,52.98643568974043,0.0,0.06080250364435655,1.2571031355635165,52.98643568974043
1,5832,5832,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,31.893149903,0.0,0.0,0.0,155.20845382360872,0.7245383758178747,719.939572330036,9.378275555555556,0.0,0.0,0.05999996435786615,0.19139337868480766,0.0
1,5833,5833,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,31.6060280854,0.0,0.0,0.0,154.30923586124885,0.714547065124987,710.0116786706639,9.671346666666667,0.0,0.0,0.059172570936800055,0.197374421768707,0.0
1,5834,5834,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,31.1086767896,0.0,0.0,0.0,153.43717719506887,0.7048575243896541,700.3836395689455,9.378275555555556,0.0,0.0,0.0583701674780353,0.19139337868480766,0.0
1,5835,5835,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,30.1146135404,0.0,0.0,0.0,152.5381068390947,0.6948678537677188,690.4573755706367,9.671346666666667,0.0,0.0,0.05754290987337585,0.197374421768707,0.0
1,5836,5836,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,28.3213723028,0.0,0.0,0.0,151.63911140565017,0.6848790156183353,680.5319387609945,9.671346666666667,0.0,0.0,0.05671572120685012,0.197374421768707,0.0
1,5837,5837,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,24.8319671195,0.0,0.0,0.0,150.74019088849178,0.6748910098721309,670.6073290710865,9.671346666666667,0.0,0.0,0.05588860147271327,0.197374421768707,0.0
1,5838,5838,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,23.5083114511,0.0,0.0,0.0,149.787176558677,0.664301961763078,660.0854919656216,10.25748888888889,0.0,0.0,0.05501170863952176,0.2093365079365075,0.0
1,5839,5839,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.9058454161,0.0,0.0,0.0,148.83424164672306,0.6537137960747007,649.5645316799155,10.25748888888889,0.0,0.0,0.05413488888073303,0.2093365079365075,0.0
1,5840,5840,10.55056,0.0,10.55056,0.0,157.37691362604428,21.0008220116,0.0,0.0,0.0,147.85430178466206,0.6428255753851339,638.7454209077177,10.55056,0.0,0.0,0.053233221177407926,0.21531755102040862,0.0
1,5841,5841,10.55056,0.0,10.55056,0.0,157.37691362604428,20.6957986071,0.0,0.0,0.0,146.8744435842562,0.6319382620472911,627.9272117280843,10.55056,0.0,0.0,0.052331628613058116,0.21531755102040862,0.0
1,5842,5842,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,18.3890398447,0.0,0.0,0.0,145.9217514000501,0.6213527933338902,617.4089312990646,10.25748888888889,0.0,0.0,0.05145503219427158,0.2093365079365075,0.0
1,5843,5843,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.9941545839,0.0,0.0,0.0,144.9691386068594,0.610768206742882,606.8915273934141,10.25748888888889,0.0,0.0,0.05057850882518661,0.2093365079365075,0.0
1,5844,5844,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.1889485101,0.0,0.0,0.0,144.01660519806808,0.6001845022007565,596.374999938089,10.25748888888889,0.0,0.0,0.04970205849971573,0.2093365079365075,0.0
1,5845,5845,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,14.0846557826,66.0,1.0,0.399718084559961,147.76655342495468,0.6418505936106077,637.7766275556892,10.25748888888889,52.98123009805647,0.0,0.05315248166977992,1.2689611098976379,52.98123009805647
1,5846,5846,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,12.8875784907,66.0,1.0,0.39970117345717215,150.92079523397663,0.6768977248219626,672.6013069623739,16.705053333333332,52.98643568974043,0.0,0.056054780145209926,1.4006481695771222,52.98643568974043
1,5847,5847,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,12.0963466149,66.0,1.0,0.39970117345717215,153.9935211054653,0.7110391233940588,706.5260026128949,17.584266666666668,52.98643568974043,0.0,0.0588820737238849,1.4185912988288238,52.98643568974043
1,5848,5848,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,11.9777257678,66.0,1.0,0.39970117345717215,157.2555814459128,0.7472842382879201,742.5410618377202,15.53276888888889,52.98643568974043,0.0,0.061883578784708744,1.3767239972415213,52.98643568974043
1,5849,5849,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,15.7282338166,0.0,0.0,0.0,156.32910852823466,0.7369900947581628,732.3122574877069,9.96441777777778,0.0,0.0,0.06103110738292416,0.20335546485260814,0.0
1,5850,5850,10.55056,0.0,10.55056,0.0,157.38746378442275,21.1006507592,0.0,0.0,0.0,155.34854409393353,0.726094934377039,721.4862510716919,10.55056,0.0,0.0,0.060128864994723884,0.21531755102040862,0.0
1,5851,5851,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,24.8701449937,0.0,0.0,0.0,154.39514573468495,0.7155016192742772,710.9601740560603,10.25748888888889,0.0,0.0,0.05925161880623888,0.2093365079365075,0.0
1,5852,5852,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.2447539673,0.0,0.0,0.0,153.44182682529967,0.7049091869477742,700.4349742135133,10.25748888888889,0.0,0.0,0.05837444572160291,0.2093365079365075,0.0
1,5853,5853,10.55056,0.0,10.55056,0.0,157.38746378442275,28.64164859,0.0,0.0,0.0,152.46150299780712,0.6940166999756345,689.6116242377711,10.55056,0.0,0.0,0.057472424721874416,0.21531755102040862,0.0
1,5854,5854,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,29.8299577577,0.0,0.0,0.0,151.50834522531656,0.683426058059073,679.0882034410424,10.25748888888889,0.0,0.0,0.05659539990341215,0.2093365079365075,0.0
1,5855,5855,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,30.6160748944,0.0,0.0,0.0,150.5552668826404,0.6728362986960045,668.5656595960468,10.25748888888889,0.0,0.0,0.055718448170351424,0.2093365079365075,0.0
1,5856,5856,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,31.008585455,0.0,0.0,0.0,149.6293523245092,0.6625483591612132,658.343019862887,9.96441777777778,0.0,0.0,0.05486649052945137,0.20335546485260814,0.0
1,5857,5857,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,31.1954332686,0.0,0.0,0.0,148.73059928727423,0.652562214303047,648.4202592495537,9.671346666666667,0.0,0.0,0.05403952489787097,0.197374421768707,0.0
1,5858,5858,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,31.0419111771,0.0,0.0,0.0,147.85900550747544,0.6428778389719493,638.7973527661205,9.378275555555556,0.0,0.0,0.05323754919294279,0.19139337868480766,0.0
1,5859,5859,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,29.8079346957,0.0,0.0,0.0,146.96039999914188,0.6328933333237987,628.8762209583787,9.671346666666667,0.0,0.0,0.052410719306473764,0.197374421768707,0.0
1,5860,5860,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.9545039388,0.0,0.0,0.0,146.08895373595044,0.6232105970661159,619.254943144803,9.378275555555556,0.0,0.0,0.05160887933534486,0.19139337868480766,0.0
1,5861,5861,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,25.2867450622,0.0,0.0,0.0,145.2175800932809,0.6135286677031212,609.6344671043784,9.378275555555556,0.0,0.0,0.05080710618421355,0.19139337868480766,0.0
1,5862,5862,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,23.3168854892,0.0,0.0,0.0,144.29211034238216,0.6032456704709127,599.4167383039262,9.96441777777778,0.0,0.0,0.04995555782181233,0.20335546485260814,0.0
1,5863,5863,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,21.9503139628,66.0,1.0,0.399718084559961,147.96078252645754,0.644008694738417,639.9210307437828,11.136702222222223,52.98123009805647,0.0,0.05333119682838427,1.2869042391493395,52.98123009805647
1,5864,5864,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,21.1286676561,66.0,1.0,0.39970117345717215,151.60252665401626,0.6844725183779584,680.1280216474809,11.429773333333335,52.98643568974043,0.0,0.05668205864217692,1.292989394066918,52.98643568974043
1,5865,5865,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,20.0324123758,66.0,1.0,0.39970117345717215,155.2439673028977,0.7249329700321966,720.3316619686036,11.429773333333335,52.98643568974043,0.0,0.06003264121748509,1.292989394066918,52.98643568974043
1,5866,5866,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,19.029672337,66.0,1.0,0.39970117345717215,158.88510449839174,0.7653900499821302,760.5319519863663,11.429773333333335,52.98643568974043,0.0,0.06338294457757866,1.292989394066918,52.98643568974043
1,5867,5867,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,18.019625528,0.0,0.0,0.0,157.8230739803772,0.7535897108930798,748.8065122295965,11.429773333333335,0.0,0.0,0.06240574316439674,0.23326068027210844,0.0
1,5868,5868,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,16.8938691631,0.0,0.0,0.0,156.76113196490581,0.7417903551656203,737.0820495928065,11.429773333333335,0.0,0.0,0.06142862318466593,0.23326068027210844,0.0
1,5869,5869,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,15.4900331088,0.0,0.0,0.0,155.69927844460244,0.7299919827178047,725.3585639945695,11.429773333333335,0.0,0.0,0.06045158463160009,0.23326068027210844,0.0
1,5870,5870,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,14.0699394908,0.0,0.0,0.0,154.1229105464474,0.7124767838494155,707.9545379230045,16.998124444444446,0.0,0.0,0.05900112825427157,0.3469004988662121,0.0
1,5871,5871,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,12.6252083571,0.0,0.0,0.0,152.5466740122839,0.694963044580932,690.5519621869455,16.998124444444446,0.0,0.0,0.05755079274830782,0.3469004988662121,0.0
1,5872,5872,10.55056,0.0,10.55056,0.0,157.38746378442275,13.1255965293,0.0,0.0,0.0,151.56642478085905,0.6840713864539896,679.7294357955388,10.55056,0.0,0.0,0.056648840386327094,0.21531755102040862,0.0
1,5873,5873,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,15.7953761845,0.0,0.0,0.0,150.61334159821993,0.6734815733135548,669.2068385145136,10.25748888888889,0.0,0.0,0.05577188419989279,0.2093365079365075,0.0
1,5874,5874,10.55056,0.0,10.55056,0.0,157.38746378442275,19.0767439205,0.0,0.0,0.0,149.6332534778296,0.6625917053092181,658.386090883413,10.55056,0.0,0.0,0.0548700800802911,0.21531755102040862,0.0
1,5875,5875,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,22.084964037,0.0,0.0,0.0,148.68033139279908,0.652003682142212,647.8652722144637,10.25748888888889,0.0,0.0,0.0539932721238823,0.2093365079365075,0.0
1,5876,5876,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,25.0834113483,0.0,0.0,0.0,147.7274887179423,0.6414165413104699,637.3453302804036,10.25748888888889,0.0,0.0,0.053116537234803196,0.2093365079365075,0.0
1,5877,5877,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,27.9612170339,0.0,0.0,0.0,146.77472544664172,0.6308302827404637,626.8262650081713,10.25748888888889,0.0,0.0,0.05223987540696485,0.2093365079365075,0.0
1,5878,5878,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,30.4238497545,0.0,0.0,0.0,145.84912593363018,0.620545843707002,616.6071035578938,9.96441777777778,0.0,0.0,0.05138820764712842,0.20335546485260814,0.0
1,5879,5879,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,31.5211896335,0.0,0.0,0.0,144.9236035539114,0.6102622617101267,606.3887937044038,9.96441777777778,0.0,0.0,0.050536610859605285,0.20335546485260814,0.0
1,5880,5880,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,31.6782623587,0.0,0.0,0.0,143.99815830105757,0.5999795366784175,596.171335376735,9.96441777777778,0.0,0.0,0.049685085038481125,0.20335546485260814,0.0
1,5881,5881,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,31.5111428245,66.0,1.0,0.399718084559961,147.77519242653534,0.6419465825170594,637.8720071995641,9.96441777777778,52.98123009805647,0.0,0.05316043063585,1.2629800668137385,52.98123009805647
1,5882,5882,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,31.3259961183,66.0,1.0,0.39970117345717215,151.52528946533468,0.6836143273926075,679.2752777879529,10.25748888888889,52.98643568974043,0.0,0.05661099073155704,1.269065221731317,52.98643568974043
1,5883,5883,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,28.872656696,66.0,1.0,0.39970117345717215,155.30215835739716,0.7255795373044129,720.9741253369747,9.96441777777778,52.98643568974043,0.0,0.06008618429343902,1.2630841786474176,52.98643568974043
1,5884,5884,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,26.1726681128,66.0,1.0,0.39970117345717215,159.1328812330848,0.7681431248120533,763.2675524483984,9.378275555555556,52.98643568974043,0.0,0.06361093028155666,1.2511220924796171,52.98643568974043
1,5885,5885,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,24.1695513186,0.0,0.0,0.0,158.26042059645718,0.7584491177384132,753.6350753571986,9.378275555555556,0.0,0.0,0.06280815695951318,0.19139337868480766,0.0
1,5886,5886,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,21.6748715607,0.0,0.0,0.0,157.3609483035329,0.7484549811503655,743.7043737392409,9.671346666666667,0.0,0.0,0.06198052952239694,0.197374421768707,0.0
1,5887,5887,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,20.595410435,0.0,0.0,0.0,156.461550966633,0.7384616774070334,733.7744996797513,9.671346666666667,0.0,0.0,0.06115297105423379,0.197374421768707,0.0
1,5888,5888,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.030208928,0.0,0.0,0.0,155.53514421816146,0.7281682690906829,723.5464258765845,9.96441777777778,0.0,0.0,0.060300560536426746,0.20335546485260814,0.0
1,5889,5889,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,17.7133120219,0.0,0.0,0.0,154.5275615862031,0.7169729065133676,712.4221227133548,10.843631111111112,0.0,0.0,0.05937345801428076,0.22129859410430797,0.0
1,5890,5890,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,16.4047379838,0.0,0.0,0.0,153.46589419676457,0.705176602186273,700.7006921090244,11.429773333333335,0.0,0.0,0.058396590724979124,0.23326068027210844,0.0
1,5891,5891,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,15.6750542299,0.0,0.0,0.0,152.43139964095823,0.6936822182328694,689.2792655237599,11.136702222222223,0.0,0.0,0.05744472585413451,0.2272796371882091,0.0
1,5892,5892,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,14.8150587967,0.0,0.0,0.0,151.4240756543813,0.6824897294931256,678.1578179572264,10.843631111111112,0.0,0.0,0.05651786131821205,0.22129859410430797,0.0
1,5893,5893,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,14.2278456445,0.0,0.0,0.0,150.4168356114699,0.6712981734607767,667.03729717799,10.843631111111112,0.0,0.0,0.055591074021000914,0.22129859410430797,0.0
