Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,5894,5894,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,13.6970658751,0.0,0.0,0.0,149.40967950522875,0.6601075500580973,655.9177031088186,10.843631111111112,0.0,0.0,0.054664363956064554,0.22129859410430797,0.0
1,5895,5895,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.2048521521,0.0,0.0,0.0,148.4567760513626,0.6495197339040288,645.3970901388506,10.25748888888889,0.0,0.0,0.053787573142666106,0.2093365079365075,0.0
1,5896,5896,10.55056,0.0,10.55056,0.0,157.37691362604428,14.3033451307,0.0,0.0,0.0,147.47686764476785,0.6386318627196428,634.5783266534479,10.55056,0.0,0.0,0.05288593438231918,0.21531755102040862,0.0
1,5897,5897,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,17.7831830118,0.0,0.0,0.0,146.46995653585725,0.6274439615095251,623.4614374984868,10.843631111111112,0.0,0.0,0.05195944974568604,0.22129859410430797,0.0
1,5898,5898,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,22.1952391826,0.0,0.0,0.0,145.46312933620572,0.6162569926245082,612.3454747509553,10.843631111111112,0.0,0.0,0.051033042316105955,0.22129859410430797,0.0
1,5899,5899,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,26.4626213038,0.0,0.0,0.0,144.45638603882085,0.6050709559868983,601.2304383336527,10.843631111111112,0.0,0.0,0.05010671208714499,0.22129859410430797,0.0
1,5900,5900,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,29.7269779655,66.0,1.0,0.399718084559961,148.1521288946046,0.6461347654956067,642.0336068650223,10.843631111111112,52.98123009805647,0.0,0.05350725951037772,1.2809231960654384,52.98123009805647
1,5901,5901,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,31.5496061194,66.0,1.0,0.39970117345717215,151.87511016068186,0.6875012240075762,683.1375034202567,10.55056,52.98643568974043,0.0,0.05693286969082897,1.275046264815218,52.98643568974043
1,5902,5902,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,32.4351752483,66.0,1.0,0.39970117345717215,155.59778117832028,0.7288642353146697,724.2379746507783,10.55056,52.98643568974043,0.0,0.06035819440376517,1.275046264815218,52.98643568974043
1,5903,5903,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,33.1171709099,66.0,1.0,0.39970117345717215,159.3201419733739,0.7702237997041542,765.3350208420305,10.55056,52.98643568974043,0.0,0.0637832336729753,1.275046264815218,52.98643568974043
1,5904,5904,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,33.2,0.0,0.0,0.0,158.42058137033484,0.7602286818926094,755.4033442286158,9.671346666666667,0.0,0.0,0.06295552497946627,0.197374421768707,0.0
1,5905,5905,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,33.1291243293,0.0,0.0,0.0,157.5210957306794,0.7502343970075488,745.4724952549187,9.671346666666667,0.0,0.0,0.062127885261681705,0.197374421768707,0.0
1,5906,5906,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,32.6020778628,0.0,0.0,0.0,156.62168504816057,0.7402409449795619,735.5424738519695,9.671346666666667,0.0,0.0,0.06130031451387361,0.197374421768707,0.0
1,5907,5907,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,31.3163945656,0.0,0.0,0.0,155.72234931653196,0.7302483257392441,725.6132799508039,9.671346666666667,0.0,0.0,0.06047281273029451,0.197374421768707,0.0
1,5908,5908,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,29.1179358374,0.0,0.0,0.0,154.82308852954768,0.7202565392171965,715.6849134824633,9.671346666666667,0.0,0.0,0.05964537990519738,0.197374421768707,0.0
1,5909,5909,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,26.604886402600002,0.0,0.0,0.0,153.92390268096227,0.7102655853440254,705.7573743779951,9.671346666666667,0.0,0.0,0.05881801603283567,0.197374421768707,0.0
1,5910,5910,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,24.4418655098,0.0,0.0,0.0,153.02479176453096,0.7002754640503439,695.8306625684523,9.671346666666667,0.0,0.0,0.05799072110746332,0.197374421768707,0.0
1,5911,5911,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,22.2095558854,0.0,0.0,0.0,152.0986714126596,0.6899852379184398,685.6057507517115,9.96441777777778,0.0,0.0,0.05713857411048517,0.20335546485260814,0.0
1,5912,5912,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,20.6072611029,0.0,0.0,0.0,151.06429079208527,0.6784921199120585,674.1855820782267,11.136702222222223,0.0,0.0,0.05618681407435843,0.2272796371882091,0.0
1,5913,5913,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,18.7411576664,0.0,0.0,0.0,150.029996369896,0.6669999596655111,662.7663650854648,11.136702222222223,0.0,0.0,0.05523513335156802,0.2272796371882091,0.0
1,5914,5914,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,17.6192601895,0.0,0.0,0.0,149.0228725002583,0.6558096944473145,651.6471269273011,10.843631111111112,0.0,0.0,0.054308452948354125,0.22129859410430797,0.0
1,5915,5915,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,17.1567873045,0.0,0.0,0.0,148.0700012803092,0.6452222364478802,641.1268698386815,10.25748888888889,0.0,0.0,0.053431691794206315,0.2093365079365075,0.0
1,5916,5916,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,16.3719374358,0.0,0.0,0.0,147.14429382764487,0.634936598084943,630.9065166713348,9.96441777777778,0.0,0.0,0.0525799247163376,0.20335546485260814,0.0
1,5917,5917,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,15.3529512501,0.0,0.0,0.0,146.08324171051956,0.623147130116884,619.1918790341746,11.429773333333335,0.0,0.0,0.05160362355481079,0.23326068027210844,0.0
1,5918,5918,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,14.544628382199999,0.0,0.0,0.0,145.04936237575376,0.6116595819528196,607.7772448499996,11.136702222222223,0.0,0.0,0.05065232476456368,0.2272796371882091,0.0
1,5919,5919,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,13.7077748601,0.0,0.0,0.0,144.04265355894893,0.6004739284327657,596.6625891185222,10.843631111111112,0.0,0.0,0.049726026262065355,0.22129859410430797,0.0
1,5920,5920,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,14.8858431328,66.0,1.0,0.399718084559961,147.79259961513878,0.6421399957237643,638.0641927703574,10.25748888888889,52.98123009805647,0.0,0.05317644743481601,1.2689611098976379,52.98123009805647
1,5921,5921,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,18.871457929,66.0,1.0,0.39970117345717215,151.5426952033391,0.6838077244815454,679.467447343282,10.25748888888889,52.98643568974043,0.0,0.05662700619578981,1.269065221731317,52.98643568974043
1,5922,5922,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,23.4699166572,66.0,1.0,0.39970117345717215,155.2924782835737,0.7254719809285964,720.867251644992,10.25748888888889,52.98643568974043,0.0,0.06007727741020019,1.269065221731317,52.98643568974043
1,5923,5923,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,25.4171138258,66.0,1.0,0.39970117345717215,159.04194888188493,0.7671327653542769,762.2636059630104,10.25748888888889,52.98643568974043,0.0,0.06352726110200936,1.269065221731317,52.98643568974043
1,5924,5924,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,26.6375499486,0.0,0.0,0.0,158.11532710025378,0.7568369677805975,752.0331580676533,9.96441777777778,0.0,0.0,0.06267465272669834,0.20335546485260814,0.0
1,5925,5925,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.169596986,0.0,0.0,0.0,157.16169817575468,0.7462410908417187,741.5045354764387,10.25748888888889,0.0,0.0,0.061797194389235664,0.2093365079365075,0.0
1,5926,5926,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,27.5877839936,0.0,0.0,0.0,156.2352330816824,0.7359470342409153,731.2758175036222,9.96441777777778,0.0,0.0,0.0609447301861507,0.20335546485260814,0.0
1,5927,5927,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,28.1525059938,0.0,0.0,0.0,155.28176083168484,0.7253528981298317,720.7489246907879,10.25748888888889,0.0,0.0,0.060067416008899734,0.2093365079365075,0.0
1,5928,5928,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,27.3754538189,0.0,0.0,0.0,154.3554523990579,0.7150605822117544,710.5219363522036,9.96441777777778,0.0,0.0,0.059215095954013135,0.20335546485260814,0.0
1,5929,5929,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,24.8169197397,0.0,0.0,0.0,153.42922115880032,0.7047691239866701,700.2958002626475,9.96441777777778,0.0,0.0,0.058362846925797775,0.20335546485260814,0.0
1,5930,5930,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,22.9262929558,0.0,0.0,0.0,152.53015146582916,0.6947794607314352,690.369543584281,9.671346666666667,0.0,0.0,0.05753558993118435,0.197374421768707,0.0
1,5931,5931,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,23.1223313164,0.0,0.0,0.0,151.63115669533244,0.684790629948138,680.444114093971,9.671346666666667,0.0,0.0,0.056708401874653806,0.197374421768707,0.0
1,5932,5932,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.4911062907,0.0,0.0,0.0,150.73223684106654,0.6748026315674062,670.5195117227853,9.671346666666667,0.0,0.0,0.05588128275046131,0.197374421768707,0.0
1,5933,5933,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,16.8,0.0,0.0,0.0,149.86047625813828,0.6651164028682032,660.8947636349793,9.378275555555556,0.0,0.0,0.05507915356571208,0.19139337868480766,0.0
1,5934,5934,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,16.697339879,0.0,0.0,0.0,148.93461959922578,0.6548291066580643,650.6727631431496,9.96441777777778,0.0,0.0,0.054227249199362414,0.20335546485260814,0.0
1,5935,5935,10.55056,0.0,10.55056,0.0,157.37691362604428,16.3221828976,0.0,0.0,0.0,147.95467137233538,0.6439407930259488,639.8535600183299,10.55056,0.0,0.0,0.053325573799344106,0.21531755102040862,0.0
1,5936,5936,10.55056,0.0,10.55056,0.0,157.37691362604428,16.2048521521,0.0,0.0,0.0,146.97480480779723,0.6330533867533026,629.0352584937706,10.55056,0.0,0.0,0.05242397353894246,0.21531755102040862,0.0
1,5937,5937,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,16.2616166229,0.0,0.0,0.0,145.94085117610666,0.6215650130678517,617.619804027974,11.136702222222223,0.0,0.0,0.05147260638619668,0.2272796371882091,0.0
1,5938,5938,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,15.3859116337,0.0,0.0,0.0,144.90698370721873,0.6100775967468747,606.2053008500496,11.136702222222223,0.0,0.0,0.050521318514046974,0.2272796371882091,0.0
1,5939,5939,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,14.718894851,66.0,1.0,0.399718084559961,148.5485202904973,0.6505391143388589,646.4100003431786,11.429773333333335,52.98123009805647,0.0,0.053871989361044974,1.2928852822332388,52.98123009805647
1,5940,5940,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,14.1722913575,66.0,1.0,0.39970117345717215,152.2443841626085,0.6916042684734277,687.2145049657744,10.843631111111112,52.98643568974043,0.0,0.057272648134492406,1.2810273078991175,52.98643568974043
1,5941,5941,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,13.3827491723,66.0,1.0,0.39970117345717215,155.99410876876317,0.7332678752084796,728.6136636793493,10.25748888888889,52.98643568974043,0.0,0.06072286554540789,1.269065221731317,52.98643568974043
1,5942,5942,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,13.6,66.0,1.0,0.39970117345717215,159.71643653651756,0.774627072627973,769.7103452298493,10.55056,52.98643568974043,0.0,0.06414787442535622,1.275046264815218,52.98643568974043
1,5943,5943,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.5156068044,0.0,0.0,0.0,158.76267418623212,0.7640297131803571,759.1802495397045,10.25748888888889,0.0,0.0,0.06327029331941866,0.2093365079365075,0.0
1,5944,5944,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.6692658979,0.0,0.0,0.0,157.80899131614257,0.7534332368460285,748.651031357534,10.25748888888889,0.0,0.0,0.062392785345239926,0.2093365079365075,0.0
1,5945,5945,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,15.0875442402,0.0,0.0,0.0,156.8553879196255,0.7428376435513944,738.1226906102119,10.25748888888889,0.0,0.0,0.06151535049672572,0.2093365079365075,0.0
1,5946,5946,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,16.7922023062,0.0,0.0,0.0,155.90186399005813,0.732242933222868,727.5952272246187,10.25748888888889,0.0,0.0,0.06063798876778221,0.2093365079365075,0.0
1,5947,5947,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,18.4676332915,0.0,0.0,0.0,154.97550388216797,0.7219500431351996,717.3676683608232,9.96441777777778,0.0,0.0,0.0597856211651657,0.20335546485260814,0.0
1,5948,5948,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,20.0130151844,0.0,0.0,0.0,154.04922097095346,0.7116580107883718,707.1409617935997,9.96441777777778,0.0,0.0,0.05893332459318274,0.20335546485260814,0.0
1,5949,5949,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,21.2382007078,0.0,0.0,0.0,153.12301524998156,0.7013668361109061,696.9151074519234,9.96441777777778,0.0,0.0,0.05808109904591411,0.20335546485260814,0.0
1,5950,5950,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,22.2206872931,0.0,0.0,0.0,152.2510554355192,0.6916783937279911,687.2881597311399,9.378275555555556,0.0,0.0,0.05727878654314025,0.19139337868480766,0.0
1,5951,5951,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,23.44258477,0.0,0.0,0.0,151.3791682843747,0.6819907587152746,677.6620142559998,9.378275555555556,0.0,0.0,0.056476540899741634,0.19139337868480766,0.0
1,5952,5952,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,23.8776115995,0.0,0.0,0.0,150.50735379049283,0.6723039310054758,668.0366709596493,9.378275555555556,0.0,0.0,0.05567436211014662,0.19139337868480766,0.0
1,5953,5953,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,23.414773376,0.0,0.0,0.0,149.63561194781877,0.6626179105313197,658.4121297752403,9.378275555555556,0.0,0.0,0.05487225016878408,0.19139337868480766,0.0
1,5954,5954,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,23.0,0.0,0.0,0.0,148.76394275029827,0.6529326972255363,648.7883906359299,9.378275555555556,0.0,0.0,0.05407020507008333,0.19139337868480766,0.0
1,5955,5955,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,22.4344559881,0.0,0.0,0.0,147.89234619187755,0.6432482910208618,639.1654534748811,9.378275555555556,0.0,0.0,0.05326822680847413,0.19139337868480766,0.0
1,5956,5956,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,20.47105834,0.0,0.0,0.0,147.0208222665034,0.6335646918500375,629.5433182252624,9.378275555555556,0.0,0.0,0.05246631537838673,0.19139337868480766,0.0
1,5957,5957,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,18.3565589679,0.0,0.0,0.0,146.14937096812298,0.623881899645811,619.9219848202479,9.378275555555556,0.0,0.0,0.05166447077425184,0.19139337868480766,0.0
1,5958,5958,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,16.6841420253,0.0,0.0,0.0,145.22382356798465,0.613598039644274,609.7033987266527,9.96441777777778,0.0,0.0,0.05081285096480146,0.20335546485260814,0.0
1,5959,5959,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,15.2098184724,0.0,0.0,0.0,144.1900158513974,0.6021112872377488,598.2895552491701,11.136702222222223,0.0,0.0,0.04986161807227019,0.2272796371882091,0.0
1,5960,5960,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,14.2032652129,66.0,1.0,0.399718084559961,147.88578090469676,0.6431753433855196,639.0929688541302,10.843631111111112,52.98123009805647,0.0,0.053262185920004174,1.2809231960654384,52.98123009805647
1,5961,5961,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,13.5354949195,66.0,1.0,0.39970117345717215,151.5817000050901,0.684241111167668,679.89808322935,10.843631111111112,52.98643568974043,0.0,0.056662895510405036,1.2810273078991175,52.98643568974043
1,5962,5962,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,12.7666400274,66.0,1.0,0.39970117345717215,155.33147983492455,0.7259053314991618,721.2978516447363,10.25748888888889,52.98643568974043,0.0,0.060113163734039195,1.269065221731317,52.98643568974043
1,5963,5963,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,12.0647220002,66.0,1.0,0.39970117345717215,159.08094718310653,0.7675660798122947,762.6941700794213,10.25748888888889,52.98643568974043,0.0,0.06356314443532138,1.269065221731317,52.98643568974043
1,5964,5964,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.4644594132,0.0,0.0,0.0,158.1272377902672,0.7569693087807469,752.1646590705391,10.25748888888889,0.0,0.0,0.06268561205688299,0.2093365079365075,0.0
1,5965,5965,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.0292042471,0.0,0.0,0.0,157.17360787321064,0.7463734208134515,741.6360255209075,10.25748888888889,0.0,0.0,0.06180815280614282,0.2093365079365075,0.0
1,5966,5966,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,10.5278342277,0.0,0.0,0.0,156.05755125721538,0.7339727917468377,729.3141059583122,12.015915555555555,0.0,0.0,0.06078124059990934,0.24522276643990892,0.0
1,5967,5967,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,10.0611713666,0.0,0.0,0.0,154.4269847802932,0.715855386447702,711.3116957918859,17.584266666666668,0.0,0.0,0.059280914725550964,0.35886258503401436,0.0
1,5968,5968,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,10.7794725425,0.0,0.0,0.0,152.7965541839107,0.6977394909323411,693.3107858263068,17.584266666666668,0.0,0.0,0.057780713878348766,0.35886258503401436,0.0
1,5969,5969,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,14.1512273091,0.0,0.0,0.0,151.19334381809432,0.6799260424232703,675.6104031697403,17.291195555555557,0.0,0.0,0.05630555906073342,0.352881541950115,0.0
1,5970,5970,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,18.3856376299,0.0,0.0,0.0,150.26737608688518,0.6696375120765018,665.387176374616,9.96441777777778,0.0,0.0,0.05545355249392583,0.20335546485260814,0.0
1,5971,5971,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,21.7234729992,0.0,0.0,0.0,149.3414855196536,0.6593498391072622,655.164801515058,9.96441777777778,0.0,0.0,0.05460161692766547,0.20335546485260814,0.0
1,5972,5972,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,23.8493891997,0.0,0.0,0.0,148.4156721099693,0.6490630234441034,644.9432785200717,9.96441777777778,0.0,0.0,0.053749752356035636,0.20335546485260814,0.0
1,5973,5973,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,25.3998629981,0.0,0.0,0.0,147.46285149005274,0.6384761276672528,634.423580085486,10.25748888888889,0.0,0.0,0.052873037760270525,0.2093365079365075,0.0
1,5974,5974,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,26.4662518552,0.0,0.0,0.0,146.564278994554,0.6284919888283776,624.5028127588009,9.671346666666667,0.0,0.0,0.05204623824975423,0.197374421768707,0.0
1,5975,5975,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,27.3951935152,0.0,0.0,0.0,145.66578138009652,0.6185086820010725,614.5828721627264,9.671346666666667,0.0,0.0,0.05121950763919714,0.197374421768707,0.0
1,5976,5976,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.9743463866,0.0,0.0,0.0,144.79444300179,0.6088271444643333,604.9627854615504,9.378275555555556,0.0,0.0,0.050417766935707174,0.19139337868480766,0.0
1,5977,5977,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,28.0251056057,66.0,1.0,0.399718084559961,148.62557949290886,0.6513953276989871,647.2607791299035,9.378275555555556,52.98123009805647,0.0,0.05394289350195045,1.251017980645938,52.98123009805647
1,5978,5978,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,27.5605091905,66.0,1.0,0.39970117345717215,152.45685875016852,0.6939650972240946,689.5603490201779,9.378275555555556,52.98643568974043,0.0,0.0574681514309674,1.2511220924796171,52.98643568974043
1,5979,5979,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,25.860143852,66.0,1.0,0.39970117345717215,156.260734372807,0.736230381920078,731.5573667131126,9.671346666666667,52.98643568974043,0.0,0.060968194575640684,1.2571031355635165,52.98643568974043
1,5980,5980,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,23.9617307912,0.0,0.0,0.0,155.38851308175109,0.7265390342416788,721.9275321373907,9.378275555555556,0.0,0.0,0.06016564148157269,0.19139337868480766,0.0
1,5981,5981,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,23.2062221715,0.0,0.0,0.0,154.48928011445304,0.7165475568272559,711.9994728147013,9.671346666666667,0.0,0.0,0.059338234254079615,0.197374421768707,0.0
1,5982,5982,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,20.4308596872,0.0,0.0,0.0,153.59012208323557,0.7065569120359507,702.0722408302888,9.671346666666667,0.0,0.0,0.05851089597718884,0.197374421768707,0.0
1,5983,5983,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.8227194885,0.0,0.0,0.0,152.69103898185404,0.6965670997983783,692.1458361152083,9.671346666666667,0.0,0.0,0.05768362664515445,0.197374421768707,0.0
1,5984,5984,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,14.7488868592,0.0,0.0,0.0,151.68369335866538,0.6853743706518374,681.0241496677921,10.843631111111112,0.0,0.0,0.056756742200832745,0.22129859410430797,0.0
1,5985,5985,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.4243292613,0.0,0.0,0.0,150.73060040364476,0.674784448929386,670.5014444939442,10.25748888888889,0.0,0.0,0.05587977702258057,0.2093365079365075,0.0
1,5986,5986,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.3806941432,0.0,0.0,0.0,149.77758687303705,0.6641954097004116,659.9796162121941,10.25748888888889,0.0,0.0,0.0550028849247599,0.2093365079365075,0.0
1,5987,5987,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.6990638201,0.0,0.0,0.0,148.82465276022356,0.6536072528913729,649.4586647494674,10.25748888888889,0.0,0.0,0.054126065901280725,0.2093365079365075,0.0
1,5988,5988,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,11.1976938007,0.0,0.0,0.0,147.87179805858614,0.643019978428735,638.938590032696,10.25748888888889,0.0,0.0,0.0532493199460535,0.2093365079365075,0.0
1,5989,5989,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,10.737059025,0.0,0.0,0.0,146.91902276150722,0.6324335862389691,628.4193919888177,10.25748888888889,0.0,0.0,0.05237264705298922,0.2093365079365075,0.0
1,5990,5990,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,10.3359630095,0.0,0.0,0.0,145.9663268623697,0.6218480762485522,617.9010705447763,10.25748888888889,0.0,0.0,0.051496047215999353,0.2093365079365075,0.0
1,5991,5991,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,10.4302660121,0.0,0.0,0.0,144.7699511024095,0.6085550122489943,604.6923805288825,12.89512888888889,0.0,0.0,0.05039523131334966,0.26316589569161053,0.0
1,5992,5992,12.89512888888889,52.98123009805647,12.89512888888889,0.0,157.37691362604428,11.9804886403,66.0,1.0,0.399718084559961,148.27607729832312,0.6475119699813681,643.402069932794,12.89512888888889,52.98123009805647,0.0,0.053621307603366454,1.322790497652741,52.98123009805647
1,5993,5993,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,15.2987441489,66.0,1.0,0.39970117345717215,152.02613259671648,0.6891792510746274,684.8048796826216,10.25748888888889,52.98643568974043,0.0,0.057071829292659526,1.269065221731317,52.98643568974043
1,5994,5994,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,19.3157894737,66.0,1.0,0.39970117345717215,155.8300441132011,0.7314449345911233,726.8022936646678,9.671346666666667,52.98643568974043,0.0,0.06057190546417766,1.2571031355635165,52.98643568974043
1,5995,5995,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,22.5866194771,66.0,1.0,0.39970117345717215,159.60655427570958,0.7734061586189955,768.4971806290332,9.96441777777778,52.98643568974043,0.0,0.06404676894983193,1.2630841786474176,52.98643568974043
1,5996,5996,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,25.2236785021,0.0,0.0,0.0,158.65280108227924,0.7628089009142137,757.9671860359385,10.25748888888889,0.0,0.0,0.06316919626935065,0.2093365079365075,0.0
1,5997,5997,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,27.243909122,0.0,0.0,0.0,157.72621172963136,0.7525134636625709,747.7370961755754,9.96441777777778,0.0,0.0,0.062316617732775685,0.20335546485260814,0.0
1,5998,5998,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,28.4888115082,0.0,0.0,0.0,156.82678395411267,0.7425198217123629,737.8068860558828,9.671346666666667,0.0,0.0,0.06148903125726168,0.197374421768707,0.0
1,5999,5999,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,29.2608516954,0.0,0.0,0.0,155.9545154922583,0.7328279499139811,728.1765306868824,9.378275555555556,0.0,0.0,0.06068643476013688,0.19139337868480766,0.0
1,6000,6000,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,29.6874985729,0.0,0.0,0.0,155.0823197194424,0.7231368857715824,718.546977847496,9.378275555555556,0.0,0.0,0.05988390514605351,0.19139337868480766,0.0
1,6001,6001,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,29.535860258,0.0,0.0,0.0,154.2101966296076,0.7134466292178623,708.9182274708462,9.378275555555556,0.0,0.0,0.059081442409437974,0.19139337868480766,0.0
1,6002,6002,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,28.8899189405,0.0,0.0,0.0,153.33814621669694,0.7037571801855217,699.2902794900612,9.378275555555556,0.0,0.0,0.05827904654471716,0.19139337868480766,0.0
1,6003,6003,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.2965749515,0.0,0.0,0.0,152.46616847465404,0.694068538607267,689.6631338382745,9.378275555555556,0.0,0.0,0.0574767175463184,0.19139337868480766,0.0
1,6004,6004,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,25.6206187921,0.0,0.0,0.0,151.59426339742296,0.6843807044158107,680.0367904486254,9.378275555555556,0.0,0.0,0.05667445540866951,0.19139337868480766,0.0
1,6005,6005,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.873318872,0.0,0.0,0.0,150.69534661759857,0.6743927401955397,670.1122220210767,9.671346666666667,0.0,0.0,0.05584733911334918,0.197374421768707,0.0
1,6006,6006,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,18.5289873273,0.0,0.0,0.0,149.76942038615613,0.6641046709572903,659.8894534077149,9.96441777777778,0.0,0.0,0.0549953707315372,0.20335546485260814,0.0
1,6007,6007,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,16.3606576093,0.0,0.0,0.0,148.76231823118374,0.6529146470131527,648.7704549921909,10.843631111111112,0.0,0.0,0.05406871030854163,0.22129859410430797,0.0
1,6008,6008,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,15.04870419,0.0,0.0,0.0,147.75530000139096,0.6417255555710106,637.6523831598684,10.843631111111112,0.0,0.0,0.053142127107247965,0.22129859410430797,0.0
1,6009,6009,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,13.9378467862,0.0,0.0,0.0,146.74836568978395,0.6305373965531552,626.5352378335317,10.843631111111112,0.0,0.0,0.05221562112122108,0.22129859410430797,0.0
1,6010,6010,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,13.2605320242,0.0,0.0,0.0,145.74151528936963,0.6193501698818847,615.4190189359723,10.843631111111112,0.0,0.0,0.05128919234402637,0.22129859410430797,0.0
1,6011,6011,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,12.8661833543,0.0,0.0,0.0,144.7889175158548,0.6087657501761643,604.901780856352,10.25748888888889,0.0,0.0,0.050412682794928915,0.2093365079365075,0.0
1,6012,6012,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,12.0355520037,66.0,1.0,0.399718084559961,148.5388013833816,0.6504311264820177,646.3026979088758,10.25748888888889,52.98123009805647,0.0,0.053863046746301844,1.2689611098976379,52.98123009805647
1,6013,6013,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,11.1634433154,66.0,1.0,0.39970117345717215,152.2346660654017,0.6914962896155746,687.1072114733411,10.843631111111112,52.98643568974043,0.0,0.057263706264967164,1.2810273078991175,52.98643568974043
1,6014,6014,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,10.8048293184,66.0,1.0,0.39970117345717215,155.30728244765442,0.7256364716406046,721.0306982984862,17.584266666666668,52.98643568974043,0.0,0.06009089909979883,1.4185912988288238,52.98643568974043
1,6015,6015,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,11.1785934467,66.0,1.0,0.39970117345717215,158.37964277854195,0.759773808650466,754.9513581663958,17.584266666666668,52.98643568974043,0.0,0.06291785633522759,1.4185912988288238,52.98643568974043
1,6016,6016,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,13.0477337596,0.0,0.0,0.0,156.7759671553427,0.7419551906149187,737.2458387954678,17.291195555555557,0.0,0.0,0.06144227342240751,0.352881541950115,0.0
1,6017,6017,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.4362940975,0.0,0.0,0.0,155.8766185668718,0.731962428520798,727.3165029472235,9.671346666666667,0.0,0.0,0.060614759808919366,0.197374421768707,0.0
1,6018,6018,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,20.8367051033,0.0,0.0,0.0,154.9502605627669,0.7216695618085214,717.0889673104512,9.96441777777778,0.0,0.0,0.05976239414204943,0.20335546485260814,0.0
1,6019,6019,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,25.111348327400002,0.0,0.0,0.0,154.05106411651212,0.7116784901834678,707.1613112014974,9.671346666666667,0.0,0.0,0.05893502051850132,0.197374421768707,0.0
1,6020,6020,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.9845872817,0.0,0.0,0.0,153.1790269646442,0.7019891884960467,697.5335096304015,9.378275555555556,0.0,0.0,0.05813263685560475,0.19139337868480766,0.0
1,6021,6021,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,29.4455303117,0.0,0.0,0.0,152.30706248253898,0.6923006942504331,687.9065103761031,9.378275555555556,0.0,0.0,0.057330320058013425,0.19139337868480766,0.0
1,6022,6022,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,30.2484416029,0.0,0.0,0.0,151.43517066414057,0.6826130073793396,678.2803133717426,9.378275555555556,0.0,0.0,0.05652807012015523,0.19139337868480766,0.0
1,6023,6023,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,30.6,0.0,0.0,0.0,150.5633515033937,0.6729261278154856,668.6549185504658,9.378275555555556,0.0,0.0,0.055725887036458525,0.19139337868480766,0.0
1,6024,6024,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,30.5496746204,0.0,0.0,0.0,149.7186893555933,0.6635409928399256,659.3293530786063,9.085204444444445,0.0,0.0,0.05494869181420171,0.18541233560090653,0.0
1,6025,6025,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,30.6517981505,0.0,0.0,0.0,148.84701323495548,0.6538557026106164,649.7055375040206,9.378275555555556,0.0,0.0,0.05414664034536384,0.19139337868480766,0.0
1,6026,6026,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,30.2912661263,0.0,0.0,0.0,147.97540975399437,0.6441712194888265,640.0825239140662,9.378275555555556,0.0,0.0,0.05334465571414836,0.19139337868480766,0.0
1,6027,6027,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.856399132299998,0.0,0.0,0.0,147.1038789066567,0.6344875434072966,630.4603122419109,9.378275555555556,0.0,0.0,0.05254273791498549,0.19139337868480766,0.0
1,6028,6028,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,24.9715720973,0.0,0.0,0.0,146.2324206868896,0.6248046742987735,620.8389024207282,9.378275555555556,0.0,0.0,0.05174088694230588,0.19139337868480766,0.0
1,6029,6029,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,22.6559196255,0.0,0.0,0.0,145.36103508864085,0.6151226120960096,611.2182943836974,9.378275555555556,0.0,0.0,0.050939102790540654,0.19139337868480766,0.0
1,6030,6030,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,19.8928873159,0.0,0.0,0.0,144.46263774450887,0.605140419383432,601.2994608308207,9.671346666666667,0.0,0.0,0.05011246444127184,0.197374421768707,0.0
1,6031,6031,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,17.4551318644,66.0,1.0,0.399718084559961,148.2125488020166,0.6468060978001847,642.7006780766799,10.25748888888889,52.98123009805647,0.0,0.053562853410840904,1.2689611098976379,52.98123009805647
1,6032,6032,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,16.027343304,66.0,1.0,0.39970117345717215,151.88135631040214,0.6875706256711348,683.2064645762824,11.136702222222223,52.98643568974043,0.0,0.05693861693276792,1.2870083509830186,52.98643568974043
1,6033,6033,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,15.0720858545,66.0,1.0,0.39970117345717215,155.5498580848286,0.7283317564980955,723.7088755936766,11.136702222222223,52.98643568974043,0.0,0.06031409914106814,1.2870083509830186,52.98643568974043
1,6034,6034,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,14.1754766526,66.0,1.0,0.39970117345717215,159.2451385121236,0.7693904279124844,764.5069386433348,10.843631111111112,52.98643568974043,0.0,0.06371422107203391,1.2810273078991175,52.98643568974043
1,6035,6035,10.55056,0.0,10.55056,0.0,157.38746378442275,13.5333028885,0.0,0.0,0.0,158.26433107532378,0.7584925675035976,753.6782493372234,10.55056,0.0,0.0,0.0628117550910262,0.21531755102040862,0.0
1,6036,6036,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.0855462952,0.0,0.0,0.0,157.3106897338268,0.7478965525980754,743.1494896550697,10.25748888888889,0.0,0.0,0.061934285328366506,0.2093365079365075,0.0
1,6037,6037,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.7922251399,0.0,0.0,0.0,156.3571278624416,0.7373014206937953,732.6216073695562,10.25748888888889,0.0,0.0,0.06105688868818703,0.2093365079365075,0.0
1,6038,6038,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.645838566,0.0,0.0,0.0,155.40364545454565,0.7267071717171738,722.0946024075664,10.25748888888889,0.0,0.0,0.06017956516439424,0.2093365079365075,0.0
1,6039,6039,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.6,0.0,0.0,0.0,154.45024250351705,0.7161138055946338,711.5684746959902,10.25748888888889,0.0,0.0,0.05930231475089509,0.2093365079365075,0.0
1,6040,6040,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,14.4601210184,0.0,0.0,0.0,153.52400336408408,0.7058222596009344,701.3422513949054,9.96441777777778,0.0,0.0,0.05845005845444665,0.20335546485260814,0.0
1,6041,6041,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,18.5842219431,0.0,0.0,0.0,152.62492577259584,0.6958325085843982,691.4159075122778,9.671346666666667,0.0,0.0,0.05762279419220584,0.197374421768707,0.0
1,6042,6042,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.6286448225,0.0,0.0,0.0,151.69883874289047,0.6855426526987829,681.1913635917917,9.96441777777778,0.0,0.0,0.056770677855803954,0.20335546485260814,0.0
1,6043,6043,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,27.7770065076,0.0,0.0,0.0,150.77282888710423,0.675253654301158,670.9676717166323,9.96441777777778,0.0,0.0,0.05591863252909678,0.20335546485260814,0.0
1,6044,6044,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,30.0370818587,0.0,0.0,0.0,149.84689619880598,0.6649655133200664,660.7448318157957,9.96441777777778,0.0,0.0,0.055066658206166824,0.20335546485260814,0.0
1,6045,6045,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,30.9243178445,0.0,0.0,0.0,148.94812503291482,0.6549791670323868,650.8218710514664,9.671346666666667,0.0,0.0,0.0542396758939467,0.197374421768707,0.0
1,6046,6046,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,30.818232675,0.0,0.0,0.0,148.07651312597054,0.6452945902885616,641.1987644337163,9.378275555555556,0.0,0.0,0.05343768350976883,0.19139337868480766,0.0
1,6047,6047,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,30.939764813300002,0.0,0.0,0.0,147.20497385335185,0.6356108205927984,631.5764597415176,9.378275555555556,0.0,0.0,0.05263575795828967,0.19139337868480766,0.0
1,6048,6048,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,31.0861970545,0.0,0.0,0.0,146.3335072090059,0.6259278578778432,621.9549569080434,9.378275555555556,0.0,0.0,0.05183389923393977,0.19139337868480766,0.0
1,6049,6049,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,28.9416828405,0.0,0.0,0.0,145.4621131868803,0.6162457020764477,612.334255866472,9.378275555555556,0.0,0.0,0.05103210733115026,0.19139337868480766,0.0
1,6050,6050,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,25.791414545,0.0,0.0,0.0,144.5907917809232,0.6065643531213689,602.7143565499873,9.378275555555556,0.0,0.0,0.05023038224435264,0.19139337868480766,0.0
1,6051,6051,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,25.7544696883,66.0,1.0,0.399718084559961,148.42194524297713,0.6491327249219679,645.0125375874163,9.378275555555556,52.98123009805647,0.0,0.05375552442598686,1.251017980645938,52.98123009805647
1,6052,6052,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,25.1500627926,66.0,1.0,0.39970117345717215,152.25324146975763,0.6917026829973069,687.3122948311526,9.378275555555556,52.98643568974043,0.0,0.057280797969093473,1.2511220924796171,52.98643568974043
1,6053,6053,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,23.1093846329,66.0,1.0,0.39970117345717215,156.05713406050282,0.7339681562278091,729.3094998619364,9.671346666666667,52.98643568974043,0.0,0.06078085672655525,1.2571031355635165,52.98643568974043
1,6054,6054,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,20.9949080945,0.0,0.0,0.0,155.18492973613957,0.7242769970682176,719.679852608452,9.378275555555556,0.0,0.0,0.059978319243974676,0.19139337868480766,0.0
1,6055,6055,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,19.0588880009,0.0,0.0,0.0,154.31279809547004,0.7145866455052229,710.0510078255722,9.378275555555556,0.0,0.0,0.05917584863951764,0.19139337868480766,0.0
1,6056,6056,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,17.5726909465,0.0,0.0,0.0,153.4136547710875,0.7045961641231945,700.1239382132421,9.671346666666667,0.0,0.0,0.05834852389476141,0.197374421768707,0.0
1,6057,6057,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,16.3469574152,0.0,0.0,0.0,152.46041765261586,0.6940046405846206,689.5996413903488,10.25748888888889,0.0,0.0,0.05747142606803474,0.2093365079365075,0.0
1,6058,6058,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,15.4228679073,0.0,0.0,0.0,151.50725997057077,0.6834139996730084,679.0762215921907,10.25748888888889,0.0,0.0,0.05659440133279362,0.2093365079365075,0.0
1,6059,6059,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,14.6805913917,0.0,0.0,0.0,150.55418171833247,0.6728242413148053,668.5536787456824,10.25748888888889,0.0,0.0,0.05571744968294711,0.2093365079365075,0.0
1,6060,6060,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.9184838452,0.0,0.0,0.0,149.60118288928192,0.6622353654364656,658.0320127777446,10.25748888888889,0.0,0.0,0.05484057111240476,0.2093365079365075,0.0
1,6061,6061,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.3581459071,0.0,0.0,0.0,148.6482634768004,0.6516473719644488,647.5112236153042,10.25748888888889,0.0,0.0,0.053963765615076605,0.2093365079365075,0.0
1,6062,6062,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.0177874187,0.0,0.0,0.0,147.69542347426994,0.6410602608252215,636.991311185294,10.25748888888889,0.0,0.0,0.053087033184873234,0.2093365079365075,0.0
1,6063,6063,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,13.51011531,0.0,0.0,0.0,146.76974723642275,0.6307749692935862,626.7713026478351,9.96441777777778,0.0,0.0,0.0522352948285553,0.20335546485260814,0.0
1,6064,6064,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,15.5547094417,0.0,0.0,0.0,145.84414813826209,0.6204905348695786,616.5521457777544,9.96441777777778,0.0,0.0,0.05138362745043373,0.20335546485260814,0.0
1,6065,6065,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,19.3086197054,0.0,0.0,0.0,144.91862617335957,0.6102069574817729,606.3338405040795,9.96441777777778,0.0,0.0,0.05053203104459367,0.20335546485260814,0.0
1,6066,6066,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,24.0916771321,0.0,0.0,0.0,144.02026569663718,0.6002251744070799,596.4154139890262,9.671346666666667,0.0,0.0,0.049705426617970346,0.197374421768707,0.0
1,6067,6067,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,27.7390113027,66.0,1.0,0.399718084559961,147.85146670253147,0.6427940744725719,638.7141199383353,9.378275555555556,52.98123009805647,0.0,0.053230612545906775,1.251017980645938,52.98123009805647
1,6068,6068,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,29.6109601553,66.0,1.0,0.39970117345717215,151.68281046919034,0.6853645607687816,681.014402050209,9.378275555555556,52.98643568974043,0.0,0.056755929831670056,1.2511220924796171,52.98643568974043
1,6069,6069,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,30.6012444343,66.0,1.0,0.39970117345717215,155.513834957202,0.7279314995244666,723.3111591385733,9.378275555555556,52.98643568974043,0.0,0.060280953340992864,1.2511220924796171,52.98643568974043
1,6070,6070,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,30.7112113255,66.0,1.0,0.39970117345717215,159.34454019317297,0.7704948910352551,765.6043914971802,9.378275555555556,52.98643568974043,0.0,0.06380568309835656,1.2511220924796171,52.98643568974043
1,6071,6071,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,30.5367964379,0.0,0.0,0.0,158.47206191829866,0.7608006879810963,755.971719669393,9.378275555555556,0.0,0.0,0.06300289354691166,0.19139337868480766,0.0
1,6072,6072,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,30.5,0.0,0.0,0.0,157.59965634994728,0.7511072927771922,746.3398505642581,9.378275555555556,0.0,0.0,0.062200170894596056,0.19139337868480766,0.0
1,6073,6073,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,30.3087452906,0.0,0.0,0.0,156.72732348205994,0.7414147053562217,736.708784114882,9.378275555555556,0.0,0.0,0.06139751513583481,0.19139337868480766,0.0
1,6074,6074,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,28.2152072154,0.0,0.0,0.0,155.85506330857825,0.7317229256508695,727.0785202543766,9.378275555555556,0.0,0.0,0.06059492626505347,0.19139337868480766,0.0
1,6075,6075,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,25.8140084485,0.0,0.0,0.0,154.98287582344437,0.7220319535938262,717.4490589158596,9.378275555555556,0.0,0.0,0.05979240427667803,0.19139337868480766,0.0
1,6076,6076,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,24.3251170225,0.0,0.0,0.0,154.08367665925115,0.7120408517694572,707.521372799272,9.671346666666667,0.0,0.0,0.058965028152285354,0.197374421768707,0.0
1,6077,6077,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,23.1218289759,0.0,0.0,0.0,153.21163678967136,0.7023515198852373,697.8935412230429,9.378275555555556,0.0,0.0,0.05816264198875263,0.19139337868480766,0.0
1,6078,6078,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,21.8534193401,0.0,0.0,0.0,152.28550086738124,0.6920611207486803,687.6684574997475,9.96441777777778,0.0,0.0,0.057310480665034386,0.20335546485260814,0.0
1,6079,6079,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,19.9612969517,0.0,0.0,0.0,151.38652648443434,0.682072516493715,677.7432530999446,9.671346666666667,0.0,0.0,0.05648331136760935,0.197374421768707,0.0
1,6080,6080,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,18.5433040301,0.0,0.0,0.0,150.46054265466967,0.6717838072741074,667.5198485673261,9.96441777777778,0.0,0.0,0.05563128998810952,0.20335546485260814,0.0
1,6081,6081,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,17.5405639913,0.0,0.0,0.0,149.50755162887438,0.6611950180986041,656.9982687519032,10.25748888888889,0.0,0.0,0.05475441859754173,0.2093365079365075,0.0
1,6082,6082,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.7364767668,0.0,0.0,0.0,148.55464001899793,0.6506071113221991,646.4775657347983,10.25748888888889,0.0,0.0,0.05387762027958982,0.2093365079365075,0.0
1,6083,6083,10.55056,0.0,10.55056,0.0,157.37691362604428,15.9015755223,0.0,0.0,0.0,147.57472345707254,0.6397191495230281,635.6587122097626,10.55056,0.0,0.0,0.052975974015314835,0.21531755102040862,0.0
1,6084,6084,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,14.7988126498,0.0,0.0,0.0,146.62197291621038,0.6291330324023376,625.1397874890362,10.25748888888889,0.0,0.0,0.052099323901078104,0.2093365079365075,0.0
1,6085,6085,10.55056,0.0,10.55056,0.0,157.37691362604428,13.8636830688,0.0,0.0,0.0,145.6422174098769,0.6182468601097435,614.3227121121877,10.55056,0.0,0.0,0.05119782582816798,0.21531755102040862,0.0
1,6086,6086,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.0614910378,0.0,0.0,0.0,144.68962791118537,0.607662532346504,603.8055653914694,10.25748888888889,0.0,0.0,0.050321323892946856,0.2093365079365075,0.0
1,6087,6087,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,13.0703504966,66.0,1.0,0.399718084559961,148.43952005284586,0.6493280005871764,645.2065737952818,10.25748888888889,52.98123009805647,0.0,0.053771695457561615,1.2689611098976379,52.98123009805647
1,6088,6088,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,14.5572325608,66.0,1.0,0.39970117345717215,152.1895617310097,0.6909951303445521,686.6092331697876,10.25748888888889,52.98643568974043,0.0,0.057222204614533506,1.269065221731317,52.98643568974043
1,6089,6089,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,18.1979678045,66.0,1.0,0.39970117345717215,155.96637526705004,0.732959725189445,728.307469555861,9.96441777777778,52.98643568974043,0.0,0.06069734724192524,1.2630841786474176,52.98643568974043
1,6090,6090,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,22.2679757963,66.0,1.0,0.39970117345717215,159.74287406862908,0.7749208229847674,770.0022310889021,9.96441777777778,52.98643568974043,0.0,0.06417220027409802,1.2630841786474176,52.98643568974043
1,6091,6091,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,25.1484073524,0.0,0.0,0.0,158.8161938765657,0.7646243764062854,759.7711383081179,9.96441777777778,0.0,0.0,0.06331953815385598,0.20335546485260814,0.0
1,6092,6092,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,27.0722799406,0.0,0.0,0.0,157.88959090785164,0.7543287878650183,749.5408981183988,9.96441777777778,0.0,0.0,0.06246694708879063,0.20335546485260814,0.0
1,6093,6093,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,28.223084827,0.0,0.0,0.0,157.01723387875114,0.7446359319861239,739.9095649150598,9.378275555555556,0.0,0.0,0.06166426909867987,0.19139337868480766,0.0
1,6094,6094,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,29.2645621646,0.0,0.0,0.0,156.14494954606974,0.7349438838452192,730.2790343228211,9.378275555555556,0.0,0.0,0.060861657998401625,0.19139337868480766,0.0
1,6095,6095,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,28.2044068958,0.0,0.0,0.0,155.27273790374937,0.725252643374993,720.6493062747984,9.378275555555556,0.0,0.0,0.06005911378238173,0.19139337868480766,0.0
