Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,6096,6096,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,27.5299463409,0.0,0.0,0.0,154.3735145843828,0.7152612731598088,710.7213534709308,9.671346666666667,0.0,0.0,0.05923171543219693,0.197374421768707,0.0
1,6097,6097,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.2890170111,0.0,0.0,0.0,153.50145056164257,0.7055716729071397,701.0932552296457,9.378275555555556,0.0,0.0,0.05842930704472421,0.19139337868480766,0.0
1,6098,6098,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,26.211576664,0.0,0.0,0.0,152.6023748495545,0.6955819427728279,691.1669320966986,9.671346666666667,0.0,0.0,0.057602044511767536,0.197374421768707,0.0
1,6099,6099,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,24.5242379267,0.0,0.0,0.0,151.70337406044246,0.6855930451160274,681.2414361573459,9.671346666666667,0.0,0.0,0.05677485091735527,0.197374421768707,0.0
1,6100,6100,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,23.1462039046,0.0,0.0,0.0,150.80444818806282,0.6756049798673648,671.3167673426548,9.671346666666667,0.0,0.0,0.05594772625574255,0.197374421768707,0.0
1,6101,6101,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.5857974655,0.0,0.0,0.0,149.90559722617257,0.665617746957473,661.3929255836982,9.671346666666667,0.0,0.0,0.05512067052118496,0.197374421768707,0.0
1,6102,6102,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,19.235860258,0.0,0.0,0.0,148.9797368071794,0.6553304089686599,651.1708835783728,9.96441777777778,0.0,0.0,0.05426876269508899,0.20335546485260814,0.0
1,6103,6103,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,16.9885945884,0.0,0.0,0.0,148.05395354322116,0.6450439282580127,640.9496934098812,9.96441777777778,0.0,0.0,0.053416925861311866,0.20335546485260814,0.0
1,6104,6104,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,15.4608060281,0.0,0.0,0.0,147.12824742786822,0.6347583047540912,630.7293550072369,9.96441777777778,0.0,0.0,0.05256516001393757,0.20335546485260814,0.0
1,6105,6105,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,14.4473227537,0.0,0.0,0.0,146.25678717739103,0.6250754130821227,621.1079227658238,9.378275555555556,0.0,0.0,0.05176330717274971,0.19139337868480766,0.0
1,6106,6106,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.9088252084,0.0,0.0,0.0,145.3041464645522,0.6144905162728022,610.5902106108844,10.25748888888889,0.0,0.0,0.0508867581140832,0.2093365079365075,0.0
1,6107,6107,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.6538645964,0.0,0.0,0.0,144.35158513843942,0.6039065015382158,600.0733749319578,10.25748888888889,0.0,0.0,0.05001028210117159,0.2093365079365075,0.0
1,6108,6108,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,13.6,66.0,1.0,0.399718084559961,148.07442108898127,0.6452713454331253,641.1756671184597,10.55056,52.98123009805647,0.0,0.05343575857308607,1.274942152981539,52.98123009805647
1,6109,6109,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,13.5263842904,66.0,1.0,0.39970117345717215,151.797408830709,0.6866378758967666,682.279635168673,10.55056,52.98643568974043,0.0,0.05686137471194875,1.275046264815218,52.98643568974043
1,6110,6110,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,13.1305514328,66.0,1.0,0.39970117345717215,155.54717068480795,0.7283018964978664,723.6792051213977,10.25748888888889,52.98643568974043,0.0,0.060311626395649444,1.269065221731317,52.98643568974043
1,6111,6111,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,12.3325265441,66.0,1.0,0.39970117345717215,159.26953569740272,0.7696615077489191,764.7762978767774,10.55056,52.98643568974043,0.0,0.06373666954552691,1.275046264815218,52.98643568974043
1,6112,6112,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,14.333131636,0.0,0.0,0.0,158.31581058885388,0.7590645620983764,754.2466133572455,10.25748888888889,0.0,0.0,0.06285912270666268,0.2093365079365075,0.0
1,6113,6113,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,18.9850097043,0.0,0.0,0.0,157.47050240279634,0.7496722489199594,744.913915244152,9.085204444444445,0.0,0.0,0.06208133304810001,0.18541233560090653,0.0
1,6114,6114,10.55056,0.0,10.55056,0.0,157.38746378442275,23.8243292613,0.0,0.0,0.0,156.489842852339,0.7387760316926554,734.0868586899905,10.55056,0.0,0.0,0.061179003141094306,0.21531755102040862,0.0
1,6115,6115,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,27.2577919854,0.0,0.0,0.0,155.5634337462103,0.7284825971801144,723.8587588569062,9.96441777777778,0.0,0.0,0.06032659045394668,0.20335546485260814,0.0
1,6116,6116,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,28.830871104,0.0,0.0,0.0,154.6641862021902,0.7184909578021133,713.9305385986569,9.671346666666667,0.0,0.0,0.05949916981403924,0.197374421768707,0.0
1,6117,6117,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,30.3887315904,0.0,0.0,0.0,153.76501359546543,0.708500151060727,704.0031456920957,9.671346666666667,0.0,0.0,0.058671818125851795,0.197374421768707,0.0
1,6118,6118,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,31.2564904669,0.0,0.0,0.0,152.8659159197912,0.698510176886569,694.0765800682767,9.671346666666667,0.0,0.0,0.05784453538363837,0.197374421768707,0.0
1,6119,6119,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,32.4689804772,0.0,0.0,0.0,151.99397753027304,0.6888219725585893,684.4498688914418,9.378275555555556,0.0,0.0,0.05704224259450303,0.19139337868480766,0.0
1,6120,6120,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,32.1103322297,0.0,0.0,0.0,151.12211180228732,0.6791345755809703,674.8239599405384,9.378275555555556,0.0,0.0,0.05624001666310013,0.19139337868480766,0.0
1,6121,6121,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,31.8230962439,0.0,0.0,0.0,150.22323436842922,0.6691470485381024,664.8998259155321,9.671346666666667,0.0,0.0,0.05541293657100859,0.197374421768707,0.0
1,6122,6122,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,31.2597556799,0.0,0.0,0.0,149.35151620237366,0.6594612911374851,655.2755461348767,9.378275555555556,0.0,0.0,0.054610846415107654,0.19139337868480766,0.0
1,6123,6123,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,28.6989953191,0.0,0.0,0.0,148.45278631814887,0.6494754035349874,645.3530411443542,9.671346666666667,0.0,0.0,0.05378390208720344,0.197374421768707,0.0
1,6124,6124,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,25.1241465921,0.0,0.0,0.0,147.58121568943085,0.6397912854381205,635.7303902624296,9.378275555555556,0.0,0.0,0.052981947684176155,0.19139337868480766,0.0
1,6125,6125,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.9600068501,0.0,0.0,0.0,146.6826333302488,0.6298070370027644,625.8095140348964,9.671346666666667,0.0,0.0,0.05215513909783286,0.197374421768707,0.0
1,6126,6126,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,19.1866080603,0.0,0.0,0.0,145.78412585293,0.6198236205881112,615.8894645470489,9.671346666666667,0.0,0.0,0.05132839941220509,0.197374421768707,0.0
1,6127,6127,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,17.4217833086,0.0,0.0,0.0,144.83152452853489,0.6092391614281653,605.3721872636277,10.25748888888889,0.0,0.0,0.05045188659585196,0.2093365079365075,0.0
1,6128,6128,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,17.0211782167,66.0,1.0,0.399718084559961,148.52723612277782,0.6503026235864202,646.1750106492531,10.843631111111112,52.98123009805647,0.0,0.0538524052545423,1.2809231960654384,52.98123009805647
1,6129,6129,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,17.8700536591,66.0,1.0,0.39970117345717215,152.22310176856965,0.6913677974285517,686.9795348543233,10.843631111111112,52.98643568974043,0.0,0.05725306565999861,1.2810273078991175,52.98643568974043
1,6130,6130,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,15.7982760589,66.0,1.0,0.39970117345717215,155.8644907028582,0.7318276744762023,727.1826042160122,11.429773333333335,52.98643568974043,0.0,0.06060360065138864,1.292989394066918,52.98643568974043
1,6131,6131,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,13.9256992807,66.0,1.0,0.39970117345717215,159.5868292721181,0.7731869919124236,768.2794050214675,10.55056,52.98643568974043,0.0,0.06402861947007812,1.275046264815218,52.98643568974043
1,6132,6132,10.55056,0.0,10.55056,0.0,157.38746378442275,12.0016440233,0.0,0.0,0.0,158.6059933610883,0.7622888151232035,757.4504013431579,10.55056,0.0,0.0,0.06312612728920393,0.21531755102040862,0.0
1,6133,6133,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.0811508163,0.0,0.0,0.0,157.65232354773417,0.7516924838637128,746.9213273150036,10.25748888888889,0.0,0.0,0.06224863132886105,0.2093365079365075,0.0
1,6134,6134,10.55056,0.0,10.55056,0.0,157.38746378442275,11.153944514199999,0.0,0.0,0.0,156.6716488455147,0.7407960982834969,736.0941034765029,10.55056,0.0,0.0,0.06134628748033194,0.21531755102040862,0.0
1,6135,6135,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.1422194314,0.0,0.0,0.0,155.71814022753688,0.7302015580837429,725.5668091398376,10.25748888888889,0.0,0.0,0.06046893983997314,0.2093365079365075,0.0
1,6136,6136,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,14.1975111314,0.0,0.0,0.0,154.7647110686105,0.7196079007623389,715.0403920777003,10.25748888888889,0.0,0.0,0.05959166531191768,0.2093365079365075,0.0
1,6137,6137,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,18.3140883663,0.0,0.0,0.0,153.81136136211407,0.7090151262457118,704.5148522169849,10.25748888888889,0.0,0.0,0.058714463890072906,0.2093365079365075,0.0
1,6138,6138,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,20.1603036876,0.0,0.0,0.0,152.8580911014265,0.6984232344602944,693.9901894845912,10.25748888888889,0.0,0.0,0.05783733556834663,0.2093365079365075,0.0
1,6139,6139,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.7093732161,0.0,0.0,0.0,151.90490027992732,0.6878322253325257,683.4664038074252,10.25748888888889,0.0,0.0,0.05696028034064715,0.2093365079365075,0.0
1,6140,6140,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,23.477976938,0.0,0.0,0.0,151.00595761369607,0.6778439734855118,673.5415495787632,9.671346666666667,0.0,0.0,0.056133140226582494,0.197374421768707,0.0
1,6141,6141,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,25.1181413403,0.0,0.0,0.0,150.13417422070341,0.668157491341149,663.9165496544692,9.378275555555556,0.0,0.0,0.05533099005371025,0.19139337868480766,0.0
1,6142,6142,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,26.0612627012,0.0,0.0,0.0,149.2353791149771,0.658170879055301,653.9933245803201,9.671346666666667,0.0,0.0,0.05450398571383616,0.197374421768707,0.0
1,6143,6143,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,26.6975910492,0.0,0.0,0.0,148.36374327019266,0.6484860363354739,644.3699536747758,9.378275555555556,0.0,0.0,0.053701971303839975,0.19139337868480766,0.0
1,6144,6144,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,26.3839707729,0.0,0.0,0.0,147.46509570037887,0.6385010633375431,634.4483574836249,9.671346666666667,0.0,0.0,0.05287510271552837,0.197374421768707,0.0
1,6145,6145,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,26.8843589451,0.0,0.0,0.0,146.56652301786258,0.6285169224206953,624.5275880921566,9.671346666666667,0.0,0.0,0.05204830303293247,0.197374421768707,0.0
1,6146,6146,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,26.3299691746,0.0,0.0,0.0,145.66802521640318,0.6185336135155909,614.607645431471,9.671346666666667,0.0,0.0,0.051221572250310106,0.197374421768707,0.0
1,6147,6147,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,23.511108574,0.0,0.0,0.0,144.76960228976054,0.6085511365528951,604.6885294326738,9.671346666666667,0.0,0.0,0.05039491036191964,0.197374421768707,0.0
1,6148,6148,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,21.2296609202,66.0,1.0,0.399718084559961,148.57365648958898,0.6508184054398778,646.6875187225138,9.671346666666667,52.98123009805647,0.0,0.05389511782002782,1.2569990237298374,52.98123009805647
1,6149,6149,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,19.2930585683,66.0,1.0,0.39970117345717215,152.37785571241588,0.6930872856935099,688.6881091513067,9.671346666666667,52.98643568974043,0.0,0.05739545871750201,1.2571031355635165,52.98643568974043
1,6150,6150,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,17.3030026259,66.0,1.0,0.39970117345717215,156.1546535572911,0.7350517061921236,730.3861722977149,9.96441777777778,52.98643568974043,0.0,0.060870586907051834,1.2630841786474176,52.98643568974043
1,6151,6151,10.55056,0.0,10.55056,0.0,157.38746378442275,15.6380180386,0.0,0.0,0.0,155.17410366090422,0.7241567073433803,719.560326388799,10.55056,0.0,0.0,0.05996835789555788,0.21531755102040862,0.0
1,6152,6152,10.55056,0.0,10.55056,0.0,157.38746378442275,14.2898276059,0.0,0.0,0.0,154.19363547700868,0.7132626164112077,708.7353826337088,10.55056,0.0,0.0,0.05906620406981489,0.21531755102040862,0.0
1,6153,6153,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,13.6716405982,0.0,0.0,0.0,153.15908027609566,0.7017675586232852,697.3132864909005,11.136702222222223,0.0,0.0,0.05811428339785821,0.2272796371882091,0.0
1,6154,6154,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,13.3421623473,0.0,0.0,0.0,152.09752692676634,0.6899725214085147,685.5931149562554,11.429773333333335,0.0,0.0,0.0571375210397746,0.23326068027210844,0.0
1,6155,6155,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,12.6964607832,0.0,0.0,0.0,151.06314640156583,0.6784794044618425,674.1729473357535,11.136702222222223,0.0,0.0,0.056185761091403746,0.2272796371882091,0.0
1,6156,6156,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,12.16753054,0.0,0.0,0.0,150.02885207474242,0.6669872452749159,662.7537313958868,11.136702222222223,0.0,0.0,0.05523408045636193,0.2272796371882091,0.0
1,6157,6157,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,11.4926247288,0.0,0.0,0.0,148.9675595777632,0.6551951064195912,651.0364398241662,11.429773333333335,0.0,0.0,0.05425755811519012,0.23326068027210844,0.0
1,6158,6158,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,10.9647905012,0.0,0.0,0.0,147.9063555218254,0.6434039502425044,639.32012469341,11.429773333333335,0.0,0.0,0.05328111715088007,0.23326068027210844,0.0
1,6159,6159,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,10.6380522891,0.0,0.0,0.0,146.87232426090864,0.631914714010096,627.90381315543,11.136702222222223,0.0,0.0,0.052329678569499966,0.2272796371882091,0.0
1,6160,6160,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,12.7897476881,0.0,0.0,0.0,145.83837916926365,0.6204264352140404,616.488452976745,11.136702222222223,0.0,0.0,0.0513783192746683,0.2272796371882091,0.0
1,6161,6161,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,16.6145564562,0.0,0.0,0.0,144.83160460105933,0.6092400511228815,605.3730713112569,10.843631111111112,0.0,0.0,0.050451960272627466,0.22129859410430797,0.0
1,6162,6162,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,20.6255166115,66.0,1.0,0.399718084559961,148.58148491132903,0.6509053879036559,646.773949089576,10.25748888888889,52.98123009805647,0.0,0.05390232095087724,1.2689611098976379,52.98123009805647
1,6163,6163,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,24.1944171709,66.0,1.0,0.39970117345717215,152.3585991204377,0.6928733235604189,688.4755050826561,9.96441777777778,52.98643568974043,0.0,0.05737774023524095,1.2630841786474176,52.98643568974043
1,6164,6164,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,27.4379495376,66.0,1.0,0.39970117345717215,156.1624829313787,0.7351386992375408,730.4726131792522,9.671346666666667,52.98643568974043,0.0,0.060877790914180545,1.2571031355635165,52.98643568974043
1,6165,6165,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,29.3123187578,0.0,0.0,0.0,155.29026982794286,0.7254474425326984,720.8428689996581,9.378275555555556,0.0,0.0,0.06007524535375099,0.19139337868480766,0.0
1,6166,6166,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,30.3923393081,0.0,0.0,0.0,154.39104504758262,0.7154560560842513,710.9149000655635,9.671346666666667,0.0,0.0,0.05924784565926857,0.197374421768707,0.0
1,6167,6167,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,30.9475396735,0.0,0.0,0.0,153.5460639253202,0.7060673769480021,701.5858129285778,9.085204444444445,0.0,0.0,0.05847035694045985,0.18541233560090653,0.0
1,6168,6168,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,31.62847357,0.0,0.0,0.0,152.6199001341021,0.6957766681566899,691.3604215159736,9.96441777777778,0.0,0.0,0.05761816997382895,0.20335546485260814,0.0
1,6169,6169,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,31.8801118849,0.0,0.0,0.0,151.7479822458994,0.6860886916211044,681.7339366856847,9.378275555555556,0.0,0.0,0.056815896048477775,0.19139337868480766,0.0
1,6170,6170,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,30.9063705903,0.0,0.0,0.0,150.8761370175207,0.6764015224168969,672.1082540624651,9.378275555555556,0.0,0.0,0.05601368897928704,0.19139337868480766,0.0
1,6171,6171,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,27.1758419911,0.0,0.0,0.0,149.97728008156133,0.6664142231284592,662.1843463462819,9.671346666666667,0.0,0.0,0.055186627747835816,0.197374421768707,0.0
1,6172,6172,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,23.8919054687,0.0,0.0,0.0,149.10558241169633,0.6567286934632927,652.5602928555905,9.378275555555556,0.0,0.0,0.054384556451003464,0.19139337868480766,0.0
1,6173,6173,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.4123530083,0.0,0.0,0.0,148.2068730219541,0.6467430335772679,642.6380141361747,9.671346666666667,0.0,0.0,0.053557630980596266,0.197374421768707,0.0
1,6174,6174,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,22.3885375043,0.0,0.0,0.0,147.2811541633113,0.6364572684812366,632.4175350401365,9.96441777777778,0.0,0.0,0.05270585340779536,0.20335546485260814,0.0
1,6175,6175,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,18.465201507,0.0,0.0,0.0,146.35551244790668,0.6261723605322965,622.1979076506897,9.96441777777778,0.0,0.0,0.05185414681645884,0.20335546485260814,0.0
1,6176,6176,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,16.352494577,0.0,0.0,0.0,145.3486947852625,0.6149854976140278,611.0820501973121,10.843631111111112,0.0,0.0,0.05092774816212286,0.22129859410430797,0.0
1,6177,6177,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,15.0930243178,0.0,0.0,0.0,144.34196102409018,0.6037995669343355,599.967119065389,10.843631111111112,0.0,0.0,0.05000142670767473,0.22129859410430797,0.0
1,6178,6178,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,13.9822582487,66.0,1.0,0.399718084559961,148.0106290539421,0.6445625450438012,640.4713656401822,11.136702222222223,52.98123009805647,0.0,0.0533770618918395,1.2869042391493395,52.98123009805647
1,6179,6179,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,13.1576321498,66.0,1.0,0.39970117345717215,151.70653775032304,0.6856281972258114,681.2763651490033,10.843631111111112,52.98643568974043,0.0,0.0567777619092427,1.2810273078991175,52.98643568974043
1,6180,6180,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,12.5415800891,66.0,1.0,0.39970117345717215,155.45630717701204,0.7272923019668004,722.6760187075629,10.25748888888889,52.98643568974043,0.0,0.06022802056067696,1.269065221731317,52.98643568974043
1,6181,6181,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,11.6599040986,66.0,1.0,0.39970117345717215,159.17867976156577,0.7686519973507306,763.7731950618105,10.55056,52.98643568974043,0.0,0.06365307067770735,1.275046264815218,52.98643568974043
1,6182,6182,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.8808539788,0.0,0.0,0.0,158.2249622243449,0.7580551358260544,753.2435941341797,10.25748888888889,0.0,0.0,0.06277553080541544,0.2093365079365075,0.0
1,6183,6183,10.55056,0.0,10.55056,0.0,157.38746378442275,11.2427560224,0.0,0.0,0.0,157.24423980223574,0.7471582200248416,742.4158434401107,10.55056,0.0,0.0,0.06187314304859662,0.21531755102040862,0.0
1,6184,6184,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,13.9308140199,0.0,0.0,0.0,156.31776782969456,0.7368640869966063,732.187049524964,9.96441777777778,0.0,0.0,0.0610206725164567,0.20335546485260814,0.0
1,6185,6185,10.55056,0.0,10.55056,0.0,157.38746378442275,18.1609201964,0.0,0.0,0.0,155.33720434045165,0.7259689371161293,721.3610535429458,10.55056,0.0,0.0,0.06011843099782863,0.21531755102040862,0.0
1,6186,6186,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,22.2832743464,0.0,0.0,0.0,154.41089128753228,0.7156765698614698,711.1340141936238,9.96441777777778,0.0,0.0,0.05926610669169296,0.20335546485260814,0.0
1,6187,6187,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,25.3496403699,0.0,0.0,0.0,153.48465542736733,0.7053850603040813,700.9078270975808,9.96441777777778,0.0,0.0,0.05841385341258279,0.20335546485260814,0.0
1,6188,6188,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.5005023404,0.0,0.0,0.0,152.61266547622353,0.6956962830691502,691.2805466501602,9.378275555555556,0.0,0.0,0.05761151318027838,0.19139337868480766,0.0
1,6189,6189,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,29.3196483617,0.0,0.0,0.0,151.74074819090896,0.6860083132323219,681.6540684761102,9.378275555555556,0.0,0.0,0.05680923980965999,0.19139337868480766,0.0
1,6190,6190,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,29.9748601439,0.0,0.0,0.0,150.84181920401846,0.676020213377983,671.7293652753925,9.671346666666667,0.0,0.0,0.055982112282306234,0.197374421768707,0.0
1,6191,6191,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,30.9608402786,0.0,0.0,0.0,149.97004948922662,0.6663338832136291,662.1045163664571,9.378275555555556,0.0,0.0,0.05517997469509602,0.19139337868480766,0.0
1,6192,6192,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.2420367622,0.0,0.0,0.0,149.098352421911,0.6566483602434554,652.480469528264,9.378275555555556,0.0,0.0,0.054377903952684735,0.19139337868480766,0.0
1,6193,6193,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,27.1,0.0,0.0,0.0,148.1996436346679,0.6466627070518656,642.558197460792,9.671346666666667,0.0,0.0,0.053550979036652395,0.197374421768707,0.0
1,6194,6194,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.0030939605,0.0,0.0,0.0,147.3280941011735,0.6369788233463721,632.9357794825078,9.378275555555556,0.0,0.0,0.05274904404387931,0.19139337868480766,0.0
1,6195,6195,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.8494577007,0.0,0.0,0.0,146.42953283545714,0.626994809282857,623.0151361392062,9.671346666666667,0.0,0.0,0.0519222548661727,0.197374421768707,0.0
1,6196,6196,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,19.5560109602,0.0,0.0,0.0,145.53104644984626,0.617011627220514,613.0953195161833,9.671346666666667,0.0,0.0,0.051095534587564245,0.197374421768707,0.0
1,6197,6197,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,17.7408950793,0.0,0.0,0.0,144.63263493810084,0.6070292770900093,603.1763295445456,9.671346666666667,0.0,0.0,0.05026888320231233,0.197374421768707,0.0
1,6198,6198,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,16.3279712296,66.0,1.0,0.399718084559961,148.38253182917578,0.6486947981019532,644.5773903846787,10.25748888888889,52.98123009805647,0.0,0.05371925913698464,1.2689611098976379,52.98123009805647
1,6199,6199,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,15.9068957644,66.0,1.0,0.39970117345717215,152.07840953365877,0.6897601059295418,685.382047724771,10.843631111111112,52.98643568974043,0.0,0.05711993063795074,1.2810273078991175,52.98643568974043
1,6200,6200,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,14.6188491837,66.0,1.0,0.39970117345717215,155.7468948869833,0.7305210542998145,725.8842774435695,11.136702222222223,52.98643568974043,0.0,0.06049539773677553,1.2870083509830186,52.98643568974043
1,6201,6201,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,13.3152871332,66.0,1.0,0.39970117345717215,159.49632761724428,0.7721814179693807,767.2802136761046,10.25748888888889,52.98643568974043,0.0,0.06394534658522415,1.269065221731317,52.98643568974043
1,6202,6202,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.6063135061,0.0,0.0,0.0,158.54258360936876,0.7615842623263196,756.7503204969227,10.25748888888889,0.0,0.0,0.06306778235660661,0.2093365079365075,0.0
1,6203,6203,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.5006279256,0.0,0.0,0.0,157.58891908016057,0.750987989779562,746.2213048088389,10.25748888888889,0.0,0.0,0.06219029125834144,0.2093365079365075,0.0
1,6204,6204,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.1014156867,0.0,0.0,0.0,156.63533402299652,0.7403926002555168,735.6931665387292,10.25748888888889,0.0,0.0,0.06131287328433446,0.2093365079365075,0.0
1,6205,6205,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.7003196712,0.0,0.0,0.0,155.68182843125388,0.7297980936805986,725.1659056134754,10.25748888888889,0.0,0.0,0.06043552842849199,0.2093365079365075,0.0
1,6206,6206,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,11.4980591392,0.0,0.0,0.0,154.78257102101,0.719806344677889,715.2375764263296,9.671346666666667,0.0,0.0,0.059608098710420006,0.197374421768707,0.0
1,6207,6207,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,10.513574609,0.0,0.0,0.0,154.07297907833183,0.7119219897592425,707.4032652322246,7.61984888888889,0.0,0.0,0.058955185034771616,0.15550712018140622,0.0
1,6208,6208,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,13.4304258477,0.0,0.0,0.0,153.06551829346841,0.7007279810385381,696.280307332382,10.843631111111112,0.0,0.0,0.05802819462725078,0.22129859410430797,0.0
1,6209,6209,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,17.5406439091,0.0,0.0,0.0,152.30190071581808,0.6922433412868674,687.8495214443371,8.20599111111111,0.0,0.0,0.05732557058457682,0.1674692063492067,0.0
1,6210,6210,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,21.546443658,0.0,0.0,0.0,151.37584060486742,0.6819537844985268,677.6252747226899,9.96441777777778,0.0,0.0,0.0564734790168089,0.20335546485260814,0.0
1,6211,6211,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,25.1375385318,0.0,0.0,0.0,150.42277330424295,0.6713641478249216,667.1028527884207,10.25748888888889,0.0,0.0,0.05559653744382204,0.2093365079365075,0.0
1,6212,6212,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,27.5238954219,0.0,0.0,0.0,149.46978542589355,0.6607753936210393,656.5813077226461,10.25748888888889,0.0,0.0,0.05471966894929961,0.2093365079365075,0.0
1,6213,6213,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,28.8042242265,0.0,0.0,0.0,148.5439613245504,0.650488459161671,646.3596666854758,9.96441777777778,0.0,0.0,0.05386779454000132,0.20335546485260814,0.0
1,6214,6214,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,29.0023861171,0.0,0.0,0.0,147.6182143752157,0.640202381946841,636.1388774517252,9.96441777777778,0.0,0.0,0.05301599112023712,0.20335546485260814,0.0
1,6215,6215,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,29.097339879,0.0,0.0,0.0,146.6925445714601,0.6299171619051122,625.9189399504107,9.96441777777778,0.0,0.0,0.05216425868409124,0.20335546485260814,0.0
1,6216,6216,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,28.9853293755,0.0,0.0,0.0,145.79403626820454,0.6199337363133839,615.9988813437369,9.671346666666667,0.0,0.0,0.05133751823849795,0.197374421768707,0.0
1,6217,6217,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,28.471126841,0.0,0.0,0.0,144.89560284064095,0.6099511426737881,606.0796494086136,9.671346666666667,0.0,0.0,0.050510846687941806,0.197374421768707,0.0
1,6218,6218,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,27.5025002854,0.0,0.0,0.0,143.9972442825296,0.5999693809169958,596.1612440761515,9.671346666666667,0.0,0.0,0.04968424402668153,0.197374421768707,0.0
1,6219,6219,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,24.717364996,66.0,1.0,0.399718084559961,147.80136284552535,0.6422373649502816,638.1609439731046,9.671346666666667,52.98123009805647,0.0,0.053184510706984295,1.2569990237298374,52.98123009805647
1,6220,6220,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,22.5193971915,66.0,1.0,0.39970117345717215,151.60562642615588,0.6845069602906211,680.1622449497933,9.671346666666667,52.98643568974043,0.0,0.056684910821717914,1.2571031355635165,52.98643568974043
1,6221,6221,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,20.5354378354,66.0,1.0,0.39970117345717215,155.43665734617113,0.7270739705130126,722.4590730512493,9.378275555555556,52.98643568974043,0.0,0.06020994024929155,1.2511220924796171,52.98643568974043
1,6222,6222,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,19.0496403699,66.0,1.0,0.39970117345717215,159.2132002909102,0.7690355587878914,764.1543219506659,9.96441777777778,52.98643568974043,0.0,0.06368483389871372,1.2630841786474176,52.98643568974043
1,6223,6223,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.9902956959,0.0,0.0,0.0,158.2594798769786,0.7584386652997621,753.6246892624611,10.25748888888889,0.0,0.0,0.06280729137948672,0.2093365079365075,0.0
1,6224,6224,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,17.7692430643,0.0,0.0,0.0,157.33292330109785,0.7481435922344205,743.394961276829,9.96441777777778,0.0,0.0,0.06195474300165257,0.20335546485260814,0.0
1,6225,6225,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,17.1459984016,0.0,0.0,0.0,156.4064439382651,0.7378493770918344,733.1660857685291,9.96441777777778,0.0,0.0,0.06110226566951656,0.20335546485260814,0.0
1,6226,6226,10.55056,0.0,10.55056,0.0,157.38746378442275,16.1432583628,0.0,0.0,0.0,155.42587305934643,0.7269541451038494,722.3400082001573,10.55056,0.0,0.0,0.06020001735145906,0.21531755102040862,0.0
1,6227,6227,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,15.1583628268,0.0,0.0,0.0,154.47246825601746,0.7163607584001939,711.8138600380984,10.25748888888889,0.0,0.0,0.05932276523361099,0.2093365079365075,0.0
1,6228,6228,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,14.4688891426,0.0,0.0,0.0,153.51914290308872,0.7057682544787635,701.2885890550529,10.25748888888889,0.0,0.0,0.05844558622010609,0.2093365079365075,0.0
1,6229,6229,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,13.9740152985,0.0,0.0,0.0,152.62006571663886,0.6957785079626541,691.362249644287,9.671346666666667,0.0,0.0,0.05761832233055147,0.197374421768707,0.0
1,6230,6230,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,13.5322982076,0.0,0.0,0.0,151.74814781463763,0.6860905312737514,681.7357646616541,9.378275555555556,0.0,0.0,0.05681604839250389,0.19139337868480766,0.0
1,6231,6231,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,12.7831487613,0.0,0.0,0.0,150.87630257246155,0.6764033619162395,672.1100818861032,9.378275555555556,0.0,0.0,0.05601384131061782,0.19139337868480766,0.0
1,6232,6232,14.653555555555556,0.0,14.653555555555556,0.0,157.37691362604428,15.5878639114,0.0,0.0,0.0,149.5170114797604,0.6613001275528936,657.1027110535045,14.653555555555556,0.0,0.0,0.05476312284802939,0.29905215419501197,0.0
1,6233,6233,16.41198222222222,0.0,16.41198222222222,0.0,157.37691362604428,20.8872017354,0.0,0.0,0.0,147.9953274932186,0.6443925277024289,640.302427436049,16.41198222222222,0.0,0.0,0.053362982534881996,0.3349384126984134,0.0
1,6234,6234,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,25.702260532,0.0,0.0,0.0,147.06962626336983,0.634106958481887,630.0821429722358,9.96441777777778,0.0,0.0,0.05251122118278489,0.20335546485260814,0.0
1,6235,6235,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,27.0628039731,0.0,0.0,0.0,146.22525525933943,0.6247250584371049,620.7597918983412,9.085204444444445,0.0,0.0,0.05173429384934921,0.18541233560090653,0.0
1,6236,6236,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,28.9757278228,0.0,0.0,0.0,145.35387025820964,0.615043002868996,611.1391904538539,9.378275555555556,0.0,0.0,0.05093251024700841,0.19139337868480766,0.0
1,6237,6237,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,29.8868820642,0.0,0.0,0.0,144.50964223384634,0.6056626914871815,601.8184179593358,9.085204444444445,0.0,0.0,0.05015571447281738,0.18541233560090653,0.0
1,6238,6238,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,30.7820755794,66.0,1.0,0.399718084559961,148.34080245836253,0.6482311384262502,644.1166736583141,9.378275555555556,52.98123009805647,0.0,0.053680862876765906,1.251017980645938,52.98123009805647
1,6239,6239,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,30.1197168626,66.0,1.0,0.39970117345717215,152.17210544704173,0.6908011716337971,686.4165055573777,9.378275555555556,52.98643568974043,0.0,0.05720614264166829,1.2511220924796171,52.98643568974043
1,6240,6240,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,25.5046123987,66.0,1.0,0.39970117345717215,156.0030891604719,0.7333676573385766,728.7128124704498,9.378275555555556,52.98643568974043,0.0,0.06073112863325692,1.2511220924796171,52.98643568974043
1,6241,6241,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,26.4902157781,0.0,0.0,0.0,155.13088933985034,0.7236765482205593,719.0832149409148,9.378275555555556,0.0,0.0,0.05992859529468412,0.19139337868480766,0.0
1,6242,6242,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,25.9172051604,0.0,0.0,0.0,154.25876220254716,0.7139862466949685,709.4544198778406,9.378275555555556,0.0,0.0,0.05912612883388954,0.19139337868480766,0.0
1,6243,6243,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,21.3003653385,0.0,0.0,0.0,153.38670774250542,0.7042967526945046,699.8264272143549,9.378275555555556,0.0,0.0,0.05832372924530002,0.19139337868480766,0.0
1,6244,6244,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,18.7212124672,0.0,0.0,0.0,152.48764159231897,0.694307128803544,689.9002096504091,9.671346666666667,0.0,0.0,0.0574964755104933,0.197374421768707,0.0
1,6245,6245,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,18.5953533508,0.0,0.0,0.0,151.6157347256614,0.6846192747295712,680.2738465044424,9.378275555555556,0.0,0.0,0.0566942117263474,0.19139337868480766,0.0
1,6246,6246,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,15.8992236557,0.0,0.0,0.0,150.71681615655967,0.674631290628441,670.3492583222225,9.671346666666667,0.0,0.0,0.055867093784667254,0.197374421768707,0.0
1,6247,6247,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,14.2085740381,0.0,0.0,0.0,149.8179724973387,0.6646441388593191,660.4254971890176,9.671346666666667,0.0,0.0,0.05504004476948226,0.197374421768707,0.0
1,6248,6248,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,13.3478707615,0.0,0.0,0.0,148.89211938040629,0.6543568820045143,650.2035358027251,9.96441777777778,0.0,0.0,0.054188143662198936,0.20335546485260814,0.0
1,6249,6249,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,12.140118735,0.0,0.0,0.0,147.96634341790025,0.644070482421114,639.9824262465481,9.96441777777778,0.0,0.0,0.05333631354667456,0.20335546485260814,0.0
1,6250,6250,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,11.6632492294,0.0,0.0,0.0,147.01356024204136,0.6334840026893486,629.4631412163186,10.25748888888889,0.0,0.0,0.052459633404143564,0.2093365079365075,0.0
1,6251,6251,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,11.3123301747,0.0,0.0,0.0,146.06085646478047,0.6228984051642275,618.9447327931749,10.25748888888889,0.0,0.0,0.0515830263182911,0.2093365079365075,0.0
1,6252,6252,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,10.5592190889,0.0,0.0,0.0,145.13531644085074,0.6126146271205638,608.7262281372487,9.96441777777778,0.0,0.0,0.05073141329587871,0.20335546485260814,0.0
1,6253,6253,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,9.5084941203,0.0,0.0,0.0,144.18276918390663,0.6020307687100735,598.209547790195,10.25748888888889,0.0,0.0,0.04985495022836861,0.2093365079365075,0.0
1,6254,6254,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,8.8466149104,66.0,1.0,0.399718084559961,147.9327035637944,0.6436967062643825,639.6110225288076,10.25748888888889,52.98123009805647,0.0,0.05330536065745542,1.2689611098976379,52.98123009805647
1,6255,6255,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,8.8268866309,66.0,1.0,0.39970117345717215,151.6557031153159,0.6850633679479545,680.71512096607,10.55056,52.98643568974043,0.0,0.056730987662811067,1.275046264815218,52.98643568974043
1,6256,6256,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,11.5252426076,66.0,1.0,0.39970117345717215,155.45964550092395,0.7273293944547108,722.7128757613425,9.671346666666667,52.98643568974043,0.0,0.06023109223779836,1.2571031355635165,52.98643568974043
1,6257,6257,7.912920000000001,52.98643568974043,7.912920000000001,0.0,157.38746378442275,16.0234044982,66.0,1.0,0.39970117345717215,159.42577705943165,0.7713975228825739,766.5012941428083,7.912920000000001,52.98643568974043,0.0,0.0638804312145019,1.221216877060116,52.98643568974043
1,6258,6258,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,20.3488069414,0.0,0.0,0.0,158.6887138215672,0.7632079313507465,758.3636837390447,7.912920000000001,0.0,0.0,0.06320224049829526,0.16148816326530646,0.0
1,6259,6259,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,23.7324466263,0.0,0.0,0.0,157.81629019889053,0.7535143355432281,748.7316153035707,9.378275555555556,0.0,0.0,0.0623995012337337,0.19139337868480766,0.0
1,6260,6260,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,24.7098641397,0.0,0.0,0.0,156.94393927818243,0.7438215475353604,739.1003495404663,9.378275555555556,0.0,0.0,0.061596828864110865,0.19139337868480766,0.0
1,6261,6261,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,26.0831715949,0.0,0.0,0.0,156.0716610533844,0.7341295672598267,729.4698863828421,9.378275555555556,0.0,0.0,0.06079422338385216,0.19139337868480766,0.0
1,6262,6262,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.2087681242,0.0,0.0,0.0,155.1994555184384,0.7244383946493159,719.8402257638144,9.378275555555556,0.0,0.0,0.05999168478738348,0.19139337868480766,0.0
1,6263,6263,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.847436922,0.0,0.0,0.0,154.32732266728704,0.7147480296365227,710.211367616505,9.378275555555556,0.0,0.0,0.05918921306913117,0.19139337868480766,0.0
1,6264,6264,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,28.1160863112,0.0,0.0,0.0,153.45526249387325,0.7050584721541472,700.5833118740411,9.378275555555556,0.0,0.0,0.05838680822352205,0.19139337868480766,0.0
1,6265,6265,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.8727936979,0.0,0.0,0.0,152.58327499214056,0.6953697221348952,690.9560584695558,9.378275555555556,0.0,0.0,0.0575844702449834,0.19139337868480766,0.0
1,6266,6266,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,25.5179929216,0.0,0.0,0.0,151.71136015603304,0.6856817795114782,681.3296073361876,9.378275555555556,0.0,0.0,0.05678219912794296,0.19139337868480766,0.0
1,6267,6267,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,21.6772919283,0.0,0.0,0.0,150.83951797949518,0.6759946442166131,671.7039584070804,9.378275555555556,0.0,0.0,0.05597999486682894,0.19139337868480766,0.0
1,6268,6268,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,19.3422650988,0.0,0.0,0.0,149.96774845647204,0.6663083161830227,662.079111615384,9.378275555555556,0.0,0.0,0.05517785745607001,0.19139337868480766,0.0
1,6269,6269,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,17.5588537504,0.0,0.0,0.0,149.09605158090915,0.6566227953434349,652.4550668942536,9.378275555555556,0.0,0.0,0.05437578689009531,0.19139337868480766,0.0
1,6270,6270,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,14.7163146478,0.0,0.0,0.0,148.19734298540283,0.6466371442822535,642.5327969436678,9.671346666666667,0.0,0.0,0.053548862150484856,0.197374421768707,0.0
1,6271,6271,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.2559652928,0.0,0.0,0.0,147.24454055957997,0.6360504506619996,632.0132993825468,10.25748888888889,0.0,0.0,0.0526721642955702,0.2093365079365075,0.0
1,6272,6272,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,12.4720516041,0.0,0.0,0.0,146.29181753395926,0.6254646392662142,621.4946784462227,10.25748888888889,0.0,0.0,0.05179553949881013,0.2093365079365075,0.0
1,6273,6273,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,11.7144765384,0.0,0.0,0.0,145.25792081787483,0.6139768979763872,610.0798523620967,11.136702222222223,0.0,0.0,0.05084422471556769,0.2272796371882091,0.0
1,6274,6274,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,10.7117364996,0.0,0.0,0.0,144.2241102598501,0.6024901139983345,598.6659775134779,11.136702222222223,0.0,0.0,0.0498929892085572,0.2272796371882091,0.0
1,6275,6275,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,9.7853978765,66.0,1.0,0.399718084559961,147.91987247194876,0.6435541385772086,639.4693597499158,10.843631111111112,52.98123009805647,0.0,0.05329355444202982,1.2809231960654384,52.98123009805647
1,6276,6276,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,9.2225025688,66.0,1.0,0.39970117345717215,151.6428730927279,0.6849208121414212,680.5734699924099,10.55056,52.98643568974043,0.0,0.056719182431236755,1.275046264815218,52.98643568974043
1,6277,6277,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,8.9589450851,66.0,1.0,0.39970117345717215,155.39264782480507,0.7265849758311673,721.9731821255658,10.25748888888889,52.98643568974043,0.0,0.06016944596429418,1.269065221731317,52.98643568974043
1,6278,6278,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,8.9210868821,66.0,1.0,0.39970117345717215,159.06085699160533,0.7673428554622814,762.4723625831642,11.136702222222223,52.98643568974043,0.0,0.06354465893684176,1.2870083509830186,52.98643568974043
1,6279,6279,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,8.3049092362,0.0,0.0,0.0,157.43004023920525,0.7492226693245028,744.4671892286859,17.584266666666668,0.0,0.0,0.06204410277762196,0.35886258503401436,0.0
1,6280,6280,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,11.1802260532,0.0,0.0,0.0,155.85352811090067,0.7317058678988964,727.0615707716847,16.998124444444446,0.0,0.0,0.06059351369044794,0.3469004988662121,0.0
1,6281,6281,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,15.574985729,0.0,0.0,0.0,154.79175022425176,0.7199083358250196,715.3389202133495,11.429773333333335,0.0,0.0,0.05961654472983994,0.23326068027210844,0.0
1,6282,6282,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,20.1197168627,0.0,0.0,0.0,153.91965134854155,0.7102183483171284,705.710437174836,9.378275555555556,0.0,0.0,0.058814104273259095,0.19139337868480766,0.0
1,6283,6283,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.7748943943,0.0,0.0,0.0,152.9934564250382,0.6999272936115355,695.4847020435446,9.96441777777778,0.0,0.0,0.05796188866101714,0.20335546485260814,0.0
1,6284,6284,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,26.1803630551,0.0,0.0,0.0,152.09442304579485,0.689938033842165,685.5588462900297,9.671346666666667,0.0,0.0,0.057134665079592445,0.197374421768707,0.0
1,6285,6285,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,27.4184039274,0.0,0.0,0.0,151.2225489473495,0.680250543859439,675.932844924343,9.378275555555556,0.0,0.0,0.05633243144631578,0.19139337868480766,0.0
1,6286,6286,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,28.4653727594,0.0,0.0,0.0,150.35074750507903,0.6705638611675449,666.3076457254368,9.378275555555556,0.0,0.0,0.0555302646658419,0.19139337868480766,0.0
1,6287,6287,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.5567188035,0.0,0.0,0.0,149.47901871292876,0.6608779856992084,656.6832486264639,9.378275555555556,0.0,0.0,0.054728164732599706,0.19139337868480766,0.0
1,6288,6288,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,29.7147391255,0.0,0.0,0.0,148.6073625648445,0.651192917387161,647.0596535605825,9.378275555555556,0.0,0.0,0.053926131641018636,0.19139337868480766,0.0
1,6289,6289,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.8724626099,0.0,0.0,0.0,147.73577905477256,0.6415086561641397,637.4368604609567,9.378275555555556,0.0,0.0,0.05312416538552852,0.19139337868480766,0.0
1,6290,6290,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,25.3340563991,0.0,0.0,0.0,146.8642681766598,0.6318252019628868,627.8148692607558,9.378275555555556,0.0,0.0,0.0523222659605597,0.19139337868480766,0.0
1,6291,6291,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,22.6590935038,0.0,0.0,0.0,145.96574556310384,0.6218416173678204,617.8946526599727,9.671346666666667,0.0,0.0,0.051495512347693374,0.197374421768707,0.0
1,6292,6292,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,21.2259047836,0.0,0.0,0.0,145.0672978264323,0.6118588647381369,607.9752627439065,9.671346666666667,0.0,0.0,0.05066882763096145,0.197374421768707,0.0
1,6293,6293,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,17.6914487955,0.0,0.0,0.0,144.16892496040552,0.6018769440045059,598.0566994436665,9.671346666666667,0.0,0.0,0.049842211804622595,0.197374421768707,0.0
1,6294,6294,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,16.0110971572,66.0,1.0,0.399718084559961,147.91886049397863,0.6435428943775403,639.4581869196413,10.25748888888889,52.98123009805647,0.0,0.05329262329524471,1.2689611098976379,52.98123009805647
1,6295,6295,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,14.4558739582,66.0,1.0,0.39970117345717215,151.64186119908925,0.6849095688787695,680.5622980932045,10.55056,52.98643568974043,0.0,0.056718251362047216,1.275046264815218,52.98643568974043
1,6296,6296,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,13.1763100811,66.0,1.0,0.39970117345717215,155.33746729279142,0.7259718588087934,721.3639566909878,10.843631111111112,52.98643568974043,0.0,0.06011867294699457,1.2810273078991175,52.98643568974043
1,6297,6297,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,12.3492293641,66.0,1.0,0.39970117345717215,159.05984978066883,0.7673316642296536,762.4612423837368,10.55056,52.98643568974043,0.0,0.0635437321763261,1.275046264815218,52.98643568974043
1,6298,6298,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.9762073296,0.0,0.0,0.0,158.10614214594636,0.7567349127327374,751.9317507854959,10.25748888888889,0.0,0.0,0.06266620141557595,0.2093365079365075,0.0
1,6299,6299,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.3027057883,0.0,0.0,0.0,157.15251398686016,0.7461390442984461,741.4031366448881,10.25748888888889,0.0,0.0,0.06178874378238921,0.2093365079365075,0.0
