Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,6505,6505,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,29.3575750656,0.0,0.0,0.0,153.12617653086338,0.7014019614540374,696.9500098468219,9.671346666666667,0.0,0.0,0.05808400782122026,0.197374421768707,0.0
1,6506,6506,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,26.0337709784,0.0,0.0,0.0,152.22713209161122,0.6914125787956802,687.0240319843234,9.671346666666667,0.0,0.0,0.05725677406319888,0.197374421768707,0.0
1,6507,6507,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,24.4079689462,0.0,0.0,0.0,151.32816257272898,0.6814240285858776,677.0988812866467,9.671346666666667,0.0,0.0,0.05642960924132401,0.197374421768707,0.0
1,6508,6508,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,23.2046808996,0.0,0.0,0.0,150.4021836066236,0.6711353734069289,666.8755304516793,9.96441777777778,0.0,0.0,0.05557759233700136,0.20335546485260814,0.0
1,6509,6509,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,21.7517410663,0.0,0.0,0.0,149.47628180543205,0.6608475756159117,656.6530315626148,9.96441777777778,0.0,0.0,0.054725646434087415,0.20335546485260814,0.0
1,6510,6510,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,20.6650873387,0.0,0.0,0.0,148.46920407867475,0.649657823096386,645.5343028489114,10.843631111111112,0.0,0.0,0.05379900848811662,0.22129859410430797,0.0
1,6511,6511,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,19.5785820299,0.0,0.0,0.0,147.35387282966238,0.6372652536629153,633.2203917632054,12.015915555555555,0.0,0.0,0.05277276371057633,0.24522276643990892,0.0
1,6512,6512,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,18.643646535,0.0,0.0,0.0,146.21155016357102,0.6245727795952337,620.6084796035743,12.308986666666668,0.0,0.0,0.05172168344058458,0.25120380952381005,0.0
1,6513,6513,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,17.6568672223,0.0,0.0,0.0,145.12349141373465,0.6124832379303852,608.5956729029876,11.722844444444446,0.0,0.0,0.0507205327863145,0.23924172335600957,0.0
1,6514,6514,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,16.7387144651,0.0,0.0,0.0,144.06260769681052,0.6006956410756724,596.8828945028081,11.429773333333335,0.0,0.0,0.049744386574115194,0.23326068027210844,0.0
1,6515,6515,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,14.9876355748,66.0,1.0,0.399718084559961,147.70421464475663,0.6411579404972959,637.0883708631326,11.429773333333335,52.98123009805647,0.0,0.05309512216544151,1.2928852822332388,52.98123009805647
1,6516,6516,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,13.1675647905,66.0,1.0,0.39970117345717215,151.31889579162242,0.6813210643513604,676.9965705886385,11.722844444444446,52.98643568974043,0.0,0.05642108263927315,1.298970437150819,52.98643568974043
1,6517,6517,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,12.2167256536,66.0,1.0,0.39970117345717215,154.98744443775882,0.7220827159750979,717.4994990971984,11.136702222222223,52.98643568974043,0.0,0.059796607975431154,1.2870083509830186,52.98643568974043
1,6518,6518,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,12.9568329718,66.0,1.0,0.39970117345717215,158.68277173285773,0.7631419081428636,758.298079594898,10.843631111111112,52.98643568974043,0.0,0.06319677303066072,1.2810273078991175,52.98643568974043
1,6519,6519,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,13.9595730106,0.0,0.0,0.0,157.6478424372567,0.751642693747297,746.871853227343,11.136702222222223,0.0,0.0,0.062244508144623976,0.2272796371882091,0.0
1,6520,6520,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,16.9456330631,0.0,0.0,0.0,156.6129993857637,0.7401444376195966,735.4465790453186,11.136702222222223,0.0,0.0,0.061292322613994386,0.2272796371882091,0.0
1,6521,6521,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,20.6006964265,0.0,0.0,0.0,155.55115820984187,0.7283462023315764,723.7232297362939,11.429773333333335,0.0,0.0,0.06031529541930943,0.23326068027210844,0.0
1,6522,6522,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,24.4843931956,0.0,0.0,0.0,154.51648988203448,0.7168498875781607,712.2998846062271,11.136702222222223,0.0,0.0,0.05936327065640696,0.2272796371882091,0.0
1,6523,6523,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,28.0468660806,0.0,0.0,0.0,153.45482341523797,0.705053593502644,700.5784641884056,11.429773333333335,0.0,0.0,0.05838640421605181,0.23326068027210844,0.0
1,6524,6524,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,30.7705103322,0.0,0.0,0.0,152.39324542064702,0.6932582824516335,688.858020555619,11.429773333333335,0.0,0.0,0.05740961918123336,0.23326068027210844,0.0
1,6525,6525,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,32.0636145679,0.0,0.0,0.0,151.3588402522387,0.6817648916915411,677.4375808596506,11.136702222222223,0.0,0.0,0.05645783655801739,0.2272796371882091,0.0
1,6526,6526,10.55056,0.0,10.55056,0.0,157.38746378442275,32.2,0.0,0.0,0.0,150.37869000696054,0.6708743334106727,666.6161473333544,10.55056,0.0,0.0,0.055555975275719184,0.21531755102040862,0.0
1,6527,6527,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,31.9355520037,0.0,0.0,0.0,149.37153707951975,0.6596837453279973,655.4965883600033,10.843631111111112,0.0,0.0,0.054629268135678255,0.22129859410430797,0.0
1,6528,6528,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,31.192613312,0.0,0.0,0.0,148.3644680814896,0.648494089794329,644.3779560165667,10.843631111111112,0.0,0.0,0.053702638221232335,0.22129859410430797,0.0
1,6529,6529,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,29.1486585227,0.0,0.0,0.0,147.35748300587596,0.637305366731955,633.2602502258254,10.843631111111112,0.0,0.0,0.05277608552594595,0.22129859410430797,0.0
1,6530,6530,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,26.2308596872,0.0,0.0,0.0,146.35058184568527,0.6261175760631696,622.1434709105666,10.843631111111112,0.0,0.0,0.051849610043384176,0.22129859410430797,0.0
1,6531,6531,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,25.4537732618,0.0,0.0,0.0,145.3437645939246,0.6149307177102733,611.0276179935842,10.843631111111112,0.0,0.0,0.05092321176711261,0.22129859410430797,0.0
1,6532,6532,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,21.4611485329,0.0,0.0,0.0,144.3370312436016,0.603744791595573,599.912691397678,10.843631111111112,0.0,0.0,0.0499968906906974,0.22129859410430797,0.0
1,6533,6533,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,19.6530996689,66.0,1.0,0.399718084559961,148.00569968426854,0.6445077742696503,640.4169425081102,11.136702222222223,52.98123009805647,0.0,0.05337252625286359,1.2869042391493395,52.98123009805647
1,6534,6534,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,18.5092590478,66.0,1.0,0.39970117345717215,151.64744006873076,0.6849715563192308,680.623892085828,11.429773333333335,52.98643568974043,0.0,0.05672338462253754,1.292989394066918,52.98643568974043
1,6535,6535,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,17.5869277315,66.0,1.0,0.39970117345717215,155.23470825212817,0.7248300916903131,720.2294366180498,12.015915555555555,52.98643568974043,0.0,0.060024121728314846,1.3049514802347184,52.98643568974043
1,6536,6536,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,15.9595387601,66.0,1.0,0.39970117345717215,158.76750877381082,0.7640834308201202,759.233626221863,12.602057777777778,52.98643568974043,0.0,0.0632747417469675,1.3169135664025189,52.98643568974043
1,6537,6537,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,14.7093275488,0.0,0.0,0.0,157.6513193327405,0.7516813259193392,746.9102401925426,12.015915555555555,0.0,0.0,0.062247707324988966,0.24522276643990892,0.0
1,6538,6538,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,13.8706930015,0.0,0.0,0.0,156.535222907457,0.7392802545273001,734.587881112058,12.015915555555555,0.0,0.0,0.06122075848921227,0.24522276643990892,0.0
1,6539,6539,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,13.4342504852,0.0,0.0,0.0,155.4733882129084,0.7274820912545376,722.8646033611943,11.429773333333335,0.0,0.0,0.06024373725820439,0.23326068027210844,0.0
1,6540,6540,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,13.0331544697,0.0,0.0,0.0,154.3845576432346,0.7153839738137174,710.8432753169611,11.722844444444446,0.0,0.0,0.05924187643278283,0.23924172335600957,0.0
1,6541,6541,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,12.2641169083,0.0,0.0,0.0,153.26873344809184,0.7029859272010203,698.5239218168828,12.015915555555555,0.0,0.0,0.058215178082913814,0.24522276643990892,0.0
1,6542,6542,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,11.923221829,0.0,0.0,0.0,152.12591787694896,0.6902879764105438,685.906567696414,12.308986666666668,0.0,0.0,0.057163644278391025,0.25120380952381005,0.0
1,6543,6543,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,14.6760018267,0.0,0.0,0.0,150.983197540437,0.6775910837826332,673.2902650221218,12.308986666666668,0.0,0.0,0.056112198101685294,0.25120380952381005,0.0
1,6544,6544,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,20.0044068958,0.0,0.0,0.0,149.8676567919695,0.6651961865774388,660.9740409395681,12.015915555555555,0.0,0.0,0.055085760558343876,0.24522276643990892,0.0
1,6545,6545,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,25.4263957073,0.0,0.0,0.0,148.77929336658076,0.6531032596286751,648.9578704422034,11.722844444444446,0.0,0.0,0.05408432956431398,0.23924172335600957,0.0
1,6546,6546,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,28.6940175819,0.0,0.0,0.0,147.71810499949387,0.6413122777721542,637.2417285255623,11.429773333333335,0.0,0.0,0.053107903035716504,0.23326068027210844,0.0
1,6547,6547,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,30.8662176048,0.0,0.0,0.0,146.68408942612066,0.629823215845785,625.8255901872631,11.136702222222223,0.0,0.0,0.052156478888845996,0.2272796371882091,0.0
1,6548,6548,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,26.5865395593,0.0,0.0,0.0,145.67724438206162,0.6186360486895736,614.7094304270075,10.843631111111112,0.0,0.0,0.05123005504017064,0.22129859410430797,0.0
1,6549,6549,10.55056,0.0,10.55056,0.0,157.37691362604428,26.0174677475,0.0,0.0,0.0,144.697567603106,0.607750751145622,603.8932242465809,10.55056,0.0,0.0,0.050328629406332266,0.21531755102040862,0.0
1,6550,6550,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,25.6221943144,66.0,1.0,0.399718084559961,148.42037472177577,0.6491152746863975,644.9951981123065,10.55056,52.98123009805647,0.0,0.05375407934930466,1.274942152981539,52.98123009805647
1,6551,6551,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,24.6527457472,66.0,1.0,0.39970117345717215,152.17041799538384,0.6907824221709316,686.3978751014525,10.25748888888889,52.98643568974043,0.0,0.05720458997428557,1.269065221731317,52.98643568974043
1,6552,6552,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,23.1750085626,66.0,1.0,0.39970117345717215,155.92014876538576,0.7324460973931752,727.7971018675162,10.25748888888889,52.98643568974043,0.0,0.060654813056714406,1.269065221731317,52.98643568974043
1,6553,6553,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,21.8614453705,66.0,1.0,0.39970117345717215,159.6424826964738,0.7738053632941534,768.8938514648338,10.55056,52.98643568974043,0.0,0.06407982760770346,1.275046264815218,52.98643568974043
1,6554,6554,10.55056,0.0,10.55056,0.0,157.38746378442275,19.0291243293,0.0,0.0,0.0,158.66164214765863,0.7629071349739848,758.0647965826539,10.55056,0.0,0.0,0.06317733115948446,0.21531755102040862,0.0
1,6555,6555,10.55056,0.0,10.55056,0.0,157.38746378442275,17.1752140655,0.0,0.0,0.0,157.68088333555585,0.7520098148395096,747.2366441217142,10.55056,0.0,0.0,0.0622749099193028,0.21531755102040862,0.0
1,6556,6556,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,15.4663774403,0.0,0.0,0.0,156.67312189200436,0.7408124654667153,736.1103667736309,10.843631111111112,0.0,0.0,0.06134764286804157,0.22129859410430797,0.0
1,6557,6557,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,14.1471971686,0.0,0.0,0.0,155.66544442857318,0.7296160492063687,724.9850166153265,10.843631111111112,0.0,0.0,0.060420453089034626,0.22129859410430797,0.0
1,6558,6558,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,13.1335654755,0.0,0.0,0.0,154.60368221556445,0.7178186912840495,713.2625391031709,11.429773333333335,0.0,0.0,0.05944349855014342,0.23326068027210844,0.0
1,6559,6559,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,12.227742893,0.0,0.0,0.0,153.5420084827402,0.7060223164748908,701.5410384641414,11.429773333333335,0.0,0.0,0.058466625424130454,0.23326068027210844,0.0
1,6560,6560,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,11.4224683183,0.0,0.0,0.0,152.48042322272693,0.6942269246969659,689.8205146168317,11.429773333333335,0.0,0.0,0.057489833704211325,0.23326068027210844,0.0
1,6561,6561,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,10.4253453591,0.0,0.0,0.0,151.41892642815202,0.682432515868356,678.1009674798427,11.429773333333335,0.0,0.0,0.0565131233836022,0.23326068027210844,0.0
1,6562,6562,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,9.7158237242,0.0,0.0,0.0,150.33043373029363,0.670338152558818,666.0833697385996,11.722844444444446,0.0,0.0,0.05551157344267019,0.23924172335600957,0.0
1,6563,6563,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,8.6218518096,0.0,0.0,0.0,149.24203174016003,0.6582447971128892,654.0667734638349,11.722844444444446,0.0,0.0,0.05451010696423326,0.23924172335600957,0.0
1,6564,6564,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,9.3862998059,0.0,0.0,0.0,148.15372045019228,0.6461524494465808,642.0511785720931,11.722844444444446,0.0,0.0,0.05350872394133621,0.23924172335600957,0.0
1,6565,6565,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,8.1187007649,0.0,0.0,0.0,147.09258421418176,0.6343620468242418,630.3356122131079,11.429773333333335,0.0,0.0,0.05253234537987398,0.23326068027210844,0.0
1,6566,6566,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,7.111645165,0.0,0.0,0.0,146.03153640619092,0.6225726267354545,618.6210221513192,11.429773333333335,0.0,0.0,0.051556048183291875,0.23326068027210844,0.0
1,6567,6567,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,7.8928758991,0.0,0.0,0.0,144.99766138020047,0.6110851264466718,607.2064355385511,11.136702222222223,0.0,0.0,0.050604753357659064,0.2272796371882091,0.0
1,6568,6568,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,10.0864368079,66.0,1.0,0.399718084559961,148.69335912970575,0.6521484347745085,648.0091060701536,10.843631111111112,52.98123009805647,0.0,0.05400525927745259,1.2809231960654384,52.98123009805647
1,6569,6569,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,12.093149903,66.0,1.0,0.39970117345717215,152.38921093191368,0.6932134547990411,688.8134774339388,10.843631111111112,52.98643568974043,0.0,0.05740590694507366,1.2810273078991175,52.98643568974043
1,6570,6570,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,14.1985614796,66.0,1.0,0.39970117345717215,156.08475474647145,0.7342750527385715,729.6144484334437,10.843631111111112,52.98643568974043,0.0,0.06080627122538909,1.2810273078991175,52.98643568974043
1,6571,6571,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,17.004521064,0.0,0.0,0.0,155.05004195228597,0.7227782439142886,718.1906123684855,11.136702222222223,0.0,0.0,0.05985420554783611,0.2272796371882091,0.0
1,6572,6572,10.55056,0.0,10.55056,0.0,157.38746378442275,19.2062335883,0.0,0.0,0.0,154.06958410686616,0.7118842678540683,707.3657827562304,10.55056,0.0,0.0,0.058952061234788765,0.21531755102040862,0.0
1,6573,6573,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,20.5120561708,0.0,0.0,0.0,153.11629232761652,0.7012921369735169,696.8408824462917,10.25748888888889,0.0,0.0,0.05807491311328375,0.2093365079365075,0.0
1,6574,6574,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.1082201165,0.0,0.0,0.0,152.1630799893485,0.6907008887705389,686.316859211379,10.25748888888889,0.0,0.0,0.05719783808745554,0.2093365079365075,0.0
1,6575,6575,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.9,0.0,0.0,0.0,151.20994708544197,0.6801105231715776,675.7937129784024,10.25748888888889,0.0,0.0,0.056320836151212805,0.2093365079365075,0.0
1,6576,6576,10.55056,0.0,10.55056,0.0,157.38746378442275,22.8795182098,0.0,0.0,0.0,150.22980924792773,0.6692201027547526,664.9724164410964,10.55056,0.0,0.0,0.05541898628561517,0.21531755102040862,0.0
1,6577,6577,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.5574608974,0.0,0.0,0.0,149.27683744991634,0.6586315272212928,654.451048911684,10.25748888888889,0.0,0.0,0.05454213258702258,0.2093365079365075,0.0
1,6578,6578,10.55056,0.0,10.55056,0.0,157.38746378442275,19.2978764699,0.0,0.0,0.0,148.29686070487173,0.647742896720797,643.6315309297169,10.55056,0.0,0.0,0.05364043094672197,0.21531755102040862,0.0
1,6579,6579,10.55056,0.0,10.55056,0.0,157.37691362604428,19.1640369905,0.0,0.0,0.0,147.31696562455585,0.6368551736061762,632.8129145742482,10.55056,0.0,0.0,0.05273880444822471,0.21531755102040862,0.0
1,6580,6580,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,17.6038246375,0.0,0.0,0.0,146.2829834794639,0.6253664831051542,621.3971453037783,11.136702222222223,0.0,0.0,0.05178741105956982,0.2272796371882091,0.0
1,6581,6581,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,14.0322525402,0.0,0.0,0.0,145.2761718609004,0.6141796873433377,610.2813545805964,10.843631111111112,0.0,0.0,0.05086101796654691,0.22129859410430797,0.0
1,6582,6582,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,11.7549263615,0.0,0.0,0.0,144.24235978195537,0.6026928864661709,598.8674629401258,11.136702222222223,0.0,0.0,0.04990978106009883,0.2272796371882091,0.0
1,6583,6583,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,10.3755451536,66.0,1.0,0.399718084559961,147.85686738921135,0.6428540821023482,638.7737466865651,11.722844444444446,52.98123009805647,0.0,0.053235581855701736,1.29886632531714,52.98123009805647
1,6584,6584,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,9.6811622331,66.0,1.0,0.39970117345717215,151.49862017636485,0.6833180019596093,678.980833197268,11.429773333333335,52.98643568974043,0.0,0.05658645163740878,1.292989394066918,52.98643568974043
1,6585,6585,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,9.183833771,66.0,1.0,0.39970117345717215,155.1942382068189,0.7243804245202099,719.7826235837927,10.843631111111112,52.98643568974043,0.0,0.05998688420566652,1.2810273078991175,52.98643568974043
1,6586,6586,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,8.7827377555,66.0,1.0,0.39970117345717215,158.80829518505453,0.7645366131672725,759.683932121572,11.722844444444446,52.98643568974043,0.0,0.06331227036599482,1.298970437150819,52.98643568974043
1,6587,6587,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,8.4183582601,0.0,0.0,0.0,157.7462710678161,0.7527363451979567,747.9585630331243,11.429773333333335,0.0,0.0,0.06233507484233055,0.23326068027210844,0.0
1,6588,6588,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,8.8048635689,0.0,0.0,0.0,156.68433545258745,0.7409370605843051,736.2341710587673,11.429773333333335,0.0,0.0,0.06135796075162658,0.23326068027210844,0.0
1,6589,6589,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,8.8640369905,0.0,0.0,0.0,155.62248833199342,0.7291387592443713,724.5107561170748,11.429773333333335,0.0,0.0,0.06038092808709682,0.23326068027210844,0.0
1,6590,6590,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,8.3569357233,0.0,0.0,0.0,154.58781406000915,0.7176423784445461,713.0873453598097,11.136702222222223,0.0,0.0,0.059428897854805374,0.2272796371882091,0.0
1,6591,6591,10.55056,0.0,10.55056,0.0,157.38746378442275,11.4070213495,0.0,0.0,0.0,153.60739473358035,0.7067488303731151,702.2629410198052,10.55056,0.0,0.0,0.058526788984065777,0.21531755102040862,0.0
1,6592,6592,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,16.8933325722,0.0,0.0,0.0,152.65414147011182,0.696157127445687,691.7384659466779,10.25748888888889,0.0,0.0,0.057649676301915,0.2093365079365075,0.0
1,6593,6593,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.361810709,0.0,0.0,0.0,151.728052005765,0.6858672445085,681.5138951463223,9.96441777777778,0.0,0.0,0.056797557725337296,0.20335546485260814,0.0
1,6594,6594,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.4431670282,0.0,0.0,0.0,150.77495535419047,0.6752772817132273,670.9911491603511,10.25748888888889,0.0,0.0,0.055920589145791406,0.2093365079365075,0.0
1,6595,6595,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,29.5678159607,0.0,0.0,0.0,149.82193812733686,0.6646882014148542,660.4692800698788,10.25748888888889,0.0,0.0,0.05504369364696048,0.2093365079365075,0.0
1,6596,6596,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,30.5211667999,0.0,0.0,0.0,148.86900031858556,0.6541000035398394,649.9482878018307,10.25748888888889,0.0,0.0,0.05416687122275445,0.2093365079365075,0.0
1,6597,6597,10.55056,0.0,10.55056,0.0,157.37691362604428,30.8,0.0,0.0,0.0,147.88905755996853,0.6432117506663171,639.1291450499562,10.55056,0.0,0.0,0.053265200854234196,0.21531755102040862,0.0
1,6598,6598,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,30.7771891768,0.0,0.0,0.0,146.93628082459782,0.6326253424955314,628.609931126493,10.25748888888889,0.0,0.0,0.0523885266377609,0.2093365079365075,0.0
1,6599,6599,10.55056,0.0,10.55056,0.0,157.37691362604428,30.4291014956,0.0,0.0,0.0,145.95649912593865,0.621738879177096,617.792566571008,10.55056,0.0,0.0,0.051487004464622725,0.21531755102040862,0.0
1,6600,6600,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,29.3880579975,0.0,0.0,0.0,145.0038834371041,0.6111542604122676,607.2751306957515,10.25748888888889,0.0,0.0,0.05061047843118189,0.2093365079365075,0.0
1,6601,6601,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,26.9662975225,0.0,0.0,0.0,144.05134713291028,0.600570523699003,596.7585712734846,10.25748888888889,0.0,0.0,0.04973402544157718,0.2093365079365075,0.0
1,6602,6602,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,26.0345244891,66.0,1.0,0.399718084559961,147.74712374193618,0.6416347082437354,637.5621124604426,10.843631111111112,52.98123009805647,0.0,0.05313460392203038,1.2809231960654384,52.98123009805647
1,6603,6603,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,19.8218175591,66.0,1.0,0.39970117345717215,151.41597003574336,0.682399667063815,678.0683271738465,11.136702222222223,52.98643568974043,0.0,0.05651040313141482,1.2870083509830186,52.98643568974043
1,6604,6604,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,16.8520379039,66.0,1.0,0.39970117345717215,155.11159495370913,0.7234621661523235,718.8701936025396,10.843631111111112,52.98643568974043,0.0,0.05991084203704806,1.2810273078991175,52.98643568974043
1,6605,6605,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,15.4095216349,66.0,1.0,0.39970117345717215,158.779827541582,0.7642203060175775,759.369632642515,11.136702222222223,52.98643568974043,0.0,0.06328607655992291,1.2870083509830186,52.98643568974043
1,6606,6606,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,15.4020436123,0.0,0.0,0.0,157.69072143529743,0.7521191270588604,747.3452625125083,11.722844444444446,0.0,0.0,0.06228396220622621,0.23924172335600957,0.0
1,6607,6607,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,14.3892339308,0.0,0.0,0.0,156.6017060878551,0.7400189565317232,735.3218944133458,11.722844444444446,0.0,0.0,0.061281931362058985,0.23924172335600957,0.0
1,6608,6608,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,13.4517182327,0.0,0.0,0.0,155.48569713034198,0.7276188570037997,723.0005010283428,12.015915555555555,0.0,0.0,0.06025506300761254,0.24522276643990892,0.0
1,6609,6609,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,13.6557940404,0.0,0.0,0.0,154.39686553492504,0.7155207281658338,710.979161659304,11.722844444444446,0.0,0.0,0.05925320123837854,0.23924172335600957,0.0
1,6610,6610,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,11.5455417285,0.0,0.0,0.0,153.33520903682415,0.7037245448536016,699.2578513017282,11.429773333333335,0.0,0.0,0.058276343970474896,0.23326068027210844,0.0
1,6611,6611,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,11.2004909236,0.0,0.0,0.0,152.27364101009806,0.6919293445566452,687.5375177200154,11.429773333333335,0.0,0.0,0.057299568107343574,0.23326068027210844,0.0
1,6612,6612,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,11.8856033794,0.0,0.0,0.0,151.18507708602448,0.6798341898447166,675.5191335995856,11.722844444444446,0.0,0.0,0.05629795262935125,0.23924172335600957,0.0
1,6613,6613,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,11.2459869848,0.0,0.0,0.0,150.09660387561124,0.6677400430623471,663.5017510111659,11.722844444444446,0.0,0.0,0.05529642061931544,0.23924172335600957,0.0
1,6614,6614,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,13.028073981,0.0,0.0,0.0,149.00822137129887,0.6556469041255432,651.4853698712952,11.722844444444446,0.0,0.0,0.05429497207028045,0.23924172335600957,0.0
1,6615,6615,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,12.8310651901,0.0,0.0,0.0,147.94701392687827,0.6438557102986474,639.7690173297017,11.429773333333335,0.0,0.0,0.053318527988140824,0.23326068027210844,0.0
1,6616,6616,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,15.4381778742,0.0,0.0,0.0,146.88589491641136,0.6320654990712374,628.05364115082,11.429773333333335,0.0,0.0,0.05234216527634136,0.23326068027210844,0.0
1,6617,6617,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,17.2665258591,0.0,0.0,0.0,145.8519486938784,0.62057720770976,616.6382684864686,11.136702222222223,0.0,0.0,0.0513908049409508,0.2272796371882091,0.0
1,6618,6618,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,18.5831715949,0.0,0.0,0.0,144.81808863353064,0.6090898737058961,605.2238471031726,11.136702222222223,0.0,0.0,0.05043952388558819,0.2272796371882091,0.0
1,6619,6619,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,19.9335768923,66.0,1.0,0.399718084559961,148.45963262473202,0.6495514736081336,645.4286283841137,11.429773333333335,52.98123009805647,0.0,0.05379020154880521,1.2928852822332388,52.98123009805647
1,6620,6620,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,20.8954218518,66.0,1.0,0.39970117345717215,152.18258826549845,0.6909176473944271,686.5322420208882,10.55056,52.98643568974043,0.0,0.057215788150753254,1.275046264815218,52.98643568974043
1,6621,6621,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,21.513905697,66.0,1.0,0.39970117345717215,155.8781492986117,0.7319794366512412,727.3334031233442,10.843631111111112,52.98643568974043,0.0,0.060616168274301545,1.2810273078991175,52.98643568974043
1,6622,6622,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,21.5858202991,66.0,1.0,0.39970117345717215,159.6004867296553,0.7733387414406145,768.4301913622238,10.55056,52.98643568974043,0.0,0.06404118604568912,1.275046264815218,52.98643568974043
1,6623,6623,10.55056,0.0,10.55056,0.0,157.38746378442275,21.3988240667,0.0,0.0,0.0,158.61964968050404,0.7624405520056005,757.6011751183859,10.55056,0.0,0.0,0.06313869281760029,0.21531755102040862,0.0
1,6624,6624,10.55056,0.0,10.55056,0.0,157.38746378442275,20.6232674963,0.0,0.0,0.0,157.63889436777353,0.7515432707530393,746.7730612925682,10.55056,0.0,0.0,0.062236274797280465,0.21531755102040862,0.0
1,6625,6625,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,19.1199451992,0.0,0.0,0.0,156.63113642330268,0.7403459602589189,735.6468225763872,10.843631111111112,0.0,0.0,0.06130901096561273,0.22129859410430797,0.0
1,6626,6626,10.55056,0.0,10.55056,0.0,157.38746378442275,16.3083457016,0.0,0.0,0.0,155.65054682001028,0.7294505202223366,724.8205382799481,10.55056,0.0,0.0,0.06040674541878057,0.21531755102040862,0.0
1,6627,6627,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,15.7689005594,0.0,0.0,0.0,154.64295457116845,0.7182550507907604,713.6961289406848,10.843631111111112,0.0,0.0,0.05947963404789439,0.22129859410430797,0.0
1,6628,6628,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,15.4892339308,0.0,0.0,0.0,153.68961501104678,0.7076623890116308,703.1707011018975,10.25748888888889,0.0,0.0,0.05860244196198829,0.2093365079365075,0.0
1,6629,6629,10.55056,0.0,10.55056,0.0,157.38746378442275,14.8034136317,0.0,0.0,0.0,152.70927053453872,0.6967696726059858,692.3471231489145,10.55056,0.0,0.0,0.057700401962573096,0.21531755102040862,0.0
1,6630,6630,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,13.9398218975,0.0,0.0,0.0,151.70192339205397,0.6855769265783775,681.2254199275789,10.843631111111112,0.0,0.0,0.056773516120308266,0.22129859410430797,0.0
1,6631,6631,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,11.9002511702,0.0,0.0,0.0,150.640491472465,0.6737832385829442,669.5065890484806,11.429773333333335,0.0,0.0,0.05579686549283112,0.23326068027210844,0.0
1,6632,6632,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,10.6462039046,0.0,0.0,0.0,149.47081056013698,0.6607867840015221,656.5926258058936,12.602057777777778,0.0,0.0,0.05472061220150793,0.2571848526077094,0.0
1,6633,6633,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,9.1077063592,0.0,0.0,0.0,148.35539584391785,0.6483932871546427,644.2777931932745,12.015915555555555,0.0,0.0,0.053694290623658186,0.24522276643990892,0.0
1,6634,6634,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,7.5253225254,0.0,0.0,0.0,147.26715844027478,0.6363017604474975,632.2630140498886,11.722844444444446,0.0,0.0,0.05269297558545618,0.23924172335600957,0.0
1,6635,6635,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,6.646774746,0.0,0.0,0.0,146.20609608443175,0.6245121787159085,620.5482633712802,11.429773333333335,0.0,0.0,0.051716665003023604,0.23326068027210844,0.0
1,6636,6636,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,6.6702363283,0.0,0.0,0.0,145.11803778910198,0.6124226421011332,608.5354616887129,11.722844444444446,0.0,0.0,0.050715514766956654,0.23924172335600957,0.0
1,6637,6637,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,7.9914487955,0.0,0.0,0.0,144.03007016529682,0.6003341129477425,596.5236610729523,11.722844444444446,0.0,0.0,0.04971444796007604,0.23924172335600957,0.0
1,6638,6638,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,8.3071811851,66.0,1.0,0.399718084559961,147.64459546335416,0.6404955051483796,636.4301401362138,11.722844444444446,52.98123009805647,0.0,0.05304026503343728,1.29886632531714,52.98123009805647
1,6639,6639,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,8.1260532024,66.0,1.0,0.39970117345717215,151.2863659398348,0.6809596215537201,676.6374219474625,11.429773333333335,52.98643568974043,0.0,0.05639115109154618,1.292989394066918,52.98643568974043
1,6640,6640,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,9.635129581,66.0,1.0,0.39970117345717215,154.92783293544244,0.7214203659493603,716.8413531518936,11.429773333333335,52.98643568974043,0.0,0.059741757909150234,1.292989394066918,52.98643568974043
1,6641,6641,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,12.6172736614,66.0,1.0,0.39970117345717215,158.5960808368168,0.7621786759646313,757.3409612619065,11.136702222222223,52.98643568974043,0.0,0.06311700652236908,1.2870083509830186,52.98643568974043
1,6642,6642,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,16.4257106976,0.0,0.0,0.0,157.5340744041074,0.7503786044900823,745.6157874210304,11.429773333333335,0.0,0.0,0.062139827270691755,0.23326068027210844,0.0
1,6643,6643,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,20.5375499486,0.0,0.0,0.0,156.47215647193406,0.738579516354823,733.8915906779744,11.429773333333335,0.0,0.0,0.06116272945061876,0.23326068027210844,0.0
1,6644,6644,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,24.086025802,0.0,0.0,0.0,155.43741139427146,0.7270823488252386,722.4673981844958,11.136702222222223,0.0,0.0,0.06021063406821367,0.2272796371882091,0.0
1,6645,6645,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,26.7686722229,0.0,0.0,0.0,154.42983690671508,0.7158870767412788,711.3431849402405,10.843631111111112,0.0,0.0,0.05928353903994004,0.22129859410430797,0.0
1,6646,6646,10.55056,0.0,10.55056,0.0,157.38746378442275,28.4075579404,0.0,0.0,0.0,153.44943074504909,0.7049936749449897,700.5189259469377,10.55056,0.0,0.0,0.058381442282435005,0.21531755102040862,0.0
1,6647,6647,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,29.0527914145,0.0,0.0,0.0,152.49619064524626,0.6944021182805139,689.9945962083998,10.25748888888889,0.0,0.0,0.057504341712509364,0.2093365079365075,0.0
1,6648,6648,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.9461011531,0.0,0.0,0.0,151.5430299821184,0.6838114442457602,679.4711434973401,10.25748888888889,0.0,0.0,0.05662731423429787,0.2093365079365075,0.0
1,6649,6649,10.55056,0.0,10.55056,0.0,157.38746378442275,25.0153099669,0.0,0.0,0.0,150.56286438769612,0.6729207154188458,668.6495405074909,10.55056,0.0,0.0,0.055725438828859976,0.21531755102040862,0.0
1,6650,6650,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,21.2318529512,0.0,0.0,0.0,149.60986483508975,0.6623318315009973,658.127866551073,10.25748888888889,0.0,0.0,0.05484855959255546,0.2093365079365075,0.0
1,6651,6651,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,18.6468546638,0.0,0.0,0.0,148.6840290604625,0.6520447673384723,647.9060966340003,9.96441777777778,0.0,0.0,0.05399667444237022,0.20335546485260814,0.0
1,6652,6652,10.55056,0.0,10.55056,0.0,157.37691362604428,16.1848042014,0.0,0.0,0.0,147.704101716117,0.6411566857346334,637.087124064723,10.55056,0.0,0.0,0.05309501825691499,0.21531755102040862,0.0
1,6653,6653,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,14.1052403242,0.0,0.0,0.0,146.6971716710338,0.6299685741225978,625.970025843311,10.843631111111112,0.0,0.0,0.05216851619662563,0.22129859410430797,0.0
1,6654,6654,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,12.9393652243,0.0,0.0,0.0,145.63615681408822,0.6181795201565357,614.2557995803865,11.429773333333335,0.0,0.0,0.05119224931914213,0.23326068027210844,0.0
1,6655,6655,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,12.1677817102,0.0,0.0,0.0,144.54814601369765,0.6060905112633072,602.2435222698017,11.722844444444446,0.0,0.0,0.05019114278438217,0.23924172335600957,0.0
1,6656,6656,12.308986666666668,52.98123009805647,12.308986666666668,0.0,157.37691362604428,11.1415458386,66.0,1.0,0.399718084559961,148.10845941606814,0.6456495490674238,641.5514702115992,12.308986666666668,52.98123009805647,0.0,0.05346707810747556,1.3108284114849404,52.98123009805647
1,6657,6657,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,10.1573809796,66.0,1.0,0.39970117345717215,151.69602251451994,0.6855113612724437,681.1602707789773,12.015915555555555,52.98643568974043,0.0,0.05676808657212912,1.3049514802347184,52.98643568974043
1,6658,6658,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,9.6278684781,66.0,1.0,0.39970117345717215,155.3103710107299,0.7256707890081103,721.0647978461569,11.722844444444446,52.98643568974043,0.0,0.06009374096559355,1.298970437150819,52.98643568974043
1,6659,6659,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,9.448635689,66.0,1.0,0.39970117345717215,158.9244183112319,0.7658268701247989,760.965999536081,11.722844444444446,52.98643568974043,0.0,0.06341911822119185,1.298970437150819,52.98643568974043
1,6660,6660,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,9.4770407581,0.0,0.0,0.0,157.83530015571657,0.7537255572857396,748.9414963754999,11.722844444444446,0.0,0.0,0.062416992780690045,0.23924172335600957,0.0
1,6661,6661,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,9.0254024432,0.0,0.0,0.0,156.74627276004753,0.7416252528894168,736.9179952568488,11.722844444444446,0.0,0.0,0.06141495085064163,0.23924172335600957,0.0
1,6662,6662,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,9.7804543898,0.0,0.0,0.0,155.65733611666144,0.7295259568517939,724.8954960966244,11.722844444444446,0.0,0.0,0.06041299242408737,0.23924172335600957,0.0
1,6663,6663,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,14.2502454618,0.0,0.0,0.0,154.62265894069512,0.7180295437855013,713.4720532776942,11.136702222222223,0.0,0.0,0.05946095951976783,0.2272796371882091,0.0
1,6664,6664,10.55056,0.0,10.55056,0.0,157.38746378442275,20.3669596986,0.0,0.0,0.0,153.64223671052628,0.7071359634502918,702.6476168786966,10.55056,0.0,0.0,0.05855884797722282,0.21531755102040862,0.0
1,6665,6665,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,25.6009704304,0.0,0.0,0.0,152.68898054355967,0.6965442282617741,692.1231097492478,10.25748888888889,0.0,0.0,0.05768173262348927,0.2093365079365075,0.0
1,6666,6666,10.55056,0.0,10.55056,0.0,157.38746378442275,27.75741523,0.0,0.0,0.0,151.70871945325723,0.6856524383695249,681.3004524288775,10.55056,0.0,0.0,0.05677976934985229,0.21531755102040862,0.0
1,6667,6667,10.55056,0.0,10.55056,0.0,157.38746378442275,28.3855691289,0.0,0.0,0.0,150.728540051379,0.6747615561264335,670.4786969966174,10.55056,0.0,0.0,0.05587788123982143,0.21531755102040862,0.0
1,6668,6668,10.55056,0.0,10.55056,0.0,157.37691362604428,29.1410549149,0.0,0.0,0.0,149.74844233111762,0.6638715814568623,659.6578433773099,10.55056,0.0,0.0,0.054976068287133084,0.21531755102040862,0.0
1,6669,6669,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,29.8541157666,0.0,0.0,0.0,148.7413419243165,0.6526815769368498,648.5388642626218,10.843631111111112,0.0,0.0,0.05404940947267454,0.22129859410430797,0.0
1,6670,6670,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,29.9726681128,0.0,0.0,0.0,147.78849416524872,0.6420943796138747,638.018866195891,10.25748888888889,0.0,0.0,0.053172669905483035,0.2093365079365075,0.0
1,6671,6671,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,29.6239410892,0.0,0.0,0.0,146.86281017151063,0.6318090019056737,627.7987720288478,9.96441777777778,0.0,0.0,0.05232092441277172,0.20335546485260814,0.0
1,6672,6672,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,28.2030026259,0.0,0.0,0.0,145.9101189567556,0.6212235439639513,617.2805023031365,10.25748888888889,0.0,0.0,0.05144432888600187,0.2093365079365075,0.0
1,6673,6673,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,25.4709213381,0.0,0.0,0.0,144.95750713293515,0.610638968143724,606.7631090999023,10.25748888888889,0.0,0.0,0.050567806408859266,0.2093365079365075,0.0
1,6674,6674,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,22.5882977509,0.0,0.0,0.0,144.00497469343335,0.6000552743714818,596.2465923461017,10.25748888888889,0.0,0.0,0.049691356975256416,0.2093365079365075,0.0
1,6675,6675,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,20.4963466149,66.0,1.0,0.399718084559961,147.7549238895287,0.6417213765503188,637.6482306643346,10.25748888888889,52.98123009805647,0.0,0.05314178103711431,1.2689611098976379,52.98123009805647
1,6676,6676,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,17.6017467747,66.0,1.0,0.39970117345717215,151.5050226173728,0.6833891401930309,679.051519900768,10.25748888888889,52.98643568974043,0.0,0.05659234268695457,1.269065221731317,52.98643568974043
1,6677,6677,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,15.166000685,66.0,1.0,0.39970117345717215,155.2277244756398,0.7247524941737756,720.1523316299161,10.55056,52.98643568974043,0.0,0.060017695777141104,1.275046264815218,52.98643568974043
1,6678,6678,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,14.1276173079,66.0,1.0,0.39970117345717215,158.8959473860525,0.7655105265116945,760.6516638250558,11.136702222222223,52.98643568974043,0.0,0.06339292139553762,1.2870083509830186,52.98643568974043
1,6679,6679,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,13.2681812992,0.0,0.0,0.0,157.77974724176454,0.7531083026862726,748.3281596259352,12.015915555555555,0.0,0.0,0.062365877125255036,0.24522276643990892,0.0
1,6680,6680,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,13.4489211097,0.0,0.0,0.0,156.66364011415527,0.7407071123795028,736.0056823854978,12.015915555555555,0.0,0.0,0.06133891844199498,0.24522276643990892,0.0
1,6681,6681,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,11.793081402,0.0,0.0,0.0,155.54762599547325,0.7283069555052586,723.6842320181638,12.015915555555555,0.0,0.0,0.0603120453386252,0.24522276643990892,0.0
1,6682,6682,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,10.3081401987,0.0,0.0,0.0,154.45878923931758,0.716208769325751,711.6628356715426,11.722844444444446,0.0,0.0,0.05931017882086362,0.23924172335600957,0.0
1,6683,6683,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,10.563409065,0.0,0.0,0.0,153.37004321955823,0.7041115913284248,699.6424411079502,11.722844444444446,0.0,0.0,0.058308395791978516,0.23924172335600957,0.0
1,6684,6684,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,11.0701449937,0.0,0.0,0.0,152.28138792863388,0.6920154214292652,687.6230482439047,11.722844444444446,0.0,0.0,0.05730669624501248,0.23924172335600957,0.0
1,6685,6685,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,9.9628838909,0.0,0.0,0.0,151.24699208168323,0.6805221342409247,676.2027114622956,11.136702222222223,0.0,0.0,0.05635492219870786,0.2272796371882091,0.0
1,6686,6686,10.55056,0.0,10.55056,0.0,157.38746378442275,10.0365681014,0.0,0.0,0.0,150.26685115708597,0.6696316795231773,665.3813808417826,10.55056,0.0,0.0,0.055453069492606276,0.21531755102040862,0.0
1,6687,6687,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,10.3798492979,0.0,0.0,0.0,149.3138762722488,0.6590430696916533,654.8599792320035,10.25748888888889,0.0,0.0,0.054576212953746435,0.2093365079365075,0.0
1,6688,6688,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,12.2065989268,0.0,0.0,0.0,148.3609808019854,0.648455342244282,644.3394544056919,10.25748888888889,0.0,0.0,0.05369942948626485,0.2093365079365075,0.0
1,6689,6689,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,14.7785249458,0.0,0.0,0.0,147.40816473967783,0.6378684971075315,633.8198062897825,10.25748888888889,0.0,0.0,0.05282271908407221,0.2093365079365075,0.0
1,6690,6690,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,17.4531110857,0.0,0.0,0.0,146.40125935600932,0.6266806595112148,622.7029803448518,10.843631111111112,0.0,0.0,0.05189623971538059,0.22129859410430797,0.0
1,6691,6691,10.55056,0.0,10.55056,0.0,157.37691362604428,19.8948053431,0.0,0.0,0.0,145.42152224247252,0.6157946915830281,611.8861080352652,10.55056,0.0,0.0,0.05099475856615262,0.21531755102040862,0.0
1,6692,6692,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,21.7003196712,0.0,0.0,0.0,144.46895113504493,0.605210568167166,601.3691643648867,10.25748888888889,0.0,0.0,0.05011827355320333,0.2093365079365075,0.0
1,6693,6693,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,22.5336339765,66.0,1.0,0.399718084559961,148.21886166643682,0.6468762407381868,642.7703758021181,10.25748888888889,52.98123009805647,0.0,0.053568662038679736,1.2689611098976379,52.98123009805647
1,6694,6694,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,22.6339079804,66.0,1.0,0.39970117345717215,151.9689217327995,0.6885435748088832,684.1732381931233,10.25748888888889,52.98643568974043,0.0,0.0570191881151032,1.269065221731317,52.98643568974043
1,6695,6695,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,22.7341819842,66.0,1.0,0.39970117345717215,155.74575365550635,0.7305083739500707,725.8716775787781,9.96441777777778,52.98643568974043,0.0,0.06049434766053655,1.2630841786474176,52.98643568974043
1,6696,6696,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,22.3176161662,66.0,1.0,0.39970117345717215,159.49518648086996,0.7721687386763327,767.2676148613019,10.25748888888889,52.98643568974043,0.0,0.06394429659649153,1.269065221731317,52.98643568974043
1,6697,6697,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,20.8790501199,0.0,0.0,0.0,158.54144256808917,0.7615715840898795,756.7377227320212,10.25748888888889,0.0,0.0,0.06306673245537305,0.2093365079365075,0.0
1,6698,6698,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.4799520493,0.0,0.0,0.0,157.61486249531748,0.7512762499479722,746.5077353269335,9.96441777777778,0.0,0.0,0.06221416245744924,0.20335546485260814,0.0
1,6699,6699,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.6769380066,0.0,0.0,0.0,156.66127527620216,0.7406808364022461,735.9795731876139,10.25748888888889,0.0,0.0,0.06133674249417568,0.2093365079365075,0.0
1,6700,6700,10.55056,0.0,10.55056,0.0,157.38746378442275,15.693343989,0.0,0.0,0.0,155.68068316133866,0.7297853684593186,725.1532611619572,10.55056,0.0,0.0,0.060434474636382796,0.21531755102040862,0.0
1,6701,6701,10.55056,0.0,10.55056,0.0,157.38746378442275,14.4610457815,0.0,0.0,0.0,154.70017276248478,0.718890808472053,714.3278513289692,10.55056,0.0,0.0,0.059532281967578066,0.21531755102040862,0.0
1,6702,6702,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,11.9862998059,0.0,0.0,0.0,153.6655753501313,0.7073952816681256,702.9052891471031,11.136702222222223,0.0,0.0,0.05858032245579658,0.2272796371882091,0.0
1,6703,6703,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,10.536259847,0.0,0.0,0.0,152.57689543152938,0.6952988381281043,690.8856243790544,11.722844444444446,0.0,0.0,0.05757860024827522,0.23924172335600957,0.0
1,6704,6704,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,9.6801118849,0.0,0.0,0.0,151.4612218749043,0.6829024652767144,678.5679340165543,12.015915555555555,0.0,0.0,0.05655204050475492,0.24522276643990892,0.0
1,6705,6705,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,9.1153898847,0.0,0.0,0.0,150.37272565242532,0.6708080628047258,666.5502973614332,11.722844444444446,0.0,0.0,0.05555048732072949,0.23924172335600957,0.0
1,6706,6706,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,8.5396278114,0.0,0.0,0.0,149.2843201379649,0.6587146681996099,654.5336621760333,11.722844444444446,0.0,0.0,0.054549017599469396,0.23924172335600957,0.0
1,6707,6707,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,7.9875899075,0.0,0.0,0.0,148.196005323964,0.6466222813773777,642.5180283768989,11.722844444444446,0.0,0.0,0.05354763133401941,0.23924172335600957,0.0
