Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,6708,6708,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,7.6490238612,0.0,0.0,0.0,147.10778120286426,0.6345309022540473,630.503395880581,11.722844444444446,0.0,0.0,0.05254632851742488,0.23924172335600957,0.0
1,6709,6709,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,7.3239639228,0.0,0.0,0.0,146.07381648980743,0.6230424054423046,619.0878190700022,11.136702222222223,0.0,0.0,0.05159495116843089,0.2272796371882091,0.0
1,6710,6710,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,8.501929444,0.0,0.0,0.0,145.12119102452587,0.6124576780502875,608.5702752570375,10.25748888888889,0.0,0.0,0.0507184161394314,0.2093365079365075,0.0
1,6711,6711,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,12.566868364,0.0,0.0,0.0,144.1686449446998,0.6018738327188864,598.0536079060571,10.25748888888889,0.0,0.0,0.04984195415501768,0.2093365079365075,0.0
1,6712,6712,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,18.2246032652,66.0,1.0,0.399718084559961,147.9185805016075,0.6435397833511945,639.45509563966,10.25748888888889,52.98123009805647,0.0,0.0532923656671106,1.2689611098976379,52.98123009805647
1,6713,6713,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,23.3343075694,66.0,1.0,0.39970117345717215,151.66866559140058,0.6852073954600064,680.8582343040121,10.25748888888889,52.98643568974043,0.0,0.0567429147682317,1.269065221731317,52.98643568974043
1,6714,6714,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,25.454492522,66.0,1.0,0.39970117345717215,155.3913538127531,0.726570597919479,721.9588954736266,10.55056,52.98643568974043,0.0,0.060168255310744774,1.275046264815218,52.98643568974043
1,6715,6715,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,26.1586482475,66.0,1.0,0.39970117345717215,159.1137318100872,0.7679303534454132,763.0561315881437,10.55056,52.98643568974043,0.0,0.06359331040821266,1.275046264815218,52.98643568974043
1,6716,6716,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,26.4399360658,0.0,0.0,0.0,158.1600196851956,0.757333552057729,752.5265904158024,10.25748888888889,0.0,0.0,0.06271577551594319,0.2093365079365075,0.0
1,6717,6717,10.55056,0.0,10.55056,0.0,157.38746378442275,26.3793697911,0.0,0.0,0.0,157.17930267496473,0.746436696388497,741.6988994720433,10.55056,0.0,0.0,0.06181339273873184,0.21531755102040862,0.0
1,6718,6718,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,26.119031853,0.0,0.0,0.0,156.22575175250108,0.7358416861389009,731.171138069045,10.25748888888889,0.0,0.0,0.06093600617293483,0.2093365079365075,0.0
1,6719,6719,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,25.9184838452,0.0,0.0,0.0,155.2722802926143,0.7252475588068257,720.644253979497,10.25748888888889,0.0,0.0,0.06005869272268497,0.2093365079365075,0.0
1,6720,6720,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,24.6511017239,0.0,0.0,0.0,154.34597265003225,0.7149552516670252,710.4172743634718,9.96441777777778,0.0,0.0,0.05920637339473889,0.20335546485260814,0.0
1,6721,6721,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,21.1412261674,0.0,0.0,0.0,153.41974219975378,0.7046638022194864,700.1911469957481,9.96441777777778,0.0,0.0,0.05835412509340346,0.20335546485260814,0.0
1,6722,6722,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.2068615139,0.0,0.0,0.0,152.49358893534614,0.6943732103927349,689.965871805305,9.96441777777778,0.0,0.0,0.05750194781275981,0.20335546485260814,0.0
1,6723,6723,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,19.7814590707,0.0,0.0,0.0,151.54042848902748,0.6837825387669718,679.4424214879456,10.25748888888889,0.0,0.0,0.056624920534039974,0.2093365079365075,0.0
1,6724,6724,10.55056,0.0,10.55056,0.0,157.37691362604428,17.9361570956,0.0,0.0,0.0,150.56026311139627,0.6728918123488473,668.6208208915972,10.55056,0.0,0.0,0.0557230453280771,0.21531755102040862,0.0
1,6725,6725,10.55056,0.0,10.55056,0.0,157.37691362604428,15.775978993,0.0,0.0,0.0,149.58017941421318,0.6620019934912575,657.8001220952984,10.55056,0.0,0.0,0.0548212452783814,0.21531755102040862,0.0
1,6726,6726,10.55056,0.0,10.55056,0.0,157.37691362604428,13.8770407581,0.0,0.0,0.0,148.60017739067155,0.6511130821185726,646.9803250238994,10.55056,0.0,0.0,0.053919520378689835,0.21531755102040862,0.0
1,6727,6727,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,11.2409978308,0.0,0.0,0.0,147.5660883112657,0.6396232034585079,635.5633751358919,11.136702222222223,0.0,0.0,0.05296802859704075,0.2272796371882091,0.0
1,6728,6728,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,9.6677588766,0.0,0.0,0.0,146.5050010446001,0.6278333449400011,623.8483494271929,11.429773333333335,0.0,0.0,0.05199169509352388,0.23326068027210844,0.0
1,6729,6729,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,8.6650188378,0.0,0.0,0.0,145.49817092457283,0.6166463436063649,612.7323544370007,10.843631111111112,0.0,0.0,0.051065284976831465,0.22129859410430797,0.0
1,6730,6730,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,7.7060509191,0.0,0.0,0.0,144.49142470705561,0.6054602745228401,601.6172857797244,10.843631111111112,0.0,0.0,0.050138952060982116,0.22129859410430797,0.0
1,6731,6731,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,7.0238155041,66.0,1.0,0.399718084559961,148.26841772699956,0.6474268636333284,643.3175037733533,9.96441777777778,52.98123009805647,0.0,0.053614259836099125,1.2629800668137385,52.98123009805647
1,6732,6732,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,6.6670396164,66.0,1.0,0.39970117345717215,151.96430494099104,0.6884922771221226,684.1222661039966,10.843631111111112,52.98643568974043,0.0,0.05701494008700697,1.2810273078991175,52.98643568974043
1,6733,6733,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,6.3662176047,66.0,1.0,0.39970117345717215,155.6869685257311,0.7298552058414566,725.2226552709611,10.55056,52.98643568974043,0.0,0.06044025796074349,1.275046264815218,52.98643568974043
1,6734,6734,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,7.3665715264,66.0,1.0,0.39970117345717215,159.4364062498555,0.7715156249983943,766.6186466386772,10.25748888888889,52.98643568974043,0.0,0.06389021140417346,1.269065221731317,52.98643568974043
1,6735,6735,10.55056,0.0,10.55056,0.0,157.38746378442275,10.7411119991,0.0,0.0,0.0,158.45558287407755,0.7606175874897504,755.7897813568995,10.55056,0.0,0.0,0.06298773075730474,0.21531755102040862,0.0
1,6736,6736,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,15.9612170339,0.0,0.0,0.0,157.50192559493064,0.7500213954992293,745.2608457137442,10.25748888888889,0.0,0.0,0.06211024633000619,0.2093365079365075,0.0
1,6737,6737,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,21.8215778057,0.0,0.0,0.0,156.57543214857338,0.7397270238730378,735.0318147150746,9.96441777777778,0.0,0.0,0.06125775603925949,0.20335546485260814,0.0
1,6738,6738,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,25.4354264185,0.0,0.0,0.0,155.6761002713531,0.7297344474594789,725.102663368837,9.671346666666667,0.0,0.0,0.06043025780221994,0.197374421768707,0.0
1,6739,6739,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,26.6236670853,0.0,0.0,0.0,154.7768433384559,0.7197427037606211,715.1743394518784,9.671346666666667,0.0,0.0,0.05960282852336681,0.197374421768707,0.0
1,6740,6740,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.1395364768,0.0,0.0,0.0,153.82349262093697,0.7091499180104107,704.6487884288817,10.25748888888889,0.0,0.0,0.05872562617125442,0.2093365079365075,0.0
1,6741,6741,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.2532138372,0.0,0.0,0.0,152.87022134931118,0.6985580149923463,694.1241145351371,10.25748888888889,0.0,0.0,0.05784849691933803,0.2093365079365075,0.0
1,6742,6742,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,26.8705788332,0.0,0.0,0.0,151.917029516958,0.6879669946328666,683.6003176975502,10.25748888888889,0.0,0.0,0.056971440761525986,0.2093365079365075,0.0
1,6743,6743,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,26.3579974883,0.0,0.0,0.0,150.96391711725752,0.6773768568584169,673.077397843033,10.25748888888889,0.0,0.0,0.05609445769172707,0.2093365079365075,0.0
1,6744,6744,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,24.819362941,0.0,0.0,0.0,150.01088414359037,0.6667876015954485,662.5553548985039,10.25748888888889,0.0,0.0,0.05521754770385064,0.2093365079365075,0.0
1,6745,6745,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,21.0974197968,0.0,0.0,0.0,149.05793058933767,0.6561992287704185,652.0341887908867,10.25748888888889,0.0,0.0,0.054340710791806544,0.2093365079365075,0.0
1,6746,6746,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,18.1702819957,0.0,0.0,0.0,148.0508877251817,0.6450098636131298,640.9158449807475,10.843631111111112,0.0,0.0,0.05341410492380594,0.22129859410430797,0.0
1,6747,6747,10.55056,0.0,10.55056,0.0,157.37691362604428,17.3094188834,0.0,0.0,0.0,147.07101314261413,0.6341223682512681,630.0974549324413,10.55056,0.0,0.0,0.05251249728581059,0.21531755102040862,0.0
1,6748,6748,10.55056,0.0,10.55056,0.0,157.37691362604428,16.4642539103,0.0,0.0,0.0,146.0912202162618,0.6232357801806866,619.2799664166392,10.55056,0.0,0.0,0.05161096478178508,0.21531755102040862,0.0
1,6749,6749,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.0183925106,0.0,0.0,0.0,145.1385933006697,0.6126510366741079,608.7624065913956,10.25748888888889,0.0,0.0,0.05073442841831782,0.2093365079365075,0.0
1,6750,6750,10.55056,0.0,10.55056,0.0,157.37691362604428,13.5582258249,0.0,0.0,0.0,144.1589614093042,0.6017662378811577,597.9466959962886,10.55056,0.0,0.0,0.04983304408669794,0.21531755102040862,0.0
1,6751,6751,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,12.5542641854,66.0,1.0,0.399718084559961,147.8818134118235,0.6431312601313719,639.0491654060351,10.55056,52.98123009805647,0.0,0.05325853532844696,1.274942152981539,52.98123009805647
1,6752,6752,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,11.2533965064,66.0,1.0,0.39970117345717215,151.57773284284121,0.6841970315871247,679.8542834315423,10.843631111111112,52.98643568974043,0.0,0.05665924522306378,1.2810273078991175,52.98643568974043
1,6753,6753,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,9.8992579062,66.0,1.0,0.39970117345717215,155.3004286419228,0.7255603182435867,720.9550282637296,10.55056,52.98643568974043,0.0,0.06008459273803896,1.275046264815218,52.98643568974043
1,6754,6754,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,8.9972142939,66.0,1.0,0.39970117345717215,158.9957298550047,0.7666192206111634,761.7533208006653,10.843631111111112,52.98643568974043,0.0,0.06348473379453833,1.2810273078991175,52.98643568974043
1,6755,6755,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,8.4481333486,0.0,0.0,0.0,157.98785884090995,0.7554206537878881,750.6258337295253,10.843631111111112,0.0,0.0,0.06255736592462083,0.22129859410430797,0.0
1,6756,6756,10.55056,0.0,10.55056,0.0,157.38746378442275,8.1473113369,0.0,0.0,0.0,157.00715617741605,0.7445239575268451,739.7983011821567,10.55056,0.0,0.0,0.06165499634820875,0.21531755102040862,0.0
1,6757,6757,10.55056,0.0,10.55056,0.0,157.38746378442275,7.8976595502,0.0,0.0,0.0,156.02653523914415,0.7336281693238238,728.9716709291671,10.55056,0.0,0.0,0.060752701969261365,0.21531755102040862,0.0
1,6758,6758,10.55056,0.0,10.55056,0.0,157.38746378442275,9.1375499486,0.0,0.0,0.0,155.04599601928373,0.7227332891031528,718.1459428953652,10.55056,0.0,0.0,0.059850482781512226,0.21531755102040862,0.0
1,6759,6759,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.5204475397,0.0,0.0,0.0,154.09262287237476,0.7121402541374974,707.6201442387484,10.25748888888889,0.0,0.0,0.05897325979154499,0.2093365079365075,0.0
1,6760,6760,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.3075807741,0.0,0.0,0.0,153.13932917322802,0.7015481019247556,697.0952227320195,10.25748888888889,0.0,0.0,0.058096109903493585,0.2093365079365075,0.0
1,6761,6761,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.0951820984,0.0,0.0,0.0,152.18611491522284,0.6909568323913649,686.5711783020829,10.25748888888889,0.0,0.0,0.05721903311126617,0.2093365079365075,0.0
1,6762,6762,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,25.255885375,0.0,0.0,0.0,151.23298009173917,0.6803664454637686,676.0480108758487,10.25748888888889,0.0,0.0,0.05634202940877147,0.2093365079365075,0.0
1,6763,6763,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,26.4056284964,0.0,0.0,0.0,150.27992469615748,0.6697769410684163,665.5257203802335,10.25748888888889,0.0,0.0,0.055465098789918614,0.2093365079365075,0.0
1,6764,6764,10.55056,0.0,10.55056,0.0,157.37691362604428,26.7654412604,0.0,0.0,0.0,149.299864360509,0.6588873817834333,654.7052795089774,10.55056,0.0,0.0,0.05456332023576776,0.21531755102040862,0.0
1,6765,6765,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,26.5197396963,0.0,0.0,0.0,148.3469700579049,0.6482996673100545,644.1847675743094,10.25748888888889,0.0,0.0,0.05368653784267933,0.2093365079365075,0.0
1,6766,6766,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,26.2609087795,0.0,0.0,0.0,147.42123952450908,0.6380137724945454,633.9641595821514,9.96441777777778,0.0,0.0,0.05283474952763992,0.20335546485260814,0.0
1,6767,6767,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,26.1843589451,0.0,0.0,0.0,146.4955861353244,0.6277287348369377,623.7444033073261,9.96441777777778,0.0,0.0,0.05198303219496009,0.20335546485260814,0.0
1,6768,6768,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,24.1035506336,0.0,0.0,0.0,145.57000988392213,0.6174445542658014,613.525498678857,9.96441777777778,0.0,0.0,0.05113138583872465,0.20335546485260814,0.0
1,6769,6769,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,20.9751683982,0.0,0.0,0.0,144.67159512522386,0.607462168058043,603.6064728589558,9.671346666666667,0.0,0.0,0.050304731465868474,0.197374421768707,0.0
1,6770,6770,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,18.5506222171,66.0,1.0,0.399718084559961,148.44857313096628,0.64942859034407,645.3065250869948,9.96441777777778,52.98123009805647,0.0,0.05378002542603508,1.2629800668137385,52.98123009805647
1,6771,6771,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,15.7297865053,66.0,1.0,0.39970117345717215,152.22569841605667,0.6913966490672963,687.0082033654085,9.96441777777778,52.98643568974043,0.0,0.05725545490169251,1.2630841786474176,52.98643568974043
1,6772,6772,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,13.4813563192,66.0,1.0,0.39970117345717215,155.97542457935685,0.7330602731039652,728.4073792707834,10.25748888888889,52.98643568974043,0.0,0.06070567374537739,1.269065221731317,52.98643568974043
1,6773,6773,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,12.4555657038,66.0,1.0,0.39970117345717215,159.6435851814276,0.7738176131269733,768.9060235452864,11.136702222222223,52.98643568974043,0.0,0.06408084203227656,1.2870083509830186,52.98643568974043
1,6774,6774,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,11.6533736728,0.0,0.0,0.0,158.55440709533974,0.7617156343926638,756.8808587160379,11.722844444444446,0.0,0.0,0.06307866144812384,0.23924172335600957,0.0
1,6775,6775,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,10.8511816417,0.0,0.0,0.0,157.4653197740924,0.7496146641565821,744.8566959838585,11.722844444444446,0.0,0.0,0.06207656437901979,0.23924172335600957,0.0
1,6776,6776,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,10.161742208,0.0,0.0,0.0,156.40340757147155,0.7378156396830172,733.1325624984222,11.429773333333335,0.0,0.0,0.06109947183085442,0.23326068027210844,0.0
1,6777,6777,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,9.6733987898,0.0,0.0,0.0,155.34158386153428,0.7260175984614918,721.4094060241098,11.429773333333335,0.0,0.0,0.060122460707068066,0.23326068027210844,0.0
1,6778,6778,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,9.3292270807,0.0,0.0,0.0,154.2527642755564,0.7139196030617379,709.3881992463214,11.722844444444446,0.0,0.0,0.059120609988025784,0.23924172335600957,0.0
1,6779,6779,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,9.0284050691,0.0,0.0,0.0,153.19111978589376,0.7021235531765975,697.6670214689466,11.429773333333335,0.0,0.0,0.058143763769393,0.23326068027210844,0.0
1,6780,6780,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,8.7275830574,0.0,0.0,0.0,152.10247940525556,0.6900275489472839,685.6477932232044,11.722844444444446,0.0,0.0,0.05714207794176218,0.23924172335600957,0.0
1,6781,6781,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,8.4267610458,0.0,0.0,0.0,151.01392974464903,0.6779325527183226,673.629566579816,11.722844444444446,0.0,0.0,0.05614047558795033,0.23924172335600957,0.0
1,6782,6782,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,9.634467405,0.0,0.0,0.0,150.00672388056347,0.6667413764507051,662.5094231548611,10.843631111111112,0.0,0.0,0.055213719739550055,0.22129859410430797,0.0
1,6783,6783,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,13.106656011,0.0,0.0,0.0,148.97251758895015,0.6552501954327794,651.0911791753427,11.136702222222223,0.0,0.0,0.054262120107954226,0.2272796371882091,0.0
1,6784,6784,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,18.1212581345,0.0,0.0,0.0,147.93839748119447,0.6437599720132718,639.6738867161561,11.136702222222223,0.0,0.0,0.053310599776327704,0.2272796371882091,0.0
1,6785,6785,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,23.2244320128,0.0,0.0,0.0,146.90436355011443,0.6322707061123826,628.2575456980076,11.136702222222223,0.0,0.0,0.052359158738062135,0.2272796371882091,0.0
1,6786,6786,10.55056,0.0,10.55056,0.0,157.37691362604428,26.3823267496,0.0,0.0,0.0,145.92458451122815,0.6213842723469792,617.4402105079749,10.55056,0.0,0.0,0.05145763901224893,0.21531755102040862,0.0
1,6787,6787,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,28.0314647791,0.0,0.0,0.0,144.86363403654585,0.6095959337393984,605.726695062995,11.429773333333335,0.0,0.0,0.050481431374530795,0.23326068027210844,0.0
1,6788,6788,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,28.5403356548,66.0,1.0,0.399718084559961,148.61351167769595,0.6512612408632882,647.1275433726681,10.25748888888889,52.98123009805647,0.0,0.05393178959685541,1.2689611098976379,52.98123009805647
1,6789,6789,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,28.2602466035,66.0,1.0,0.39970117345717215,152.36353885655768,0.6929282095173074,688.5300426663757,10.25748888888889,52.98643568974043,0.0,0.05738228541264904,1.269065221731317,52.98643568974043
1,6790,6790,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,28.280637059,66.0,1.0,0.39970117345717215,156.11325353315448,0.7345917059239387,729.9290917518089,10.25748888888889,52.98643568974043,0.0,0.06083249368712467,1.269065221731317,52.98643568974043
1,6791,6791,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,28.0370818587,0.0,0.0,0.0,155.15979144811934,0.7239976827568815,719.4023111661206,10.25748888888889,0.0,0.0,0.059955188862915294,0.2093365079365075,0.0
1,6792,6792,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,26.1594702592,0.0,0.0,0.0,154.20640881825793,0.7134045424250881,708.8764078121478,10.25748888888889,0.0,0.0,0.059077957147441275,0.2093365079365075,0.0
1,6793,6793,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,24.1234501655,0.0,0.0,0.0,153.25310563694902,0.7028122848549891,698.3513816167879,10.25748888888889,0.0,0.0,0.05820079853461021,0.2093365079365075,0.0
1,6794,6794,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,20.8024317844,0.0,0.0,0.0,152.32696625892163,0.6925218473213512,688.1262597401263,9.96441777777778,0.0,0.0,0.0573486340311798,0.20335546485260814,0.0
1,6795,6795,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.9299349241,0.0,0.0,0.0,151.37381969782598,0.6819313299758443,677.6029627237724,10.25748888888889,0.0,0.0,0.056471619528608415,0.2093365079365075,0.0
1,6796,6796,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,15.7773033451,0.0,0.0,0.0,150.42075256561043,0.6713416951734493,667.0805426488365,10.25748888888889,0.0,0.0,0.05559467811057892,0.2093365079365075,0.0
1,6797,6797,10.55056,0.0,10.55056,0.0,157.38746378442275,13.781653156800001,0.0,0.0,0.0,149.44068049430618,0.6604520054922909,656.259972209058,10.55056,0.0,0.0,0.05469288875815134,0.21531755102040862,0.0
1,6798,6798,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,13.9112569928,0.0,0.0,0.0,148.40652137297505,0.6489613485886117,644.8422490171184,11.136702222222223,0.0,0.0,0.0537413325291373,0.2272796371882091,0.0
1,6799,6799,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,12.9583970773,0.0,0.0,0.0,147.2911953475215,0.6365688371946834,632.5283956025651,12.015915555555555,0.0,0.0,0.05271509255792692,0.24522276643990892,0.0
1,6800,6800,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,11.3445712981,0.0,0.0,0.0,146.23013098860287,0.6247792332066986,620.8136228088273,11.429773333333335,0.0,0.0,0.05173878013241331,0.23326068027210844,0.0
1,6801,6801,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,10.45741523,0.0,0.0,0.0,145.1962394130639,0.6132915490340433,609.3988534793377,11.136702222222223,0.0,0.0,0.050787470079118074,0.2272796371882091,0.0
1,6802,6802,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,9.6919968033,0.0,0.0,0.0,144.13534963380647,0.6015038848200719,597.6860081474435,11.429773333333335,0.0,0.0,0.04981131828881103,0.23326068027210844,0.0
1,6803,6803,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,9.2086767896,66.0,1.0,0.399718084559961,147.80403488127425,0.6422670542363804,638.1904448148132,11.136702222222223,52.98123009805647,0.0,0.05318696931534405,1.2869042391493395,52.98123009805647
1,6804,6804,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,9.1640484074,66.0,1.0,0.39970117345717215,151.4999607938362,0.6833328977092912,678.9956344003697,10.843631111111112,52.98643568974043,0.0,0.05658768517379529,1.2810273078991175,52.98643568974043
1,6805,6805,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,10.1005137573,66.0,1.0,0.39970117345717215,155.2497474352716,0.7249971937252399,720.395478019825,10.25748888888889,52.98643568974043,0.0,0.0600379596649575,1.269065221731317,52.98643568974043
1,6806,6806,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,11.7627354721,66.0,1.0,0.39970117345717215,159.0263059558366,0.766958955064851,762.0908988854942,9.96441777777778,52.98643568974043,0.0,0.06351286764609503,1.2630841786474176,52.98643568974043
1,6807,6807,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,13.69740838,0.0,0.0,0.0,158.0996854777826,0.7566631719753624,751.8604653823936,9.96441777777778,0.0,0.0,0.06266026047023866,0.20335546485260814,0.0
1,6808,6808,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,15.1817330746,0.0,0.0,0.0,157.22731094080126,0.7469701215644586,742.2289388817826,9.378275555555556,0.0,0.0,0.06185756637067944,0.19139337868480766,0.0
1,6809,6809,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,16.5158579747,0.0,0.0,0.0,156.30084037899854,0.7366760042110951,732.0001605420157,9.96441777777778,0.0,0.0,0.06100509713659602,0.20335546485260814,0.0
1,6810,6810,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,18.3138486129,0.0,0.0,0.0,155.4015313844257,0.7266836820491746,722.0712618336258,9.671346666666667,0.0,0.0,0.06017761995446503,0.197374421768707,0.0
1,6811,6811,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,20.1873958214,0.0,0.0,0.0,154.4481286095696,0.7160903178841069,711.5451360670975,10.25748888888889,0.0,0.0,0.05930036970306671,0.2093365079365075,0.0
1,6812,6812,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,21.5948852609,0.0,0.0,0.0,153.5218896462945,0.7057987738477167,701.3189147108984,9.96441777777778,0.0,0.0,0.0584481135687056,0.20335546485260814,0.0
1,6813,6813,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,22.3990866537,0.0,0.0,0.0,152.56864350824992,0.6952071500916658,690.7945183066303,10.25748888888889,0.0,0.0,0.05757100744283942,0.2093365079365075,0.0
1,6814,6814,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,23.000730677,0.0,0.0,0.0,151.61547680738352,0.6846164089709278,680.2709989353957,10.25748888888889,0.0,0.0,0.05669397440915041,0.2093365079365075,0.0
1,6815,6815,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,23.0658750999,0.0,0.0,0.0,150.68947389842523,0.6743274877602803,670.047383757291,9.96441777777778,0.0,0.0,0.055841935474397114,0.20335546485260814,0.0
1,6816,6816,10.55056,0.0,10.55056,0.0,157.37691362604428,21.5185980135,0.0,0.0,0.0,149.70937943367656,0.663437549263073,659.2265660807534,10.55056,0.0,0.0,0.054940125517189214,0.21531755102040862,0.0
1,6817,6817,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,18.8392967234,0.0,0.0,0.0,148.78353536616612,0.6531503929574012,649.0047046053866,9.96441777777778,0.0,0.0,0.054088232736510256,0.20335546485260814,0.0
1,6818,6818,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,16.338657381,0.0,0.0,0.0,147.85776845232795,0.6428640939147549,638.7836949518094,9.96441777777778,0.0,0.0,0.05323641094689635,0.20335546485260814,0.0
1,6819,6819,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,15.3273661377,0.0,0.0,0.0,146.9320786857326,0.6325786520636953,628.5635370490365,9.96441777777778,0.0,0.0,0.05238466014243159,0.20335546485260814,0.0
1,6820,6820,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,16.089622103,0.0,0.0,0.0,146.0064660599511,0.6222940673327901,618.344230826089,9.96441777777778,0.0,0.0,0.051532980317200515,0.20335546485260814,0.0
1,6821,6821,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.476915173,0.0,0.0,0.0,145.05384620720537,0.611709402302282,607.8267489788111,10.25748888888889,0.0,0.0,0.050656450452438634,0.2093365079365075,0.0
1,6822,6822,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,10.6514099783,0.0,0.0,0.0,144.0200526553982,0.600222807282202,596.4130618888074,11.136702222222223,0.0,0.0,0.04970523059328339,0.2272796371882091,0.0
1,6823,6823,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,9.2382007078,66.0,1.0,0.399718084559961,147.634578788248,0.6403842087583113,636.3195501686677,11.722844444444446,52.98123009805647,0.0,0.05303104843475853,1.29886632531714,52.98123009805647
1,6824,6824,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,8.76094303,66.0,1.0,0.39970117345717215,151.2763500994516,0.6808483344383511,676.526841195747,11.429773333333335,52.98643568974043,0.0,0.05638193526091733,1.292989394066918,52.98643568974043
1,6825,6825,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,8.4905925334,66.0,1.0,0.39970117345717215,154.97198665241206,0.7219109628045783,717.3288360816051,10.843631111111112,52.98643568974043,0.0,0.05978238487220644,1.2810273078991175,52.98643568974043
1,6826,6826,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,8.5401529855,66.0,1.0,0.39970117345717215,158.66731523565974,0.7629701692851083,758.1274308012227,10.843631111111112,52.98643568974043,0.0,0.06318255111269462,1.2810273078991175,52.98643568974043
1,6827,6827,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,8.6,0.0,0.0,0.0,157.65947158944994,0.7517719065494436,747.0002458875827,10.843631111111112,0.0,0.0,0.06225520842466727,0.22129859410430797,0.0
1,6828,6828,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,8.741249001,0.0,0.0,0.0,156.6517119302106,0.7405745770023401,735.8739882393521,10.843631111111112,0.0,0.0,0.06132794301519728,0.22129859410430797,0.0
1,6829,6829,10.55056,0.0,10.55056,0.0,157.38746378442275,8.091014956,0.0,0.0,0.0,155.6711206122926,0.7296791179143626,725.0476850124411,10.55056,0.0,0.0,0.060425675890694315,0.21531755102040862,0.0
1,6830,6830,10.55056,0.0,10.55056,0.0,157.38746378442275,9.6504852152,0.0,0.0,0.0,154.6906110103178,0.7187845667813091,714.2222839774656,10.55056,0.0,0.0,0.059523483955118396,0.21531755102040862,0.0
1,6831,6831,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.6150930472,0.0,0.0,0.0,153.73726747882623,0.708191860875847,703.6968122924252,10.25748888888889,0.0,0.0,0.058646288215053355,0.2093365079365075,0.0
1,6832,6832,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,18.9163488983,0.0,0.0,0.0,152.78400339262893,0.697600037695877,693.1722177300252,10.25748888888889,0.0,0.0,0.057769165574633324,0.2093365079365075,0.0
1,6833,6833,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.8837424364,0.0,0.0,0.0,151.8579031064552,0.687310034516169,682.9475274503542,9.96441777777778,0.0,0.0,0.056917037040616236,0.20335546485260814,0.0
1,6834,6834,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,26.7176389999,0.0,0.0,0.0,150.98604871800484,0.6776227635333869,673.3217436945708,9.378275555555556,0.0,0.0,0.05611482154300949,0.19139337868480766,0.0
1,6835,6835,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,27.7352551661,0.0,0.0,0.0,150.1142669840868,0.6679362998231867,663.6967620874339,9.378275555555556,0.0,0.0,0.055312672896694205,0.19139337868480766,0.0
1,6836,6836,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,27.5359173422,0.0,0.0,0.0,149.18838917594715,0.6576487686216349,653.4745280957331,9.96441777777778,0.0,0.0,0.05446074907040029,0.20335546485260814,0.0
1,6837,6837,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,26.9614567873,0.0,0.0,0.0,148.23550416294177,0.6470611573660194,642.9541187236829,10.25748888888889,0.0,0.0,0.053583975224908986,0.2093365079365075,0.0
1,6838,6838,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,26.579906382,0.0,0.0,0.0,147.36395164107,0.6373772404563333,633.3316677519601,9.378275555555556,0.0,0.0,0.052782037482453546,0.19139337868480766,0.0
1,6839,6839,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,26.2790843704,0.0,0.0,0.0,146.49247174857504,0.6276941305397228,623.7100186511517,9.378275555555556,0.0,0.0,0.051980166568143325,0.19139337868480766,0.0
1,6840,6840,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,24.5739239639,0.0,0.0,0.0,145.62106447940448,0.6180118275489387,614.0891713544349,9.378275555555556,0.0,0.0,0.05117836247640928,0.19139337868480766,0.0
1,6841,6841,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,21.1067245119,0.0,0.0,0.0,144.74972982750634,0.6083303314167371,604.4691257949929,9.378275555555556,0.0,0.0,0.05037662520168288,0.19139337868480766,0.0
1,6842,6842,9.378275555555556,52.98123009805647,9.378275555555556,0.0,157.37691362604428,18.536328348,66.0,1.0,0.399718084559961,148.58087004472304,0.6508985560524783,646.7671606016515,9.378275555555556,52.98123009805647,0.0,0.053901755196404,1.251017980645938,52.98123009805647
1,6843,6843,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,16.8789816189,66.0,1.0,0.39970117345717215,152.41215302777007,0.693468366975223,689.0667716268033,9.378275555555556,52.98643568974043,0.0,0.05742701655361307,1.2511220924796171,52.98643568974043
1,6844,6844,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,15.2248544354,66.0,1.0,0.39970117345717215,156.21603237588542,0.7357336930653936,731.0638304511874,9.671346666666667,52.98643568974043,0.0,0.0609270631261928,1.2571031355635165,52.98643568974043
1,6845,6845,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,14.348304601,0.0,0.0,0.0,155.2625617259467,0.7251395747327413,720.5369553039409,10.25748888888889,0.0,0.0,0.06004975042119684,0.2093365079365075,0.0
1,6846,6846,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,15.0311222742,0.0,0.0,0.0,154.22791744784627,0.713643527198292,709.1138756967434,11.136702222222223,0.0,0.0,0.059097747787044214,0.2272796371882091,0.0
1,6847,6847,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,12.2667770293,0.0,0.0,0.0,153.19335939010236,0.702148437667804,697.6917480128466,11.136702222222223,0.0,0.0,0.058145824486444425,0.2272796371882091,0.0
1,6848,6848,10.55056,0.0,10.55056,0.0,157.38746378442275,9.9301175933,0.0,0.0,0.0,152.2130562682294,0.6912561807581044,686.8686266392878,10.55056,0.0,0.0,0.05724382253848551,0.21531755102040862,0.0
1,6849,6849,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,8.8125927617,0.0,0.0,0.0,151.20575047693353,0.6800638941881502,675.7473799593279,10.843631111111112,0.0,0.0,0.05631697474450603,0.22129859410430797,0.0
1,6850,6850,10.55056,0.0,10.55056,0.0,157.38746378442275,7.9867793127,0.0,0.0,0.0,150.22561298913664,0.6691734776570738,664.9260872831068,10.55056,0.0,0.0,0.0554151252006923,0.21531755102040862,0.0
1,6851,6851,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,7.4922936408,0.0,0.0,0.0,149.27264154081348,0.6585849060090387,654.4047236144576,10.25748888888889,0.0,0.0,0.05453827182385679,0.2093365079365075,0.0
1,6852,6852,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,7.6316017810000005,0.0,0.0,0.0,148.3197495067777,0.6479972167419743,643.8842367261141,10.25748888888889,0.0,0.0,0.05366149151813602,0.2093365079365075,0.0
1,6853,6853,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,9.1720173536,0.0,0.0,0.0,147.3669368804114,0.6374104097823489,633.3646265450112,10.25748888888889,0.0,0.0,0.05278478427744073,0.2093365079365075,0.0
1,6854,6854,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,9.6777486014,0.0,0.0,0.0,146.4142036550973,0.6268244850566367,622.8458929980902,10.25748888888889,0.0,0.0,0.05190815009568215,0.2093365079365075,0.0
1,6855,6855,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,11.7285877383,0.0,0.0,0.0,145.46154982421865,0.6162394424913183,612.3280360122981,10.25748888888889,0.0,0.0,0.051031588966772075,0.2093365079365075,0.0
1,6856,6856,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,13.9442287932,0.0,0.0,0.0,144.53605974250897,0.6059562193612108,602.1100827477702,9.96441777777778,0.0,0.0,0.05018002189747231,0.20335546485260814,0.0
1,6857,6857,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,15.4214179701,66.0,1.0,0.399718084559961,148.28596468151687,0.647621829794632,643.5112324418029,10.25748888888889,52.98123009805647,0.0,0.05363040523725335,1.2689611098976379,52.98123009805647
1,6858,6858,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,16.7249800205,66.0,1.0,0.39970117345717215,152.03601915596164,0.689289101732907,684.9140330947548,10.25748888888889,52.98643568974043,0.0,0.05708092616841027,1.269065221731317,52.98643568974043
1,6859,6859,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,17.9494234502,66.0,1.0,0.39970117345717215,155.78576112586683,0.7309529013985204,726.313383514319,10.25748888888889,52.98643568974043,0.0,0.06053115955615626,1.269065221731317,52.98643568974043
1,6860,6860,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,18.9939262473,66.0,1.0,0.39970117345717215,159.56227497862432,0.7729141664291589,768.008311221197,9.96441777777778,52.98643568974043,0.0,0.06400602643730285,1.2630841786474176,52.98643568974043
1,6861,6861,10.55056,0.0,10.55056,0.0,157.38746378442275,19.5186665144,0.0,0.0,0.0,158.58144111378562,0.7620160123753957,757.1793301340374,10.55056,0.0,0.0,0.06310353613918139,0.21531755102040862,0.0
1,6862,6862,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.5200593675,0.0,0.0,0.0,157.6548577078018,0.7517206411977979,746.9493059283328,9.96441777777778,0.0,0.0,0.062250963074283926,0.20335546485260814,0.0
1,6863,6863,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,19.1791414545,0.0,0.0,0.0,156.75543587845158,0.7417270653161286,737.0191614578275,9.671346666666667,0.0,0.0,0.061423382069991456,0.197374421768707,0.0
1,6864,6864,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,17.9731590364,0.0,0.0,0.0,155.85608900092046,0.7317343222324495,727.0898444993614,9.671346666666667,0.0,0.0,0.060595870030782685,0.197374421768707,0.0
1,6865,6865,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,15.35788332,0.0,0.0,0.0,154.9839014303122,0.722043349225691,717.4603822171574,9.378275555555556,0.0,0.0,0.059793347963760096,0.19139337868480766,0.0
1,6866,6866,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,14.962073296,0.0,0.0,0.0,154.11178654200148,0.7123531838000166,707.8317223901436,9.378275555555556,0.0,0.0,0.05899089277357642,0.19139337868480766,0.0
1,6867,6867,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,13.6990295696,0.0,0.0,0.0,153.23974432993145,0.7026638258881274,698.2038649514486,9.378275555555556,0.0,0.0,0.05818850445465861,0.19139337868480766,0.0
1,6868,6868,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,12.7473227537,0.0,0.0,0.0,152.34069042669603,0.6926743380744005,688.2777826010247,9.671346666666667,0.0,0.0,0.05736126198858444,0.197374421768707,0.0
1,6869,6869,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,11.372120105,0.0,0.0,0.0,151.38754272191977,0.6820838080213307,677.7544729577656,10.25748888888889,0.0,0.0,0.05648424643368328,0.2093365079365075,0.0
1,6870,6870,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,11.4285306542,0.0,0.0,0.0,150.35322136206966,0.6705913484674407,666.3349585574304,11.136702222222223,0.0,0.0,0.055532540924862935,0.2272796371882091,0.0
1,6871,6871,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,10.6759333257,0.0,0.0,0.0,149.26481747296677,0.658497971921853,654.3183413169309,11.722844444444446,0.0,0.0,0.054531072699135825,0.23924172335600957,0.0
1,6872,6872,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,9.0944285877,0.0,0.0,0.0,148.20358864553768,0.6467065405059743,642.6017526943835,11.429773333333335,0.0,0.0,0.05355460894194378,0.23326068027210844,0.0
1,6873,6873,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,9.878410777500001,0.0,0.0,0.0,147.14244825384424,0.6349160917093802,630.8861404542214,11.429773333333335,0.0,0.0,0.05257822655673151,0.23326068027210844,0.0
1,6874,6874,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,8.8515698139,0.0,0.0,0.0,146.08139629051675,0.6231266254501859,619.1715045150793,11.429773333333335,0.0,0.0,0.051601925536717996,0.23326068027210844,0.0
1,6875,6875,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,7.0969517068,0.0,0.0,0.0,145.07460147088568,0.6119400163431741,608.0558992619631,10.843631111111112,0.0,0.0,0.050675547900821995,0.22129859410430797,0.0
1,6876,6876,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,6.297339879,0.0,0.0,0.0,144.04080618947316,0.6004534021052573,596.6421930761024,11.136702222222223,0.0,0.0,0.04972432645021272,0.2272796371882091,0.0
1,6877,6877,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,5.3594930928,66.0,1.0,0.399718084559961,147.76366803826073,0.6418185337584528,637.7447711944257,10.55056,52.98123009805647,0.0,0.053149826751764793,1.274942152981539,52.98123009805647
1,6878,6878,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,6.3805457244,66.0,1.0,0.39970117345717215,151.56793476012524,0.6840881640013915,679.7461068521791,9.671346666666667,52.98643568974043,0.0,0.05665022975682799,1.2571031355635165,52.98643568974043
1,6879,6879,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,9.8147505423,66.0,1.0,0.39970117345717215,155.2093782916645,0.7245486476851611,719.9497789995348,11.429773333333335,52.98643568974043,0.0,0.06000081498454327,1.292989394066918,52.98643568974043
1,6880,6880,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,14.2192716064,66.0,1.0,0.39970117345717215,158.95885581497507,0.7662095090552785,761.3462097736069,10.25748888888889,52.98643568974043,0.0,0.06345080504822126,1.269065221731317,52.98643568974043
1,6881,6881,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,19.4979221372,0.0,0.0,0.0,158.00515659641644,0.7556128510712936,750.8168110947502,10.25748888888889,0.0,0.0,0.06257328203139846,0.2093365079365075,0.0
1,6882,6882,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.6314076949,0.0,0.0,0.0,157.0786212141424,0.7453180134904712,740.5873170989655,9.96441777777778,0.0,0.0,0.061720753154343326,0.20335546485260814,0.0
1,6883,6883,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,26.0852837082,0.0,0.0,0.0,156.12507868180052,0.73472309646445,730.0596483278316,10.25748888888889,0.0,0.0,0.06084337430851169,0.2093365079365075,0.0
1,6884,6884,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.3456558968,0.0,0.0,0.0,155.17161561133628,0.724129062348181,719.5328568624286,10.25748888888889,0.0,0.0,0.05996606857758385,0.2093365079365075,0.0
1,6885,6885,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,27.5862427218,0.0,0.0,0.0,154.21823199612794,0.7135359110680883,709.0069426296478,10.25748888888889,0.0,0.0,0.05908883595546694,0.2093365079365075,0.0
1,6886,6886,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,27.6,0.0,0.0,0.0,153.29201219090396,0.7032445798989327,698.7809327895685,9.96441777777778,0.0,0.0,0.058236597448918126,0.20335546485260814,0.0
1,6887,6887,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,27.0792556228,0.0,0.0,0.0,152.36586957066373,0.692954106340708,688.555775116976,9.96441777777778,0.0,0.0,0.05738442996224485,0.20335546485260814,0.0
1,6888,6888,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,24.1268637972,0.0,0.0,0.0,151.49397285167464,0.683266365018607,678.9295240072204,9.378275555555556,0.0,0.0,0.05658217551522798,0.19139337868480766,0.0
1,6889,6889,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,23.0886288389,0.0,0.0,0.0,150.59506442939573,0.6732784936599526,669.0050478518751,9.671346666666667,0.0,0.0,0.05575506690989875,0.197374421768707,0.0
1,6890,6890,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,19.1450393881,0.0,0.0,0.0,149.69623091615205,0.6632914546239115,659.0813987362095,9.671346666666667,0.0,0.0,0.05492802723028665,0.197374421768707,0.0
1,6891,6891,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,17.3695855691,0.0,0.0,0.0,148.7974723057011,0.6533052478411232,649.1585765913035,9.671346666666667,0.0,0.0,0.054101056470647856,0.197374421768707,0.0
1,6892,6892,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,15.613106519,0.0,0.0,0.0,147.8717042304513,0.6430189358939032,638.9375541150607,9.96441777777778,0.0,0.0,0.053249233612389424,0.20335546485260814,0.0
1,6893,6893,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,13.6313049435,0.0,0.0,0.0,146.94601330254108,0.6327334811393455,628.717383390691,9.96441777777778,0.0,0.0,0.0523974817393692,0.20335546485260814,0.0
1,6894,6894,10.55056,0.0,10.55056,0.0,157.37691362604428,12.2467861628,0.0,0.0,0.0,145.9662307928421,0.6218470088093566,617.9000098808507,10.55056,0.0,0.0,0.05149595881997255,0.21531755102040862,0.0
1,6895,6895,10.55056,0.0,10.55056,0.0,157.37691362604428,11.4771206759,0.0,0.0,0.0,144.98652993168554,0.6109614436853951,607.0835378188028,10.55056,0.0,0.0,0.05059451102748586,0.21531755102040862,0.0
1,6896,6896,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,10.4181755908,66.0,1.0,0.399718084559961,148.68222860881156,0.6520247623201285,647.886218591882,10.843631111111112,52.98123009805647,0.0,0.0539950178008069,1.2809231960654384,52.98123009805647
1,6897,6897,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,9.7628153899,66.0,1.0,0.39970117345717215,152.40516569991263,0.6933907299990294,688.9896274294725,10.55056,52.98643568974043,0.0,0.05742058733473394,1.275046264815218,52.98643568974043
1,6898,6898,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,8.9815618221,66.0,1.0,0.39970117345717215,156.31738307570427,0.7368598119522697,732.1828016152684,8.499062222222223,52.98643568974043,0.0,0.061020318494480245,1.2331789632279155,52.98643568974043
1,6899,6899,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,9.0801575522,0.0,0.0,0.0,155.25556653447495,0.725061850383055,720.4597242876962,11.429773333333335,0.0,0.0,0.060043313966805255,0.23326068027210844,0.0
1,6900,6900,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,8.01576664,0.0,0.0,0.0,154.2480072006569,0.7138667466739654,709.335678349599,10.843631111111112,0.0,0.0,0.0591162328818734,0.22129859410430797,0.0
1,6901,6901,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,7.6281196484,0.0,0.0,0.0,153.37595363686532,0.7041772626318369,699.7076955812407,9.378275555555556,0.0,0.0,0.05831383411794656,0.19139337868480766,0.0
1,6902,6902,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,9.4180157552,0.0,0.0,0.0,152.5310571055538,0.6947895233950422,690.379542377962,9.085204444444445,0.0,0.0,0.05753642323343295,0.18541233560090653,0.0
1,6903,6903,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,12.3352437493,0.0,0.0,0.0,151.68623098228653,0.6854025664698505,681.0521665207835,9.085204444444445,0.0,0.0,0.056759077133159724,0.18541233560090653,0.0
1,6904,6904,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,16.5322982076,0.0,0.0,0.0,150.76022217714703,0.6751135797460781,670.82848624538,9.96441777777778,0.0,0.0,0.05590703277317943,0.20335546485260814,0.0
1,6905,6905,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,19.7434067816,0.0,0.0,0.0,149.72595309400901,0.6636217010445444,659.4095490106041,11.136702222222223,0.0,0.0,0.054955375365497466,0.2272796371882091,0.0
1,6906,6906,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,21.6559424592,0.0,0.0,0.0,149.01678253615808,0.655742028179534,651.5798901521171,7.61984888888889,0.0,0.0,0.054302849416794495,0.15550712018140622,0.0
1,6907,6907,6.7406355555555555,0.0,6.7406355555555555,0.0,157.37691362604428,22.6304372645,0.0,0.0,0.0,148.3889241599028,0.6487658239989201,644.647965464748,6.7406355555555555,0.0,0.0,0.053725140883802654,0.1375639909297055,0.0
1,6908,6908,6.447564444444445,0.0,6.447564444444445,0.0,157.37691362604428,23.5329032995,0.0,0.0,0.0,147.78820246652865,0.642091138516985,638.0156456709518,6.447564444444445,0.0,0.0,0.05317240150603816,0.13158294784580526,0.0
1,6909,6909,6.7406355555555555,0.0,6.7406355555555555,0.0,157.37691362604428,24.1569128896,0.0,0.0,0.0,147.16044647194587,0.6351160719105097,631.0848513372896,6.7406355555555555,0.0,0.0,0.05259478717703888,0.1375639909297055,0.0
1,6910,6910,6.447564444444445,0.0,6.447564444444445,0.0,157.37691362604428,24.2,0.0,0.0,0.0,146.55982715171237,0.6284425239079152,624.4536618030039,6.447564444444445,0.0,0.0,0.05204214199541662,0.13158294784580526,0.0
1,6911,6911,6.7406355555555555,0.0,6.7406355555555555,0.0,157.37691362604428,23.4530654184,0.0,0.0,0.0,145.93217352173914,0.6214685946859906,617.5239976346639,6.7406355555555555,0.0,0.0,0.051464621854709895,0.1375639909297055,0.0
1,6912,6912,6.447564444444445,0.0,6.447564444444445,0.0,157.37691362604428,20.4971343761,0.0,0.0,0.0,145.33165655758484,0.6147961839731648,610.8939381715202,6.447564444444445,0.0,0.0,0.050912070853531145,0.13158294784580526,0.0
