Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,6913,6913,6.447564444444445,0.0,6.447564444444445,0.0,157.37691362604428,15.6981733075,0.0,0.0,0.0,144.73118963651086,0.6081243292945652,604.2644312133317,6.447564444444445,0.0,0.0,0.05035956589826917,0.13158294784580526,0.0
1,6914,6914,6.7406355555555555,0.0,6.7406355555555555,0.0,157.37691362604428,13.9871674849,0.0,0.0,0.0,144.10368839299724,0.601152093255525,597.3364494808742,6.7406355555555555,0.0,0.0,0.04978218597223721,0.1375639909297055,0.0
1,6915,6915,6.7406355555555555,52.98123009805647,6.7406355555555555,0.0,157.37691362604428,13.2387601324,66.0,1.0,0.399718084559961,148.1786416991478,0.6464293522127531,642.3263237758651,6.7406355555555555,52.98123009805647,0.0,0.05353165461920703,1.197188592890836,52.98123009805647
1,6916,6916,6.447564444444445,52.98643568974043,6.447564444444445,0.0,157.38746378442275,11.2105263158,66.0,1.0,0.39970117345717215,152.28080181472095,0.6920089090524549,687.6165772025739,6.447564444444445,52.98643568974043,0.0,0.05730615694662672,1.1913116616406147,52.98643568974043
1,6917,6917,6.7406355555555555,52.98643568974043,6.7406355555555555,0.0,157.38746378442275,9.9598698482,66.0,1.0,0.39970117345717215,156.3555357222681,0.737283730247423,732.604029208315,6.7406355555555555,52.98643568974043,0.0,0.0610554237193362,1.197292704724515,52.98643568974043
1,6918,6918,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,11.2339878982,0.0,0.0,0.0,155.67289706054783,0.7296988562283093,725.0672980429936,7.326777777777778,0.0,0.0,0.06042731044611998,0.14952607709750598,0.0
1,6919,6919,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,11.1088822925,0.0,0.0,0.0,154.9361465626833,0.7215127395853698,716.9331404722383,7.912920000000001,0.0,0.0,0.05974940748997736,0.16148816326530646,0.0
1,6920,6920,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,10.4291699966,0.0,0.0,0.0,154.22654182204326,0.7136282424671475,709.0986879811294,7.61984888888889,0.0,0.0,0.05909648203859733,0.15550712018140622,0.0
1,6921,6921,7.326777777777778,0.0,7.326777777777778,0.0,157.38746378442275,9.8233588309,0.0,0.0,0.0,153.5440805764814,0.7060453397386822,701.5639155942437,7.326777777777778,0.0,0.0,0.05846853201052118,0.14952607709750598,0.0
1,6922,6922,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,9.1253339422,0.0,0.0,0.0,152.78042311864078,0.6975602568737864,693.1326894055103,8.20599111111111,0.0,0.0,0.05776587127306528,0.1674692063492067,0.0
1,6923,6923,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,8.6167256536,0.0,0.0,0.0,152.01682929892164,0.6890758810991293,684.7021658189593,8.20599111111111,0.0,0.0,0.05706326909067083,0.1674692063492067,0.0
1,6924,6924,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,7.9214978879,0.0,0.0,0.0,151.28038347337053,0.6808931497041172,676.5713720092227,7.912920000000001,0.0,0.0,0.05638564647130784,0.16148816326530646,0.0
1,6925,6925,7.61984888888889,0.0,7.61984888888889,0.0,157.38746378442275,8.0944057541,0.0,0.0,0.0,150.57108337965465,0.6730120375517185,668.7402829988191,7.61984888888889,0.0,0.0,0.05573300133334604,0.15550712018140622,0.0
1,6926,6926,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,8.0025231191,0.0,0.0,0.0,149.8618423942799,0.6651315821586656,660.9098465791664,7.61984888888889,0.0,0.0,0.05508041058247907,0.15550712018140622,0.0
1,6927,6927,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,10.7370247745,0.0,0.0,0.0,149.12557615097086,0.6569508461218986,652.7810354626997,7.912920000000001,0.0,0.0,0.05440295320132509,0.16148816326530646,0.0
1,6928,6928,7.326777777777778,0.0,7.326777777777778,0.0,157.37691362604428,14.9170453248,0.0,0.0,0.0,148.44353998588159,0.6493726665097954,645.2509562135239,7.326777777777778,0.0,0.0,0.05377539430065204,0.14952607709750598,0.0
1,6929,6929,7.61984888888889,0.0,7.61984888888889,0.0,157.37691362604428,19.5217490581,0.0,0.0,0.0,147.73447629578965,0.6414941810643294,637.4224772377698,7.61984888888889,0.0,0.0,0.05312296668370447,0.15550712018140622,0.0
1,6930,6930,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,22.9514784793,0.0,0.0,0.0,146.9983873329888,0.6333154148109869,629.2956234020817,7.912920000000001,0.0,0.0,0.05244567242287538,0.16148816326530646,0.0
1,6931,6931,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,25.4711725083,0.0,0.0,0.0,146.2623597109349,0.6251373301214987,621.1694468042132,7.912920000000001,0.0,0.0,0.05176843460323471,0.16148816326530646,0.0
1,6932,6932,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,26.5903299463,0.0,0.0,0.0,145.52639342451613,0.6169599269390681,613.0439473877278,7.912920000000001,0.0,0.0,0.05109125322007899,0.16148816326530646,0.0
1,6933,6933,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,27.1963694486,0.0,0.0,0.0,144.79048846862125,0.6087832052069027,604.9191250961939,7.912920000000001,0.0,0.0,0.05041412826870522,0.16148816326530646,0.0
1,6934,6934,7.912920000000001,0.0,7.912920000000001,0.0,157.37691362604428,26.9009932641,0.0,0.0,0.0,144.05464483813935,0.600607164868215,596.7949798731842,7.912920000000001,0.0,0.0,0.04973705974441072,0.16148816326530646,0.0
1,6935,6935,7.912920000000001,52.98123009805647,7.912920000000001,0.0,157.37691362604428,25.7006850097,66.0,1.0,0.399718084559961,148.02126478585384,0.6446807198428205,640.5887903579138,7.912920000000001,52.98123009805647,0.0,0.053386848100501184,1.2211127652264369,52.98123009805647
1,6936,6936,8.20599111111111,52.98643568974043,8.20599111111111,0.0,157.38746378442275,23.090021692,66.0,1.0,0.39970117345717215,151.96093184807137,0.6884547983119041,684.0850251799811,8.20599111111111,52.98643568974043,0.0,0.057011836418033264,1.2271979201440162,52.98643568974043
1,6937,6937,8.499062222222223,52.98643568974043,8.499062222222223,0.0,157.38746378442275,18.4887087567,66.0,1.0,0.39970117345717215,155.87318624335063,0.7319242915927849,727.2786080826311,8.499062222222223,52.98643568974043,0.0,0.06061160164035596,1.2331789632279155,52.98643568974043
1,6938,6938,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,16.19388058,66.0,1.0,0.39970117345717215,159.73094589473084,0.7747882877192317,769.8705370536749,9.085204444444445,52.98643568974043,0.0,0.06416122485654428,1.245141049395716,52.98643568974043
1,6939,6939,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,15.386493892,0.0,0.0,0.0,158.88551978073116,0.7653946642303463,760.53653694694,9.085204444444445,0.0,0.0,0.06338332668946912,0.18541233560090653,0.0
1,6940,6940,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,14.0960611942,0.0,0.0,0.0,158.06724848025738,0.7563027608917487,751.5023419067296,8.792133333333334,0.0,0.0,0.06263041436009081,0.17943129251700718,0.0
1,6941,6941,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,13.8095216349,0.0,0.0,0.0,157.2219610077089,0.7469106778634323,742.1698724829238,9.085204444444445,0.0,0.0,0.061852643760557026,0.18541233560090653,0.0
1,6942,6942,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,14.3739467976,0.0,0.0,0.0,156.4038283371329,0.737820314857032,733.1372079980854,8.792133333333334,0.0,0.0,0.06109985898808946,0.17943129251700718,0.0
1,6943,6943,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,12.9807854778,0.0,0.0,0.0,155.5857638442794,0.7287307093808822,724.1052962352874,8.792133333333334,0.0,0.0,0.06034713694768626,0.17943129251700718,0.0
1,6944,6944,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,12.0831373444,0.0,0.0,0.0,154.767767523467,0.7196418613718555,715.0741371318029,8.792133333333334,0.0,0.0,0.05959447763411976,0.17943129251700718,0.0
1,6945,6945,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,11.3865852266,0.0,0.0,0.0,153.97692373036438,0.7108547081151598,706.3427578580926,8.499062222222223,0.0,0.0,0.0588668020550123,0.17345024943310605,0.0
1,6946,6946,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,10.9059139171,0.0,0.0,0.0,153.1861458409112,0.7020682871212356,697.6121061993217,8.499062222222223,0.0,0.0,0.05813918711553644,0.17345024943310605,0.0
1,6947,6947,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,11.1161548122,0.0,0.0,0.0,152.39543384961547,0.6932825983290609,688.8821820948558,8.499062222222223,0.0,0.0,0.05741163281063887,0.17345024943310605,0.0
1,6948,6948,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,11.522890741,0.0,0.0,0.0,151.57770338963596,0.6841967043292885,679.8539582508831,8.792133333333334,0.0,0.0,0.05665921812241712,0.17943129251700718,0.0
1,6949,6949,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,9.4869163146,0.0,0.0,0.0,150.78712543521118,0.6754125048356797,671.1255139920795,8.499062222222223,0.0,0.0,0.05593178714826899,0.17345024943310605,0.0
1,6950,6950,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,11.8337481448,0.0,0.0,0.0,149.96952900093285,0.6663281000103651,662.0987698704487,8.792133333333334,0.0,0.0,0.055179495780519096,0.17943129251700718,0.0
1,6951,6951,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,15.1341363169,0.0,0.0,0.0,149.15200069969072,0.6572444522187858,653.0727779774946,8.792133333333334,0.0,0.0,0.05442726710371653,0.17943129251700718,0.0
1,6952,6952,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,18.1874186551,0.0,0.0,0.0,148.33454052580703,0.648161561397856,644.0475382505317,8.792133333333334,0.0,0.0,0.053675101112637034,0.17943129251700718,0.0
1,6953,6953,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,20.0779997717,0.0,0.0,0.0,147.5171484736045,0.6390794274844944,635.0230506268794,8.792133333333334,0.0,0.0,0.05292299780205678,0.17943129251700718,0.0
1,6954,6954,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,21.7132777714,0.0,0.0,0.0,146.67274017605658,0.6296971130672954,625.7002878106802,9.085204444444445,0.0,0.0,0.05214603615390284,0.18541233560090653,0.0
1,6955,6955,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,23.821691974,0.0,0.0,0.0,145.8284022458668,0.6203155805096311,616.3783018913823,9.085204444444445,0.0,0.0,0.0513691392525529,0.18541233560090653,0.0
1,6956,6956,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,24.2,0.0,0.0,0.0,145.03830339987067,0.6115367044430073,607.6551472706087,8.499062222222223,0.0,0.0,0.05064214911831058,0.17345024943310605,0.0
1,6957,6957,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,24.15223199,0.0,0.0,0.0,144.24827039544502,0.6027585599493891,598.9327195793868,8.499062222222223,0.0,0.0,0.049915219566579454,0.17345024943310605,0.0
1,6958,6958,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,23.3437949538,66.0,1.0,0.399718084559961,148.13362112364717,0.6459291235960799,641.8292702195944,8.792133333333334,52.98123009805647,0.0,0.053490230037469326,1.2390558944781376,52.98123009805647
1,6959,6959,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,22.4022148647,66.0,1.0,0.39970117345717215,152.01911010013708,0.6891012233348567,684.7273472019756,8.792133333333334,52.98643568974043,0.0,0.05706536771414081,1.2391600063118167,52.98643568974043
1,6960,6960,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,20.796209613,66.0,1.0,0.39970117345717215,155.90427528587898,0.7322697253986553,727.6218493446082,8.792133333333334,52.98643568974043,0.0,0.060640207462672575,1.2391600063118167,52.98643568974043
1,6961,6961,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,17.8939947483,66.0,1.0,0.39970117345717215,159.78911670785538,0.7754346300872819,770.5127769453957,8.792133333333334,52.98643568974043,0.0,0.06421474930789196,1.2391600063118167,52.98643568974043
1,6962,6962,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,16.455953876,0.0,0.0,0.0,158.97077010763766,0.7663418900848629,761.4777505518521,8.792133333333334,0.0,0.0,0.06346176769329545,0.17943129251700718,0.0
1,6963,6963,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,15.8619248773,0.0,0.0,0.0,158.12540734162025,0.7569489704624471,752.1444498439924,9.085204444444445,0.0,0.0,0.06268392781431724,0.18541233560090653,0.0
1,6964,6964,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,15.344776801,0.0,0.0,0.0,157.28011502249998,0.7475568335833331,742.8119269111918,9.085204444444445,0.0,0.0,0.06190615275532893,0.18541233560090653,0.0
1,6965,6965,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,14.6510218061,0.0,0.0,0.0,156.40780878305657,0.737864542033962,733.1811544554533,9.378275555555556,0.0,0.0,0.061103521498079294,0.19139337868480766,0.0
1,6966,6966,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,14.0409407467,0.0,0.0,0.0,155.34598470635166,0.7260664967372407,721.4579939318111,11.429773333333335,0.0,0.0,0.06012651003682066,0.23326068027210844,0.0
1,6967,6967,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,13.2954675191,0.0,0.0,0.0,154.28424911498644,0.7142694346109606,709.7358103382124,11.429773333333335,0.0,0.0,0.059149579993183814,0.23326068027210844,0.0
1,6968,6968,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,12.1101495605,0.0,0.0,0.0,153.16843327888773,0.7018714808765305,697.4165491268824,12.015915555555555,0.0,0.0,0.058122889334684756,0.24522276643990892,0.0
1,6969,6969,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,11.144445713,0.0,0.0,0.0,152.13396351149123,0.6903773723499027,685.9953962201997,11.136702222222223,0.0,0.0,0.05717104727228933,0.2272796371882091,0.0
1,6970,6970,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,10.5237355863,0.0,0.0,0.0,151.09957994990867,0.6788842216656521,674.5751950762593,11.136702222222223,0.0,0.0,0.05621928453006578,0.2272796371882091,0.0
1,6971,6971,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,9.701929444,0.0,0.0,0.0,150.092366948306,0.6676929660922889,663.4549728489297,10.843631111111112,0.0,0.0,0.055292522114253666,0.22129859410430797,0.0
1,6972,6972,10.55056,0.0,10.55056,0.0,157.37691362604428,8.7596757621,0.0,0.0,0.0,149.11232224246984,0.6568035804718872,652.6347045399679,10.55056,0.0,0.0,0.05439075794149245,0.21531755102040862,0.0
1,6973,6973,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,8.4828405069,0.0,0.0,0.0,148.1594435683756,0.6462160396486176,642.114365153214,10.25748888888889,0.0,0.0,0.05351398992859521,0.2093365079365075,0.0
1,6974,6974,10.55056,0.0,10.55056,0.0,157.37691362604428,9.4019522777,0.0,0.0,0.0,147.17955993948777,0.6353284437720862,631.2958752282267,10.55056,0.0,0.0,0.05261237396684947,0.21531755102040862,0.0
1,6975,6975,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,11.187224569,0.0,0.0,0.0,146.2539266902685,0.6250436298918719,621.0763413104308,9.96441777777778,0.0,0.0,0.05176067516546636,0.20335546485260814,0.0
1,6976,6976,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,12.0117707501,0.0,0.0,0.0,145.3283705771533,0.614759673079481,610.8576590204615,9.96441777777778,0.0,0.0,0.050909047338983375,0.20335546485260814,0.0
1,6977,6977,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,12.9,0.0,0.0,0.0,144.4028915937142,0.6044765732634911,600.6398282873497,9.96441777777778,0.0,0.0,0.050057490481485924,0.20335546485260814,0.0
1,6978,6978,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,12.9351752483,66.0,1.0,0.399718084559961,148.09863890736838,0.6455404323040932,641.4430460362232,10.843631111111112,52.98123009805647,0.0,0.05345804200651914,1.2809231960654384,52.98123009805647
1,6979,6979,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,13.2719945199,66.0,1.0,0.39970117345717215,151.79454026959485,0.6866060029954983,682.2479645716779,10.843631111111112,52.98643568974043,0.0,0.05685873527557946,1.2810273078991175,52.98643568974043
1,6980,6980,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,13.8122730905,66.0,1.0,0.39970117345717215,155.54430236274058,0.7282700262526731,723.647537163619,10.25748888888889,52.98643568974043,0.0,0.060308987179233185,1.269065221731317,52.98643568974043
1,6981,6981,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,13.7117935837,66.0,1.0,0.39970117345717215,159.2937519757119,0.7699305775079099,765.0436597911773,10.25748888888889,52.98643568974043,0.0,0.06375895156189494,1.269065221731317,52.98643568974043
1,6982,6982,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,12.2461468204,0.0,0.0,0.0,158.42127793318906,0.7602364214798785,755.4110346910322,9.378275555555556,0.0,0.0,0.06295616590474475,0.19139337868480766,0.0
1,6983,6983,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,11.1476195913,0.0,0.0,0.0,157.49470787413696,0.749941198601522,745.1811578432812,9.96441777777778,0.0,0.0,0.06210360512070016,0.20335546485260814,0.0
1,6984,6984,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,10.4256650303,0.0,0.0,0.0,156.59529939060621,0.7399477710067356,735.2511607184496,9.671346666666667,0.0,0.0,0.06127603639623716,0.197374421768707,0.0
1,6985,6985,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,7.9590706702,0.0,0.0,0.0,155.66888149643268,0.7296542388492517,725.0229638601962,9.96441777777778,0.0,0.0,0.060423615622984934,0.20335546485260814,0.0
1,6986,6986,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,7.7139171138,0.0,0.0,0.0,154.7425408037503,0.7193615644861144,714.7956193516811,9.96441777777778,0.0,0.0,0.05957126588479716,0.20335546485260814,0.0
1,6987,6987,10.55056,0.0,10.55056,0.0,157.38746378442275,7.7574266469,0.0,0.0,0.0,153.7621085834262,0.70846787314918,703.9710726555107,10.55056,0.0,0.0,0.058669145150055065,0.21531755102040862,0.0
1,6988,6988,10.55056,0.0,10.55056,0.0,157.38746378442275,7.5144651216,0.0,0.0,0.0,152.78175806578713,0.6975750896198568,693.1474280048983,10.55056,0.0,0.0,0.05776709959204087,0.21531755102040862,0.0
1,6989,6989,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,7.5410434981,0.0,0.0,0.0,151.66606743727584,0.6851785270808426,680.8295491587627,12.015915555555555,0.0,0.0,0.05674052414024191,0.24522276643990892,0.0
1,6990,6990,13.1882,0.0,13.1882,0.0,157.37691362604428,7.2300262587,0.0,0.0,0.0,150.44213233758467,0.6715792481953851,667.3165878698022,13.1882,0.0,0.0,0.05561435018499894,0.2691469387755099,0.0
1,6991,6991,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,7.3694257335,0.0,0.0,0.0,149.1370461484359,0.6570782905381766,652.9076709614026,14.067413333333334,0.0,0.0,0.0544135070390368,0.2870900680272115,0.0
1,6992,6992,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,7.2,0.0,0.0,0.0,147.88623743916904,0.6431804159907671,639.098009262443,13.481271111111111,0.0,0.0,0.05326260598903601,0.275127981859411,0.0
1,6993,6993,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,7.215835141,0.0,0.0,0.0,146.7167860480105,0.6301865116445611,626.1865800681716,12.602057777777778,0.0,0.0,0.052186563886004796,0.2571848526077094,0.0
1,6994,6994,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,7.3161091449,0.0,0.0,0.0,145.62868519518378,0.6180965021687085,614.1733085258794,11.722844444444446,0.0,0.0,0.0511853744916976,0.23924172335600957,0.0
1,6995,6995,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,7.3180842562,0.0,0.0,0.0,144.6219281014773,0.6069103122386367,603.0581197890956,10.843631111111112,0.0,0.0,0.05025903156838867,0.22129859410430797,0.0
1,6996,6996,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,7.0499143738,66.0,1.0,0.399718084559961,148.29057280073943,0.647673031119327,643.5621087804951,11.136702222222223,52.98123009805647,0.0,0.05363464528548171,1.2869042391493395,52.98123009805647
1,6997,6997,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,7.8,66.0,1.0,0.39970117345717215,151.95937380712502,0.6884374867458337,684.0678234942056,11.136702222222223,52.98643568974043,0.0,0.05701040282475253,1.2870083509830186,52.98643568974043
1,6998,6998,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,7.8516154812,66.0,1.0,0.39970117345717215,155.65495344144318,0.7294994826827019,724.8691899648721,10.843631111111112,52.98643568974043,0.0,0.06041080006374466,1.2810273078991175,52.98643568974043
1,6999,6999,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,8.3272291357,66.0,1.0,0.39970117345717215,159.3502251107918,0.7705580567865755,765.6671563216661,10.843631111111112,52.98643568974043,0.0,0.0638109139363002,1.2810273078991175,52.98643568974043
1,7000,7000,10.55056,0.0,10.55056,0.0,157.38746378442275,9.5775316817,0.0,0.0,0.0,158.36940891677543,0.7596600990752825,754.8383703307481,10.55056,0.0,0.0,0.0629084398975538,0.21531755102040862,0.0
1,7001,7001,10.55056,0.0,10.55056,0.0,157.38746378442275,10.5622445485,0.0,0.0,0.0,157.3886744574419,0.7487630495271324,744.0104867386628,10.55056,0.0,0.0,0.06200604106497731,0.21531755102040862,0.0
1,7002,7002,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,11.6294211668,0.0,0.0,0.0,156.38093736463026,0.737565970718114,732.884478237028,10.843631111111112,0.0,0.0,0.061078796419453955,0.22129859410430797,0.0
1,7003,7003,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,13.4157780569,0.0,0.0,0.0,155.34619988855994,0.726068887650666,721.4603696695862,11.136702222222223,0.0,0.0,0.060126708031468135,0.2272796371882091,0.0
1,7004,7004,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,15.0638885718,0.0,0.0,0.0,154.33863300196236,0.7148737000218041,710.3362403443738,10.843631111111112,0.0,0.0,0.059199619997030904,0.22129859410430797,0.0
1,7005,7005,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,16.2382463752,0.0,0.0,0.0,153.30406571792227,0.7033785079769141,698.9140107967563,11.136702222222223,0.0,0.0,0.05824768820708028,0.2272796371882091,0.0
1,7006,7006,10.55056,0.0,10.55056,0.0,157.38746378442275,16.3612056171,0.0,0.0,0.0,152.32375337052198,0.6924861485613554,688.0907875679654,10.55056,0.0,0.0,0.057345677770478,0.21531755102040862,0.0
1,7007,7007,10.55056,0.0,10.55056,0.0,157.38746378442275,15.8065760932,0.0,0.0,0.0,151.3435227158173,0.6815946968424146,677.2684662744437,10.55056,0.0,0.0,0.05644374250141209,0.21531755102040862,0.0
1,7008,7008,10.55056,0.0,10.55056,0.0,157.37691362604428,13.6814248202,0.0,0.0,0.0,150.36337374700054,0.6707041527444503,666.4470468410296,10.55056,0.0,0.0,0.055541882393618604,0.21531755102040862,0.0
1,7009,7009,10.55056,0.0,10.55056,0.0,157.37691362604428,11.3169311565,0.0,0.0,0.0,149.3833064572645,0.6598145161918276,655.6265291925685,10.55056,0.0,0.0,0.05464009744083411,0.21531755102040862,0.0
1,7010,7010,10.55056,0.0,10.55056,0.0,157.37691362604428,10.1180271721,0.0,0.0,0.0,148.40332083980257,0.6489257871089176,644.8069132539113,10.55056,0.0,0.0,0.05373838763679568,0.21531755102040862,0.0
1,7011,7011,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,9.6546295239,0.0,0.0,0.0,147.47758561050827,0.6386398401167586,634.58625341628,9.96441777777778,0.0,0.0,0.05288659500094008,0.20335546485260814,0.0
1,7012,7012,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,9.0368763557,0.0,0.0,0.0,146.5519275258164,0.628354750286849,624.3664453003018,9.96441777777778,0.0,0.0,0.052034873347804135,0.20335546485260814,0.0
1,7013,7013,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,8.6721086882,0.0,0.0,0.0,145.54509349524906,0.6171677055027673,613.2504071354535,10.843631111111112,0.0,0.0,0.051108459632923875,0.22129859410430797,0.0
1,7014,7014,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,8.3079461126,0.0,0.0,0.0,144.4029215607689,0.6044769062307658,600.6401591412082,12.308986666666668,0.0,0.0,0.0500575180549386,0.25120380952381005,0.0
1,7015,7015,12.015915555555555,52.98123009805647,12.015915555555555,0.0,157.37691362604428,8.5032309624,66.0,1.0,0.399718084559961,147.9903314265269,0.6443370158502989,640.2472679297819,12.015915555555555,52.98123009805647,0.0,0.05335838552627568,1.3048473684010393,52.98123009805647
1,7016,7016,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,7.8664116908,66.0,1.0,0.39970117345717215,151.5779043689778,0.6841989374330869,679.8561771806834,12.015915555555555,52.98643568974043,0.0,0.05665940304864434,1.3049514802347184,52.98643568974043
1,7017,7017,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,8.1,66.0,1.0,0.39970117345717215,155.32768451511527,0.7258631612790587,721.2559490882404,10.25748888888889,52.98643568974043,0.0,0.06010967156331698,1.269065221731317,52.98643568974043
1,7018,7018,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,8.2814819043,66.0,1.0,0.39970117345717215,159.10423654092364,0.7678248504547069,762.9512982479872,9.96441777777778,52.98643568974043,0.0,0.06358457356846298,1.2630841786474176,52.98643568974043
1,7019,7019,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,8.1882635004,0.0,0.0,0.0,158.1505252073045,0.7572280578589388,752.4217658117576,10.25748888888889,0.0,0.0,0.06270703940426349,0.2093365079365075,0.0
1,7020,7020,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,5.8929329832,0.0,0.0,0.0,157.22397771097957,0.7469330856775507,742.1921380697465,9.96441777777778,0.0,0.0,0.061854499380760604,0.20335546485260814,0.0
1,7021,7021,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,6.2470144994,0.0,0.0,0.0,156.32459178829572,0.7369399087588414,732.2623900298961,9.671346666666667,0.0,0.0,0.06102695141510927,0.197374421768707,0.0
1,7022,7022,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,6.8042813107,0.0,0.0,0.0,155.4252808144388,0.7269475646048753,722.333469469049,9.671346666666667,0.0,0.0,0.06019947241178839,0.197374421768707,0.0
1,7023,7023,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,8.4608288617,0.0,0.0,0.0,154.49896042181325,0.716655115797925,712.1063490850664,9.96441777777778,0.0,0.0,0.05934714135220156,0.20335546485260814,0.0
1,7024,7024,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,10.3298778399,0.0,0.0,0.0,153.5998015839035,0.7066644620433723,702.179108194298,9.671346666666667,0.0,0.0,0.058519802333052595,0.197374421768707,0.0
1,7025,7025,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,13.5349240781,0.0,0.0,0.0,152.70071767589693,0.6966746408432992,692.2526945736039,9.671346666666667,0.0,0.0,0.05769253225882189,0.197374421768707,0.0
1,7026,7026,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,17.2955816874,0.0,0.0,0.0,151.80170869154935,0.6866856521283261,682.3271081540448,9.671346666666667,0.0,0.0,0.056865331123764046,0.197374421768707,0.0
1,7027,7027,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,20.5030254595,0.0,0.0,0.0,150.92985898596686,0.6769984331774097,672.7013760998695,9.378275555555556,0.0,0.0,0.0560631199349837,0.19139337868480766,0.0
1,7028,7028,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,22.2034022149,0.0,0.0,0.0,150.08516629587626,0.6676129588430695,663.3754734232142,9.085204444444445,0.0,0.0,0.05528589660998535,0.18541233560090653,0.0
1,7029,7029,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,22.8,0.0,0.0,0.0,149.21345963549342,0.6579273292832601,653.7513206719332,9.378275555555556,0.0,0.0,0.05448381704074782,0.19139337868480766,0.0
1,7030,7030,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,22.5402671538,0.0,0.0,0.0,148.39599434003173,0.6488443815559082,644.7260243997457,8.792133333333334,0.0,0.0,0.05373164633717357,0.17943129251700718,0.0
1,7031,7031,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,20.9075921909,0.0,0.0,0.0,147.52442844397854,0.6391603160442061,635.1034257692166,9.378275555555556,0.0,0.0,0.05292969628879212,0.19139337868480766,0.0
1,7032,7032,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,18.1082657838,0.0,0.0,0.0,146.68001953976642,0.6297779948862936,625.7806562550888,9.085204444444445,0.0,0.0,0.05215273408243095,0.18541233560090653,0.0
1,7033,7033,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,16.7908893709,0.0,0.0,0.0,145.80859664161326,0.6200955182401473,616.1596364052384,9.378275555555556,0.0,0.0,0.05135091561007071,0.19139337868480766,0.0
1,7034,7034,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,14.9127525973,0.0,0.0,0.0,145.01849944608415,0.6113166605120459,607.4365000065886,8.499062222222223,0.0,0.0,0.05062392699446527,0.17345024943310605,0.0
1,7035,7035,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,13.4906267839,0.0,0.0,0.0,144.17429936928852,0.6019366596587612,598.1160360696077,9.085204444444445,0.0,0.0,0.04984715693554528,0.18541233560090653,0.0
1,7036,7036,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,13.3657038475,66.0,1.0,0.399718084559961,148.05965626174287,0.645107291797143,641.0126547667745,8.792133333333334,52.98123009805647,0.0,0.05342217307832107,1.2390558944781376,52.98123009805647
1,7037,7037,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,13.2700650759,66.0,1.0,0.39970117345717215,151.89098267927181,0.6876775853252423,683.3127453340792,9.378275555555556,52.98643568974043,0.0,0.05694747440070665,1.2511220924796171,52.98643568974043
1,7038,7038,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,11.4211896335,66.0,1.0,0.39970117345717215,155.6678210968998,0.72964245663222,725.0112564274722,9.96441777777778,52.98643568974043,0.0,0.06042263992228287,1.2630841786474176,52.98643568974043
1,7039,7039,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,9.7449708871,66.0,1.0,0.39970117345717215,159.41726041664327,0.7713028935182585,766.4072654117585,10.25748888888889,52.98643568974043,0.0,0.0638725948338827,1.269065221731317,52.98643568974043
1,7040,7040,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,8.6574266469,0.0,0.0,0.0,158.46352299770115,0.7607058110855685,755.8774449782653,10.25748888888889,0.0,0.0,0.0629950366679111,0.2093365079365075,0.0
1,7041,7041,10.55056,0.0,10.55056,0.0,157.38746378442275,8.5391140541,0.0,0.0,0.0,157.48278069552754,0.7498086743947506,745.049474796626,10.55056,0.0,0.0,0.06209263061893708,0.21531755102040862,0.0
1,7042,7042,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,7.5781253568,0.0,0.0,0.0,156.5562888445786,0.7395143204953178,734.8204614121995,9.96441777777778,0.0,0.0,0.061240141796166304,0.20335546485260814,0.0
1,7043,7043,10.55056,0.0,10.55056,0.0,157.38746378442275,6.7704646649,0.0,0.0,0.0,155.57570547858444,0.7286189497620492,723.9942459791907,10.55056,0.0,0.0,0.060337881988431596,0.21531755102040862,0.0
1,7044,7044,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,6.8490466948,0.0,0.0,0.0,154.64937255057023,0.7183263616730026,713.7669871971657,9.96441777777778,0.0,0.0,0.05948553939471337,0.20335546485260814,0.0
1,7045,7045,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,7.4105833999,0.0,0.0,0.0,153.7231168169667,0.7080346312996298,703.5405806867058,9.96441777777778,0.0,0.0,0.058633267829544616,0.20335546485260814,0.0
1,7046,7046,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,8.7803630551,0.0,0.0,0.0,152.7698539099912,0.6974428212221245,693.0159991436062,10.25748888888889,0.0,0.0,0.057756146274156706,0.2093365079365075,0.0
1,7047,7047,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.9639913232,0.0,0.0,0.0,151.81667044159133,0.6868518937954591,682.4922946489686,10.25748888888889,0.0,0.0,0.056879097812231744,0.2093365079365075,0.0
1,7048,7048,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.1872017354,0.0,0.0,0.0,150.8635664051471,0.6762618489460791,671.9694671297055,10.25748888888889,0.0,0.0,0.0560021224376786,0.2093365079365075,0.0
1,7049,7049,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.5311793584,0.0,0.0,0.0,149.9105417940393,0.6656726866004367,661.4475165127358,10.25748888888889,0.0,0.0,0.055125220144406684,0.2093365079365075,0.0
1,7050,7050,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,17.2919739696,0.0,0.0,0.0,148.9846809629988,0.65538534403332,651.2254699581663,9.96441777777778,0.0,0.0,0.05427331193917545,0.20335546485260814,0.0
1,7051,7051,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,19.0855462952,0.0,0.0,0.0,148.0859816483773,0.6453997960930812,641.3033024739918,9.671346666666667,0.0,0.0,0.053446395739144247,0.197374421768707,0.0
1,7052,7052,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,19.63599726,0.0,0.0,0.0,147.1602728640156,0.6351141429335069,631.0829346039255,9.96441777777778,0.0,0.0,0.05259462743594679,0.20335546485260814,0.0
1,7053,7053,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,19.3708985044,0.0,0.0,0.0,146.31589430610182,0.625732158956687,621.7605001307282,9.085204444444445,0.0,0.0,0.05181769315199002,0.18541233560090653,0.0
1,7054,7054,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,18.7419568444,0.0,0.0,0.0,145.49867047441762,0.6166518941601956,612.7378697602526,8.792133333333334,0.0,0.0,0.0510657446254065,0.17943129251700718,0.0
1,7055,7055,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,17.4420025117,0.0,0.0,0.0,144.62734602201988,0.6069705113557765,603.1179368092768,9.378275555555556,0.0,0.0,0.05026401673550102,0.19139337868480766,0.0
1,7056,7056,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,15.8697339879,66.0,1.0,0.399718084559961,148.5126651605865,0.6501407240065168,646.0141386813818,8.792133333333334,52.98123009805647,0.0,0.053838998139960154,1.2390558944781376,52.98123009805647
1,7057,7057,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,14.8665144423,66.0,1.0,0.39970117345717215,152.39812255007334,0.6933124727785928,688.9118669247246,8.792133333333334,52.98643568974043,0.0,0.057414106752623095,1.2391600063118167,52.98643568974043
1,7058,7058,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,14.2971914602,66.0,1.0,0.39970117345717215,156.22908742874492,0.7358787492082769,731.207965891016,9.378275555555556,52.98643568974043,0.0,0.06093907541386916,1.2511220924796171,52.98643568974043
1,7059,7059,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,13.598241808400001,0.0,0.0,0.0,155.35686877493433,0.7261874308326036,721.5781604320292,9.378275555555556,0.0,0.0,0.060136524746397975,0.19139337868480766,0.0
1,7060,7060,8.792133333333334,0.0,8.792133333333334,0.0,157.38746378442275,12.7503253796,0.0,0.0,0.0,154.53889152871102,0.717098794763456,712.547211923195,8.792133333333334,0.0,0.0,0.059383882983848245,0.17943129251700718,0.0
1,7061,7061,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,12.0170110743,0.0,0.0,0.0,153.66681372455878,0.7074090413839865,702.918961527039,9.378275555555556,0.0,0.0,0.05858146191574623,0.19139337868480766,0.0
1,7062,7062,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,12.1662061879,0.0,0.0,0.0,152.76772423220714,0.697419158135635,692.9924862519005,9.671346666666667,0.0,0.0,0.05775418670321697,0.197374421768707,0.0
1,7063,7063,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,9.7946455075,0.0,0.0,0.0,151.89579402532962,0.6877310447258846,683.365865416217,9.378275555555556,0.0,0.0,0.05695190144313835,0.19139337868480766,0.0
1,7064,7064,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,8.4058682498,0.0,0.0,0.0,150.99685211795293,0.677742801310588,673.4410195657543,9.671346666666667,0.0,0.0,0.056124762027315145,0.197374421768707,0.0
1,7065,7065,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,8.2443657952,0.0,0.0,0.0,150.15215384510128,0.6683572649455699,664.1150552521435,9.085204444444445,0.0,0.0,0.055347533565475754,0.18541233560090653,0.0
1,7066,7066,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,7.2774631807,0.0,0.0,0.0,149.30752596377243,0.6589725107085824,654.7898681022256,9.085204444444445,0.0,0.0,0.05457036987267485,0.18541233560090653,0.0
1,7067,7067,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,6.4833314305,0.0,0.0,0.0,148.4358841067506,0.6492876011861176,645.1664308180546,9.378275555555556,0.0,0.0,0.053768349930665434,0.19139337868480766,0.0
1,7068,7068,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,5.9180728394,0.0,0.0,0.0,147.56431488655016,0.6396034987394463,635.5437954869906,9.378275555555556,0.0,0.0,0.05296639682365118,0.19139337868480766,0.0
1,7069,7069,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,6.0399132321,0.0,0.0,0.0,146.6928182971181,0.6299202033013123,625.9219620422042,9.378275555555556,0.0,0.0,0.052164510546062526,0.19139337868480766,0.0
1,7070,7070,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,8.0557369563,0.0,0.0,0.0,145.8213943324018,0.6202377148044647,616.3009304168716,9.378275555555556,0.0,0.0,0.051362691092330326,0.19139337868480766,0.0
1,7071,7071,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,11.7999200822,0.0,0.0,0.0,144.977127347699,0.6108569705299889,606.9797277773565,9.085204444444445,0.0,0.0,0.05058585946973552,0.18541233560090653,0.0
1,7072,7072,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,15.8868135632,0.0,0.0,0.0,144.13293071857822,0.6014770079842027,597.6593019047281,9.085204444444445,0.0,0.0,0.04980909258310926,0.18541233560090653,0.0
1,7073,7073,9.085204444444445,52.98123009805647,9.085204444444445,0.0,157.37691362604428,19.0683753853,66.0,1.0,0.399718084559961,147.99120669707042,0.6443467410785603,640.256931429893,9.085204444444445,52.98123009805647,0.0,0.05335919088506485,1.245036937562037,52.98123009805647
1,7074,7074,9.085204444444445,52.98643568974043,9.085204444444445,0.0,157.38746378442275,21.1084712867,66.0,1.0,0.39970117345717215,151.84962318007948,0.6872180353342164,682.8561122073246,9.085204444444445,52.98643568974043,0.0,0.056909418468816114,1.245141049395716,52.98643568974043
1,7075,7075,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,22.5596415116,66.0,1.0,0.39970117345717215,155.73480248973135,0.7303866943303484,725.7507702862068,8.792133333333334,52.98643568974043,0.0,0.06048427121311833,1.2391600063118167,52.98643568974043
1,7076,7076,8.792133333333334,52.98643568974043,8.792133333333334,0.0,157.38746378442275,23.4928873159,66.0,1.0,0.39970117345717215,159.61965803444076,0.7735517559382307,768.6418538102491,8.792133333333334,52.98643568974043,0.0,0.06405882605302518,1.2391600063118167,52.98643568974043
1,7077,7077,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,23.8,0.0,0.0,0.0,158.8284099171289,0.7647601101903212,759.906010560149,8.499062222222223,0.0,0.0,0.06333077844488282,0.17345024943310605,0.0
1,7078,7078,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,23.4869962324,0.0,0.0,0.0,158.03722773716015,0.7559691970795575,751.1708952969863,8.499062222222223,0.0,0.0,0.06260279150737448,0.17345024943310605,0.0
1,7079,7079,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,22.0150131294,0.0,0.0,0.0,157.24611148903975,0.747179016544886,742.4365079600955,8.499062222222223,0.0,0.0,0.06187486523544425,0.17345024943310605,0.0
1,7080,7080,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,18.4766525859,0.0,0.0,0.0,156.45506116727336,0.7383895685252594,733.7028484888161,8.499062222222223,0.0,0.0,0.061146999624036684,0.17345024943310605,0.0
1,7081,7081,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,16.0391597214,0.0,0.0,0.0,155.6640767663671,0.7296008529596344,724.9699168224928,8.499062222222223,0.0,0.0,0.06041919466809673,0.17345024943310605,0.0
1,7082,7082,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,16.3564562165,0.0,0.0,0.0,154.87315828082757,0.7208128697869731,716.2377129004749,8.499062222222223,0.0,0.0,0.059691450362569794,0.17345024943310605,0.0
1,7083,7083,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,13.5372074438,0.0,0.0,0.0,154.08230570516187,0.7120256189462429,707.5062366621172,8.499062222222223,0.0,0.0,0.05896376670240164,0.17345024943310605,0.0
1,7084,7084,8.499062222222223,0.0,8.499062222222223,0.0,157.38746378442275,10.1884575865,0.0,0.0,0.0,153.29151903387745,0.7032391003764161,698.7754880467794,8.499062222222223,0.0,0.0,0.058236143682538495,0.17345024943310605,0.0
1,7085,7085,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,8.8895650188,0.0,0.0,0.0,152.47371390013257,0.6941523766681397,689.746439760644,8.792133333333334,0.0,0.0,0.057483660285077426,0.17943129251700718,0.0
1,7086,7086,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,8.09341249,0.0,0.0,0.0,151.68306127816524,0.6853673475351694,681.0171711283813,8.499062222222223,0.0,0.0,0.05675616060741572,0.17345024943310605,0.0
1,7087,7087,8.792133333333334,0.0,8.792133333333334,0.0,157.37691362604428,7.6336339765,0.0,0.0,0.0,150.86539018256667,0.6762821131396297,671.989602701989,8.792133333333334,0.0,0.0,0.056003800541877584,0.17943129251700718,0.0
1,7088,7088,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,6.8557483731,0.0,0.0,0.0,150.02070286487634,0.6668966984986261,662.6637593397836,9.085204444444445,0.0,0.0,0.055226582160161984,0.18541233560090653,0.0
1,7089,7089,10.55056,0.0,10.55056,0.0,157.37691362604428,5.7628838908999995,0.0,0.0,0.0,149.04066413104715,0.6560073792338572,651.8435569652809,10.55056,0.0,0.0,0.05432482348239694,0.21531755102040862,0.0
1,7090,7090,10.55056,0.0,10.55056,0.0,157.37691362604428,5.0455188949,0.0,0.0,0.0,148.06070706711245,0.6451189674123604,641.0242562743093,10.55056,0.0,0.0,0.05342313995118838,0.21531755102040862,0.0
1,7091,7091,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,4.5292499144,0.0,0.0,0.0,147.1079160276161,0.6345324003068458,630.5048844249109,10.25748888888889,0.0,0.0,0.05254645257312366,0.2093365079365075,0.0
1,7092,7092,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,3.8703847471,0.0,0.0,0.0,146.1552043873731,0.6239467154152566,619.9863891898332,10.25748888888889,0.0,0.0,0.05166983825234046,0.2093365079365075,0.0
1,7093,7093,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,3.9485329376,0.0,0.0,0.0,145.20257213976674,0.613361912664075,609.4687704960251,10.25748888888889,0.0,0.0,0.05079329698275065,0.2093365079365075,0.0
1,7094,7094,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,6.1487955246,0.0,0.0,0.0,144.25001927818104,0.6027779919797894,598.9520282704415,10.25748888888889,0.0,0.0,0.04991682875826664,0.2093365079365075,0.0
1,7095,7095,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,9.7389085512,66.0,1.0,0.399718084559961,148.02703241524407,0.6447448046138229,640.6524683688629,9.96441777777778,52.98123009805647,0.0,0.05339215504365888,1.2629800668137385,52.98123009805647
1,7096,7096,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,13.8623016326,66.0,1.0,0.39970117345717215,151.8041928287274,0.6867132536525267,682.3545344853363,9.96441777777778,52.98643568974043,0.0,0.056867616841848184,1.2630841786474176,52.98643568974043
1,7097,7097,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,17.8289302432,66.0,1.0,0.39970117345717215,155.58103847884297,0.7286782053204772,724.0531254296334,9.96441777777778,52.98643568974043,0.0,0.06034278901822097,1.2630841786474176,52.98643568974043
1,7098,7098,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,21.1151387145,66.0,1.0,0.39970117345717215,159.3846537531707,0.7709405972574525,766.047268724534,9.671346666666667,52.98643568974043,0.0,0.06384259260976198,1.2571031355635165,52.98643568974043
1,7099,7099,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,23.2629523918,0.0,0.0,0.0,158.48508777415003,0.7609454197127783,756.115532757129,9.671346666666667,0.0,0.0,0.06301487896967489,0.197374421768707,0.0
1,7100,7100,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,24.6063820071,0.0,0.0,0.0,157.6126811203107,0.7512520124478964,746.4836516675701,9.378275555555556,0.0,0.0,0.062212155318574054,0.19139337868480766,0.0
1,7101,7101,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,25.1,0.0,0.0,0.0,156.7403471670258,0.7415594129669533,736.8525732347687,9.378275555555556,0.0,0.0,0.061409498561110824,0.19139337868480766,0.0
1,7102,7102,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,24.7800890513,0.0,0.0,0.0,155.86808590823702,0.7318676212026335,727.2222973918366,9.378275555555556,0.0,0.0,0.0606069086917107,0.19139337868480766,0.0
1,7103,7103,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,22.1012216006,0.0,0.0,0.0,154.99589733788648,0.7221766370876276,717.5928240718915,9.378275555555556,0.0,0.0,0.059804385704799685,0.19139337868480766,0.0
1,7104,7104,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,18.2900102751,0.0,0.0,0.0,154.09669708856705,0.7121855232063008,707.6651259748743,9.671346666666667,0.0,0.0,0.05897700858195468,0.197374421768707,0.0
1,7105,7105,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,15.697339879,0.0,0.0,0.0,153.2246561339515,0.7024961792661277,698.0372824192139,9.378275555555556,0.0,0.0,0.058174621420052836,0.19139337868480766,0.0
1,7106,7106,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,12.9832629296,0.0,0.0,0.0,152.29851912671603,0.6922057680746224,687.8121867174855,9.96441777777778,0.0,0.0,0.057322459098048624,0.20335546485260814,0.0
1,7107,7107,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,10.6585683297,0.0,0.0,0.0,151.37245929756446,0.6819162144173829,677.5879431070656,9.96441777777778,0.0,0.0,0.05647036778957126,0.20335546485260814,0.0
1,7108,7108,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,8.9845073639,0.0,0.0,0.0,150.47356100141508,0.6719284555712787,667.6635787501287,9.671346666666667,0.0,0.0,0.055643268501552524,0.197374421768707,0.0
1,7109,7109,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,7.9190432698,0.0,0.0,0.0,149.54765325210732,0.6616405916900813,657.4410141903728,9.96441777777778,0.0,0.0,0.05479131712562487,0.20335546485260814,0.0
1,7110,7110,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,7.3084256194,0.0,0.0,0.0,148.62182266177865,0.6513535851308738,647.2193015109968,9.96441777777778,0.0,0.0,0.05393943674564521,0.20335546485260814,0.0
1,7111,7111,10.55056,0.0,10.55056,0.0,157.37691362604428,6.9073296038,0.0,0.0,0.0,147.6419005012997,0.6404655611255522,636.4003861746464,10.55056,0.0,0.0,0.05303778532999804,0.21531755102040862,0.0
1,7112,7112,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,6.4093503824999996,0.0,0.0,0.0,146.60789127830134,0.6289765697589036,624.9843179482098,11.136702222222223,0.0,0.0,0.052086367026269675,0.2272796371882091,0.0
1,7113,7113,10.55056,0.0,10.55056,0.0,157.37691362604428,5.9051375728,0.0,0.0,0.0,145.6281369454377,0.618090410504863,614.1672555271563,10.55056,0.0,0.0,0.05118487003309912,0.21531755102040862,0.0
1,7114,7114,10.55056,0.0,10.55056,0.0,157.37691362604428,5.6020207786,0.0,0.0,0.0,144.6484642587684,0.6072051584307602,603.3510945279712,10.55056,0.0,0.0,0.050283448164677995,0.21531755102040862,0.0
1,7115,7115,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,5.4014727709,66.0,1.0,0.399718084559961,148.3983598307333,0.6488706647859257,644.7521408043556,10.25748888888889,52.98123009805647,0.0,0.05373382288560344,1.2689611098976379,52.98123009805647
1,7116,7116,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,5.2504623816,66.0,1.0,0.39970117345717215,152.14840493891563,0.6905378326546181,686.1548380482773,10.25748888888889,52.98643568974043,0.0,0.05718433519862299,1.269065221731317,52.98643568974043
