Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,7117,7117,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,5.7479278456,66.0,1.0,0.39970117345717215,155.84396882063945,0.7315996535626605,726.9560306010643,10.843631111111112,52.98643568974043,0.0,0.06058471794325063,1.2810273078991175,52.98643568974043
1,7118,7118,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,8.5538531796,66.0,1.0,0.39970117345717215,159.59339346140595,0.773259927348955,768.3518775208363,10.25748888888889,52.98643568974043,0.0,0.06403465934834872,1.269065221731317,52.98643568974043
1,7119,7119,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,13.8215778057,0.0,0.0,0.0,158.6396413647101,0.7626626818301122,757.8218950363339,10.25748888888889,0.0,0.0,0.06315708767700091,0.2093365079365075,0.0
1,7120,7120,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,18.875978993,0.0,0.0,0.0,157.68596874735564,0.7520663194150627,747.2927900503719,10.25748888888889,0.0,0.0,0.062279589136625714,0.2093365079365075,0.0
1,7121,7121,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,21.2054458271,0.0,0.0,0.0,156.75945996406904,0.7417717773785449,737.0635897230076,9.96441777777778,0.0,0.0,0.06142708473397846,0.20335546485260814,0.0
1,7122,7122,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,21.1417285078,0.0,0.0,0.0,155.80594402849798,0.7311771558721997,726.5362145958217,10.25748888888889,0.0,0.0,0.06054973036051519,0.2093365079365075,0.0
1,7123,7123,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,20.8,0.0,0.0,0.0,154.8525075525882,0.7205834172509801,716.0097167498964,10.25748888888889,0.0,0.0,0.05967244909991636,0.2093365079365075,0.0
1,7124,7124,10.55056,0.0,10.55056,0.0,157.38746378442275,19.8688663089,0.0,0.0,0.0,153.87206616836835,0.7096896240929818,705.1850688789427,10.55056,0.0,0.0,0.05877031993323967,0.21531755102040862,0.0
1,7125,7125,10.55056,0.0,10.55056,0.0,157.38746378442275,18.5839707729,0.0,0.0,0.0,152.8917064875972,0.69879673875108,694.3613230619784,10.55056,0.0,0.0,0.05786826594399353,0.21531755102040862,0.0
1,7126,7126,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,17.6772234273,0.0,0.0,0.0,151.93851286481583,0.6882056984979538,683.8375064570142,10.25748888888889,0.0,0.0,0.05699120813876276,0.2093365079365075,0.0
1,7127,7127,10.55056,0.0,10.55056,0.0,157.37691362604428,16.3066217605,0.0,0.0,0.0,150.95831431348665,0.6773146034831848,673.015539603585,10.55056,0.0,0.0,0.05608930240883283,0.21531755102040862,0.0
1,7128,7128,10.55056,0.0,10.55056,0.0,157.37691362604428,15.447174335,0.0,0.0,0.0,149.97819744537006,0.6664244160596673,662.1944745807269,10.55056,0.0,0.0,0.05518747183771372,0.21531755102040862,0.0
1,7129,7129,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,13.4884119192,0.0,0.0,0.0,148.9710778923094,0.6552341988034378,651.0752840801052,10.843631111111112,0.0,0.0,0.05426079540629263,0.22129859410430797,0.0
1,7130,7130,10.55056,0.0,10.55056,0.0,157.37691362604428,11.1595159265,0.0,0.0,0.0,147.9911266272279,0.6443458514136435,640.2560474118741,10.55056,0.0,0.0,0.05335911721075707,0.21531755102040862,0.0
1,7131,7131,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,10.9218860601,0.0,0.0,0.0,147.0383413861016,0.633759348734462,629.7367395798808,10.25748888888889,0.0,0.0,0.05248243516792073,0.2093365079365075,0.0
1,7132,7132,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,10.9843132778,0.0,0.0,0.0,146.08563554374535,0.6231737282638373,619.2183083568735,10.25748888888889,0.0,0.0,0.051605826181921284,0.2093365079365075,0.0
1,7133,7133,10.55056,0.0,10.55056,0.0,157.37691362604428,10.312238840100001,0.0,0.0,0.0,145.1059247321929,0.6122880525799212,608.4017264366194,10.55056,0.0,0.0,0.0507043692338211,0.21531755102040862,0.0
1,7134,7134,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,8.538257792,0.0,0.0,0.0,144.01795811780914,0.600199534642324,596.3899369654632,11.722844444444446,0.0,0.0,0.04970330335573492,0.23924172335600957,0.0
1,7135,7135,12.602057777777778,52.98123009805647,12.602057777777778,0.0,157.37691362604428,6.5241009248,66.0,1.0,0.399718084559961,147.5512313411546,0.6394581260128287,635.3993454728538,12.602057777777778,52.98123009805647,0.0,0.05295435831926443,1.3168094545688398,52.98123009805647
1,7136,7136,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,5.4148761274,66.0,1.0,0.39970117345717215,151.11175651392955,0.6790195168214395,674.7096314841114,12.308986666666668,52.98643568974043,0.0,0.056230488497717425,1.3109325233186195,52.98643568974043
1,7137,7137,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,4.6023747003,66.0,1.0,0.39970117345717215,154.67198497627345,0.7185776108474828,714.0166416382012,12.308986666666668,52.98643568974043,0.0,0.05950634566532221,1.3109325233186195,52.98643568974043
1,7138,7138,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,3.9777371846,66.0,1.0,0.39970117345717215,158.23191675291216,0.7581324083656906,753.3203762081116,12.308986666666668,52.98643568974043,0.0,0.0627819298448297,1.3109325233186195,52.98643568974043
1,7139,7139,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,3.5208014614,0.0,0.0,0.0,157.1157719445103,0.7457307993834476,740.9974829496257,12.015915555555555,0.0,0.0,0.06175493649050968,0.24522276643990892,0.0
1,7140,7140,10.55056,0.0,10.55056,0.0,157.38746378442275,1.9532709213000001,0.0,0.0,0.0,156.13514195492445,0.7348349106102715,730.170752764822,10.55056,0.0,0.0,0.06085263378321711,0.21531755102040862,0.0
1,7141,7141,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,1.4638771549,0.0,0.0,0.0,155.12750932315467,0.7236389924794963,719.0458975743517,10.843631111111112,0.0,0.0,0.05992548525496722,0.22129859410430797,0.0
1,7142,7142,10.55056,0.0,10.55056,0.0,157.38746378442275,3.8831601781,0.0,0.0,0.0,154.1470450221206,0.712744944690229,708.2209966883294,10.55056,0.0,0.0,0.05902333500194428,0.21531755102040862,0.0
1,7143,7143,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,7.0511359744,0.0,0.0,0.0,153.1937467877947,0.7021527420866078,697.696025110563,10.25748888888889,0.0,0.0,0.05814618094095867,0.2093365079365075,0.0
1,7144,7144,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,9.7302431784,0.0,0.0,0.0,152.15927491093913,0.6906586101215457,686.274848914215,11.136702222222223,0.0,0.0,0.05719433693759605,0.2272796371882091,0.0
1,7145,7145,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,12.1221258135,0.0,0.0,0.0,151.26031104682195,0.6806701227424661,676.3497606484608,9.671346666666667,0.0,0.0,0.05636717731881497,0.197374421768707,0.0
1,7146,7146,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,14.1396392282,0.0,0.0,0.0,150.30725337366064,0.6700805930406738,665.8274450070311,10.25748888888889,0.0,0.0,0.055490244604302956,0.2093365079365075,0.0
1,7147,7147,10.55056,0.0,10.55056,0.0,157.37691362604428,15.8285078205,0.0,0.0,0.0,149.3271907606224,0.6591910084513597,655.006978992056,10.55056,0.0,0.0,0.054588463954667564,0.21531755102040862,0.0
1,7148,7148,10.55056,0.0,10.55056,0.0,157.37691362604428,17.1413631693,0.0,0.0,0.0,148.34720981946853,0.6483023313274281,644.1874146825822,10.55056,0.0,0.0,0.053686758453419636,0.21531755102040862,0.0
1,7149,7149,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,17.8928987327,0.0,0.0,0.0,147.34022618204338,0.6371136242449265,633.0697247702855,10.843631111111112,0.0,0.0,0.05276020708144724,0.22129859410430797,0.0
1,7150,7150,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,17.7468774974,0.0,0.0,0.0,146.38749518262082,0.6265277242513425,622.5510157985124,10.25748888888889,0.0,0.0,0.05188357494778834,0.2093365079365075,0.0
1,7151,7151,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,15.2531453362,0.0,0.0,0.0,145.38067485474875,0.6153408317194304,611.4351289194559,10.843631111111112,0.0,0.0,0.05095717384110809,0.22129859410430797,0.0
1,7152,7152,10.55056,0.0,10.55056,0.0,157.37691362604428,12.5713665944,0.0,0.0,0.0,144.40102278992038,0.6044558087768932,600.6191955974882,10.55056,0.0,0.0,0.05005577094736963,0.21531755102040862,0.0
1,7153,7153,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,10.7855120448,66.0,1.0,0.399718084559961,148.12385462065794,0.6458206068961995,641.7214422989347,10.55056,52.98123009805647,0.0,0.05348124362854694,1.274942152981539,52.98123009805647
1,7154,7154,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,9.3206530426,66.0,1.0,0.39970117345717215,151.84683824292472,0.6871870915880522,682.825364867883,10.55056,52.98643568974043,0.0,0.05690685597698833,1.275046264815218,52.98643568974043
1,7155,7155,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,7.8364196826,66.0,1.0,0.39970117345717215,155.54242725520652,0.7282491917245171,723.6268348767684,10.843631111111112,52.98643568974043,0.0,0.06030726184488444,1.2810273078991175,52.98643568974043
1,7156,7156,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,6.4135289417,66.0,1.0,0.39970117345717215,159.2377083017373,0.7693078700193037,764.424904763153,10.843631111111112,52.98643568974043,0.0,0.06370738434562488,1.2810273078991175,52.98643568974043
1,7157,7157,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,5.292282224,0.0,0.0,0.0,158.17564840007253,0.7575072044452502,752.6991405936518,11.429773333333335,0.0,0.0,0.06273015589579563,0.23326068027210844,0.0
1,7158,7158,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,4.4726795296,0.0,0.0,0.0,157.05950828070004,0.7451056475633339,740.3762991048004,12.015915555555555,0.0,0.0,0.06170316685597136,0.24522276643990892,0.0
1,7159,7159,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,3.7707615025,0.0,0.0,0.0,155.91637681165446,0.7324041867961605,727.7554572862242,12.308986666666668,0.0,0.0,0.060651342385717504,0.25120380952381005,0.0
1,7160,7160,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,3.0688434753,0.0,0.0,0.0,154.7733406035646,0.7197037844840511,715.1356672044662,12.308986666666668,0.0,0.0,0.059599605567502816,0.25120380952381005,0.0
1,7161,7161,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,3.0474711725,0.0,0.0,0.0,153.68456837119157,0.7076063152354619,703.1149832382462,11.722844444444446,0.0,0.0,0.05859779841972215,0.23924172335600957,0.0
1,7162,7162,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,2.4542984359,0.0,0.0,0.0,152.65005559253737,0.6961117288059708,691.6933554620542,11.136702222222223,0.0,0.0,0.057645916781569655,0.2272796371882091,0.0
1,7163,7163,10.55056,0.0,10.55056,0.0,157.38746378442275,1.8751683982,0.0,0.0,0.0,151.66979774598087,0.685219974955343,680.8707339545413,10.55056,0.0,0.0,0.05674395649258616,0.21531755102040862,0.0
1,7164,7164,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,2.0507592191,0.0,0.0,0.0,150.71670594892797,0.6746300660991997,670.3480415653361,10.25748888888889,0.0,0.0,0.05586699237980966,0.2093365079365075,0.0
1,7165,7165,10.55056,0.0,10.55056,0.0,157.37691362604428,2.5148190433,0.0,0.0,0.0,149.73660921484176,0.6637401023871308,659.5271988339812,10.55056,0.0,0.0,0.054965180334526305,0.21531755102040862,0.0
1,7166,7166,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,4.470658751,0.0,0.0,0.0,148.78367851683313,0.6531519835203682,649.0062850727027,10.25748888888889,0.0,0.0,0.05408836445309632,0.2093365079365075,0.0
1,7167,7167,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,8.7391026373,0.0,0.0,0.0,147.85791159106574,0.6428656843451749,638.7852752874198,9.96441777777778,0.0,0.0,0.053236542652506026,0.20335546485260814,0.0
1,7168,7168,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.789291015,0.0,0.0,0.0,146.90513745119242,0.6322793050132491,628.2660900197702,10.25748888888889,0.0,0.0,0.052359870824216205,0.2093365079365075,0.0
1,7169,7169,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,17.7780340222,0.0,0.0,0.0,145.9524427091641,0.6216938078796012,617.747781350893,10.25748888888889,0.0,0.0,0.051483272051912075,0.2093365079365075,0.0
1,7170,7170,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,20.2866765613,0.0,0.0,0.0,144.99982735836429,0.6111091928707142,607.2303492077381,10.25748888888889,0.0,0.0,0.05060674632950563,0.2093365079365075,0.0
1,7171,7171,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,21.7106861514,0.0,0.0,0.0,144.04729139217702,0.6005254599130779,596.7137935172618,10.25748888888889,0.0,0.0,0.04973029365090939,0.2093365079365075,0.0
1,7172,7172,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,22.5541728508,66.0,1.0,0.399718084559961,147.77015270053107,0.6418905855614563,637.8163656688816,10.55056,52.98123009805647,0.0,0.05315579345519474,1.274942152981539,52.98123009805647
1,7173,7173,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,22.8651558397,66.0,1.0,0.39970117345717215,151.46608143660808,0.6829564604067566,678.6215864277003,10.843631111111112,52.98643568974043,0.0,0.05655651191163433,1.2810273078991175,52.98643568974043
1,7174,7174,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,22.3111314077,66.0,1.0,0.39970117345717215,155.21587090132323,0.7246207877924805,720.02146121782,10.25748888888889,52.98643568974043,0.0,0.060006789000568383,1.269065221731317,52.98643568974043
1,7175,7175,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,18.3205845416,66.0,1.0,0.39970117345717215,158.96534788358304,0.7662816431509224,761.4178860183739,10.25748888888889,52.98643568974043,0.0,0.0634567785664117,1.269065221731317,52.98643568974043
1,7176,7176,10.55056,0.0,10.55056,0.0,157.38746378442275,15.278376527,0.0,0.0,0.0,157.98456376266893,0.7553840418074323,750.5894541333146,10.55056,0.0,0.0,0.06255433403894613,0.21531755102040862,0.0
1,7177,7177,10.55056,0.0,10.55056,0.0,157.38746378442275,13.1762073296,0.0,0.0,0.0,157.0038613737649,0.7444873485973877,739.761924617579,10.55056,0.0,0.0,0.06165196471519119,0.21531755102040862,0.0
1,7178,7178,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,10.8699052403,0.0,0.0,0.0,156.0503250714097,0.7338925007934409,729.2343246291518,10.25748888888889,0.0,0.0,0.06077459160172947,0.2093365079365075,0.0
1,7179,7179,10.55056,0.0,10.55056,0.0,157.38746378442275,8.76400274,0.0,0.0,0.0,155.0697838690633,0.7229975985451476,718.4085747075417,10.55056,0.0,0.0,0.05987237058984429,0.21531755102040862,0.0
1,7180,7180,10.55056,0.0,10.55056,0.0,157.38746378442275,7.4963351981,0.0,0.0,0.0,154.08932437848372,0.7121036042053748,707.5837269317583,10.55056,0.0,0.0,0.05897022476304344,0.21531755102040862,0.0
1,7181,7181,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,6.7959127754,0.0,0.0,0.0,153.081862231512,0.7009095803501332,696.4607539934407,10.843631111111112,0.0,0.0,0.05804323310221191,0.22129859410430797,0.0
1,7182,7182,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,6.0590250029,0.0,0.0,0.0,151.99323095566996,0.6888136772852218,684.4416262699881,11.722844444444446,0.0,0.0,0.05704155565213669,0.23924172335600957,0.0
1,7183,7183,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,5.0531453362,0.0,0.0,0.0,150.87760603775118,0.676417844863902,672.1244729073303,12.015915555555555,0.0,0.0,0.056015040662332725,0.24522276643990892,0.0
1,7184,7184,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,4.359150588,0.0,0.0,0.0,149.7891584499253,0.6643239827769478,660.1073732073016,11.722844444444446,0.0,0.0,0.05501353222829416,0.23924172335600957,0.0
1,7185,7185,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,3.9262244548,0.0,0.0,0.0,148.75497028876453,0.6528330032084949,648.6893293986122,11.136702222222223,0.0,0.0,0.05406194927899094,0.2272796371882091,0.0
1,7186,7186,10.55056,0.0,10.55056,0.0,157.37691362604428,3.3189747688,0.0,0.0,0.0,147.77503703265,0.6419448559183335,637.8702915599379,10.55056,0.0,0.0,0.05316028765396599,0.21531755102040862,0.0
1,7187,7187,10.55056,0.0,10.55056,0.0,157.37691362604428,2.7550405297,0.0,0.0,0.0,146.79518543764016,0.6310576159737796,627.0521553077501,10.55056,0.0,0.0,0.05225870116740979,0.21531755102040862,0.0
1,7188,7188,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.1844046124,0.0,0.0,0.0,145.84249985827964,0.6204722206475516,616.5339478000989,10.25748888888889,0.0,0.0,0.0513821108259104,0.2093365079365075,0.0
1,7189,7189,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,2.9735586254,0.0,0.0,0.0,144.9169780307338,0.6101886447859309,606.315644042922,9.96441777777778,0.0,0.0,0.05053051454645571,0.20335546485260814,0.0
1,7190,7190,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,5.8434866994,66.0,1.0,0.399718084559961,148.69393558790074,0.6521548398655639,648.0154705066957,9.96441777777778,52.98123009805647,0.0,0.054005789691365595,1.2629800668137385,52.98123009805647
1,7191,7191,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,10.6146592077,66.0,1.0,0.39970117345717215,152.4710404261197,0.6941226714013301,689.7169230396577,9.96441777777778,52.98643568974043,0.0,0.057481200353334254,1.2630841786474176,52.98643568974043
1,7192,7192,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,16.2106290672,66.0,1.0,0.39970117345717215,156.27491486695186,0.736387942966132,731.7139276847574,9.671346666666667,52.98643568974043,0.0,0.06098124241059733,1.2571031355635165,52.98643568974043
1,7193,7193,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,20.7254366937,0.0,0.0,0.0,155.4026923941881,0.7266965821576457,722.0840800622879,9.378275555555556,0.0,0.0,0.06017868822920976,0.19139337868480766,0.0
1,7194,7194,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,23.7436579518,0.0,0.0,0.0,154.47637388393093,0.7164041542658992,711.8569804607558,9.96441777777778,0.0,0.0,0.05932635890163813,0.20335546485260814,0.0
1,7195,7195,10.55056,0.0,10.55056,0.0,157.38746378442275,25.2118392511,0.0,0.0,0.0,153.49596384418348,0.7055107093798164,701.0326786511597,10.55056,0.0,0.0,0.058424258575811294,0.21531755102040862,0.0
1,7196,7196,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,25.571457929,0.0,0.0,0.0,152.56980422797213,0.6952200469774682,690.8073333330786,9.96441777777778,0.0,0.0,0.05757207545071078,0.20335546485260814,0.0
1,7197,7197,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,25.1696084028,0.0,0.0,0.0,151.6437217917288,0.6849302421303202,680.5828401271074,9.96441777777778,0.0,0.0,0.0567199633408707,0.20335546485260814,0.0
1,7198,7198,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,23.9199109487,0.0,0.0,0.0,150.74480089037158,0.6749422321152397,670.6582261954188,9.671346666666667,0.0,0.0,0.05589284325322267,0.197374421768707,0.0
1,7199,7199,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,19.5968832058,0.0,0.0,0.0,149.8188705377397,0.6646541170859969,660.435412081709,9.96441777777778,0.0,0.0,0.05504087107939904,0.20335546485260814,0.0
1,7200,7200,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.2861513871,0.0,0.0,0.0,148.92010170732033,0.6546677967480036,650.5124771023576,9.671346666666667,0.0,0.0,0.05421389091610614,0.197374421768707,0.0
1,7201,7201,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.1966777029,0.0,0.0,0.0,147.967239051604,0.644080433906711,639.9923145678902,10.25748888888889,0.0,0.0,0.05333713764212769,0.2093365079365075,0.0
1,7202,7202,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,10.9110629067,0.0,0.0,0.0,147.06862452380844,0.6340958280423159,630.0710831799983,9.671346666666667,0.0,0.0,0.05251029945662123,0.197374421768707,0.0
1,7203,7203,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,9.5194885261,0.0,0.0,0.0,146.1971692419066,0.62441299157674,620.4497057945708,9.378275555555556,0.0,0.0,0.05170845118714649,0.19139337868480766,0.0
1,7204,7204,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,8.9054001598,0.0,0.0,0.0,145.2716178585788,0.614129087317542,610.2310757242278,9.96441777777778,0.0,0.0,0.05085682771266171,0.20335546485260814,0.0
1,7205,7205,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,8.4303801804,0.0,0.0,0.0,144.34614360453293,0.6038460400503657,600.0132972063907,9.96441777777778,0.0,0.0,0.05000527520679979,0.20335546485260814,0.0
1,7206,7206,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,8.5225939034,66.0,1.0,0.399718084559961,148.06898000853593,0.6452108889837325,641.1155943993697,10.55056,52.98123009805647,0.0,0.05343075209595547,1.274942152981539,52.98123009805647
1,7207,7207,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,8.4510560566,66.0,1.0,0.39970117345717215,151.79196820368702,0.6865774244854113,682.219567455643,10.55056,52.98643568974043,0.0,0.056856368652024585,1.275046264815218,52.98643568974043
1,7208,7208,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,7.9515241466,66.0,1.0,0.39970117345717215,155.48756178847214,0.7276395754274679,723.021087947646,10.843631111111112,52.98643568974043,0.0,0.060256778727197764,1.2810273078991175,52.98643568974043
1,7209,7209,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,7.8,66.0,1.0,0.39970117345717215,159.2370161298246,0.7693001792202735,764.4172627793058,10.25748888888889,52.98643568974043,0.0,0.06370674746056386,1.269065221731317,52.98643568974043
1,7210,7210,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,7.9505879667,0.0,0.0,0.0,158.28329373123972,0.7587032636804415,753.8876081793652,10.25748888888889,0.0,0.0,0.0628292031152067,0.2093365079365075,0.0
1,7211,7211,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,7.0176161662,0.0,0.0,0.0,157.35673517087113,0.7484081685652348,743.6578582838234,9.96441777777778,0.0,0.0,0.06197665291139457,0.20335546485260814,0.0
1,7212,7212,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,6.0174220801,0.0,0.0,0.0,156.43025382371593,0.7381139313746212,733.4289608674396,9.96441777777778,0.0,0.0,0.06112417375343276,0.20335546485260814,0.0
1,7213,7213,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,6.7895079347,0.0,0.0,0.0,155.5038496833396,0.7278205520371067,723.2009158591738,9.96441777777778,0.0,0.0,0.06027176563540077,0.20335546485260814,0.0
1,7214,7214,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,9.77364996,0.0,0.0,0.0,154.60460710465804,0.717828967829534,713.2727504211742,9.671346666666667,0.0,0.0,0.059444349564228206,0.197374421768707,0.0
1,7215,7215,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,14.5865281425,0.0,0.0,0.0,153.65127074015862,0.707236341557318,702.7473578639302,10.25748888888889,0.0,0.0,0.058567160418695745,0.2093365079365075,0.0
1,7216,7216,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,19.7238383377,0.0,0.0,0.0,152.6980138203562,0.6966445980039578,692.2228424227326,10.25748888888889,0.0,0.0,0.05769004437225874,0.2093365079365075,0.0
1,7217,7217,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,24.0656924306,0.0,0.0,0.0,151.7719206999802,0.6863546744442244,681.9982312576706,9.96441777777778,0.0,0.0,0.05683792243167519,0.20335546485260814,0.0
1,7218,7218,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,25.3874300719,0.0,0.0,0.0,150.84590475403087,0.6760656083781208,671.774472143539,9.96441777777778,0.0,0.0,0.05598587150125336,0.20335546485260814,0.0
1,7219,7219,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,25.8888000913,0.0,0.0,0.0,149.83871289202784,0.6648745876891982,660.6544833097871,10.843631111111112,0.0,0.0,0.055059128536526974,0.22129859410430797,0.0
1,7220,7220,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,26.4682041329,0.0,0.0,0.0,148.83160496268,0.653684499585333,649.5354211417714,10.843631111111112,0.0,0.0,0.054132462800380976,0.22129859410430797,0.0
1,7221,7221,10.55056,0.0,10.55056,0.0,157.37691362604428,25.8952277657,0.0,0.0,0.0,147.85166532034262,0.6427962813371403,638.7163127954518,10.55056,0.0,0.0,0.05323079529922925,0.21531755102040862,0.0
1,7222,7222,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,23.8140312821,0.0,0.0,0.0,146.89889170099187,0.6322099077887986,628.1971332746766,10.25748888888889,0.0,0.0,0.05235412394988554,0.2093365079365075,0.0
1,7223,7223,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,21.1708870876,0.0,0.0,0.0,145.94619747944273,0.6216244164382525,617.6788303521947,10.25748888888889,0.0,0.0,0.05147752565648761,0.2093365079365075,0.0
1,7224,7224,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,18.3843589451,0.0,0.0,0.0,144.99358264907872,0.6110398072119857,607.1614039549564,10.25748888888889,0.0,0.0,0.050601000412947454,0.2093365079365075,0.0
1,7225,7225,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.370727252000002,0.0,0.0,0.0,144.0410472032839,0.6004560800364879,596.6448540099179,10.25748888888889,0.0,0.0,0.049724548213177594,0.2093365079365075,0.0
1,7226,7226,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,14.2470830003,66.0,1.0,0.399718084559961,147.763909031987,0.6418212114665224,637.7474319064967,10.55056,52.98123009805647,0.0,0.05315004849624941,1.274942152981539,52.98123009805647
1,7227,7227,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,14.4396163946,66.0,1.0,0.39970117345717215,151.4869226497195,0.6831880294413277,678.8516856429777,10.55056,52.98643568974043,0.0,0.05657568844428517,1.275046264815218,52.98643568974043
1,7228,7228,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,13.1559310424,66.0,1.0,0.39970117345717215,155.20962601631715,0.7245514001813018,719.9525140249807,10.55056,52.98643568974043,0.0,0.06000104292232525,1.275046264815218,52.98643568974043
1,7229,7229,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,11.5924991437,66.0,1.0,0.39970117345717215,158.90493479628452,0.7656103866253837,760.7508901047696,10.843631111111112,52.98643568974043,0.0,0.06340119094130925,1.2810273078991175,52.98643568974043
1,7230,7230,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,9.5229706587,0.0,0.0,0.0,157.89707134844465,0.7544119038716073,749.623486569521,10.843631111111112,0.0,0.0,0.062473830033296186,0.22129859410430797,0.0
1,7231,7231,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,8.6947596758,0.0,0.0,0.0,156.88929188922543,0.7432143543247269,738.4970103179003,10.843631111111112,0.0,0.0,0.0615465464053588,0.22129859410430797,0.0
1,7232,7232,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,9.6571868935,0.0,0.0,0.0,155.85451205027806,0.7317168005586451,727.0724340394517,11.136702222222223,0.0,0.0,0.060594419038207496,0.2272796371882091,0.0
1,7233,7233,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,8.1864824752,0.0,0.0,0.0,154.81981844298394,0.7202202049220436,715.6488098090263,11.136702222222223,0.0,0.0,0.05964237101500344,0.2272796371882091,0.0
1,7234,7234,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,7.8818700765,0.0,0.0,0.0,153.8122954215068,0.7090255046834091,704.5251647804689,10.843631111111112,0.0,0.0,0.05871532334198424,0.22129859410430797,0.0
1,7235,7235,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,9.0500171252,0.0,0.0,0.0,152.85902508298096,0.6984336120331218,694.0005011886949,10.25748888888889,0.0,0.0,0.05783819494863696,0.2093365079365075,0.0
1,7236,7236,10.55056,0.0,10.55056,0.0,157.38746378442275,8.3934010732,0.0,0.0,0.0,151.87874982230025,0.6875416646922251,683.1776874190381,10.55056,0.0,0.0,0.05693621863647288,0.21531755102040862,0.0
1,7237,7237,10.55056,0.0,10.55056,0.0,157.38746378442275,8.3653841763,0.0,0.0,0.0,150.8985562512246,0.6766506250136067,672.3557755505287,10.55056,0.0,0.0,0.05603431748900148,0.21531755102040862,0.0
1,7238,7238,10.55056,0.0,10.55056,0.0,157.37691362604428,10.0593218404,0.0,0.0,0.0,149.91844436294653,0.6657604929216282,661.5347655080084,10.55056,0.0,0.0,0.05513249149995903,0.21531755102040862,0.0
1,7239,7239,10.55056,0.0,10.55056,0.0,157.37691362604428,12.3977623016,0.0,0.0,0.0,148.93841415065918,0.6548712683406575,650.7146572163249,10.55056,0.0,0.0,0.05423074066308234,0.21531755102040862,0.0
1,7240,7240,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,13.4681127983,0.0,0.0,0.0,147.9855499689059,0.6442838885433988,640.1944778335146,10.25748888888889,0.0,0.0,0.053353985984958295,0.2093365079365075,0.0
1,7241,7241,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,14.605457244,0.0,0.0,0.0,147.03276519250107,0.6336973910277898,629.6751751323195,10.25748888888889,0.0,0.0,0.05247730436972411,0.2093365079365075,0.0
1,7242,7242,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.8087452906,0.0,0.0,0.0,146.08005981482765,0.6231117757203072,619.1567490396828,10.25748888888889,0.0,0.0,0.05160069581129118,0.2093365079365075,0.0
1,7243,7243,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,16.9276972257,0.0,0.0,0.0,145.12743382926902,0.6125270425474335,608.6391994825539,10.25748888888889,0.0,0.0,0.05072416030357146,0.2093365079365075,0.0
1,7244,7244,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,15.2385774632,0.0,0.0,0.0,144.1748872292092,0.6019431914356576,598.122526387888,10.25748888888889,0.0,0.0,0.04984769784047738,0.2093365079365075,0.0
1,7245,7245,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,12.5232446626,66.0,1.0,0.399718084559961,147.8977379045768,0.6433081989397422,639.2249811451019,10.55056,52.98123009805647,0.0,0.053273187861080255,1.274942152981539,52.98123009805647
1,7246,7246,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,12.3554743692,66.0,1.0,0.39970117345717215,151.62074036990322,0.6846748929989247,680.3291117524797,10.55056,52.98643568974043,0.0,0.05669881754750227,1.275046264815218,52.98643568974043
1,7247,7247,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,10.520493207,66.0,1.0,0.39970117345717215,155.3434325850242,0.7260381398336023,721.4298170156402,10.55056,52.98643568974043,0.0,0.060124161764783746,1.275046264815218,52.98643568974043
1,7248,7248,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,9.0001141683,66.0,1.0,0.39970117345717215,159.06581457579392,0.7673979397310436,762.5270972200287,10.55056,52.98643568974043,0.0,0.06354922053671379,1.275046264815218,52.98643568974043
1,7249,7249,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.8224569015,0.0,0.0,0.0,158.11210644400524,0.7568011827111691,751.9976001338848,10.25748888888889,0.0,0.0,0.06267168931860027,0.2093365079365075,0.0
1,7250,7250,10.55056,0.0,10.55056,0.0,157.38746378442275,6.068729307,0.0,0.0,0.0,157.13139342654443,0.7459043714060491,741.1699532726492,10.55056,0.0,0.0,0.06176931021523871,0.21531755102040862,0.0
1,7251,7251,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,4.7886060053,0.0,0.0,0.0,156.12367777381868,0.7347075308202076,730.0441814821365,10.843631111111112,0.0,0.0,0.06084208529728615,0.22129859410430797,0.0
1,7252,7252,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,3.8187806827,0.0,0.0,0.0,155.11604609739734,0.7235116233044149,718.9193368392731,10.843631111111112,0.0,0.0,0.05991493764807676,0.22129859410430797,0.0
1,7253,7253,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,2.6550861971,0.0,0.0,0.0,154.10849839028236,0.712316648780915,707.7954192667966,10.843631111111112,0.0,0.0,0.05898786726117148,0.22129859410430797,0.0
1,7254,7254,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,2.7620504624,0.0,0.0,0.0,153.04686592277682,0.7005207324752981,696.0743742210867,11.429773333333335,0.0,0.0,0.0580110321044326,0.23326068027210844,0.0
1,7255,7255,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,2.8,0.0,0.0,0.0,151.95823756329386,0.6884248618143763,684.0552786959486,11.722844444444446,0.0,0.0,0.057009357337773854,0.23924172335600957,0.0
1,7256,7256,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,3.5031852950999998,0.0,0.0,0.0,150.8967842841906,0.6766309364910067,672.3362119952864,11.429773333333335,0.0,0.0,0.05603268705686193,0.23326068027210844,0.0
1,7257,7257,10.55056,0.0,10.55056,0.0,157.37691362604428,3.9526886631,0.0,0.0,0.0,149.91667254357645,0.6657408060397384,661.5152035830623,10.55056,0.0,0.0,0.05513086120368884,0.21531755102040862,0.0
1,7258,7258,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,4.0,0.0,0.0,0.0,148.96372684029043,0.6551525204476715,650.9941241547215,10.25748888888889,0.0,0.0,0.054254031515519746,0.2093365079365075,0.0
1,7259,7259,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,4.0,0.0,0.0,0.0,148.0379449104961,0.6448660545610676,640.7729487161818,9.96441777777778,0.0,0.0,0.05340219590934093,0.20335546485260814,0.0
1,7260,7260,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,3.4660349355,0.0,0.0,0.0,147.1122401291959,0.6345804458799543,630.552625042262,9.96441777777778,0.0,0.0,0.05255043128946262,0.20335546485260814,0.0
1,7261,7261,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.1321954561,0.0,0.0,0.0,146.21369685131054,0.6245966316812281,620.6321802951638,9.671346666666667,0.0,0.0,0.05172365866281889,0.197374421768707,0.0
1,7262,7262,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,3.1,0.0,0.0,0.0,145.3423128133814,0.6149145868153489,611.0115894849768,9.378275555555556,0.0,0.0,0.050921875946743626,0.19139337868480766,0.0
1,7263,7263,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.2796323781,0.0,0.0,0.0,144.44391702943904,0.6049324114382115,601.0927731575084,9.671346666666667,0.0,0.0,0.050095239033045115,0.197374421768707,0.0
1,7264,7264,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,3.5702705787999998,66.0,1.0,0.399718084559961,148.24799836970584,0.6471999818856204,643.0920620937047,9.671346666666667,52.98123009805647,0.0,0.05359547146376404,1.2569990237298374,52.98123009805647
1,7265,7265,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,4.142185181,66.0,1.0,0.39970117345717215,152.05222473070938,0.6894691636745487,685.0929521438833,9.671346666666667,52.98643568974043,0.0,0.05709583733176792,1.2571031355635165,52.98643568974043
1,7266,7266,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,5.1970202078,66.0,1.0,0.39970117345717215,155.80196535015003,0.7311329483350003,726.4922876535267,10.25748888888889,52.98643568974043,0.0,0.060546069476916965,1.269065221731317,52.98643568974043
1,7267,7267,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,6.1182098413,66.0,1.0,0.39970117345717215,159.57847785255547,0.7730941983617273,768.1872004517264,9.96441777777778,52.98643568974043,0.0,0.06402093511557017,1.2630841786474176,52.98643568974043
1,7268,7268,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,6.8383034593000005,0.0,0.0,0.0,158.65181136017677,0.762797904001964,757.9562589234953,9.96441777777778,0.0,0.0,0.063168285600758,0.20335546485260814,0.0
1,7269,7269,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,6.4426989382,0.0,0.0,0.0,157.698137728656,0.7522015303184001,747.4271427405426,10.25748888888889,0.0,0.0,0.0622907861272225,0.2093365079365075,0.0
1,7270,7270,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,5.4826578377,0.0,0.0,0.0,156.77162793128764,0.741906977014307,737.1979312171208,9.96441777777778,0.0,0.0,0.06143828079149269,0.20335546485260814,0.0
1,7271,7271,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.7559424592,0.0,0.0,0.0,155.845195343069,0.7316132815896558,726.9695721279925,9.96441777777778,0.0,0.0,0.060585846497874206,0.20335546485260814,0.0
1,7272,7272,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.054024432,0.0,0.0,0.0,154.9188399575661,0.7213204439729568,716.7420654021217,9.96441777777778,0.0,0.0,0.05973348324044684,0.20335546485260814,0.0
1,7273,7273,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,2.6116565818,0.0,0.0,0.0,153.9654774069956,0.7107275267443954,706.216383735296,10.25748888888889,0.0,0.0,0.058856270000441364,0.2093365079365075,0.0
1,7274,7274,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,2.2215093047,0.0,0.0,0.0,153.039278664654,0.7004364296072668,695.9906064417912,9.96441777777778,0.0,0.0,0.058004050874388806,0.20335546485260814,0.0
1,7275,7275,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,2.4793127069,0.0,0.0,0.0,152.11315710554098,0.6901461900615664,685.7656812963943,9.96441777777778,0.0,0.0,0.05715190276659674,0.20335546485260814,0.0
1,7276,7276,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.6867564791,0.0,0.0,0.0,151.1600283618748,0.6795558706874977,675.2425809949107,10.25748888888889,0.0,0.0,0.05627490465829741,0.2093365079365075,0.0
1,7277,7277,10.55056,0.0,10.55056,0.0,157.37691362604428,0.7333028885,0.0,0.0,0.0,150.17989468425418,0.6686654964917129,664.4213303852699,10.55056,0.0,0.0,0.05537305862032419,0.21531755102040862,0.0
1,7278,7278,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,0.2242950108,0.0,0.0,0.0,149.14567396174056,0.6571741551304505,653.0029270801491,11.136702222222223,0.0,0.0,0.05442144571048829,0.2272796371882091,0.0
1,7279,7279,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-0.6478022605,0.0,0.0,0.0,148.11153942428714,0.6456837713809682,641.585475308637,11.136702222222223,0.0,0.0,0.053469912101728224,0.2272796371882091,0.0
1,7280,7280,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-1.5502682955,0.0,0.0,0.0,147.0504067033621,0.6338934078151347,629.869947758257,11.429773333333335,0.0,0.0,0.052493536774585965,0.23326068027210844,0.0
1,7281,7281,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-1.8842447768000001,0.0,0.0,0.0,146.0435311328633,0.6227059014762589,618.7534509682039,10.843631111111112,0.0,0.0,0.05156708483775347,0.22129859410430797,0.0
1,7282,7282,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-2.6601781024999998,0.0,0.0,0.0,145.0909081913615,0.612121202126239,608.2359350192476,10.25748888888889,0.0,0.0,0.05069055213094822,0.2093365079365075,0.0
1,7283,7283,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-3.1764813335,0.0,0.0,0.0,144.1654489964546,0.6018383221828286,598.0183227631359,9.96441777777778,0.0,0.0,0.049839013481384774,0.20335546485260814,0.0
1,7284,7284,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,-3.4867108117,66.0,1.0,0.399718084559961,147.94246918104108,0.6438052131226785,639.7188406703496,9.96441777777778,52.98123009805647,0.0,0.053314346251383406,1.2629800668137385,52.98123009805647
1,7285,7285,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-2.6374015299,66.0,1.0,0.39970117345717215,151.7196366414606,0.6857737404606732,681.4209845891312,9.96441777777778,52.98643568974043,0.0,0.05678981453363874,1.2630841786474176,52.98643568974043
1,7286,7286,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,0.09131179360000001,66.0,1.0,0.39970117345717215,155.49648933792508,0.7277387704213897,723.119653329253,9.96441777777778,52.98643568974043,0.0,0.06026499319353721,1.2630841786474176,52.98643568974043
1,7287,7287,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,4.2484758534000004,66.0,1.0,0.39970117345717215,159.27302729666485,0.7697003032962763,764.8148471803131,9.96441777777778,52.98643568974043,0.0,0.06373988225521403,1.2630841786474176,52.98643568974043
1,7288,7288,10.55056,0.0,10.55056,0.0,157.38746378442275,8.6533165887,0.0,0.0,0.0,158.2922175357997,0.758802417064441,753.986132215157,10.55056,0.0,0.0,0.0628374141357744,0.21531755102040862,0.0
1,7289,7289,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,12.0959698596,0.0,0.0,0.0,157.338573870431,0.7482063763381219,743.4573468760968,10.25748888888889,0.0,0.0,0.061959942234860975,0.2093365079365075,0.0
1,7290,7290,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,14.1442858774,0.0,0.0,0.0,156.27667222996877,0.7364074692218753,731.7333300030863,11.429773333333335,0.0,0.0,0.06098285940520762,0.23326068027210844,0.0
1,7291,7291,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,15.369859573,0.0,0.0,0.0,155.1877747199602,0.724308607999558,719.7112628982997,11.722844444444446,0.0,0.0,0.059980936986273825,0.23924172335600957,0.0
1,7292,7292,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,15.8888115082,0.0,0.0,0.0,154.18022103546002,0.713113567060667,708.5872793319849,10.843631111111112,0.0,0.0,0.0590538610994237,0.22129859410430797,0.0
1,7293,7293,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,16.6842904441,0.0,0.0,0.0,153.2810887591658,0.7031232084351757,698.6603316970293,9.671346666666667,0.0,0.0,0.0582265465202958,0.197374421768707,0.0
1,7294,7294,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,15.2253453591,0.0,0.0,0.0,152.43620013326077,0.6937355570362308,689.3322657740742,9.085204444444445,0.0,0.0,0.05744914290974867,0.18541233560090653,0.0
1,7295,7295,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,9.876447083,0.0,0.0,0.0,151.53721319204175,0.6837468132449083,679.4069227235817,9.671346666666667,0.0,0.0,0.05662196205713658,0.197374421768707,0.0
1,7296,7296,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,9.3057084142,0.0,0.0,0.0,150.66538552775089,0.674059839197232,669.7814340181923,9.378275555555556,0.0,0.0,0.05581977114911179,0.19139337868480766,0.0
1,7297,7297,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,6.7225596529,0.0,0.0,0.0,149.76654615441564,0.6640727350490627,659.8577202036795,9.671346666666667,0.0,0.0,0.054992726077479744,0.197374421768707,0.0
1,7298,7298,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,5.0100924763,0.0,0.0,0.0,148.89486604571127,0.6543874005079029,650.2338605985001,9.378275555555556,0.0,0.0,0.05419067093911994,0.19139337868480766,0.0
1,7299,7299,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,2.7073524375,0.0,0.0,0.0,147.9961742156662,0.6444019357296245,640.3117757484389,9.671346666666667,0.0,0.0,0.05336376162583873,0.197374421768707,0.0
1,7300,7300,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,0.6009590136,0.0,0.0,0.0,147.09755727660698,0.6344173030734108,630.3905177387819,9.671346666666667,0.0,0.0,0.05253692122166697,0.197374421768707,0.0
1,7301,7301,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-0.6020550291,0.0,0.0,0.0,146.19901522229267,0.6244335024699185,620.4700865006257,9.671346666666667,0.0,0.0,0.051710149720862214,0.197374421768707,0.0
1,7302,7302,10.55056,0.0,10.55056,0.0,157.37691362604428,-1.5035163831,0.0,0.0,0.0,145.21929496243368,0.6135477218048186,609.6534002655262,10.55056,0.0,0.0,0.050808684079133776,0.21531755102040862,0.0
1,7303,7303,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-2.2015526887,0.0,0.0,0.0,144.15840326188047,0.6017600362431164,597.9405337213998,11.429773333333335,0.0,0.0,0.0498325305209934,0.23326068027210844,0.0
1,7304,7304,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,-2.4031510446,66.0,1.0,0.399718084559961,147.80000222686283,0.6422222469651425,638.1459219451227,11.429773333333335,52.98123009805647,0.0,0.053183258766990815,1.2928852822332388,52.98123009805647
1,7305,7305,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,-2.7013243521,66.0,1.0,0.39970117345717215,151.44175975277986,0.6826862194753317,678.353060774554,11.429773333333335,52.98643568974043,0.0,0.05653413290895525,1.292989394066918,52.98643568974043
1,7306,7306,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,-2.8063934239,66.0,1.0,0.39970117345717215,155.08321379890305,0.7231468199878117,718.5568490090828,11.429773333333335,52.98643568974043,0.0,0.059884727811407856,1.292989394066918,52.98643568974043
1,7307,7307,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,-3.1962552803,66.0,1.0,0.39970117345717215,158.7785331132219,0.7642059234802432,759.3553413942898,10.843631111111112,52.98643568974043,0.0,0.06328488552331776,1.2810273078991175,52.98643568974043
1,7308,7308,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-2.9871218176000003,0.0,0.0,0.0,157.74359583750586,0.7527066204167318,747.9290269215849,11.136702222222223,0.0,0.0,0.062332613294573284,0.2272796371882091,0.0
1,7309,7309,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-2.3273889713,0.0,0.0,0.0,156.7087448065628,0.7412082756284756,736.5036646417526,11.136702222222223,0.0,0.0,0.061380420421847874,0.2272796371882091,0.0
1,7310,7310,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.7131636032,0.0,0.0,0.0,155.67398001320566,0.7297108890356183,725.0792544754437,11.136702222222223,0.0,0.0,0.06042830689852852,0.2272796371882091,0.0
1,7311,7311,10.55056,0.0,10.55056,0.0,157.38746378442275,4.9068615139,0.0,0.0,0.0,154.69347017294743,0.7188163352549715,714.2538508096796,10.55056,0.0,0.0,0.059526114743701945,0.21531755102040862,0.0
1,7312,7312,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,8.497271378,0.0,0.0,0.0,153.63178895779333,0.707019877308815,702.5322675613412,11.429773333333335,0.0,0.0,0.05854923473300619,0.23326068027210844,0.0
1,7313,7313,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,11.470327663,0.0,0.0,0.0,152.62436493877334,0.6958262770974815,691.4097155779712,10.843631111111112,0.0,0.0,0.05762227815467715,0.22129859410430797,0.0
1,7314,7314,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,13.4568558055,0.0,0.0,0.0,151.58994051040517,0.6843326723378352,679.9890632407509,11.136702222222223,0.0,0.0,0.05667047780988007,0.2272796371882091,0.0
1,7315,7315,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,14.9406439091,0.0,0.0,0.0,150.5556022840727,0.6728400253785856,668.5693626245587,11.136702222222223,0.0,0.0,0.05571875678177837,0.2272796371882091,0.0
1,7316,7316,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,15.9086767896,0.0,0.0,0.0,149.54843461394216,0.6616492734882463,657.4496408832667,10.843631111111112,0.0,0.0,0.05479203607661195,0.22129859410430797,0.0
1,7317,7317,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,16.0215892225,0.0,0.0,0.0,148.51426651310106,0.6501585168122341,646.031818552271,11.136702222222223,0.0,0.0,0.05384047158532137,0.2272796371882091,0.0
1,7318,7318,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,14.2289759105,0.0,0.0,0.0,147.48018459293505,0.6386687176992784,634.6149477064696,11.136702222222223,0.0,0.0,0.05288898639107172,0.2272796371882091,0.0
1,7319,7319,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,10.8071126841,0.0,0.0,0.0,146.4732732076121,0.6274808134179123,623.4980554997541,10.843631111111112,0.0,0.0,0.051962501500104515,0.22129859410430797,0.0
1,7320,7320,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,9.1217376413,0.0,0.0,0.0,145.46644573157127,0.616293841461903,612.3820897007224,10.843631111111112,0.0,0.0,0.051036093816211554,0.22129859410430797,0.0
1,7321,7321,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,9.2830802603,0.0,0.0,0.0,144.45970215782012,0.6051078017535567,601.267050232174,10.843631111111112,0.0,0.0,0.05010976333295892,0.22129859410430797,0.0
1,7322,7322,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,5.5624043841,66.0,1.0,0.399718084559961,148.18252909861036,0.646472545540115,642.3692429457343,10.55056,52.98123009805647,0.0,0.05353523151477075,1.274942152981539,52.98123009805647
