Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,7323,7323,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,3.3124100925,66.0,1.0,0.39970117345717215,151.932592192687,0.6881399132520778,683.7721387644775,10.25748888888889,52.98643568974043,0.0,0.05698576037707121,1.269065221731317,52.98643568974043
1,7324,7324,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,1.9346957415000001,66.0,1.0,0.39970117345717215,155.68234278150584,0.7298038086833981,725.1715843419025,10.25748888888889,52.98643568974043,0.0,0.060436001695299814,1.269065221731317,52.98643568974043
1,7325,7325,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,1.0,66.0,1.0,0.39970117345717215,159.40469652975918,0.7711632947751018,766.2685527323472,10.55056,52.98643568974043,0.0,0.06386103448056898,1.275046264815218,52.98643568974043
1,7326,7326,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,1.0141568672,0.0,0.0,0.0,158.36970707375843,0.7596634119306492,754.8416621586974,11.136702222222223,0.0,0.0,0.0629087142394114,0.2272796371882091,0.0
1,7327,7327,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,1.1779426875,0.0,0.0,0.0,157.3077195055293,0.7478635500614365,743.1166965927466,11.429773333333335,0.0,0.0,0.061931552345424336,0.23326068027210844,0.0
1,7328,7328,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,0.838988469,0.0,0.0,0.0,156.21873607491443,0.7357637341657157,731.0936808740774,11.722844444444446,0.0,0.0,0.06092955086874552,0.23924172335600957,0.0
1,7329,7329,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,0.0288959927,0.0,0.0,0.0,155.1569277542685,0.7239658639363167,719.370694306567,11.429773333333335,0.0,0.0,0.05995255390503934,0.23326068027210844,0.0
1,7330,7330,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-0.8817444914,0.0,0.0,0.0,154.1493766403488,0.712770851559431,708.2467391209682,10.843631111111112,0.0,0.0,0.05902548038344597,0.22129859410430797,0.0
1,7331,7331,10.55056,0.0,10.55056,0.0,157.38746378442275,-1.8337938121000001,0.0,0.0,0.0,153.16899385037163,0.7018777094485737,697.422738164817,10.55056,0.0,0.0,0.05812340513082898,0.21531755102040862,0.0
1,7332,7332,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-2.1825550862,0.0,0.0,0.0,152.24286148165976,0.6915873497962197,687.1976936751098,9.96441777777778,0.0,0.0,0.05727124707684889,0.20335546485260814,0.0
1,7333,7333,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-1.7391026373,0.0,0.0,0.0,151.31680629064533,0.6812978476738368,676.9735012724434,9.96441777777778,0.0,0.0,0.05641916003603995,0.20335546485260814,0.0
1,7334,7334,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,1.2151957986,0.0,0.0,0.0,150.44499699359625,0.6716110777066249,667.3482153521749,9.378275555555556,0.0,0.0,0.055616986028183595,0.19139337868480766,0.0
1,7335,7335,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,4.6817787419,0.0,0.0,0.0,149.51909162462243,0.6613232402735827,657.125677072702,9.96441777777778,0.0,0.0,0.05476503684246204,0.20335546485260814,0.0
1,7336,7336,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,8.7516497317,0.0,0.0,0.0,148.5932634144294,0.6510362601603267,646.9039906714191,9.96441777777778,0.0,0.0,0.053913158652505976,0.20335546485260814,0.0
1,7337,7337,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,13.3036990524,0.0,0.0,0.0,147.66751235658722,0.6407501372954134,636.6831560773364,9.96441777777778,0.0,0.0,0.05306135145239907,0.20335546485260814,0.0
1,7338,7338,10.55056,0.0,10.55056,0.0,157.37691362604428,17.0969631236,0.0,0.0,0.0,146.68766972196704,0.6298629969107448,625.8651187531055,10.55056,0.0,0.0,0.05215977321052634,0.21531755102040862,0.0
1,7339,7339,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,18.8851238726,0.0,0.0,0.0,145.7620774635992,0.6195786384844356,615.6460373983493,9.96441777777778,0.0,0.0,0.05130811212587293,0.20335546485260814,0.0
1,7340,7340,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,19.5345130723,0.0,0.0,0.0,144.8365623379196,0.6092951370879954,605.427807633706,9.96441777777778,0.0,0.0,0.05045652201297659,0.20335546485260814,0.0
1,7341,7341,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,18.7538531796,66.0,1.0,0.399718084559961,148.640610957744,0.6515623439749335,647.4267353170293,9.671346666666667,52.98123009805647,0.0,0.053956724336780504,1.2569990237298374,52.98123009805647
1,7342,7342,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,16.2268752141,66.0,1.0,0.39970117345717215,152.41772023968215,0.6935302248853573,689.1282369112571,9.96441777777778,52.98643568974043,0.0,0.05743213908752872,1.2630841786474176,52.98643568974043
1,7343,7343,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,11.5417970088,66.0,1.0,0.39970117345717215,156.19451476251345,0.7354946084723717,730.826263380352,9.96441777777778,52.98643568974043,0.0,0.060907264220381035,1.2630841786474176,52.98643568974043
1,7344,7344,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,9.8161890627,0.0,0.0,0.0,155.3222989897584,0.7258033221084266,721.1964897299079,9.378275555555556,0.0,0.0,0.06010471620384264,0.19139337868480766,0.0
1,7345,7345,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,11.1788788675,0.0,0.0,0.0,154.42307154030132,0.715811906003348,711.268491327419,9.671346666666667,0.0,0.0,0.05927731405345604,0.197374421768707,0.0
1,7346,7346,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,9.0097499715,0.0,0.0,0.0,153.52391902646505,0.7058213225162783,701.3413202581305,9.671346666666667,0.0,0.0,0.058449980853248644,0.197374421768707,0.0
1,7347,7347,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,4.694679758,0.0,0.0,0.0,152.59775708065519,0.6955306342295021,691.1159492199156,9.96441777777778,0.0,0.0,0.057597795584625015,0.20335546485260814,0.0
1,7348,7348,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,3.234467405,0.0,0.0,0.0,151.67167231500747,0.6852408035000831,680.8914302959538,9.96441777777778,0.0,0.0,0.056745681331440444,0.20335546485260814,0.0
1,7349,7349,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,2.6260532024,0.0,0.0,0.0,150.74566472309021,0.6749518302565581,670.6677634152356,9.96441777777778,0.0,0.0,0.055893638087776955,0.20335546485260814,0.0
1,7350,7350,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,1.4590364197,0.0,0.0,0.0,149.79264993712258,0.6643627770791397,660.1459212735754,10.25748888888889,0.0,0.0,0.05501674483486752,0.2093365079365075,0.0
1,7351,7351,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,1.3671423679,0.0,0.0,0.0,148.78554584635427,0.6531727316261586,649.0269014857292,10.843631111111112,0.0,0.0,0.054090082630696666,0.22129859410430797,0.0
1,7352,7352,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,2.2721771892,0.0,0.0,0.0,147.7785256809269,0.6419836186769654,637.9088082828655,10.843631111111112,0.0,0.0,0.053163497648376155,0.22129859410430797,0.0
1,7353,7353,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,1.326281539,0.0,0.0,0.0,146.8257581565461,0.631397312850512,627.389696054133,10.25748888888889,0.0,0.0,0.05228683190717001,0.2093365079365075,0.0
1,7354,7354,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,0.2704989154,0.0,0.0,0.0,145.90015439080872,0.6211128265645413,617.1704876512683,9.96441777777778,0.0,0.0,0.05143516023429189,0.20335546485260814,0.0
1,7355,7355,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,0.11502454620000001,0.0,0.0,0.0,145.00171212006822,0.6111301346674247,607.2511580822861,9.671346666666667,0.0,0.0,0.05060848054690275,0.197374421768707,0.0
1,7356,7356,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,0.2611942003,0.0,0.0,0.0,144.07626035816722,0.6008473373129691,597.0336278909191,9.96441777777778,0.0,0.0,0.049756948736637975,0.20335546485260814,0.0
1,7357,7357,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,1.1450393881,66.0,1.0,0.399718084559961,147.88037233648998,0.643115248183222,639.0332550892209,9.671346666666667,52.98123009805647,0.0,0.05325720935821493,1.2569990237298374,52.98123009805647
1,7358,7358,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,4.7814019865,66.0,1.0,0.39970117345717215,151.711713694346,0.6856857077149556,681.3335106064986,9.378275555555556,52.98643568974043,0.0,0.05678252442757719,1.2511220924796171,52.98643568974043
1,7359,7359,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,8.786893481,66.0,1.0,0.39970117345717215,155.54273577375557,0.7282526197083952,723.6302411024833,9.378275555555556,52.98643568974043,0.0,0.06030754572068366,1.2511220924796171,52.98643568974043
1,7360,7360,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,10.9311565247,66.0,1.0,0.39970117345717215,159.37343860132518,0.7708159844591684,765.9234468709266,9.378275555555556,52.98643568974043,0.0,0.06383227326201572,1.2511220924796171,52.98643568974043
1,7361,7361,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,11.6500057084,0.0,0.0,0.0,158.5009579182502,0.7611217546472244,756.2907484551915,9.378275555555556,0.0,0.0,0.06302948149472386,0.19139337868480766,0.0
1,7362,7362,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,11.9508277201,0.0,0.0,0.0,157.57438121919932,0.7508264579911038,746.0607982979601,9.96441777777778,0.0,0.0,0.06217691460104677,0.20335546485260814,0.0
1,7363,7363,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,12.2688663089,0.0,0.0,0.0,156.67496609622316,0.7408329566247017,736.1307278697573,9.671346666666667,0.0,0.0,0.0613493397674604,0.197374421768707,0.0
1,7364,7364,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,12.5650188378,0.0,0.0,0.0,155.7485415631575,0.7305393507017498,725.9024577142413,9.96441777777778,0.0,0.0,0.06049691288559391,0.20335546485260814,0.0
1,7365,7365,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,12.275647905,0.0,0.0,0.0,154.84927859348596,0.7205475399276218,715.9740671477539,9.671346666666667,0.0,0.0,0.059669478052150504,0.197374421768707,0.0
1,7366,7366,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,11.1768809225,0.0,0.0,0.0,153.977174923745,0.710857499152722,706.3455311803291,9.378275555555556,0.0,0.0,0.05886703318445946,0.19139337868480766,0.0
1,7367,7367,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,8.3238725882,0.0,0.0,0.0,153.07805956796008,0.7008673285328897,696.4187703577194,9.671346666666667,0.0,0.0,0.05803973417432448,0.197374421768707,0.0
1,7368,7368,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,6.0141340336,0.0,0.0,0.0,152.2331878611543,0.6914798651239367,687.0908912315426,9.085204444444445,0.0,0.0,0.057262346131472845,0.18541233560090653,0.0
1,7369,7369,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,5.1245575979,0.0,0.0,0.0,151.36130219897433,0.6817922466552705,677.4647621954442,9.378275555555556,0.0,0.0,0.05646010185810852,0.19139337868480766,0.0
1,7370,7370,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,4.6851923736,0.0,0.0,0.0,150.4894891939329,0.6721054354881435,667.8394353367655,9.378275555555556,0.0,0.0,0.055657924438433655,0.19139337868480766,0.0
1,7371,7371,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.928279484,0.0,0.0,0.0,149.5906644786255,0.66211849420695,657.9158833554761,9.671346666666667,0.0,0.0,0.054830892854027515,0.197374421768707,0.0
1,7372,7372,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,2.7803173878000003,0.0,0.0,0.0,148.74608338807715,0.652734259867524,648.5912128032162,9.085204444444445,0.0,0.0,0.05405377221461924,0.18541233560090653,0.0
1,7373,7373,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,2.7,0.0,0.0,0.0,147.87448831793662,0.6430498701992958,638.9682920736534,9.378275555555556,0.0,0.0,0.05325179532241466,0.19139337868480766,0.0
1,7374,7374,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.7,0.0,0.0,0.0,146.9217127966694,0.632463475518549,628.4490915546049,10.25748888888889,0.0,0.0,0.052375122223069004,0.2093365079365075,0.0
1,7375,7375,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,2.7205046238,0.0,0.0,0.0,145.91484795066282,0.621276088340698,617.3327131692355,10.843631111111112,0.0,0.0,0.0514486801541158,0.22129859410430797,0.0
1,7376,7376,10.55056,0.0,10.55056,0.0,157.37691362604428,2.8,0.0,0.0,0.0,144.9351513714098,0.6103905707934423,606.5162883819136,10.55056,0.0,0.0,0.050547236301517924,0.21531755102040862,0.0
1,7377,7377,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,2.7368421053,66.0,1.0,0.399718084559961,148.68502305278196,0.6520558116975774,647.9170708921434,10.25748888888889,52.98123009805647,0.0,0.05399758904009863,1.2689611098976379,52.98123009805647
1,7378,7378,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,2.4573467291,66.0,1.0,0.39970117345717215,152.48921299506193,0.6943245888340214,689.9175588582555,9.671346666666667,52.98643568974043,0.0,0.05749792139830448,1.2571031355635165,52.98643568974043
1,7379,7379,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,2.2783993607,66.0,1.0,0.39970117345717215,156.29308592151335,0.7365898435723705,731.9145467837036,9.671346666666667,52.98643568974043,0.0,0.060997962062147144,1.2571031355635165,52.98643568974043
1,7380,7380,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,2.1781253568,0.0,0.0,0.0,155.42086193449504,0.7268984659388337,722.2846824429758,9.378275555555556,0.0,0.0,0.06019540648745528,0.19139337868480766,0.0
1,7381,7381,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,2.2107432355,0.0,0.0,0.0,154.548710632809,0.7172078959200997,712.6556205909432,9.378275555555556,0.0,0.0,0.05939291779239463,0.19139337868480766,0.0
1,7382,7382,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,2.689690604,0.0,0.0,0.0,153.64954764904832,0.7072171961005368,702.7283339275493,9.671346666666667,0.0,0.0,0.05856557495854232,0.197374421768707,0.0
1,7383,7383,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,3.2496632036,0.0,0.0,0.0,152.77754395688603,0.6975282661876226,693.1009017712262,9.378275555555556,0.0,0.0,0.057763222082775754,0.19139337868480766,0.0
1,7384,7384,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,4.2607946113,0.0,0.0,0.0,151.93269729304785,0.6881410810338648,683.7732991340982,9.085204444444445,0.0,0.0,0.05698585708259841,0.18541233560090653,0.0
1,7385,7385,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,5.0324466263,0.0,0.0,0.0,151.06083667174858,0.6784537407972063,674.147446564008,9.378275555555556,0.0,0.0,0.056183635849988166,0.19139337868480766,0.0
1,7386,7386,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,6.1292613312,0.0,0.0,0.0,150.18904870550108,0.6687672078389008,664.5223961482985,9.378275555555556,0.0,0.0,0.05538148146914731,0.19139337868480766,0.0
1,7387,7387,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,7.437926704,0.0,0.0,0.0,149.31733338825074,0.659081482091675,654.8981478201237,9.378275555555556,0.0,0.0,0.054579393934504845,0.19139337868480766,0.0
1,7388,7388,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,8.1759333257,0.0,0.0,0.0,148.41860635259383,0.6490956261399312,644.9756742794607,9.671346666666667,0.0,0.0,0.05375245222764069,0.197374421768707,0.0
1,7389,7389,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,7.9782966092,0.0,0.0,0.0,147.5199542108565,0.6391106023428501,635.0540276115928,9.671346666666667,0.0,0.0,0.05292557943258545,0.197374421768707,0.0
1,7390,7390,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,7.1569357233,0.0,0.0,0.0,146.6213769567977,0.6291264106310853,625.1332077476138,9.671346666666667,0.0,0.0,0.05209877554359646,0.197374421768707,0.0
1,7391,7391,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,4.9040073068000005,0.0,0.0,0.0,145.74995894552643,0.6194439882836269,615.5122418518057,9.378275555555556,0.0,0.0,0.05129696156778113,0.19139337868480766,0.0
1,7392,7392,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,1.8980477223,0.0,0.0,0.0,144.8244448297233,0.6091604981080367,605.2940232367913,9.96441777777778,0.0,0.0,0.05044537238409794,0.20335546485260814,0.0
1,7393,7393,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,0.6438862884000001,66.0,1.0,0.399718084559961,148.60141009799037,0.6511267788665595,646.9939348356321,9.96441777777778,52.98123009805647,0.0,0.053920654624188026,1.2629800668137385,52.98123009805647
1,7394,7394,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,-0.6571069757,66.0,1.0,0.39970117345717215,152.43269136936627,0.6936965707707363,689.293526962931,9.378275555555556,52.98643568974043,0.0,0.05744591440644479,1.2511220924796171,52.98643568974043
1,7395,7395,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-1.6598470145,66.0,1.0,0.39970117345717215,156.23656900595319,0.7359618778439241,731.2905668910371,9.671346666666667,52.98643568974043,0.0,0.06094595940420344,1.2571031355635165,52.98643568974043
1,7396,7396,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-2.636328348,0.0,0.0,0.0,155.3372653673281,0.7259696151925342,721.3617273154515,9.671346666666667,0.0,0.0,0.06011848715021681,0.197374421768707,0.0
1,7397,7397,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-3.3530654184,0.0,0.0,0.0,154.41095230932314,0.7156772478813682,711.1346879099817,9.96441777777778,0.0,0.0,0.05926616283940176,0.20335546485260814,0.0
1,7398,7398,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-3.5536134262,0.0,0.0,0.0,153.4576320827233,0.7050848009191478,700.6094735246136,10.25748888888889,0.0,0.0,0.05838898854276303,0.2093365079365075,0.0
1,7399,7399,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-3.727080717,0.0,0.0,0.0,152.4502225767762,0.6938913619641801,689.4870817740799,10.843631111111112,0.0,0.0,0.05746204531828319,0.22129859410430797,0.0
1,7400,7400,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-3.6632263956999997,0.0,0.0,0.0,151.4428970216213,0.682698855795792,678.3656168895254,10.843631111111112,0.0,0.0,0.056535179339072046,0.22129859410430797,0.0
1,7401,7401,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-3.0789702021,0.0,0.0,0.0,150.43565541026263,0.6715072823362513,667.2450787937114,10.843631111111112,0.0,0.0,0.0556083905986925,0.22129859410430797,0.0
1,7402,7402,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-2.2488754424,0.0,0.0,0.0,149.42849773570492,0.6603166415078323,656.1254674094054,10.843631111111112,0.0,0.0,0.05468167909070801,0.22129859410430797,0.0
1,7403,7403,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-1.8817673250000002,0.0,0.0,0.0,148.47559271365287,0.6497288079294763,645.6048371257456,10.25748888888889,0.0,0.0,0.05380488683438167,0.2093365079365075,0.0
1,7404,7404,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-2.4861970545,0.0,0.0,0.0,147.52276710035267,0.6391418566705852,635.0850835612762,10.25748888888889,0.0,0.0,0.052928167644076686,0.2093365079365075,0.0
1,7405,7405,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-1.5106062336,0.0,0.0,0.0,146.59710525053666,0.6288567250059628,624.8652338761193,9.96441777777778,0.0,0.0,0.05207644252655382,0.20335546485260814,0.0
1,7406,7406,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,1.5049434867,0.0,0.0,0.0,145.67152053920813,0.6185724504356458,614.6462358451029,9.96441777777778,0.0,0.0,0.05122478838612408,0.20335546485260814,0.0
1,7407,7407,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,5.7830916771,0.0,0.0,0.0,144.7730973212886,0.6085899702365399,604.7271166304378,9.671346666666667,0.0,0.0,0.05039812622972229,0.197374421768707,0.0
1,7408,7408,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,9.0204817902,66.0,1.0,0.399718084559961,148.5771512298644,0.6508572358873823,646.7261027046779,9.671346666666667,52.98123009805647,0.0,0.05389833341984149,1.2569990237298374,52.98123009805647
1,7409,7409,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,10.8578490695,66.0,1.0,0.39970117345717215,152.40843452281268,0.6934270502534741,689.025717151321,9.378275555555556,52.98643568974043,0.0,0.05742359506219861,1.2511220924796171,52.98643568974043
1,7410,7410,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,11.7601895194,66.0,1.0,0.39970117345717215,156.21231418080345,0.7356923797867049,731.0227793969115,9.671346666666667,52.98643568974043,0.0,0.06092364191990262,1.2571031355635165,52.98643568974043
1,7411,7411,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.9,0.0,0.0,0.0,155.25884384071432,0.7250982648968257,720.4959076705861,10.25748888888889,0.0,0.0,0.06004632950000718,0.2093365079365075,0.0
1,7412,7412,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,11.5629295582,0.0,0.0,0.0,154.30545295648687,0.7145050328498541,709.9699131835713,10.25748888888889,0.0,0.0,0.05916909018948007,0.2093365079365075,0.0
1,7413,7413,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,10.2434981162,0.0,0.0,0.0,153.3521415214998,0.7039126835722197,699.4447958627637,10.25748888888889,0.0,0.0,0.05829192398222883,0.2093365079365075,0.0
1,7414,7414,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,8.1578490695,0.0,0.0,0.0,152.39890952913225,0.6933212169903583,688.9205556350662,10.25748888888889,0.0,0.0,0.05741483087216153,0.2093365079365075,0.0
1,7415,7415,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,5.2301975111,0.0,0.0,0.0,151.4457569727641,0.6827306330307121,678.3971924273876,10.25748888888889,0.0,0.0,0.05653781085318674,0.2093365079365075,0.0
1,7416,7416,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,2.6143509533,0.0,0.0,0.0,150.49268384577562,0.6721409316197292,667.874706166643,10.25748888888889,0.0,0.0,0.05566086391921352,0.2093365079365075,0.0
1,7417,7417,10.55056,0.0,10.55056,0.0,157.38746378442275,1.6798721315,0.0,0.0,0.0,149.51260578019802,0.6612511753355336,657.0540695465713,10.55056,0.0,0.0,0.054759069051301894,0.21531755102040862,0.0
1,7418,7418,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,0.8708528371,0.0,0.0,0.0,148.55969374914227,0.6506632638793586,646.5333618794001,10.25748888888889,0.0,0.0,0.05388227034581217,0.2093365079365075,0.0
1,7419,7419,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,0.46975682160000004,0.0,0.0,0.0,147.63394548877218,0.6403771720974687,636.31255817105,9.96441777777778,0.0,0.0,0.05303046571973081,0.20335546485260814,0.0
1,7420,7420,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,0.068660806,0.0,0.0,0.0,146.7353587354402,0.6303928748382244,626.3916334295244,9.671346666666667,0.0,0.0,0.052203653090217884,0.197374421768707,0.0
1,7421,7421,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-0.2993264071,0.0,0.0,0.0,145.83684686433764,0.6204094096037517,616.4715354317273,9.671346666666667,0.0,0.0,0.05137690936175743,0.197374421768707,0.0
1,7422,7422,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-0.46661719370000004,0.0,0.0,0.0,144.9113255078746,0.6101258389763847,606.2532368755811,9.96441777777778,0.0,0.0,0.05052531351575807,0.20335546485260814,0.0
1,7423,7423,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,-0.36634318990000003,66.0,1.0,0.399718084559961,148.66119917473543,0.6517911019415048,647.65404130677,10.25748888888889,52.98123009805647,0.0,0.0539756680812376,1.2689611098976379,52.98123009805647
1,7424,7424,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-0.30000000000000004,66.0,1.0,0.39970117345717215,152.43830674098882,0.6937589637887646,689.3555239588319,9.96441777777778,52.98643568974043,0.0,0.05745108125334044,1.2630841786474176,52.98643568974043
1,7425,7425,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-0.3342048179,66.0,1.0,0.39970117345717215,156.24218390962807,0.7360242656625341,731.3525587205216,9.671346666666667,52.98643568974043,0.0,0.06095112582052852,1.2571031355635165,52.98643568974043
1,7426,7426,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-0.5034364654,0.0,0.0,0.0,155.31579544174463,0.725731060463829,721.1246867457681,9.96441777777778,0.0,0.0,0.06009873212315761,0.20335546485260814,0.0
1,7427,7427,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-0.6652471743,0.0,0.0,0.0,154.4436528955996,0.7160405877288846,711.4957215600435,9.378275555555556,0.0,0.0,0.05929625148429399,0.19139337868480766,0.0
1,7428,7428,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-0.7050804886,0.0,0.0,0.0,153.51741430530066,0.7057490478366739,701.2695043217201,9.96441777777778,0.0,0.0,0.05844399569311776,0.20335546485260814,0.0
1,7429,7429,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-0.9,0.0,0.0,0.0,152.64542162425036,0.6960602402694485,691.6421937345308,9.378275555555556,0.0,0.0,0.05764165294895665,0.19139337868480766,0.0
1,7430,7430,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-0.7932754881,0.0,0.0,0.0,151.7464172479071,0.6860713027545231,681.7166581900416,9.671346666666667,0.0,0.0,0.056814456053841285,0.197374421768707,0.0
1,7431,7431,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-0.4566046352,0.0,0.0,0.0,150.90165651129462,0.6766850723477181,672.3900042398787,9.085204444444445,0.0,0.0,0.056037170117499695,0.18541233560090653,0.0
1,7432,7432,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-0.16387715490000002,0.0,0.0,0.0,150.02988181006052,0.6669986867784501,662.7651002776963,9.378275555555556,0.0,0.0,0.055235027942136534,0.19139337868480766,0.0
1,7433,7433,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,0.1911747916,0.0,0.0,0.0,149.15817975671814,0.6573131084079794,653.1409983908441,9.378275555555556,0.0,0.0,0.05443295261195467,0.19139337868480766,0.0
1,7434,7434,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,0.8100125585,0.0,0.0,0.0,148.28655034521356,0.6476283371690396,643.5176985124823,9.378275555555556,0.0,0.0,0.053630944121383646,0.19139337868480766,0.0
1,7435,7435,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,1.258613997,0.0,0.0,0.0,147.442077930843,0.6382453103427,634.1942278089592,9.085204444444445,0.0,0.0,0.05285392347770309,0.18541233560090653,0.0
1,7436,7436,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,1.5883434182,0.0,0.0,0.0,146.57059152782392,0.6285621280869323,624.5725068281461,9.378275555555556,0.0,0.0,0.052052046572893244,0.19139337868480766,0.0
1,7437,7437,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,1.0625642197,0.0,0.0,0.0,145.69917774867176,0.6188797527630194,614.9515876574146,9.378275555555556,0.0,0.0,0.05125023649115881,0.19139337868480766,0.0
1,7438,7438,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,0.2733987898,0.0,0.0,0.0,144.80075222598475,0.6088972469553863,605.0324429967652,9.671346666666667,0.0,0.0,0.050423572214081606,0.197374421768707,0.0
1,7439,7439,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,-0.6325722114,66.0,1.0,0.399718084559961,148.6048038299852,0.6511644869998355,647.0314036271416,9.671346666666667,52.98123009805647,0.0,0.0539237772837021,1.2569990237298374,52.98123009805647
1,7440,7440,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-1.5383148761,66.0,1.0,0.39970117345717215,152.40900045720036,0.6934333384133375,689.031965398859,9.671346666666667,52.98643568974043,0.0,0.05742411579288766,1.2571031355635165,52.98643568974043
1,7441,7441,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-1.63858888,66.0,1.0,0.39970117345717215,156.1857957066802,0.7353977300742247,730.72999989058,9.96441777777778,52.98643568974043,0.0,0.06089924159434786,1.2630841786474176,52.98643568974043
1,7442,7442,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-1.9331773033,0.0,0.0,0.0,155.28649629916342,0.725405514435149,720.8012070289111,9.671346666666667,0.0,0.0,0.06007177323351206,0.197374421768707,0.0
1,7443,7443,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-1.9869048978000001,0.0,0.0,0.0,154.3872718332639,0.7154141314807099,710.8732415666474,9.671346666666667,0.0,0.0,0.05924437382837298,0.197374421768707,0.0
1,7444,7444,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-1.5394108917,0.0,0.0,0.0,153.4881223027365,0.7054235811415169,700.9461034348388,9.671346666666667,0.0,0.0,0.05841704337318434,0.197374421768707,0.0
1,7445,7445,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-2.2746432241,0.0,0.0,0.0,152.61613206268646,0.695734800696516,691.3188197977234,9.378275555555556,0.0,0.0,0.05761470287504988,0.19139337868480766,0.0
1,7446,7446,9.085204444444445,0.0,9.085204444444445,0.0,157.38746378442275,-3.6596300948,0.0,0.0,0.0,151.7712988498394,0.6863477649982158,681.9913656674266,9.085204444444445,0.0,0.0,0.05683735025147318,0.18541233560090653,0.0
1,7447,7447,10.55056,0.0,10.55056,0.0,157.38746378442275,-5.8897819386,0.0,0.0,0.0,150.79111423301148,0.6754568248112387,671.1695526590632,10.55056,0.0,0.0,0.05593545734303385,0.21531755102040862,0.0
1,7448,7448,10.55056,0.0,10.55056,0.0,157.38746378442275,-7.5493549492,0.0,0.0,0.0,149.81101129823494,0.6645667922026104,660.3486414684505,10.55056,0.0,0.0,0.055033639592336904,0.21531755102040862,0.0
1,7449,7449,10.55056,0.0,10.55056,0.0,157.38746378442275,-6.9932754881,0.0,0.0,0.0,148.83099003870296,0.6536776670966995,649.528632020437,10.55056,0.0,0.0,0.05413189699311918,0.21531755102040862,0.0
1,7450,7450,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-7.7947254253,0.0,0.0,0.0,147.878134808959,0.6430903867662111,639.0085514730597,10.25748888888889,0.0,0.0,0.05325515055196764,0.2093365079365075,0.0
1,7451,7451,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-6.1774745976,0.0,0.0,0.0,146.95244334516727,0.632804926057414,628.7883748322434,9.96441777777778,0.0,0.0,0.052403398185869116,0.20335546485260814,0.0
1,7452,7452,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-4.0919853865,0.0,0.0,0.0,146.02682902233084,0.6225203224703426,618.5690498728139,9.96441777777778,0.0,0.0,0.05155171679913442,0.20335546485260814,0.0
1,7453,7453,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-3.4649845873,0.0,0.0,0.0,145.12837619537106,0.6125375132819005,608.6496037569799,9.671346666666667,0.0,0.0,0.05072502739869822,0.197374421768707,0.0
1,7454,7454,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-2.7049434867,0.0,0.0,0.0,144.28416696217965,0.603157410690885,599.3290387280199,9.085204444444445,0.0,0.0,0.04994824891474455,0.18541233560090653,0.0
1,7455,7455,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,-2.0454503939,66.0,1.0,0.399718084559961,148.08826161495207,0.645425129055023,641.3284746420853,9.671346666666667,52.98123009805647,0.0,0.05344849359464,1.2569990237298374,52.98123009805647
1,7456,7456,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,-1.7000000000000002,66.0,1.0,0.39970117345717215,151.91958564870157,0.6879953960966841,683.628538891067,9.378275555555556,52.98643568974043,0.0,0.05697379272364922,1.2511220924796171,52.98643568974043
1,7457,7457,9.378275555555556,52.98643568974043,9.378275555555556,0.0,157.38746378442275,-1.3562164631,66.0,1.0,0.39970117345717215,155.75059040544826,0.7305621156160917,725.9250781346946,9.378275555555556,52.98643568974043,0.0,0.06049879807773103,1.2511220924796171,52.98643568974043
1,7458,7458,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-0.46753054,66.0,1.0,0.39970117345717215,159.55419155044882,0.7728243505605424,767.9190654335364,9.671346666666667,52.98643568974043,0.0,0.06399858866851707,1.2571031355635165,52.98643568974043
1,7459,7459,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,0.448167599,0.0,0.0,0.0,158.65461144327836,0.7628290160364262,757.9871734830723,9.671346666666667,0.0,0.0,0.06317086202875842,0.197374421768707,0.0
1,7460,7460,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,0.9,0.0,0.0,0.0,157.72802193976707,0.7525335771085232,747.7570819570885,9.96441777777778,0.0,0.0,0.06231828335337016,0.20335546485260814,0.0
1,7461,7461,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,1.2966206188,0.0,0.0,0.0,156.8015096520478,0.7422389961338642,737.527842938732,9.96441777777778,0.0,0.0,0.061465775726204847,0.20335546485260814,0.0
1,7462,7462,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,1.4895992693,0.0,0.0,0.0,155.84799021233604,0.7316443356926228,727.0004291237781,10.25748888888889,0.0,0.0,0.06058841812849222,0.2093365079365075,0.0
1,7463,7463,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,0.2522776573,0.0,0.0,0.0,154.92163459392737,0.7213514954880818,716.7729198264909,9.96441777777778,0.0,0.0,0.059736054656762315,0.20335546485260814,0.0
1,7464,7464,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-1.2938006622,0.0,0.0,0.0,153.96827181047047,0.7107585756718942,706.2472355884631,10.25748888888889,0.0,0.0,0.05885884120247214,0.2093365079365075,0.0
1,7465,7465,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-1.2225254024,0.0,0.0,0.0,153.0149884739122,0.7001665385990246,695.7224284907885,10.25748888888889,0.0,0.0,0.05798170084930315,0.2093365079365075,0.0
1,7466,7466,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-0.2182440918,0.0,0.0,0.0,152.08886893898173,0.6898763215442414,685.4975256935542,9.96441777777778,0.0,0.0,0.05712955460401318,0.20335546485260814,0.0
1,7467,7467,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-0.0914259619,0.0,0.0,0.0,151.13574221932942,0.6792860246592157,674.9744477383707,10.25748888888889,0.0,0.0,0.056252558358060735,0.2093365079365075,0.0
1,7468,7468,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-0.2,0.0,0.0,0.0,150.2097792882535,0.6689975476472609,664.7512739395324,9.96441777777778,0.0,0.0,0.05540055620797837,0.20335546485260814,0.0
1,7469,7469,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-0.2,0.0,0.0,0.0,149.28389352075516,0.6587099280083905,654.5289520718441,9.96441777777778,0.0,0.0,0.05454862505807517,0.20335546485260814,0.0
1,7470,7470,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-0.8514898961,0.0,0.0,0.0,148.33100054905435,0.6481222283228262,644.0084548311291,10.25748888888889,0.0,0.0,0.053671843889584896,0.2093365079365075,0.0
1,7471,7471,10.55056,0.0,10.55056,0.0,157.37691362604428,-1.2255280283,0.0,0.0,0.0,147.35110262375147,0.6372344735972386,633.1898070653355,10.55056,0.0,0.0,0.0527702147733424,0.21531755102040862,0.0
1,7472,7472,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-0.7058339993,0.0,0.0,0.0,146.3442019952593,0.6260466888362145,622.0730336203401,10.843631111111112,0.0,0.0,0.05184373978001001,0.22129859410430797,0.0
1,7473,7473,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-0.6473570042,0.0,0.0,0.0,145.33738527515283,0.6148598363905871,610.9571865731318,10.843631111111112,0.0,0.0,0.05091734199292706,0.22129859410430797,0.0
1,7474,7474,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-0.7000000000000001,0.0,0.0,0.0,144.38482117913918,0.6042757908793243,600.4403203128751,10.25748888888889,0.0,0.0,0.05004086343135888,0.2093365079365075,0.0
1,7475,7475,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,-0.795810024,66.0,1.0,0.399718084559961,148.16182308271044,0.6462424786967828,642.1406363869596,9.96441777777778,52.98123009805647,0.0,0.05351617938052835,1.2629800668137385,52.98123009805647
1,7476,7476,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-1.2372531111,66.0,1.0,0.39970117345717215,151.93897226363816,0.6882108029293129,683.8425784894315,9.96441777777778,52.98643568974043,0.0,0.05699163084335624,1.2630841786474176,52.98643568974043
1,7477,7477,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,-1.1154698025,66.0,1.0,0.39970117345717215,155.6887223207844,0.72987469245316,725.2420181968794,10.25748888888889,52.98643568974043,0.0,0.06044187167237932,1.269065221731317,52.98643568974043
1,7478,7478,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,-0.6487270236,66.0,1.0,0.39970117345717215,159.4381598987592,0.7715351099862134,766.6380079510184,10.25748888888889,52.98643568974043,0.0,0.0638918249813333,1.269065221731317,52.98643568974043
1,7479,7479,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-0.4059938349,0.0,0.0,0.0,158.5115050995433,0.7612389455504813,756.4071955221623,9.96441777777778,0.0,0.0,0.063039186225699,0.20335546485260814,0.0
1,7480,7480,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-0.0014499372,0.0,0.0,0.0,157.5849275215607,0.7509436391284522,746.1772356610087,9.96441777777778,0.0,0.0,0.06218661852329433,0.20335546485260814,0.0
1,7481,7481,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,0.1990980706,0.0,0.0,0.0,156.685511519726,0.7409501279969554,736.2471555296923,9.671346666666667,0.0,0.0,0.061359042881047786,0.197374421768707,0.0
1,7482,7482,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,0.3498230392,0.0,0.0,0.0,155.78617046922474,0.7309574496580528,726.3179029050535,9.671346666666667,0.0,0.0,0.06053153620343809,0.197374421768707,0.0
1,7483,7483,10.55056,0.0,10.55056,0.0,157.38746378442275,0.5001940861,0.0,0.0,0.0,154.80565127976183,0.7200627919973539,715.492396018587,10.55056,0.0,0.0,0.05962933544616943,0.21531755102040862,0.0
1,7484,7484,10.55056,0.0,10.55056,0.0,157.38746378442275,0.49925790620000005,0.0,0.0,0.0,153.8252138002314,0.7091690422247935,704.6677912576944,10.55056,0.0,0.0,0.058727209872297216,0.21531755102040862,0.0
1,7485,7485,10.55056,0.0,10.55056,0.0,157.38746378442275,0.5012901016,0.0,0.0,0.0,152.84485802382426,0.698276200264714,693.8440885471985,10.55056,0.0,0.0,0.057825159475556165,0.21531755102040862,0.0
1,7486,7486,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,0.5490809453000001,0.0,0.0,0.0,151.8374995823821,0.6870833286931343,682.7222605787463,10.843631111111112,0.0,0.0,0.05689826323683192,0.22129859410430797,0.0
1,7487,7487,10.55056,0.0,10.55056,0.0,157.37691362604428,0.3976138829,0.0,0.0,0.0,150.8573094488264,0.6761923272091825,671.9003866624736,10.55056,0.0,0.0,0.05599636525231049,0.21531755102040862,0.0
1,7488,7488,10.55056,0.0,10.55056,0.0,157.37691362604428,0.4544011874,0.0,0.0,0.0,149.8772009977819,0.6653022333086877,661.0794145690272,10.55056,0.0,0.0,0.055094542425954435,0.21531755102040862,0.0
1,7489,7489,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,0.6517410663000001,0.0,0.0,0.0,148.92425858379136,0.6547139842643483,650.5583714564375,10.25748888888889,0.0,0.0,0.05421771576435016,0.2093365079365075,0.0
1,7490,7490,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,0.6479849298,0.0,0.0,0.0,147.97139558166865,0.644126617574096,640.0382050974405,10.25748888888889,0.0,0.0,0.053340962171634344,0.2093365079365075,0.0
1,7491,7491,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,0.6000000000000001,0.0,0.0,0.0,147.0186119847961,0.6335401331644012,629.5189154189734,10.25748888888889,0.0,0.0,0.05246428164171793,0.2093365079365075,0.0
1,7492,7492,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,0.6000000000000001,0.0,0.0,0.0,146.06590778655664,0.6229545309617405,619.0005023479795,10.25748888888889,0.0,0.0,0.051587674168512336,0.2093365079365075,0.0
1,7493,7493,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,0.6000000000000001,0.0,0.0,0.0,145.1132829803337,0.6123698108925968,608.4829658114082,10.25748888888889,0.0,0.0,0.05071113974592951,0.2093365079365075,0.0
1,7494,7494,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,0.7062221715,0.0,0.0,0.0,144.1607375595113,0.6017859728834587,597.966305736215,10.25748888888889,0.0,0.0,0.049834678367881906,0.2093365079365075,0.0
1,7495,7495,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,0.8533850896,66.0,1.0,0.399718084559961,147.82942069131857,0.6425491187924287,638.4707190454523,11.136702222222223,52.98123009805647,0.0,0.05321032744774166,1.2869042391493395,52.98123009805647
1,7496,7496,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,1.007318187,66.0,1.0,0.39970117345717215,151.4711757656969,0.683013064063299,678.6778308084586,11.429773333333335,52.98643568974043,0.0,0.05656119933398271,1.292989394066918,52.98643568974043
1,7497,7497,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,1.1539330974,66.0,1.0,0.39970117345717215,155.1938804445349,0.7243764493837211,719.7786736783644,10.55056,52.98643568974043,0.0,0.059986555019448655,1.275046264815218,52.98643568974043
1,7498,7498,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,0.8747573924000001,66.0,1.0,0.39970117345717215,158.80793745258404,0.7645326383620451,759.6799825453024,11.722844444444446,52.98643568974043,0.0,0.06331194120720914,1.298970437150819,52.98643568974043
1,7499,7499,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,0.9268866309,0.0,0.0,0.0,157.88133517190533,0.754237057465615,749.4497499518968,9.96441777777778,0.0,0.0,0.06245935077522268,0.20335546485260814,0.0
1,7500,7500,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,1.145244891,0.0,0.0,0.0,156.9548101080834,0.7439423345342597,739.2203698778741,9.96441777777778,0.0,0.0,0.06160683139243888,0.20335546485260814,0.0
1,7501,7501,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,1.3201164516000001,0.0,0.0,0.0,156.02836225468337,0.733648469496482,728.9918422521908,9.96441777777778,0.0,0.0,0.06075438305293698,0.20335546485260814,0.0
1,7502,7502,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,1.5,0.0,0.0,0.0,155.10199160527117,0.7233554622807907,718.7641670038097,9.96441777777778,0.0,0.0,0.05990200575079671,0.20335546485260814,0.0
1,7503,7503,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,1.4444228793,0.0,0.0,0.0,154.22986687611254,0.7136651875123615,709.1353985280635,9.378275555555556,0.0,0.0,0.059099541505797444,0.19139337868480766,0.0
1,7504,7504,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.4,0.0,0.0,0.0,153.33073046266492,0.7036747829184993,699.2084052165083,9.671346666666667,0.0,0.0,0.05827222311996902,0.197374421768707,0.0
1,7505,7505,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.5122502569,0.0,0.0,0.0,152.43166897725177,0.6936852108583532,689.2822391543956,9.671346666666667,0.0,0.0,0.05744497367733941,0.197374421768707,0.0
1,7506,7506,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,1.8255965293,0.0,0.0,0.0,151.53268241362912,0.6836964712625456,679.3569002727882,9.671346666666667,0.0,0.0,0.05661779317216336,0.197374421768707,0.0
1,7507,7507,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.0,0.0,0.0,0.0,150.5796020428539,0.6731066893650435,668.8343340363898,10.25748888888889,0.0,0.0,0.05574083957299691,0.2093365079365075,0.0
1,7508,7508,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,2.0,0.0,0.0,0.0,149.6536854567927,0.6628187272976964,658.6116719136933,9.96441777777778,0.0,0.0,0.054888880066146624,0.20335546485260814,0.0
1,7509,7509,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,2.1144422879,0.0,0.0,0.0,148.72784603044695,0.6525316225605217,648.389861679507,9.96441777777778,0.0,0.0,0.054036991555921905,0.20335546485260814,0.0
1,7510,7510,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,1.3375727823,0.0,0.0,0.0,147.80208375738675,0.642245375082075,638.1689032628402,9.96441777777778,0.0,0.0,0.05318517403640639,0.20335546485260814,0.0
1,7511,7511,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,0.9888457586,0.0,0.0,0.0,146.84931426983292,0.6316590474425878,627.649769359526,10.25748888888889,0.0,0.0,0.05230850648883457,0.2093365079365075,0.0
1,7512,7512,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,0.0391368878,0.0,0.0,0.0,145.9237085410861,0.6213745393454011,617.4305392838859,9.96441777777778,0.0,0.0,0.051456833009741305,0.20335546485260814,0.0
1,7513,7513,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-1.1499029570000001,0.0,0.0,0.0,144.97109558480028,0.6107899509422253,606.91313357757,10.25748888888889,0.0,0.0,0.05058030949058837,0.2093365079365075,0.0
1,7514,7514,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-1.9273204704,0.0,0.0,0.0,144.04564637427723,0.6005071819364136,596.6956315549118,9.96441777777778,0.0,0.0,0.04972878002791164,0.20335546485260814,0.0
1,7515,7515,9.96441777777778,52.98123009805647,9.96441777777778,0.0,157.37691362604428,-2.7120561708,66.0,1.0,0.399718084559961,147.82267654241556,0.6424741838046174,638.3962596863928,9.96441777777778,52.98123009805647,0.0,0.0532041219840314,1.2629800668137385,52.98123009805647
1,7516,7516,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-3.4731133691,66.0,1.0,0.39970117345717215,151.59985398555497,0.684442822061722,680.0985138202565,9.96441777777778,52.98643568974043,0.0,0.05667959945164234,1.2630841786474176,52.98643568974043
1,7517,7517,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-4.0376527001,66.0,1.0,0.39970117345717215,155.37671666390747,0.726407962932305,721.7972927662756,9.96441777777778,52.98643568974043,0.0,0.06015478729613099,1.2630841786474176,52.98643568974043
1,7518,7518,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,-3.9612512844000003,66.0,1.0,0.39970117345717215,159.09909588100393,0.7677677320111548,762.8945423476849,10.55056,52.98643568974043,0.0,0.06357984351593342,1.275046264815218,52.98643568974043
1,7519,7519,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-4.0998059139,0.0,0.0,0.0,158.09121625307364,0.7565690694785961,751.7669601747493,10.843631111111112,0.0,0.0,0.0626524677202058,0.22129859410430797,0.0
1,7520,7520,10.55056,0.0,10.55056,0.0,157.38746378442275,-4.84211668,0.0,0.0,0.0,157.1105049764621,0.7456722775162455,740.9393325335103,10.55056,0.0,0.0,0.06175009021864408,0.21531755102040862,0.0
1,7521,7521,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-5.0789816189,0.0,0.0,0.0,156.15695978714,0.7350773309682223,730.4116344277569,10.25748888888889,0.0,0.0,0.06087270892805708,0.2093365079365075,0.0
1,7522,7522,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-5.1215663889,0.0,0.0,0.0,155.23057842126673,0.7247842046807416,720.1838408633611,9.96441777777778,0.0,0.0,0.06002032176542721,0.20335546485260814,0.0
1,7523,7523,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-4.9557712068,0.0,0.0,0.0,154.30427425384065,0.7144919361537849,709.9568996150956,9.96441777777778,0.0,0.0,0.059168005635060895,0.20335546485260814,0.0
1,7524,7524,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-4.7386687978,0.0,0.0,0.0,153.40513163977823,0.7045014626642025,700.0298378451164,9.671346666666667,0.0,0.0,0.058340681543888356,0.197374421768707,0.0
1,7525,7525,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-3.1598698482,0.0,0.0,0.0,152.47897959291726,0.6942108843657474,689.8045760971025,9.96441777777778,0.0,0.0,0.0574885053835405,0.20335546485260814,0.0
1,7526,7526,9.378275555555556,0.0,9.378275555555556,0.0,157.38746378442275,-0.5292613312000001,0.0,0.0,0.0,151.607073448093,0.6845230383121444,680.1782209205986,9.378275555555556,0.0,0.0,0.05668624226357186,0.19139337868480766,0.0
