Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,7527,7527,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,1.9916771321,0.0,0.0,0.0,150.7081556007644,0.6745350622307156,670.2536407071773,9.671346666666667,0.0,0.0,0.05585912498601361,0.197374421768707,0.0
1,7528,7528,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,3.7739810481,0.0,0.0,0.0,149.83639702460616,0.6648488558289573,660.6289147752892,9.378275555555556,0.0,0.0,0.05505699764774474,0.19139337868480766,0.0
1,7529,7529,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,4.613506108,0.0,0.0,0.0,148.93762673364617,0.6548625192627353,650.7059636707133,9.671346666666667,0.0,0.0,0.05423001614057116,0.197374421768707,0.0
1,7530,7530,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,4.674049549,0.0,0.0,0.0,148.0931000629099,0.645478889587888,641.3818939450938,9.085204444444445,0.0,0.0,0.05345294557422234,0.18541233560090653,0.0
1,7531,7531,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,4.9794953762,0.0,0.0,0.0,147.19447504669677,0.6354941671855195,631.4605467589204,9.671346666666667,0.0,0.0,0.05262609773805487,0.197374421768707,0.0
1,7532,7532,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,6.9151272976,0.0,0.0,0.0,146.29592491590162,0.6255102768433513,621.5400263516792,9.671346666666667,0.0,0.0,0.05179931880587376,0.197374421768707,0.0
1,7533,7533,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,6.4326635461,0.0,0.0,0.0,145.37036530293432,0.6152262811437145,611.3213054212898,9.96441777777778,0.0,0.0,0.0509476877590874,0.20335546485260814,0.0
1,7534,7534,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,4.8311451079,0.0,0.0,0.0,144.417798458585,0.6046422050953888,600.8044088177958,10.25748888888889,0.0,0.0,0.050071206668705376,0.2093365079365075,0.0
1,7535,7535,9.671346666666667,52.98123009805647,9.671346666666667,0.0,157.37691362604428,0.4749400616,66.0,1.0,0.399718084559961,148.22188197539938,0.6469097997266597,642.8037217843537,9.671346666666667,52.98123009805647,0.0,0.053571441102121316,1.2569990237298374,52.98123009805647
1,7536,7536,9.671346666666667,52.98643568974043,9.671346666666667,0.0,157.38746378442275,-1.8938577463000001,66.0,1.0,0.39970117345717215,152.0261105127691,0.6891790056974345,684.8046358628914,9.671346666666667,52.98643568974043,0.0,0.05707180897265534,1.2571031355635165,52.98643568974043
1,7537,7537,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-2.5191460212,66.0,1.0,0.39970117345717215,155.80293766974432,0.731143751886048,726.5030226320737,9.96441777777778,52.98643568974043,0.0,0.060546964133017224,1.2630841786474176,52.98643568974043
1,7538,7538,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-3.7123415915,66.0,1.0,0.39970117345717215,159.5794500911231,0.773105001012479,768.1979345356918,9.96441777777778,52.98643568974043,0.0,0.06402182969711574,1.2630841786474176,52.98643568974043
1,7539,7539,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-4.985295125,0.0,0.0,0.0,158.65278351772452,0.7628087057524948,757.9669921129538,9.96441777777778,0.0,0.0,0.06316918010775513,0.20335546485260814,0.0
1,7540,7540,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-5.9257221144,0.0,0.0,0.0,157.72619416654038,0.7525132685171155,747.7369022687509,9.96441777777778,0.0,0.0,0.06231660157252695,0.20335546485260814,0.0
1,7541,7541,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-6.6619248773,0.0,0.0,0.0,156.79968203113552,0.7422186892348391,737.507664932035,9.96441777777778,0.0,0.0,0.06146409408551005,0.20335546485260814,0.0
1,7542,7542,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-7.2975796324,0.0,0.0,0.0,155.84616274372553,0.7316240304858393,726.9802527985818,10.25748888888889,0.0,0.0,0.060586736627934144,0.2093365079365075,0.0
1,7543,7543,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-8.2319100354,0.0,0.0,0.0,154.83855419355672,0.7204283799284078,715.8556634831086,10.843631111111112,0.0,0.0,0.05965961025778053,0.22129859410430797,0.0
1,7544,7544,10.55056,0.0,10.55056,0.0,157.38746378442275,-9.1344902386,0.0,0.0,0.0,153.85811397211677,0.7095345996901864,705.0310284499272,10.55056,0.0,0.0,0.05875748216100735,0.21531755102040862,0.0
1,7545,7545,10.55056,0.0,10.55056,0.0,157.38746378442275,-9.4,0.0,0.0,0.0,152.87775545402863,0.6986417272669848,694.2072954696653,10.55056,0.0,0.0,0.05785542924157558,0.21531755102040862,0.0
1,7546,7546,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-9.6694371504,0.0,0.0,0.0,151.95164735518313,0.6883516372798126,683.982518933516,9.96441777777778,0.0,0.0,0.05700329351891958,0.20335546485260814,0.0
1,7547,7547,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-8.514967462,0.0,0.0,0.0,151.05270079336228,0.6783633421484698,674.0576216952602,9.671346666666667,0.0,0.0,0.056176149820423384,0.197374421768707,0.0
1,7548,7548,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-8.3753510675,0.0,0.0,0.0,150.1538291437549,0.6683758793750546,664.1335515317743,9.671346666666667,0.0,0.0,0.05534907505056874,0.197374421768707,0.0
1,7549,7549,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-6.6909236214,0.0,0.0,0.0,149.2279480387686,0.6580883115418734,653.9112811409532,9.96441777777778,0.0,0.0,0.05449714819076199,0.20335546485260814,0.0
1,7550,7550,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,-3.5409749971,0.0,0.0,0.0,148.3292284518908,0.6481025383543422,643.9888898391802,9.671346666666667,0.0,0.0,0.05367021333770982,0.197374421768707,0.0
1,7551,7551,9.085204444444445,0.0,9.085204444444445,0.0,157.37691362604428,-0.369391483,0.0,0.0,0.0,147.48475248101136,0.6387194720112371,634.6653798697132,9.085204444444445,0.0,0.0,0.05289318942159457,0.18541233560090653,0.0
1,7552,7552,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,1.4280397306000001,0.0,0.0,0.0,146.58617816043,0.6287353128936667,624.7445923930461,9.671346666666667,0.0,0.0,0.052066388231773154,0.197374421768707,0.0
1,7553,7553,9.671346666666667,0.0,9.671346666666667,0.0,157.37691362604428,3.6012101838,0.0,0.0,0.0,145.68767872104206,0.6187519857893561,614.8246316486687,9.671346666666667,0.0,0.0,0.0512396559420509,0.197374421768707,0.0
1,7554,7554,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,5.3041671424,0.0,0.0,0.0,144.68091671120843,0.6075657412356492,603.709388634958,10.843631111111112,0.0,0.0,0.050313308495287784,0.22129859410430797,0.0
1,7555,7555,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,5.2810480648,66.0,1.0,0.399718084559961,148.40372521745255,0.6489302801939173,644.8113778203181,10.55056,52.98123009805647,0.0,0.053738759715002755,1.274942152981539,52.98123009805647
1,7556,7556,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,5.5906952849,66.0,1.0,0.39970117345717215,152.09960115581984,0.6899955683979981,685.6160156614574,10.843631111111112,52.98643568974043,0.0,0.05713942959092069,1.2810273078991175,52.98643568974043
1,7557,7557,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,5.0962666971,66.0,1.0,0.39970117345717215,155.71391602047638,0.7301546224497375,725.5201714165635,11.722844444444446,52.98643568974043,0.0,0.06046505303913355,1.298970437150819,52.98643568974043
1,7558,7558,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,4.4467633291,66.0,1.0,0.39970117345717215,159.3008453308778,0.770009392565309,765.1219745921745,12.015915555555555,52.98643568974043,0.0,0.06376547833920948,1.3049514802347184,52.98643568974043
1,7559,7559,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,5.1510560566,0.0,0.0,0.0,158.18461144509445,0.7576067938343826,752.7980978671566,12.015915555555555,0.0,0.0,0.06273840302251492,0.24522276643990892,0.0
1,7560,7560,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,2.7945770065,0.0,0.0,0.0,157.06847057880154,0.7452052286533504,740.4752481318657,12.015915555555555,0.0,0.0,0.0617114132954301,0.24522276643990892,0.0
1,7561,7561,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,0.41355177530000004,0.0,0.0,0.0,155.92533836289778,0.7325037595877529,727.8543980675373,12.308986666666668,0.0,0.0,0.06065958813797293,0.25120380952381005,0.0
1,7562,7562,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-2.6827605891,0.0,0.0,0.0,154.782301408012,0.719803348977911,715.2345997407143,12.308986666666668,0.0,0.0,0.05960785063261224,0.25120380952381005,0.0
1,7563,7563,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-5.5004338395,0.0,0.0,0.0,153.61227534485604,0.7068030593872894,702.3168258305697,12.602057777777778,0.0,0.0,0.05853127975919408,0.2571848526077094,0.0
1,7564,7564,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-7.5735357918,0.0,0.0,0.0,152.36109369982282,0.6929010411091425,688.5030467020378,13.481271111111111,0.0,0.0,0.0573800355614666,0.275127981859411,0.0
1,7565,7565,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-8.8256536134,0.0,0.0,0.0,151.08293195857698,0.6786992439841886,674.3913914885844,13.774342222222224,0.0,0.0,0.056203966287906026,0.28110902494331036,0.0
1,7566,7566,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-9.3913574609,0.0,0.0,0.0,149.7777923694598,0.6641976929939978,659.9818850132166,14.067413333333334,0.0,0.0,0.05500307400726865,0.2870900680272115,0.0
1,7567,7567,14.653555555555556,0.0,14.653555555555556,0.0,157.37691362604428,-8.6957529398,0.0,0.0,0.0,148.41859281927557,0.6490954757697287,644.9755248636907,14.653555555555556,0.0,0.0,0.053752439775288825,0.29905215419501197,0.0
1,7568,7568,14.946626666666667,0.0,14.946626666666667,0.0,157.37691362604428,-7.8129010161,0.0,0.0,0.0,147.03242217437082,0.6336935797152312,629.6713880109951,14.946626666666667,0.0,0.0,0.052476988749978755,0.3050331972789113,0.0
1,7569,7569,14.653555555555556,0.0,14.653555555555556,0.0,157.37691362604428,-5.905788332,0.0,0.0,0.0,145.6734514050362,0.6185939045004021,614.6675537362194,14.653555555555556,0.0,0.0,0.051226565025103706,0.29905215419501197,0.0
1,7570,7570,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-4.7824523347,0.0,0.0,0.0,144.3958469673149,0.6043982996368321,600.5620514805131,13.774342222222224,0.0,0.0,0.0500510085407545,0.28110902494331036,0.0
1,7571,7571,13.1882,52.98123009805647,13.1882,0.0,157.37691362604428,-6.0841876927,66.0,1.0,0.399718084559961,147.87491997722339,0.6430546664135932,638.9730578453299,13.1882,52.98123009805647,0.0,0.05325219250315275,1.3287715407366403,52.98123009805647
1,7572,7572,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-6.3020664459,66.0,1.0,0.39970117345717215,151.46250253729508,0.6829166948588342,678.5820732804052,12.015915555555555,52.98643568974043,0.0,0.056553218874940005,1.3049514802347184,52.98643568974043
1,7573,7573,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,-5.1533965064,66.0,1.0,0.39970117345717215,155.10395485485293,0.7233772761650323,718.7858424305585,11.429773333333335,52.98643568974043,0.0,0.05990381218689545,1.292989394066918,52.98643568974043
1,7574,7574,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-2.3989953191,66.0,1.0,0.39970117345717215,158.77218807940068,0.7641354231044519,759.2852884997982,11.136702222222223,52.98643568974043,0.0,0.06327904729559115,1.2870083509830186,52.98643568974043
1,7575,7575,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-0.169197397,0.0,0.0,0.0,157.683082609738,0.752034251219311,747.2609253984701,11.722844444444446,0.0,0.0,0.06227693352766648,0.23924172335600957,0.0
1,7576,7576,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,2.038326293,0.0,0.0,0.0,156.59406789886444,0.7399340877651605,735.2375643274005,11.722844444444446,0.0,0.0,0.061274903269222476,0.23924172335600957,0.0
1,7577,7577,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,4.7997488298,0.0,0.0,0.0,155.5051439392168,0.7278349326579645,723.2152052030868,11.722844444444446,0.0,0.0,0.06027295651330001,0.23924172335600957,0.0
1,7578,7578,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,6.1851467062,0.0,0.0,0.0,154.36214200053303,0.7151349111170334,710.5957934756692,12.308986666666668,0.0,0.0,0.05922125122724137,0.25120380952381005,0.0
1,7579,7579,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,6.4,0.0,0.0,0.0,153.19215095066102,0.7021350105629002,697.6784061327133,12.602057777777778,0.0,0.0,0.058144712570440314,0.2571848526077094,0.0
1,7580,7580,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,5.7865966435,0.0,0.0,0.0,151.99517303869345,0.6888352559854828,684.4630680055205,12.89512888888889,0.0,0.0,0.057043342612344415,0.26316589569161053,0.0
1,7581,7581,13.1882,0.0,13.1882,0.0,157.38746378442275,5.0613540358,0.0,0.0,0.0,150.7712105135355,0.6752356723726165,670.9498039233229,13.1882,0.0,0.0,0.055917143422228754,0.2691469387755099,0.0
1,7582,7582,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,4.2822125813,0.0,0.0,0.0,149.5202656239049,0.6613362847100542,657.1386387132832,13.481271111111111,0.0,0.0,0.054766117069196034,0.275127981859411,0.0
1,7583,7583,13.1882,0.0,13.1882,0.0,157.37691362604428,2.8600411006,0.0,0.0,0.0,148.29650934103148,0.6477389926781275,643.6276516668598,13.1882,0.0,0.0,0.05364010764787564,0.2691469387755099,0.0
1,7584,7584,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,2.2666856947,0.0,0.0,0.0,147.04577067649856,0.6338418964055397,629.8187633028415,13.481271111111111,0.0,0.0,0.05248927104782412,0.275127981859411,0.0
1,7585,7585,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,2.278045439,0.0,0.0,0.0,145.76805187883798,0.6196450208759776,615.711998446338,13.774342222222224,0.0,0.0,0.051313609337973,0.28110902494331036,0.0
1,7586,7586,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,2.0650416714,0.0,0.0,0.0,144.5175239190936,0.6057502657677067,601.9054363867548,13.481271111111111,0.0,0.0,0.050162966612780635,0.275127981859411,0.0
1,7587,7587,13.774342222222224,52.98123009805647,13.774342222222224,0.0,157.37691362604428,1.8428131065,66.0,1.0,0.399718084559961,147.94241806655666,0.6438046451839627,639.718276336465,13.774342222222224,52.98123009805647,0.0,0.05331429921964039,1.3407336269044408,52.98123009805647
1,7588,7588,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,1.8788674506,66.0,1.0,0.39970117345717215,151.3133201109897,0.6812591123443299,676.9350118045421,14.360484444444445,52.98643568974043,0.0,0.05641595231307126,1.3527998249059203,52.98643568974043
1,7589,7589,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,2.216565818,66.0,1.0,0.39970117345717215,154.65685688556925,0.7184095209507697,713.8496186448145,14.653555555555556,52.98643568974043,0.0,0.05949242592256143,1.3587808679898215,52.98643568974043
1,7590,7590,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,2.4588309168,66.0,1.0,0.39970117345717215,157.9730306707346,0.7552558963414954,750.4621220346681,14.946626666666667,52.98643568974043,0.0,0.0625437221464012,1.3647619110737208,52.98643568974043
1,7591,7591,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,1.304658066,0.0,0.0,0.0,156.5048107386263,0.7389423415402924,734.2521129326618,15.825840000000001,0.0,0.0,0.06119277547567812,0.3229763265306129,0.0
1,7592,7592,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,0.0404384062,0.0,0.0,0.0,155.03671315817905,0.7226301462019896,718.0434546647473,15.825840000000001,0.0,0.0,0.059841941383844265,0.3229763265306129,0.0
1,7593,7593,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-1.2430871104,0.0,0.0,0.0,153.6770753645958,0.7075230596066199,703.0322560510838,14.653555555555556,0.0,0.0,0.05859090391291639,0.29905215419501197,0.0
1,7594,7594,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-0.7753967348,0.0,0.0,0.0,152.37171959686145,0.693019106631794,688.6203628370025,14.067413333333334,0.0,0.0,0.05738981272081028,0.2870900680272115,0.0
1,7595,7595,13.1882,0.0,13.1882,0.0,157.38746378442275,2.4698481562,0.0,0.0,0.0,151.14772569282366,0.6794191743647072,675.1067523135689,13.1882,0.0,0.0,0.05626358465818559,0.2691469387755099,0.0
1,7596,7596,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,2.6325836283,0.0,0.0,0.0,149.9780025109773,0.66642225012197,662.1923223907098,12.602057777777778,0.0,0.0,0.055187292473598624,0.2571848526077094,0.0
1,7597,7597,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,1.2799977166,0.0,0.0,0.0,148.83546116741252,0.6537273463045834,649.5779959035265,12.308986666666668,0.0,0.0,0.05413601099287662,0.25120380952381005,0.0
1,7598,7598,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,1.8160748944,0.0,0.0,0.0,147.72009939697608,0.6413344377441789,637.2637478433993,12.015915555555555,0.0,0.0,0.05310973813179426,0.24522276643990892,0.0
1,7599,7599,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,2.0,0.0,0.0,0.0,146.63191493470362,0.6292434992744846,625.2495532037926,11.722844444444446,0.0,0.0,0.052108471806299905,0.23924172335600957,0.0
1,7600,7600,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,2.6572439776,0.0,0.0,0.0,145.54382115446964,0.6171535683829962,613.2363597470726,11.722844444444446,0.0,0.0,0.05110728891966602,0.23924172335600957,0.0
1,7601,7601,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,4.9431670281999995,0.0,0.0,0.0,144.4558180487174,0.6050646449857487,601.2241673898072,11.722844444444446,0.0,0.0,0.05010618946493935,0.23924172335600957,0.0
1,7602,7602,12.015915555555555,52.98123009805647,12.015915555555555,0.0,157.37691362604428,6.3924420596000004,66.0,1.0,0.399718084559961,148.0432235064347,0.6449247056270523,640.8312275110269,12.015915555555555,52.98123009805647,0.0,0.0534070528803256,1.3048473684010393,52.98123009805647
1,7603,7603,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,7.2638200708,66.0,1.0,0.39970117345717215,151.60370767986257,0.6844856408873619,680.1410608654479,12.308986666666668,52.98643568974043,0.0,0.05668314533423185,1.3109325233186195,52.98643568974043
1,7604,7604,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,7.5665030255,66.0,1.0,0.39970117345717215,155.13681078492624,0.723742342054736,719.1485911672405,12.602057777777778,52.98643568974043,0.0,0.05993404376758401,1.3169135664025189,52.98643568974043
1,7605,7605,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,6.5976938007,66.0,1.0,0.39970117345717215,158.66961946473114,0.7629957718303461,758.1528708415079,12.602057777777778,52.98643568974043,0.0,0.06318467129273339,1.3169135664025189,52.98643568974043
1,7606,7606,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,4.5564105491,0.0,0.0,0.0,157.49926945840383,0.7499918828711535,745.2315204087715,12.602057777777778,0.0,0.0,0.06210780235092688,0.2571848526077094,0.0
1,7607,7607,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,2.85482361,0.0,0.0,0.0,156.3561013425934,0.7372900149177045,732.6102739884201,12.308986666666668,0.0,0.0,0.061055944161048425,0.25120380952381005,0.0
1,7608,7608,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,1.9252197738999999,0.0,0.0,0.0,155.24011285214237,0.7248901428015821,720.2891065717859,12.015915555555555,0.0,0.0,0.06002909463886872,0.24522276643990892,0.0
1,7609,7609,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,0.44605548580000004,0.0,0.0,0.0,154.12421736073225,0.7124913040081361,707.968965919103,12.015915555555555,0.0,0.0,0.059002330687482535,0.24522276643990892,0.0
1,7610,7610,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-0.4791642882,0.0,0.0,0.0,153.00841486061304,0.7000934984512561,695.6498519448078,12.015915555555555,0.0,0.0,0.05797565229975896,0.24522276643990892,0.0
1,7611,7611,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-1.1961867793,0.0,0.0,0.0,151.946874066735,0.6882986007415001,683.9298190297081,11.429773333333335,0.0,0.0,0.05699890149426687,0.23326068027210844,0.0
1,7612,7612,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-1.8981048065000001,0.0,0.0,0.0,150.8312530118903,0.6759028112432256,671.6127083176538,12.015915555555555,0.0,0.0,0.05597239005897606,0.24522276643990892,0.0
1,7613,7613,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-2.4285877383,0.0,0.0,0.0,149.68864056411712,0.663207117379079,658.9975967983099,12.308986666666668,0.0,0.0,0.05492104315345528,0.25120380952381005,0.0
1,7614,7614,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-2.7579746546,0.0,0.0,0.0,148.5461233340479,0.6505124814894212,646.3835365382594,12.308986666666668,0.0,0.0,0.05386978386017663,0.25120380952381005,0.0
1,7615,7615,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-2.8,0.0,0.0,0.0,147.2682795069992,0.6363142167444354,632.2753912839863,13.774342222222224,0.0,0.0,0.05269400710759115,0.28110902494331036,0.0
1,7616,7616,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-3.0596186779,0.0,0.0,0.0,145.99054216693605,0.6221171351881783,618.1684217084844,13.774342222222224,0.0,0.0,0.05151832833640174,0.28110902494331036,0.0
1,7617,7617,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-3.1868135632,0.0,0.0,0.0,144.71291130498457,0.607921236722051,604.0626277137804,13.774342222222224,0.0,0.0,0.05034274753844325,0.28110902494331036,0.0
1,7618,7618,13.1882,52.98123009805647,13.1882,0.0,157.37691362604428,-3.2,66.0,1.0,0.399718084559961,148.19195789286496,0.6465773099207217,642.4733423639111,13.1882,52.98123009805647,0.0,0.05354390718925836,1.3287715407366403,52.98123009805647
1,7619,7619,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,-3.5494462838,66.0,1.0,0.39970117345717215,151.69826094906114,0.6855362327673461,681.1849844090634,12.89512888888889,52.98643568974043,0.0,0.056770146212939694,1.32289460948642,52.98643568974043
1,7620,7620,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,-3.2494577007,66.0,1.0,0.39970117345717215,155.23135617468571,0.7247928463853968,720.1924277172274,12.602057777777778,52.98643568974043,0.0,0.06002103739621864,1.3169135664025189,52.98643568974043
1,7621,7621,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-2.0571754767,66.0,1.0,0.39970117345717215,158.84541005975734,0.7649490006639706,760.0937021046622,11.722844444444446,52.98643568974043,0.0,0.06334642071044772,1.298970437150819,52.98643568974043
1,7622,7622,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,0.5691403128,0.0,0.0,0.0,157.7833828496127,0.7531486983290301,748.3682988687158,11.429773333333335,0.0,0.0,0.0623692223409214,0.23326068027210844,0.0
1,7623,7623,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,3.465270008,0.0,0.0,0.0,156.6943597803858,0.741048442004287,736.3448455165236,11.722844444444446,0.0,0.0,0.061367184391742956,0.23924172335600957,0.0
1,7624,7624,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,6.0182897591,0.0,0.0,0.0,155.5512587403819,0.728347319337577,723.7243396524132,12.308986666666668,0.0,0.0,0.06031538792002777,0.25120380952381005,0.0
1,7625,7625,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,8.525139856100001,0.0,0.0,0.0,154.43533732014777,0.7159481924460862,711.4039127303068,12.015915555555555,0.0,0.0,0.059288600110868145,0.24522276643990892,0.0
1,7626,7626,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,10.22847357,0.0,0.0,0.0,153.23825580931606,0.7026472867701785,698.1874308108976,12.89512888888889,0.0,0.0,0.05818713482881053,0.26316589569161053,0.0
1,7627,7627,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,11.0268752141,0.0,0.0,0.0,151.96002097122775,0.6884446774580861,684.0749685654351,13.774342222222224,0.0,0.0,0.05701099829697767,0.28110902494331036,0.0
1,7628,7628,13.1882,0.0,13.1882,0.0,157.38746378442275,10.9203447882,0.0,0.0,0.0,150.73606137540872,0.6748451263934304,670.5617368248575,13.1882,0.0,0.0,0.05588480180222164,0.2691469387755099,0.0
1,7629,7629,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,8.6474597557,0.0,0.0,0.0,149.485119414873,0.6609457712763664,656.7506039537427,13.481271111111111,0.0,0.0,0.05473377814432392,0.275127981859411,0.0
1,7630,7630,13.1882,0.0,13.1882,0.0,157.37691362604428,6.5021121133,0.0,0.0,0.0,148.26136606085032,0.6473485117872259,643.2396492435494,13.1882,0.0,0.0,0.053607771417913945,0.2691469387755099,0.0
1,7631,7631,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,5.121554972,0.0,0.0,0.0,147.06479904762358,0.6340533227513732,630.0288476794307,12.89512888888889,0.0,0.0,0.052506779538247415,0.26316589569161053,0.0
1,7632,7632,13.1882,0.0,13.1882,0.0,157.37691362604428,2.0904441146,0.0,0.0,0.0,145.84124738696488,0.6204583042996097,616.5201197822602,13.1882,0.0,0.0,0.051380958395054604,0.2691469387755099,0.0
1,7633,7633,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,-0.1151501313,0.0,0.0,0.0,144.5907133275948,0.6065634814177201,602.7134903792322,13.481271111111111,0.0,0.0,0.05023031005744081,0.275127981859411,0.0
1,7634,7634,13.481271111111111,52.98123009805647,13.481271111111111,0.0,157.37691362604428,-1.3976595502,66.0,1.0,0.399718084559961,148.0426857372902,0.6449187304143358,640.825290224292,13.481271111111111,52.98123009805647,0.0,0.053406558065196424,1.3347525838205414,52.98123009805647
1,7635,7635,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,-2.3257106976,66.0,1.0,0.39970117345717215,151.52191687148297,0.6835768541275886,679.2380423739404,13.1882,52.98643568974043,0.0,0.05660788752178852,1.3288756525703194,52.98643568974043
1,7636,7636,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,-2.7680785478,66.0,1.0,0.39970117345717215,154.9466893470484,0.7216298816338712,717.0495389945454,13.774342222222224,52.98643568974043,0.0,0.05975910817522672,1.3408377387381198,52.98643568974043
1,7637,7637,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,-3.2614682041,66.0,1.0,0.39970117345717215,158.3440920635578,0.7593788007061979,754.5588574239165,14.067413333333334,52.98643568974043,0.0,0.06288514521409422,1.346818781822021,52.98643568974043
1,7638,7638,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-3.5777029341,0.0,0.0,0.0,156.98417865506576,0.7442686517229528,739.544615860023,14.653555555555556,0.0,0.0,0.06163385414284716,0.29905215419501197,0.0
1,7639,7639,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-3.7856832972000003,0.0,0.0,0.0,155.5160411272921,0.727956012525468,723.3355165501979,15.825840000000001,0.0,0.0,0.06028298329445769,0.3229763265306129,0.0
1,7640,7640,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-3.8,0.0,0.0,0.0,154.02094158296273,0.7113437953662528,706.8287407654665,16.118911111111114,0.0,0.0,0.058907304005789356,0.32895736961451405,0.0
1,7641,7641,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-3.7066103436,0.0,0.0,0.0,152.60721971431127,0.6956357746034586,691.2204222449302,15.23969777777778,0.0,0.0,0.057606502395610486,0.31101424036281244,0.0
1,7642,7642,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-4.0746546409,0.0,0.0,0.0,151.247784378515,0.6805309375390555,676.2114588839684,14.653555555555556,0.0,0.0,0.056355651211264964,0.29905215419501197,0.0
1,7643,7643,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-4.5696883206,0.0,0.0,0.0,149.91554669034642,0.6657282965594047,661.5027735031354,14.360484444444445,0.0,0.0,0.05512982527736773,0.29307111111111084,0.0
1,7644,7644,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-4.6,0.0,0.0,0.0,148.61050438333496,0.6512278264814994,647.0943410792664,14.067413333333334,0.0,0.0,0.05392902250848124,0.2870900680272115,0.0
1,7645,7645,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-3.0882292499,0.0,0.0,0.0,147.35973955254852,0.6373304394727614,633.2851638244638,13.481271111111111,0.0,0.0,0.052778161832191334,0.275127981859411,0.0
1,7646,7646,13.1882,0.0,13.1882,0.0,157.37691362604428,-0.4414887544,0.0,0.0,0.0,146.1361633135144,0.6237351479279377,619.7761645676145,13.1882,0.0,0.0,0.05165231807380736,0.2691469387755099,0.0
1,7647,7647,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,2.0758419911,0.0,0.0,0.0,144.96685776186632,0.6107428640207371,606.8663455270677,12.602057777777778,0.0,0.0,0.05057641016143576,0.2571848526077094,0.0
1,7648,7648,12.602057777777778,52.98123009805647,12.602057777777778,0.0,157.37691362604428,4.2967690376,66.0,1.0,0.399718084559961,148.5000519102414,0.6500005767804602,645.8748810004115,12.602057777777778,52.98123009805647,0.0,0.0538273923660648,1.3168094545688398,52.98123009805647
1,7649,7649,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,6.502797123,66.0,1.0,0.39970117345717215,152.00632929193614,0.6889592143548462,684.5862395840107,12.89512888888889,52.98643568974043,0.0,0.057053607765981396,1.32289460948642,52.98643568974043
1,7650,7650,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,9.2839593561,66.0,1.0,0.39970117345717215,155.4310613997999,0.7270117933311099,722.3972905215148,13.774342222222224,52.98643568974043,0.0,0.06020479127606591,1.3408377387381198,52.98643568974043
1,7651,7651,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,12.4761502455,66.0,1.0,0.39970117345717215,158.80133939062182,0.7644593265624646,759.6071360717431,14.360484444444445,52.98643568974043,0.0,0.06330587016182541,1.3527998249059203,52.98643568974043
1,7652,7652,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,12.6964036991,0.0,0.0,0.0,157.41430351683607,0.7490478168537343,744.2934465847801,14.946626666666667,0.0,0.0,0.06202962301731645,0.3050331972789113,0.0
1,7653,7653,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,10.2830574266,0.0,0.0,0.0,156.00029886802346,0.7333366540891496,728.6820060054256,15.23969777777778,0.0,0.0,0.060728561213886624,0.31101424036281244,0.0
1,7654,7654,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,7.8731590364,0.0,0.0,0.0,154.58641205293156,0.7176268005881284,713.0718663794527,15.23969777777778,0.0,0.0,0.05942760783227374,0.31101424036281244,0.0
1,7655,7655,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,5.563808654,0.0,0.0,0.0,153.19972742309065,0.7022191935898962,697.7620548316307,14.946626666666667,0.0,0.0,0.05815168387629225,0.3050331972789113,0.0
1,7656,7656,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,3.4525059938,0.0,0.0,0.0,151.81315835030222,0.6868128705589137,682.4535191014378,14.946626666666667,0.0,0.0,0.05687586624730709,0.3050331972789113,0.0
1,7657,7657,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,1.6400730677,0.0,0.0,0.0,150.42670482493654,0.6714078313881838,667.1462590825557,14.946626666666667,0.0,0.0,0.05560015493645768,0.3050331972789113,0.0
1,7658,7658,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,0.7175704989,0.0,0.0,0.0,149.04036683736464,0.6560040759707182,651.8402746686752,14.946626666666667,0.0,0.0,0.05432454993488418,0.3050331972789113,0.0
1,7659,7659,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,0.2083913689,0.0,0.0,0.0,147.65414437795835,0.6406016041995373,636.5355657534958,14.946626666666667,0.0,0.0,0.05304905123372747,0.3050331972789113,0.0
1,7660,7660,15.53276888888889,0.0,15.53276888888889,0.0,157.37691362604428,-0.0957871903,0.0,0.0,0.0,146.21386871439088,0.6245985412710099,620.6340777643617,15.53276888888889,0.0,0.0,0.051723816798430015,0.3169952834467118,0.0
1,7661,7661,15.23969777777778,0.0,15.23969777777778,0.0,157.37691362604428,0.196609202,0.0,0.0,0.0,144.8007974351451,0.6088977492793902,605.0329421324088,15.23969777777778,0.0,0.0,0.05042361381218508,0.31101424036281244,0.0
1,7662,7662,15.825840000000001,52.98123009805647,15.825840000000001,0.0,157.37691362604428,1.5880123302,66.0,1.0,0.399718084559961,148.03607744703368,0.6448453049670407,640.752330824365,15.825840000000001,52.98123009805647,0.0,0.0534004776084978,1.3826009284917433,52.98123009805647
1,7663,7663,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,1.4011645165,66.0,1.0,0.39970117345717215,151.19029679572043,0.679892186619116,675.5767622557773,16.705053333333332,52.98643568974043,0.0,0.05630275541759958,1.4006481695771222,52.98643568974043
1,7664,7664,17.291195555555557,52.98643568974043,17.291195555555557,0.0,157.38746378442275,-0.1950679301,66.0,1.0,0.39970117345717215,154.29008457009536,0.7143342730010596,709.8002371848728,17.291195555555557,52.98643568974043,0.0,0.059154949344518114,1.4126102557449245,52.98643568974043
1,7665,7665,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,-1.4995547437,66.0,1.0,0.39970117345717215,157.36252966747267,0.7484725518608075,743.721832924542,17.584266666666668,52.98643568974043,0.0,0.06198198457575981,1.4185912988288238,52.98643568974043
1,7666,7666,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-1.9019180272,0.0,0.0,0.0,155.81310752639882,0.7312567502933202,726.6153038137484,16.705053333333332,0.0,0.0,0.06055632167795219,0.34091945578231275,0.0
1,7667,7667,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-2.7010275146,0.0,0.0,0.0,154.34506758788592,0.7149451954209546,710.4072819465938,15.825840000000001,0.0,0.0,0.059205540623934814,0.3229763265306129,0.0
1,7668,7668,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-2.8826692545,0.0,0.0,0.0,152.95840307008376,0.6995378118898196,695.0976924474746,14.946626666666667,0.0,0.0,0.05792963517355401,0.3050331972789113,0.0
1,7669,7669,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-0.6692088138000001,0.0,0.0,0.0,151.59893846900783,0.6844326496556425,680.0884059806625,14.653555555555556,0.0,0.0,0.05667875706147701,0.29905215419501197,0.0
1,7670,7670,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,2.234729992,0.0,0.0,0.0,150.2666715179984,0.6696296835333154,665.379397520905,14.360484444444445,0.0,0.0,0.05545290420209226,0.29307111111111084,0.0
1,7671,7671,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,4.8305856833,0.0,0.0,0.0,148.98868431193435,0.6554298256881593,651.2696692782166,13.774342222222224,0.0,0.0,0.05427699552281162,0.28110902494331036,0.0
1,7672,7672,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,6.7357917571,0.0,0.0,0.0,147.7378879661539,0.6415320885128208,637.4601440793974,13.481271111111111,0.0,0.0,0.05312610584877051,0.275127981859411,0.0
1,7673,7673,13.1882,0.0,13.1882,0.0,157.38746378442275,8.6323667085,0.0,0.0,0.0,146.51428021475195,0.6279364468305771,623.9507969075269,13.1882,0.0,0.0,0.052000233095051834,0.2691469387755099,0.0
1,7674,7674,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,10.1121589223,0.0,0.0,0.0,145.23660570796318,0.613740063421813,609.844521048223,13.774342222222224,0.0,0.0,0.05082461213836345,0.28110902494331036,0.0
1,7675,7675,14.360484444444445,52.98123009805647,14.360484444444445,0.0,157.37691362604428,10.5864710583,66.0,1.0,0.399718084559961,148.60727120924432,0.651191902324937,647.0586449411803,14.360484444444445,52.98123009805647,0.0,0.05392604758239689,1.3526957130722412,52.98123009805647
1,7676,7676,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,10.0314647791,66.0,1.0,0.39970117345717215,151.9781178492488,0.6886457538805422,684.2747687118735,14.360484444444445,52.98643568974043,0.0,0.05702764969679753,1.3527998249059203,52.98643568974043
1,7677,7677,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,7.7186550976,66.0,1.0,0.39970117345717215,155.32159922401686,0.7257955469335208,721.1887639057371,14.653555555555556,52.98643568974043,0.0,0.06010407233150572,1.3587808679898215,52.98643568974043
1,7678,7678,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,5.2753054002,66.0,1.0,0.39970117345717215,158.66480197533704,0.7629422441704116,758.0996829333345,14.653555555555556,52.98643568974043,0.0,0.06318023859766102,1.3587808679898215,52.98643568974043
1,7679,7679,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,4.5315675305,0.0,0.0,0.0,157.33194620236875,0.748132735581875,743.3841735338309,14.360484444444445,0.0,0.0,0.061953843948148256,0.29307111111111084,0.0
1,7680,7680,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,2.783696769,0.0,0.0,0.0,155.97211713936514,0.7330235237707236,728.3708631935949,14.653555555555556,0.0,0.0,0.060702630485340026,0.29905215419501197,0.0
1,7681,7681,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,2.4130494349,0.0,0.0,0.0,154.6124013954501,0.7179155710605565,713.358803962554,14.653555555555556,0.0,0.0,0.05945152129032036,0.29905215419501197,0.0
1,7682,7682,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,2.672257107,0.0,0.0,0.0,153.25279896118036,0.7028088773464485,698.347995736449,14.653555555555556,0.0,0.0,0.05820051635440029,0.29905215419501197,0.0
1,7683,7683,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,2.0804087225,0.0,0.0,0.0,151.92039418846326,0.6880043798718138,683.6374656442117,14.360484444444445,0.0,0.0,0.05697453668174113,0.29307111111111084,0.0
1,7684,7684,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,1.6482817672999999,0.0,0.0,0.0,150.53393172677772,0.6725992414086412,668.3301069631177,14.946626666666667,0.0,0.0,0.055698817148355506,0.3050331972789113,0.0
1,7685,7685,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,0.6564333828000001,0.0,0.0,0.0,149.1205004422809,0.6568944493586768,652.724996662065,15.23969777777778,0.0,0.0,0.05439828291208142,0.31101424036281244,0.0
1,7686,7686,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-0.1400388172,0.0,0.0,0.0,147.70718694372448,0.6411909660413833,637.1211867868707,15.23969777777778,0.0,0.0,0.05309785705366036,0.31101424036281244,0.0
1,7687,7687,16.118911111111114,0.0,16.118911111111114,0.0,157.37691362604428,-0.8599383491,0.0,0.0,0.0,146.21273813724375,0.6245859793027083,620.6215955296195,16.118911111111114,0.0,0.0,0.05172277652551208,0.32895736961451405,0.0
1,7688,7688,16.998124444444446,0.0,16.998124444444446,0.0,157.37691362604428,-1.8438748716000002,0.0,0.0,0.0,144.63716078411431,0.607079564267937,603.2262975387599,16.998124444444446,0.0,0.0,0.050273047548859064,0.3469004988662121,0.0
1,7689,7689,16.118911111111114,52.98123009805647,16.118911111111114,0.0,157.37691362604428,-2.5392510561,66.0,1.0,0.399718084559961,147.84537007104075,0.6427263341226749,638.6468095512502,16.118911111111114,52.98123009805647,0.0,0.0532250028795108,1.3885819715756444,52.98123009805647
1,7690,7690,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,-3.1136316931,66.0,1.0,0.39970117345717215,151.0537740347083,0.6783752670523147,674.069470909133,16.118911111111114,52.98643568974043,0.0,0.05617713733720584,1.3886860834093235,52.98643568974043
1,7691,7691,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,-3.3141797009,66.0,1.0,0.39970117345717215,154.42441679947734,0.715826853327526,711.2833437776624,14.360484444444445,52.98643568974043,0.0,0.059278551860793595,1.3527998249059203,52.98643568974043
1,7692,7692,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,-3.4263614568,66.0,1.0,0.39970117345717215,157.9572848454477,0.7550809427271968,750.2882788892123,12.602057777777778,52.98643568974043,0.0,0.06252923401026855,1.3169135664025189,52.98643568974043
1,7693,7693,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-2.2937778285,0.0,0.0,0.0,156.7599098389889,0.7417767759887658,737.0685566059565,12.89512888888889,0.0,0.0,0.06142749867538599,0.26316589569161053,0.0
1,7694,7694,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,0.476915173,0.0,0.0,0.0,155.61680333648013,0.7290755926275571,724.4479904325885,12.308986666666668,0.0,0.0,0.06037569717748051,0.25120380952381005,0.0
1,7695,7695,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,3.8964607832,0.0,0.0,0.0,154.44670773149682,0.7160745303499646,711.5294487398862,12.602057777777778,0.0,0.0,0.05929906231685026,0.2571848526077094,0.0
1,7696,7696,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,6.2438177874,0.0,0.0,0.0,153.2767096344806,0.7030745514942287,698.611983592325,12.602057777777778,0.0,0.0,0.05822251717579174,0.2571848526077094,0.0
1,7697,7697,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,7.9048064848,0.0,0.0,0.0,152.07972467595604,0.6897747186217338,685.3965676670106,12.89512888888889,0.0,0.0,0.05712114073397872,0.26316589569161053,0.0
1,7698,7698,13.1882,0.0,13.1882,0.0,157.38746378442275,9.0540472657,0.0,0.0,0.0,150.8557551048283,0.6761750567203144,671.8832257931745,13.1882,0.0,0.0,0.05599493506068626,0.2691469387755099,0.0
1,7699,7699,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,9.6,0.0,0.0,0.0,149.65897189251456,0.6628774654723839,658.6700372643433,12.89512888888889,0.0,0.0,0.054893744250716164,0.26316589569161053,0.0
1,7700,7700,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,9.4279940632,0.0,0.0,0.0,148.38103532808594,0.6486781703120662,644.5608681350096,13.774342222222224,0.0,0.0,0.05371788216809815,0.28110902494331036,0.0
1,7701,7701,13.1882,0.0,13.1882,0.0,157.37691362604428,7.6034022149,0.0,0.0,0.0,147.15737398107052,0.635081933123006,631.0509292361345,13.1882,0.0,0.0,0.052591960099686176,0.2691469387755099,0.0
1,7702,7702,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,5.4867793127,0.0,0.0,0.0,145.90673024448432,0.6211858916053812,617.2430889323188,13.481271111111111,0.0,0.0,0.05144121084526367,0.275127981859411,0.0
1,7703,7703,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,2.4509304715,0.0,0.0,0.0,144.73744381225865,0.6081938201362073,604.3334809814081,12.602057777777778,0.0,0.0,0.05036532052516111,0.2571848526077094,0.0
1,7704,7704,12.308986666666668,52.98123009805647,12.308986666666668,0.0,157.37691362604428,0.1189176847,66.0,1.0,0.399718084559961,148.2977414398126,0.6477526826645845,643.6412547599796,12.308986666666668,52.98123009805647,0.0,0.05364124133344275,1.3108284114849404,52.98123009805647
1,7705,7705,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,-1.4874072383,66.0,1.0,0.39970117345717215,151.85820440341269,0.6873133822601409,682.9508539454631,12.308986666666668,52.98643568974043,0.0,0.056917314271644565,1.3109325233186195,52.98643568974043
1,7706,7706,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-2.233599726,66.0,1.0,0.39970117345717215,155.44545502311553,0.7271717224790615,722.5562045641967,12.015915555555555,52.98643568974043,0.0,0.06021803521661778,1.3049514802347184,52.98643568974043
1,7707,7707,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,-2.5573695627,66.0,1.0,0.39970117345717215,158.97823798256726,0.7664248664729696,761.5602002706811,12.602057777777778,52.98643568974043,0.0,0.06346863907581309,1.3169135664025189,52.98643568974043
1,7708,7708,13.1882,0.0,13.1882,0.0,157.38746378442275,-3.0,0.0,0.0,0.0,157.75369353533063,0.7528188170592294,748.0405114274613,13.1882,0.0,0.0,0.06234190444432547,0.2691469387755099,0.0
1,7709,7709,13.1882,0.0,13.1882,0.0,157.38746378442275,-2.9519123188,0.0,0.0,0.0,156.5292511334646,0.7392139014829402,734.5219492249785,13.1882,0.0,0.0,0.06121526370739049,0.2691469387755099,0.0
1,7710,7710,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-2.6,0.0,0.0,0.0,155.22365768441622,0.7247073076046247,720.1074318697994,14.067413333333334,0.0,0.0,0.060013953818634835,0.2870900680272115,0.0
1,7711,7711,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-2.6251398561,0.0,0.0,0.0,153.80983558942296,0.7089981732158105,704.4980067916711,15.23969777777778,0.0,0.0,0.05871305998763823,0.31101424036281244,0.0
1,7712,7712,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-2.7486242722,0.0,0.0,0.0,152.28779386753865,0.6920865985282073,687.6937735662373,16.41198222222222,0.0,0.0,0.057312590513062533,0.3349384126984134,0.0
1,7713,7713,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-2.4393538075,0.0,0.0,0.0,150.87421642786347,0.6763801825318163,672.087049626301,15.23969777777778,0.0,0.0,0.05601192179567472,0.31101424036281244,0.0
1,7714,7714,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-2.7,0.0,0.0,0.0,149.54200987035745,0.6615778874484161,657.3787079462395,14.360484444444445,0.0,0.0,0.05478612450589545,0.29307111111111084,0.0
1,7715,7715,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-2.6043383948,0.0,0.0,0.0,148.2369986914143,0.6470777632379368,642.9706191945003,14.067413333333334,0.0,0.0,0.053585350378739925,0.2870900680272115,0.0
1,7716,7716,13.1882,0.0,13.1882,0.0,157.37691362604428,-1.6933211554,0.0,0.0,0.0,147.01334934745194,0.6334816594161328,629.4608128163702,13.1882,0.0,0.0,0.052459439354643735,0.2691469387755099,0.0
1,7717,7717,13.1882,0.0,13.1882,0.0,157.37691362604428,0.6406324923000001,0.0,0.0,0.0,145.78980197426824,0.6198866886029806,615.9521322554383,13.1882,0.0,0.0,0.05133362215646623,0.2691469387755099,0.0
1,7718,7718,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,3.7925904784,0.0,0.0,0.0,144.5934409247154,0.6065937880523932,602.7436046510686,12.89512888888889,0.0,0.0,0.05023281978923816,0.26316589569161053,0.0
1,7719,7719,13.1882,52.98123009805647,13.1882,0.0,157.37691362604428,7.0100011417,66.0,1.0,0.399718084559961,148.07249746846077,0.6452499718717863,641.1544292197879,13.1882,52.98123009805647,0.0,0.05343398860069904,1.3287715407366403,52.98123009805647
1,7720,7720,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,9.0405754082,66.0,1.0,0.39970117345717215,151.60589484104207,0.684509942678245,680.165208407551,12.602057777777778,52.98643568974043,0.0,0.05668515779711234,1.3169135664025189,52.98643568974043
1,7721,7721,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,10.5837196027,66.0,1.0,0.39970117345717215,155.11191340249258,0.7234657044721396,718.8737094638662,12.89512888888889,52.98643568974043,0.0,0.059911135049909685,1.32289460948642,52.98643568974043
1,7722,7722,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,11.6779198539,66.0,1.0,0.39970117345717215,158.5905554343799,0.7621172826042208,757.279957578578,13.1882,52.98643568974043,0.0,0.0631119224584197,1.3288756525703194,52.98643568974043
1,7723,7723,13.1882,0.0,13.1882,0.0,157.38746378442275,11.9889941774,0.0,0.0,0.0,157.36604329402226,0.748511592155803,743.7606254222492,13.1882,0.0,0.0,0.061985217553316874,0.2691469387755099,0.0
1,7724,7724,13.1882,0.0,13.1882,0.0,157.38746378442275,11.0450964722,0.0,0.0,0.0,156.14163319634304,0.7349070355149225,730.2424198769335,13.1882,0.0,0.0,0.06085860654028948,0.2691469387755099,0.0
1,7725,7725,13.1882,0.0,13.1882,0.0,157.38746378442275,8.806256422,0.0,0.0,0.0,154.91732513283858,0.7213036125870954,716.7253408487464,13.1882,0.0,0.0,0.05973208941151317,0.2691469387755099,0.0
1,7726,7726,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,6.4997602466,0.0,0.0,0.0,153.66603473365637,0.7074003859295153,702.9103610106297,13.481271111111111,0.0,0.0,0.058580745146314665,0.275127981859411,0.0
1,7727,7727,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,4.6100582258,0.0,0.0,0.0,152.4961016927233,0.6944011299191477,689.9936141203792,12.602057777777778,0.0,0.0,0.057504259865020356,0.2571848526077094,0.0
