Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,7728,7728,13.1882,0.0,13.1882,0.0,157.38746378442275,2.7689119763,0.0,0.0,0.0,151.27209742351084,0.6808010824834536,676.4798891593387,13.1882,0.0,0.0,0.056378022265133644,0.2691469387755099,0.0
1,7729,7729,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,2.9249800205,0.0,0.0,0.0,150.07527951600386,0.6675031057333761,663.2663175752269,12.89512888888889,0.0,0.0,0.05527679953122985,0.26316589569161053,0.0
1,7730,7730,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,2.2599840164,0.0,0.0,0.0,148.90564570467225,0.6545071744963583,650.3528743552628,12.602057777777778,0.0,0.0,0.054200589578736795,0.2571848526077094,0.0
1,7731,7731,13.1882,0.0,13.1882,0.0,157.37691362604428,3.0180500057,0.0,0.0,0.0,147.68194064012545,0.6409104515569495,636.8424527892026,13.1882,0.0,0.0,0.05307462728470728,0.2691469387755099,0.0
1,7732,7732,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,2.9350839136999998,0.0,0.0,0.0,146.43125318965096,0.6270139243294551,623.0341298584242,13.481271111111111,0.0,0.0,0.051923837808019346,0.275127981859411,0.0
1,7733,7733,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,1.9024317844,0.0,0.0,0.0,145.1265012404312,0.6125166804492357,608.6289031548589,14.067413333333334,0.0,0.0,0.050723302204755315,0.2870900680272115,0.0
1,7734,7734,14.067413333333334,52.98123009805647,14.067413333333334,0.0,157.37691362604428,0.3924078091,66.0,1.0,0.399718084559961,148.52426027843438,0.650269558649271,646.1421555824895,14.067413333333334,52.98123009805647,0.0,0.0538496671041328,1.3467146699883419,52.98123009805647
1,7735,7735,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,-0.42341591510000004,66.0,1.0,0.39970117345717215,151.89511383601644,0.6877234870668492,683.3583557272959,14.360484444444445,52.98643568974043,0.0,0.056951275583573296,1.3527998249059203,52.98643568974043
1,7736,7736,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,-0.1582600754,66.0,1.0,0.39970117345717215,155.21151776643586,0.7245724196270651,719.973400055726,14.946626666666667,52.98643568974043,0.0,0.06000278356994133,1.3647619110737208,52.98643568974043
1,7737,7737,15.23969777777778,52.98643568974043,15.23969777777778,0.0,157.38746378442275,-0.537858203,66.0,1.0,0.39970117345717215,158.50056096851137,0.7611173440945708,756.2863658972799,15.23969777777778,52.98643568974043,0.0,0.06302911625112757,1.370742954157622,52.98643568974043
1,7738,7738,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-1.1599040986,0.0,0.0,0.0,157.05938143689468,0.7451042381877188,740.3748986748005,15.53276888888889,0.0,0.0,0.06170305014374536,0.3169952834467118,0.0
1,7739,7739,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-1.3595159265,0.0,0.0,0.0,155.6183220035723,0.7290924667063591,724.464757407923,15.53276888888889,0.0,0.0,0.060377094541872074,0.3169952834467118,0.0
1,7740,7740,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-1.0769037561,0.0,0.0,0.0,154.1232139358366,0.7124801548426286,707.9578875197867,16.118911111111114,0.0,0.0,0.05900140741059978,0.32895736961451405,0.0
1,7741,7741,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-0.2881493321,0.0,0.0,0.0,152.65531482178955,0.6961701646865507,691.7514204373233,15.825840000000001,0.0,0.0,0.05765075593277134,0.3229763265306129,0.0
1,7742,7742,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,1.0685123873,0.0,0.0,0.0,151.24170675536817,0.6804634083929798,676.1443583601477,15.23969777777778,0.0,0.0,0.05635005903493189,0.31101424036281244,0.0
1,7743,7743,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,1.849366366,0.0,0.0,0.0,149.77404776691952,0.6641560862991058,659.9405424051142,15.825840000000001,0.0,0.0,0.05499962850280143,0.3229763265306129,0.0
1,7744,7744,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,2.529672337,0.0,0.0,0.0,148.33359544473632,0.6481510604970702,644.0371040012592,15.53276888888889,0.0,0.0,0.053674231519398215,0.3169952834467118,0.0
1,7745,7745,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,3.0437721201,0.0,0.0,0.0,146.83909443754715,0.6315454937505238,627.5369364175734,16.118911111111114,0.0,0.0,0.05229910296004447,0.32895736961451405,0.0
1,7746,7746,16.118911111111114,0.0,16.118911111111114,0.0,157.37691362604428,3.0670396164,0.0,0.0,0.0,145.34471797210858,0.6149413108012064,611.038143847853,16.118911111111114,0.0,0.0,0.05092408899473732,0.32895736961451405,0.0
1,7747,7747,16.41198222222222,52.98123009805647,16.41198222222222,0.0,157.37691362604428,2.4878296609,66.0,1.0,0.399718084559961,148.52578393458626,0.6502864881620695,646.1589776399686,16.41198222222222,52.98123009805647,0.0,0.05385106905908565,1.3945630146595438,52.98123009805647
1,7748,7748,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,1.8502112113,66.0,1.0,0.39970117345717215,151.73413119709852,0.6859347910788726,681.581012983844,16.118911111111114,52.98643568974043,0.0,0.05680315134459905,1.3886860834093235,52.98643568974043
1,7749,7749,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,0.7242150930000001,66.0,1.0,0.39970117345717215,154.94221109733894,0.721580123303766,717.0000964914407,16.118911111111114,52.98643568974043,0.0,0.059754987623255325,1.3886860834093235,52.98643568974043
1,7750,7750,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,-0.2930243178,66.0,1.0,0.39970117345717215,158.15002365758767,0.7572224850843072,752.416228408745,16.118911111111114,52.98643568974043,0.0,0.06270657791555505,1.3886860834093235,52.98643568974043
1,7751,7751,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-0.52940975,0.0,0.0,0.0,156.6817889760638,0.740908766400709,736.2060564645409,15.825840000000001,0.0,0.0,0.06135561767351786,0.3229763265306129,0.0
1,7752,7752,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-0.4190204361,0.0,0.0,0.0,155.2136766474301,0.7245964071936679,719.9972353679988,15.825840000000001,0.0,0.0,0.06000477001150085,0.3229763265306129,0.0
1,7753,7753,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-1.1611713666,0.0,0.0,0.0,153.7727710228402,0.7085863446982245,704.0887922397302,15.53276888888889,0.0,0.0,0.05867895593297193,0.3169952834467118,0.0
1,7754,7754,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-2.226943715,0.0,0.0,0.0,152.30490111236927,0.6922766790263252,687.8826475818735,15.825840000000001,0.0,0.0,0.05732833132609996,0.3229763265306129,0.0
1,7755,7755,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-1.8522434068,0.0,0.0,0.0,150.83715352439086,0.6759683724932317,671.6778534360715,15.825840000000001,0.0,0.0,0.05597781927127857,0.3229763265306129,0.0
1,7756,7756,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-1.6241009248,0.0,0.0,0.0,149.34244388736172,0.6593604876373524,655.1753824565996,16.118911111111114,0.0,0.0,0.054602498746278816,0.32895736961451405,0.0
1,7757,7757,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-2.5517410663,0.0,0.0,0.0,147.87494317081874,0.6430549241202083,638.9733139162247,15.825840000000001,0.0,0.0,0.05325221384417241,0.3229763265306129,0.0
1,7758,7758,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-3.5799292157,0.0,0.0,0.0,146.35339602330265,0.626148844703363,622.1745410818639,16.41198222222222,0.0,0.0,0.051852199440108666,0.3349384126984134,0.0
1,7759,7759,17.291195555555557,0.0,17.291195555555557,0.0,157.37691362604428,-4.3228336568,0.0,0.0,0.0,144.75072258733303,0.608341362081478,604.4800864456929,17.291195555555557,0.0,0.0,0.05037753866536319,0.352881541950115,0.0
1,7760,7760,17.584266666666668,52.98123009805647,17.584266666666668,0.0,157.37691362604428,-4.1519922366,66.0,1.0,0.399718084559961,147.82350060402715,0.642483340044746,638.4053578098634,17.584266666666668,52.98123009805647,0.0,0.05320488022417397,1.4184871869951448,52.98123009805647
1,7761,7761,16.998124444444446,52.98643568974043,16.998124444444446,0.0,157.38746378442275,-4.3525402443,66.0,1.0,0.39970117345717215,150.95065330610112,0.6772294811789011,672.9309575891781,16.998124444444446,52.98643568974043,0.0,0.0560822533202082,1.4066292126610216,52.98643568974043
1,7762,7762,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,-4.7919853865,66.0,1.0,0.39970117345717215,154.15879849616576,0.7128755388462862,708.3507619347243,16.118911111111114,52.98643568974043,0.0,0.05903414967369985,1.3886860834093235,52.98643568974043
1,7763,7763,15.23969777777778,52.98643568974043,15.23969777777778,0.0,157.38746378442275,-5.5463637402,66.0,1.0,0.39970117345717215,157.4479294248471,0.7494214380538567,744.664696329455,15.23969777777778,52.98643568974043,0.0,0.06206056307437744,1.370742954157622,52.98643568974043
1,7764,7764,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-4.8581573239,0.0,0.0,0.0,156.1422594192744,0.7349139935474935,730.2493337453504,14.067413333333334,0.0,0.0,0.060859182744007874,0.2870900680272115,0.0
1,7765,7765,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-2.7158465578,0.0,0.0,0.0,154.83669821953555,0.7204077579948392,715.8351724414613,14.067413333333334,0.0,0.0,0.059657902528665825,0.2870900680272115,0.0
1,7766,7766,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,0.0397648133,0.0,0.0,0.0,153.58541453926276,0.7065046059918084,702.0202667840451,13.481271111111111,0.0,0.0,0.058506564445707565,0.275127981859411,0.0
1,7767,7767,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,3.2536819272,0.0,0.0,0.0,152.33423513263,0.692602612584778,688.2065123687671,13.481271111111111,0.0,0.0,0.05735532230758956,0.275127981859411,0.0
1,7768,7768,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,5.538257792,0.0,0.0,0.0,151.05607562959807,0.6784008403288676,674.0948818665082,13.774342222222224,0.0,0.0,0.0561792550934668,0.28110902494331036,0.0
1,7769,7769,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,6.6276972257,0.0,0.0,0.0,149.80510700120783,0.664501188902309,660.28345456664,13.481271111111111,0.0,0.0,0.055028206897794814,0.275127981859411,0.0
1,7770,7770,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,7.3436807855,0.0,0.0,0.0,148.50007389750374,0.650000821083375,645.8751237526823,14.067413333333334,0.0,0.0,0.05382741259710661,0.2870900680272115,0.0
1,7771,7771,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,7.5549491951,0.0,0.0,0.0,147.22223390790808,0.6358025989767565,631.7670208661414,13.774342222222224,0.0,0.0,0.05265163937545974,0.28110902494331036,0.0
1,7772,7772,14.653555555555556,0.0,14.653555555555556,0.0,157.37691362604428,6.4971800434,0.0,0.0,0.0,145.863247320929,0.6207027480103221,616.7630119552944,14.653555555555556,0.0,0.0,0.051401201096365895,0.29905215419501197,0.0
1,7773,7773,14.946626666666667,0.0,14.946626666666667,0.0,157.37691362604428,4.1497202877,0.0,0.0,0.0,144.4772896214824,0.6053032180164714,601.4612261453411,14.946626666666667,0.0,0.0,0.050125946007612394,0.3050331972789113,0.0
1,7774,7774,14.360484444444445,52.98123009805647,14.360484444444445,0.0,157.37691362604428,2.122685238,66.0,1.0,0.399718084559961,147.84801839910412,0.6427557599900459,638.6760486462072,14.360484444444445,52.98123009805647,0.0,0.05322743967382342,1.3526957130722412,52.98123009805647
1,7775,7775,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,0.4279826464,66.0,1.0,0.39970117345717215,151.21892831017612,0.6802103145575124,675.8928709665917,14.360484444444445,52.98643568974043,0.0,0.05632910000554977,1.3527998249059203,52.98643568974043
1,7776,7776,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,-1.1734216235,66.0,1.0,0.39970117345717215,154.5624729507391,0.7173608105637678,712.807564651934,14.653555555555556,52.98643568974043,0.0,0.059405580852732225,1.3587808679898215,52.98643568974043
1,7777,7777,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,-1.9226167371,66.0,1.0,0.39970117345717215,157.9599076852815,0.755110085392017,750.3172365791669,14.067413333333334,52.98643568974043,0.0,0.06253164735220992,1.346818781822021,52.98643568974043
1,7778,7778,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-2.2927845644,0.0,0.0,0.0,156.62711065350408,0.7403012294833785,735.6023757168595,14.360484444444445,0.0,0.0,0.06130530675196761,0.29307111111111084,0.0
1,7779,7779,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-2.5312021920000003,0.0,0.0,0.0,155.2944246881459,0.7254936076460659,720.8887410929572,14.360484444444445,0.0,0.0,0.06007906834677534,0.29307111111111084,0.0
1,7780,7780,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-2.5370476082,0.0,0.0,0.0,153.96184977995154,0.7106872197772395,706.1763326052734,14.360484444444445,0.0,0.0,0.0588529321281168,0.29307111111111084,0.0
1,7781,7781,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-2.3682498002,0.0,0.0,0.0,152.60230155831647,0.6955811284257384,691.1661229184481,14.653555555555556,0.0,0.0,0.057601977074626894,0.29905215419501197,0.0
1,7782,7782,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-2.3,0.0,0.0,0.0,151.21578227101676,0.680175358566853,675.8581368492479,14.946626666666667,0.0,0.0,0.05632620525454187,0.3050331972789113,0.0
1,7783,7783,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-2.4291928302,0.0,0.0,0.0,149.69395672024234,0.6632661857804704,659.0562902796427,16.41198222222222,0.0,0.0,0.05492593468452727,0.3349384126984134,0.0
1,7784,7784,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,-2.5371389428,0.0,0.0,0.0,148.11808926556435,0.6457565473951594,641.657789397554,16.998124444444446,0.0,0.0,0.053475938778027664,0.3469004988662121,0.0
1,7785,7785,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,-2.1343075693999998,0.0,0.0,0.0,146.4881844104748,0.6276464934497197,623.6626839241744,17.584266666666668,0.0,0.0,0.051976221678821106,0.35886258503401436,0.0
1,7786,7786,16.998124444444446,0.0,16.998124444444446,0.0,157.37691362604428,-2.2980819728,0.0,0.0,0.0,144.91258410348925,0.6101398233721028,606.267132509282,16.998124444444446,0.0,0.0,0.05052647158173865,0.3469004988662121,0.0
1,7787,7787,17.291195555555557,52.98123009805647,17.291195555555557,0.0,157.37691362604428,-2.7998173307,66.0,1.0,0.399718084559961,148.01243299307345,0.644582588811927,640.4912821861293,17.291195555555557,52.98123009805647,0.0,0.05337872174232264,1.4125061439112454,52.98123009805647
1,7788,7788,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,-2.1623130494,66.0,1.0,0.39970117345717215,151.08540122808216,0.678726680312024,674.4186536720483,17.584266666666668,52.98643568974043,0.0,0.05620623832586452,1.4185912988288238,52.98643568974043
1,7789,7789,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,-0.6550976139,66.0,1.0,0.39970117345717215,154.23936646645387,0.7137707385161539,709.2402795765568,16.705053333333332,52.98643568974043,0.0,0.05910828232157319,1.4006481695771222,52.98643568974043
1,7790,7790,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,1.3185409293,66.0,1.0,0.39970117345717215,157.44723759708847,0.7494137510787608,744.6570581452708,16.118911111111114,52.98643568974043,0.0,0.06205992650598139,1.3886860834093235,52.98643568974043
1,7791,7791,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,3.2863340564,0.0,0.0,0.0,155.89780839702047,0.7321978710780053,727.550451099042,16.705053333333332,0.0,0.0,0.06063425711301292,0.34091945578231275,0.0
1,7792,7792,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,4.8866993949,0.0,0.0,0.0,154.3755926774022,0.7152843630822469,710.7442968365826,16.41198222222222,0.0,0.0,0.05923362753867678,0.3349384126984134,0.0
1,7793,7793,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,6.1503824638,0.0,0.0,0.0,152.85350380909392,0.6983722645454881,693.9395430869785,16.41198222222222,0.0,0.0,0.05783311468347183,0.3349384126984134,0.0
1,7794,7794,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,7.0824980021,0.0,0.0,0.0,151.3586261428744,0.6817625126986044,677.4352169667022,16.118911111111114,0.0,0.0,0.05645763955052107,0.32895736961451405,0.0
1,7795,7795,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,7.5288274916999995,0.0,0.0,0.0,149.80970432709427,0.6645522703010472,660.3342117405717,16.705053333333332,0.0,0.0,0.05503243701479888,0.34091945578231275,0.0
1,7796,7796,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,7.0055371618,0.0,0.0,0.0,148.26091158813207,0.6473434620903564,643.2346315982101,16.705053333333332,0.0,0.0,0.05360735324595467,0.34091945578231275,0.0
1,7797,7797,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,5.6495832858,0.0,0.0,0.0,146.7122479152315,0.6301360879470167,626.1364764208603,16.705053333333332,0.0,0.0,0.052182388234091194,0.34091945578231275,0.0
1,7798,7798,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,4.1359173422,0.0,0.0,0.0,145.163713297637,0.6129301477515221,609.0397460897752,16.705053333333332,0.0,0.0,0.050757541969312044,0.34091945578231275,0.0
1,7799,7799,15.825840000000001,52.98643568974043,15.825840000000001,0.0,157.38746378442275,3.1331773033,66.0,1.0,0.39970117345717215,148.39942509405208,0.6488825010450231,644.7639019361286,15.825840000000001,52.98643568974043,0.0,0.05373480306159919,1.3827050403254224,52.98643568974043
1,7800,7800,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,1.9456558968,66.0,1.0,0.39970117345717215,151.6619516091672,0.6851327956574134,680.7841080026769,15.53276888888889,52.98643568974043,0.0,0.056736737061644886,1.3767239972415213,52.98643568974043
1,7801,7801,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,0.5904669483,66.0,1.0,0.39970117345717215,154.92420624707273,0.7213800694119193,716.8013123853864,15.53276888888889,52.98643568974043,0.0,0.05973842090052391,1.3767239972415213,52.98643568974043
1,7802,7802,15.23969777777778,52.98643568974043,15.23969777777778,0.0,157.38746378442275,-0.28752140660000003,66.0,1.0,0.39970117345717215,158.21327339177486,0.7579252599086095,753.1145425675794,15.23969777777778,52.98643568974043,0.0,0.06276477561193262,1.370742954157622,52.98643568974043
1,7803,7803,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-0.5622217148,0.0,0.0,0.0,156.77211780078957,0.741912420008773,737.2033396637108,15.53276888888889,0.0,0.0,0.061438731532936976,0.3169952834467118,0.0
1,7804,7804,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-0.5380522891,0.0,0.0,0.0,155.3039979447538,0.7255999771639311,720.9944354602354,15.825840000000001,0.0,0.0,0.06008787694476502,0.3229763265306129,0.0
1,7805,7805,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-0.6000000000000001,0.0,0.0,0.0,153.83600043203938,0.7092888936893263,704.786881998777,15.825840000000001,0.0,0.0,0.058737134927808736,0.3229763265306129,0.0
1,7806,7806,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-0.5227994063,0.0,0.0,0.0,152.34104089110127,0.6926782321233473,688.2816519335914,16.118911111111114,0.0,0.0,0.057361584459837606,0.32895736961451405,0.0
1,7807,7807,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,-0.4,0.0,0.0,0.0,150.73786848472596,0.674865205385844,670.5816883715161,17.291195555555557,0.0,0.0,0.05588646456967381,0.352881541950115,0.0
1,7808,7808,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,-0.3608516954,0.0,0.0,0.0,149.08066095335172,0.6564517883705747,652.2851453400399,17.87733777777778,0.0,0.0,0.054361625580468365,0.3648436281179137,0.0
1,7809,7809,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-0.4971115424,0.0,0.0,0.0,147.53192896800402,0.6392436552000449,635.1862359532116,16.705053333333332,0.0,0.0,0.05293659771257702,0.34091945578231275,0.0
1,7810,7810,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-0.5618221258,0.0,0.0,0.0,145.98332604365513,0.6220369560406126,618.088751475499,16.705053333333332,0.0,0.0,0.051511688597008,0.34091945578231275,0.0
1,7811,7811,16.705053333333332,0.0,16.705053333333332,0.0,157.37691362604428,-0.2799406325,0.0,0.0,0.0,144.4348521695499,0.6048316907727769,600.9926917881594,16.705053333333332,0.0,0.0,0.05008689822386527,0.34091945578231275,0.0
1,7812,7812,14.653555555555556,52.98123009805647,14.653555555555556,0.0,157.37691362604428,0.2036648019,66.0,1.0,0.399718084559961,147.77850012227623,0.6419833346919579,637.9085261003729,14.653555555555556,52.98123009805647,0.0,0.05316347413120868,1.3586767561561424,52.98123009805647
1,7813,7813,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,1.8698481562,66.0,1.0,0.39970117345717215,151.17650018788768,0.6797388909765297,675.4244396141519,14.067413333333334,52.98643568974043,0.0,0.05629006080624651,1.346818781822021,52.98643568974043
1,7814,7814,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,4.2645621646,66.0,1.0,0.39970117345717215,154.60130144817674,0.7177922383130749,713.2362540349868,13.774342222222224,52.98643568974043,0.0,0.05944130794524433,1.3408377387381198,52.98643568974043
1,7815,7815,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,7.2087909579,66.0,1.0,0.39970117345717215,158.05290166971054,0.7561433518856725,751.3439447044689,13.481271111111111,52.98643568974043,0.0,0.0626172134931635,1.3348566956542205,52.98643568974043
1,7816,7816,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,9.874848727,0.0,0.0,0.0,156.77426561113384,0.7419362845681536,737.2270527495152,13.774342222222224,0.0,0.0,0.06144070778810862,0.28110902494331036,0.0
1,7817,7817,13.1882,0.0,13.1882,0.0,157.38746378442275,12.024215093,0.0,0.0,0.0,155.5499048282615,0.728332275869572,723.7093916685889,13.1882,0.0,0.0,0.06031414215089498,0.2691469387755099,0.0
1,7818,7818,13.1882,0.0,13.1882,0.0,157.38746378442275,12.9837766868,0.0,0.0,0.0,154.3256460754544,0.7147294008383821,710.1928570594192,13.1882,0.0,0.0,0.05918767039415112,0.2691469387755099,0.0
1,7819,7819,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,12.7205388743,0.0,0.0,0.0,152.99315189881108,0.6999239099867898,695.4813398954051,14.360484444444445,0.0,0.0,0.05796160845865531,0.29307111111111084,0.0
1,7820,7820,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,11.0966548693,0.0,0.0,0.0,151.66076876334915,0.6851196529261019,680.7710486911546,14.360484444444445,0.0,0.0,0.05673564869498746,0.29307111111111084,0.0
1,7821,7821,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,8.8739239639,0.0,0.0,0.0,150.3284966598152,0.6703166295535021,666.0619833445044,14.360484444444445,0.0,0.0,0.055509791094633255,0.29307111111111084,0.0
1,7822,7822,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,7.8570156411,0.0,0.0,0.0,149.02341994030627,0.6558157771145141,651.653170986482,14.067413333333334,0.0,0.0,0.05430895666192866,0.2870900680272115,0.0
1,7823,7823,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,7.4539330974,0.0,0.0,0.0,147.7726206998901,0.6419180077765567,637.8436138291871,13.481271111111111,0.0,0.0,0.0531580643244593,0.275127981859411,0.0
1,7824,7824,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,6.1293526658,0.0,0.0,0.0,146.49484133139424,0.6277204592377137,623.7361802351398,13.774342222222224,0.0,0.0,0.05198234688183514,0.28110902494331036,0.0
1,7825,7825,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,4.2552917,0.0,0.0,0.0,145.24425280586215,0.613825031176246,609.9289494937409,13.481271111111111,0.0,0.0,0.05083164842851411,0.275127981859411,0.0
1,7826,7826,13.481271111111111,52.98123009805647,13.481271111111111,0.0,157.37691362604428,2.8591962553,66.0,1.0,0.399718084559961,148.69617075393435,0.652179675043715,648.040148050541,13.481271111111111,52.98123009805647,0.0,0.05400784632473882,1.3347525838205414,52.98123009805647
1,7827,7827,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,2.1669368649,66.0,1.0,0.39970117345717215,152.17534743104238,0.6908371936782488,686.4522989620373,13.1882,52.98643568974043,0.0,0.05720912567397593,1.3288756525703194,52.98643568974043
1,7828,7828,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,1.6876013244,66.0,1.0,0.39970117345717215,155.6000654540612,0.7288896161562355,724.2631943945933,13.774342222222224,52.98643568974043,0.0,0.060360296224234784,1.3408377387381198,52.98643568974043
1,7829,7829,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,1.1203904555,66.0,1.0,0.39970117345717215,159.05158244526115,0.767239804947346,762.3699661523787,13.481271111111111,52.98643568974043,0.0,0.06353612518979737,1.3348566956542205,52.98643568974043
1,7830,7830,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,0.40305971,0.0,0.0,0.0,157.74577880193675,0.752730875577075,747.9531281291221,14.067413333333334,0.0,0.0,0.06233462189591817,0.2870900680272115,0.0
1,7831,7831,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-0.3818015755,0.0,0.0,0.0,156.2775778074842,0.736417531194269,731.7433281099412,15.825840000000001,0.0,0.0,0.06098369265021595,0.3229763265306129,0.0
1,7832,7832,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-0.6914487955,0.0,0.0,0.0,154.80949916311457,0.7201055462568284,715.5348789074286,15.825840000000001,0.0,0.0,0.059632875981950884,0.3229763265306129,0.0
1,7833,7833,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-0.9379952049,0.0,0.0,0.0,153.44988030403087,0.7049986700447874,700.5238893417448,14.653555555555556,0.0,0.0,0.05838185593313983,0.29905215419501197,0.0
1,7834,7834,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-1.0074551889,0.0,0.0,0.0,152.25288091461718,0.6916986768290798,687.3083140909513,12.89512888888889,0.0,0.0,0.057280466213097035,0.26316589569161053,0.0
1,7835,7835,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-1.132732047,0.0,0.0,0.0,151.08306563650237,0.6787007292944707,674.3928673712775,12.602057777777778,0.0,0.0,0.05620408928838049,0.2571848526077094,0.0
1,7836,7836,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-1.0254366937,0.0,0.0,0.0,149.96751656569353,0.6663057396188169,662.0765514051947,12.015915555555555,0.0,0.0,0.05517764408744017,0.24522276643990892,0.0
1,7837,7837,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.8599269323000001,0.0,0.0,0.0,148.93331354135645,0.6548145949039605,650.6583434983221,11.136702222222223,0.0,0.0,0.05422604746214869,0.2272796371882091,0.0
1,7838,7838,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,5.1526315789,0.0,0.0,0.0,147.89919670060473,0.6433244077844971,639.2410871087751,11.136702222222223,0.0,0.0,0.05327453013657598,0.2272796371882091,0.0
1,7839,7839,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,11.1491151958,0.0,0.0,0.0,146.86516603625643,0.631835178180627,627.8247821572606,11.136702222222223,0.0,0.0,0.052323092104113726,0.2272796371882091,0.0
1,7840,7840,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,15.6020778628,0.0,0.0,0.0,145.8041371797804,0.6200459686642267,616.11040133131,11.429773333333335,0.0,0.0,0.0513468123453046,0.23326068027210844,0.0
1,7841,7841,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,16.8481904327,0.0,0.0,0.0,144.74319674237574,0.6082577415819528,604.3969967037614,11.429773333333335,0.0,0.0,0.050370613943142045,0.23326068027210844,0.0
1,7842,7842,12.015915555555555,52.98123009805647,12.015915555555555,0.0,157.37691362604428,16.8030711268,66.0,1.0,0.399718084559961,148.3305782518686,0.6481175361318733,644.0037924225381,12.015915555555555,52.98123009805647,0.0,0.053671455323155114,1.3048473684010393,52.98123009805647
1,7843,7843,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,16.2613540358,66.0,1.0,0.39970117345717215,151.89103847906767,0.6876782053229741,683.3133613965498,12.308986666666668,52.98643568974043,0.0,0.05694752574352444,1.3109325233186195,52.98643568974043
1,7844,7844,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,14.6237013358,66.0,1.0,0.39970117345717215,155.47828636259754,0.7275365151399726,722.9186818063291,12.015915555555555,52.98643568974043,0.0,0.06024824417087501,1.3049514802347184,52.98643568974043
1,7845,7845,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,11.7735472086,66.0,1.0,0.39970117345717215,159.06523530880378,0.7673915034311531,762.520701772741,12.015915555555555,52.98643568974043,0.0,0.06354868753835662,1.3049514802347184,52.98643568974043
1,7846,7846,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,9.653955931,0.0,0.0,0.0,157.97610541853865,0.755290060205985,750.4960690536401,11.722844444444446,0.0,0.0,0.06254655130041172,0.23924172335600957,0.0
1,7847,7847,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,7.8544696883,0.0,0.0,0.0,156.8870662890977,0.7431896254344189,738.4724383872659,11.722844444444446,0.0,0.0,0.061544498573819974,0.23924172335600957,0.0
1,7848,7848,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,5.1470715835,0.0,0.0,0.0,155.79811791291755,0.7310901990324171,726.4498096901139,11.722844444444446,0.0,0.0,0.06054252935162213,0.23924172335600957,0.0
1,7849,7849,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,2.59082087,0.0,0.0,0.0,154.73634464378515,0.7192927182642793,714.7272101118688,11.429773333333335,0.0,0.0,0.059565564639709044,0.23326068027210844,0.0
1,7850,7850,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.842778856,0.0,0.0,0.0,153.70174421710823,0.7077971579678691,703.304614650104,11.136702222222223,0.0,0.0,0.05861360235437154,0.2272796371882091,0.0
1,7851,7851,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.0453476424,0.0,0.0,0.0,152.66723000713353,0.696302555634817,691.8829710712944,11.136702222222223,0.0,0.0,0.057661719399224466,0.2272796371882091,0.0
1,7852,7852,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-0.5584313278,0.0,0.0,0.0,151.63280200667634,0.6848089111852926,680.4622792961163,11.136702222222223,0.0,0.0,0.056709915767657,0.2272796371882091,0.0
1,7853,7853,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-0.9514784793000001,0.0,0.0,0.0,150.59846020855252,0.6733162245394724,669.0425392452529,11.136702222222223,0.0,0.0,0.055758191453058825,0.2272796371882091,0.0
1,7854,7854,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-1.0517524832,0.0,0.0,0.0,149.5371202442288,0.6615235582692088,657.3247236062115,11.429773333333335,0.0,0.0,0.05478162543597063,0.23326068027210844,0.0
1,7855,7855,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-1.1,0.0,0.0,0.0,148.42170000220264,0.6491300000244737,645.0098299854424,12.015915555555555,0.0,0.0,0.05375529877368467,0.24522276643990892,0.0
1,7856,7856,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,-1.1,0.0,0.0,0.0,147.25220398916386,0.6361355998795983,632.097908139444,12.602057777777778,0.0,0.0,0.05267921561292141,0.2571848526077094,0.0
1,7857,7857,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-1.1525744948,0.0,0.0,0.0,146.1369741568256,0.6237441572980624,619.7851167532972,12.015915555555555,0.0,0.0,0.05165306415145405,0.24522276643990892,0.0
1,7858,7858,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-1.0943030026,0.0,0.0,0.0,145.02183726030677,0.6113537473367417,607.4733514330992,12.015915555555555,0.0,0.0,0.050626998202608485,0.24522276643990892,0.0
1,7859,7859,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,-1.3187350154,66.0,1.0,0.399718084559961,148.6362799111062,0.6515142212345131,647.378918022164,11.722844444444446,52.98123009805647,0.0,0.05395273923011618,1.29886632531714,52.98123009805647
1,7860,7860,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,-0.8524489097,66.0,1.0,0.39970117345717215,152.2779677472162,0.6919774194135132,687.5852874352556,11.429773333333335,52.98643568974043,0.0,0.057303549248708695,1.292989394066918,52.98643568974043
1,7861,7861,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,1.6247973513,66.0,1.0,0.39970117345717215,155.91935210933985,0.7324372456593318,727.7883063175627,11.429773333333335,52.98643568974043,0.0,0.06065408003313299,1.292989394066918,52.98643568974043
1,7862,7862,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,5.3577805686,66.0,1.0,0.39970117345717215,159.5604330227667,0.7728937002529631,767.9879749482964,11.429773333333335,52.98643568974043,0.0,0.06400433160665858,1.292989394066918,52.98643568974043
1,7863,7863,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,8.8265555429,0.0,0.0,0.0,158.47126186602537,0.7607917985113931,755.9628866230976,11.722844444444446,0.0,0.0,0.06300215739837466,0.23924172335600957,0.0
1,7864,7864,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,11.6168055714,0.0,0.0,0.0,157.40926583489687,0.7489918426099653,744.2378276217747,11.429773333333335,0.0,0.0,0.06202498771745768,0.23326068027210844,0.0
1,7865,7865,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,12.416634319,0.0,0.0,0.0,156.26610521938844,0.7362900579932049,731.6166640091556,12.308986666666668,0.0,0.0,0.060973136428798695,0.25120380952381005,0.0
1,7866,7866,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,12.1,0.0,0.0,0.0,155.15012422861435,0.7238902692068262,719.2955793933529,12.015915555555555,0.0,0.0,0.059946293807263344,0.24522276643990892,0.0
1,7867,7867,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,11.2702819957,0.0,0.0,0.0,154.03423623625616,0.7114915137361796,706.9755215346015,12.015915555555555,0.0,0.0,0.05891953675594646,0.24522276643990892,0.0
1,7868,7868,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,8.8211667999,0.0,0.0,0.0,152.918441234564,0.6990937914951556,694.6564903473384,12.015915555555555,0.0,0.0,0.057892865267717177,0.24522276643990892,0.0
1,7869,7869,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,6.673786962,0.0,0.0,0.0,151.80273921578868,0.6866971023976518,682.3384857460076,12.015915555555555,0.0,0.0,0.05686627933544525,0.24522276643990892,0.0
1,7870,7870,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,4.5843132778,0.0,0.0,0.0,150.71421453353128,0.6746023837059031,670.3205348782423,11.722844444444446,0.0,0.0,0.0558646999648506,0.23924172335600957,0.0
1,7871,7871,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,3.1743578034,0.0,0.0,0.0,149.62578056166407,0.6625086729073787,658.3035855063827,11.722844444444446,0.0,0.0,0.054863204059203495,0.23924172335600957,0.0
1,7872,7872,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,2.7732617879,0.0,0.0,0.0,148.53743729262789,0.6504159699180875,646.2876375469707,11.722844444444446,0.0,0.0,0.053861791611548526,0.23924172335600957,0.0
1,7873,7873,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,2.1443315447,0.0,0.0,0.0,147.50335344156355,0.6389261493507062,634.8707453829197,11.136702222222223,0.0,0.0,0.05291030464063003,0.2272796371882091,0.0
1,7874,7874,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,1.5710697568,0.0,0.0,0.0,146.44227140280375,0.6271363489200418,623.1557773933669,11.429773333333335,0.0,0.0,0.05193397594744286,0.23326068027210844,0.0
1,7875,7875,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,1.2849868706,0.0,0.0,0.0,145.43544651024666,0.6159494056694074,612.0398401175108,10.843631111111112,0.0,0.0,0.05100757064067929,0.22129859410430797,0.0
1,7876,7876,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,1.1422194314,0.0,0.0,0.0,144.34745243571473,0.6038605826190527,600.0277474702146,11.722844444444446,0.0,0.0,0.0500064794958092,0.23924172335600957,0.0
1,7877,7877,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,0.9838908551000001,66.0,1.0,0.399718084559961,147.9890356465993,0.6443226182955477,640.2329617594586,11.429773333333335,52.98123009805647,0.0,0.05335719324605872,1.2928852822332388,52.98123009805647
1,7878,7878,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,0.725014271,66.0,1.0,0.39970117345717215,151.54952433568212,0.6838836037298015,679.5428449693588,12.308986666666668,52.98643568974043,0.0,0.05663328985493449,1.3109325233186195,52.98643568974043
1,7879,7879,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,0.1311793584,66.0,1.0,0.39970117345717215,155.02846323332503,0.722538480370278,717.9523706561118,13.1882,52.98643568974043,0.0,0.059834350417210753,1.3288756525703194,52.98643568974043
1,7880,7880,12.602057777777778,52.98643568974043,12.602057777777778,0.0,157.38746378442275,-0.1411234159,66.0,1.0,0.39970117345717215,158.56128094209257,0.7617920104676952,756.9567500154219,12.602057777777778,52.98643568974043,0.0,0.06308498625013934,1.3169135664025189,52.98643568974043
1,7881,7881,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-0.2183011759,0.0,0.0,0.0,157.41802432532518,0.74908915917028,744.3345264926032,12.308986666666668,0.0,0.0,0.062033046628269285,0.25120380952381005,0.0
1,7882,7882,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-1.2507934696,0.0,0.0,0.0,156.2477786185928,0.7360864290954757,731.4143275885626,12.602057777777778,0.0,0.0,0.06095627365518482,0.2571848526077094,0.0
1,7883,7883,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-1.7209042128,0.0,0.0,0.0,155.07763043233598,0.723084782581511,718.495205367764,12.602057777777778,0.0,0.0,0.05987959041318144,0.2571848526077094,0.0
1,7884,7884,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-1.4800548008,0.0,0.0,0.0,153.93466411977778,0.7103851568864196,705.876186973666,12.308986666666668,0.0,0.0,0.05882791790763114,0.25120380952381005,0.0
1,7885,7885,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-0.7372873616000001,0.0,0.0,0.0,152.79179305441224,0.6976865894934693,693.2582201644341,12.308986666666668,0.0,0.0,0.057776333041456296,0.25120380952381005,0.0
1,7886,7886,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,0.5472885033,0.0,0.0,0.0,151.64901722830217,0.6849890803144685,680.6413048524363,12.308986666666668,0.0,0.0,0.05672483580735364,0.25120380952381005,0.0
1,7887,7887,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,2.2550976139,0.0,0.0,0.0,150.53342099486068,0.672593566609563,668.32446818323,12.015915555555555,0.0,0.0,0.055698347210870074,0.24522276643990892,0.0
1,7888,7888,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,4.2824409179,0.0,0.0,0.0,149.3908333664222,0.6598981485158025,655.7096306838973,12.308986666666668,0.0,0.0,0.0546470231422533,0.25120380952381005,0.0
1,7889,7889,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,6.1428245233,0.0,0.0,0.0,148.22125659226975,0.6469028510252195,642.7968171878408,12.602057777777778,0.0,0.0,0.05357086567112599,0.2571848526077094,0.0
1,7890,7890,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,7.416166229,0.0,0.0,0.0,147.02469292149874,0.6336076991277636,629.5860525263935,12.89512888888889,0.0,0.0,0.05246987686693836,0.26316589569161053,0.0
1,7891,7891,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,7.8618906268,0.0,0.0,0.0,145.82822896436693,0.6203136551596325,616.3763887620012,12.89512888888889,0.0,0.0,0.051368979811817754,0.26316589569161053,0.0
1,7892,7892,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,6.8432012787000005,0.0,0.0,0.0,144.6589490739146,0.6073216563768291,603.4668530361048,12.602057777777778,0.0,0.0,0.05029309551096798,0.2571848526077094,0.0
1,7893,7893,12.89512888888889,52.98123009805647,12.89512888888889,0.0,157.37691362604428,5.3258591163,66.0,1.0,0.399718084559961,148.16508451999732,0.646278716888859,642.1766445673074,12.89512888888889,52.98123009805647,0.0,0.05351918031230165,1.322790497652741,52.98123009805647
1,7894,7894,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,3.483034593,66.0,1.0,0.39970117345717215,151.67138981564125,0.685237664618236,680.8883113372761,12.89512888888889,52.98643568974043,0.0,0.056745421396556056,1.32289460948642,52.98643568974043
1,7895,7895,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,1.5032537961,66.0,1.0,0.39970117345717215,155.23157164187666,0.7247952404652963,720.1948066013783,12.308986666666668,52.98643568974043,0.0,0.06002123565308595,1.3109325233186195,52.98643568974043
1,7896,7896,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,-0.022388400500000002,66.0,1.0,0.39970117345717215,158.79145678629322,0.7643495198477027,759.4980263242085,12.308986666666668,52.98643568974043,0.0,0.06329677692509446,1.3109325233186195,52.98643568974043
1,7897,7897,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-0.8176732504,0.0,0.0,0.0,157.67526534955527,0.7519473927728362,747.1746182615462,12.015915555555555,0.0,0.0,0.06226974066685109,0.24522276643990892,0.0
1,7898,7898,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-1.3828519237,0.0,0.0,0.0,156.5591669287703,0.7395462992085592,734.8522371495559,12.015915555555555,0.0,0.0,0.06124278999496257,0.24522276643990892,0.0
1,7899,7899,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-1.8563306314,0.0,0.0,0.0,155.4431615161871,0.7271462390687458,722.5308829026582,12.015915555555555,0.0,0.0,0.06021592490229671,0.24522276643990892,0.0
1,7900,7900,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-1.9356433383,0.0,0.0,0.0,154.32724910405497,0.7147472122672774,710.210555435281,12.015915555555555,0.0,0.0,0.059189145381721896,0.24522276643990892,0.0
1,7901,7901,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-1.9646306656,0.0,0.0,0.0,153.21142968462382,0.7023492187180425,697.8912546618594,12.015915555555555,0.0,0.0,0.05816245142610713,0.24522276643990892,0.0
1,7902,7902,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-1.6754766526,0.0,0.0,0.0,152.0957032501443,0.6899522583349367,685.5729804968357,12.015915555555555,0.0,0.0,0.057135843028322,0.24522276643990892,0.0
1,7903,7903,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-1.3696426533000001,0.0,0.0,0.0,150.92590107016818,0.676954456335202,672.6576783882947,12.602057777777778,0.0,0.0,0.05605947815553752,0.2571848526077094,0.0
1,7904,7904,13.1882,0.0,13.1882,0.0,157.38746378442275,-1.1690946455,0.0,0.0,0.0,149.7020276510076,0.6633558627889733,659.1453980885651,13.1882,0.0,0.0,0.054933360954126605,0.2691469387755099,0.0
1,7905,7905,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-0.7713665944,0.0,0.0,0.0,148.42408749859914,0.6491565277622124,645.0361893458295,13.774342222222224,0.0,0.0,0.05375749557011664,0.28110902494331036,0.0
1,7906,7906,13.1882,0.0,13.1882,0.0,157.37691362604428,-0.269996575,0.0,0.0,0.0,147.20042256390283,0.6355602507100315,631.5262108368535,13.1882,0.0,0.0,0.05263157020058784,0.2691469387755099,0.0
1,7907,7907,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,0.2313734445,0.0,0.0,0.0,146.0310283239839,0.6225669813775989,618.6154126257842,12.602057777777778,0.0,0.0,0.05155558068387234,0.2571848526077094,0.0
1,7908,7908,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,1.3982303916,0.0,0.0,0.0,144.91590025628443,0.6101766695142715,606.3037447809302,12.015915555555555,0.0,0.0,0.05052952285864906,0.24522276643990892,0.0
1,7909,7909,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,2.7686950565,66.0,1.0,0.399718084559961,148.53035173516753,0.6503372415018616,646.2094088372161,11.722844444444446,52.98123009805647,0.0,0.0538552720091021,1.29886632531714,52.98123009805647
1,7910,7910,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,3.7367736043,66.0,1.0,0.39970117345717215,152.17204839862552,0.6908005377625059,686.4158757094064,11.429773333333335,52.98643568974043,0.0,0.05720609014996303,1.292989394066918,52.98643568974043
1,7911,7911,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,5.4821554972,66.0,1.0,0.39970117345717215,155.75927286466214,0.7306585873851347,726.0209375763263,12.015915555555555,52.98643568974043,0.0,0.06050678703027972,1.3049514802347184,52.98643568974043
1,7912,7912,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,7.552894166,66.0,1.0,0.39970117345717215,159.34619839532652,0.7705133155036281,765.6226990214241,12.015915555555555,52.98643568974043,0.0,0.06380720885252304,1.3049514802347184,52.98643568974043
1,7913,7913,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,9.1508619705,0.0,0.0,0.0,158.17579200742165,0.7575088000824627,752.700726103006,12.602057777777778,0.0,0.0,0.06273028803258655,0.2571848526077094,0.0
1,7914,7914,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,10.0773490124,0.0,0.0,0.0,157.00548315338241,0.7445053683709157,739.7798300156645,12.602057777777778,0.0,0.0,0.06165345695605171,0.2571848526077094,0.0
1,7915,7915,13.1882,0.0,13.1882,0.0,157.38746378442275,10.0261331202,0.0,0.0,0.0,155.78110310238156,0.7309011455820174,726.2619562032993,13.1882,0.0,0.0,0.06052687358974076,0.2691469387755099,0.0
1,7916,7916,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,9.0063705902,0.0,0.0,0.0,154.50265636035215,0.7166961817816906,712.1471544140542,13.774342222222224,0.0,0.0,0.05935054207967782,0.28110902494331036,0.0
1,7917,7917,13.1882,0.0,13.1882,0.0,157.38746378442275,7.7718232675,0.0,0.0,0.0,153.2784848782507,0.703094276425008,698.6315833246558,13.1882,0.0,0.0,0.058224150622939896,0.2691469387755099,0.0
1,7918,7918,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,6.222091563,0.0,0.0,0.0,152.02733104908972,0.689192567212108,684.818111299666,13.481271111111111,0.0,0.0,0.05707293201930711,0.275127981859411,0.0
1,7919,7919,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,5.0043726453,0.0,0.0,0.0,150.7762814827478,0.6752920164749757,671.005790397345,13.481271111111111,0.0,0.0,0.05592180935055797,0.275127981859411,0.0
1,7920,7920,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,4.3508163032,0.0,0.0,0.0,149.52533617053643,0.6613926241170716,657.1946205217658,13.481271111111111,0.0,0.0,0.05477078260869788,0.275127981859411,0.0
1,7921,7921,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,3.9195570270999998,0.0,0.0,0.0,148.32866382646722,0.6480962647385247,643.9826560433739,12.89512888888889,0.0,0.0,0.05366969381143211,0.26316589569161053,0.0
1,7922,7922,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,3.4480762644,0.0,0.0,0.0,147.13209120509333,0.634801013389926,630.7717925620219,12.89512888888889,0.0,0.0,0.05256869677156612,0.26316589569161053,0.0
1,7923,7923,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,3.229341249,0.0,0.0,0.0,145.93561829810457,0.6215068699789397,617.5620299859601,12.89512888888889,0.0,0.0,0.05146779148145345,0.26316589569161053,0.0
1,7924,7924,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,2.7744034707000003,0.0,0.0,0.0,144.68507637449193,0.6076119597165769,603.7553137570818,13.481271111111111,0.0,0.0,0.05031713590774914,0.275127981859411,0.0
1,7925,7925,13.1882,52.98123009805647,13.1882,0.0,157.37691362604428,2.3863797237,66.0,1.0,0.399718084559961,148.16412528194982,0.6462680586883313,642.1660540167088,13.1882,52.98123009805647,0.0,0.05351829769286681,1.3287715407366403,52.98123009805647
