Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,7926,7926,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,1.7281538988,66.0,1.0,0.39970117345717215,151.6433462961805,0.6849260699575611,680.5786944360411,13.1882,52.98643568974043,0.0,0.056719617837823255,1.3288756525703194,52.98643568974043
1,7927,7927,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,1.3564904669,66.0,1.0,0.39970117345717215,155.0681086526272,0.7229789850291911,718.3900793356408,13.774342222222224,52.98643568974043,0.0,0.05987082918040177,1.3408377387381198,52.98643568974043
1,7928,7928,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,1.1559424592,66.0,1.0,0.39970117345717215,158.49258561221086,0.7610287290245653,756.198313286499,13.774342222222224,52.98643568974043,0.0,0.06302177792203509,1.3408377387381198,52.98643568974043
1,7929,7929,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,1.0276972257,0.0,0.0,0.0,157.29516599735484,0.7477240666372761,742.9780985003767,12.89512888888889,0.0,0.0,0.06192000154182655,0.26316589569161053,0.0
1,7930,7930,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,0.7096928873,0.0,0.0,0.0,156.15201489016619,0.7350223876685134,730.3570398651843,12.308986666666668,0.0,0.0,0.06086815900201553,0.25120380952381005,0.0
1,7931,7931,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,0.6000000000000001,0.0,0.0,0.0,155.06312776826928,0.7229236418696587,718.3350874512424,11.722844444444446,0.0,0.0,0.05986624614144866,0.23924172335600957,0.0
1,7932,7932,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,0.5268752141,0.0,0.0,0.0,154.0014157483156,0.711126841647951,706.6131640998506,11.429773333333335,0.0,0.0,0.05888933778646976,0.23326068027210844,0.0
1,7933,7933,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,0.2798036306,0.0,0.0,0.0,152.93979220436356,0.6993310244929285,694.8922175754046,11.429773333333335,0.0,0.0,0.05791251084052043,0.23326068027210844,0.0
1,7934,7934,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-0.0210183811,0.0,0.0,0.0,151.90534149038993,0.6878371276709992,683.4712750296845,11.136702222222223,0.0,0.0,0.05696068630966619,0.2272796371882091,0.0
1,7935,7935,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.12184039270000001,0.0,0.0,0.0,150.87097698064247,0.6763441886738053,672.0512842291766,11.136702222222223,0.0,0.0,0.05600894109752285,0.2272796371882091,0.0
1,7936,7936,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,0.4226624044,0.0,0.0,0.0,149.86378302928722,0.665153144769858,660.9312723277509,10.843631111111112,0.0,0.0,0.05508219621033011,0.22129859410430797,0.0
1,7937,7937,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,0.5744948053,0.0,0.0,0.0,148.8295886494115,0.6536620961045724,649.5131598608015,11.136702222222223,0.0,0.0,0.054130607539028375,0.2272796371882091,0.0
1,7938,7938,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,0.6000000000000001,0.0,0.0,0.0,147.76839609105105,0.6418710676783451,637.7969716700421,11.429773333333335,0.0,0.0,0.05315417715393301,0.23326068027210844,0.0
1,7939,7939,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,0.1497431214,0.0,0.0,0.0,146.68020760405406,0.6297800844894896,625.7827325951165,11.722844444444446,0.0,0.0,0.05215290712518681,0.23924172335600957,0.0
1,7940,7940,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-0.6025345359000001,0.0,0.0,0.0,145.592109799431,0.6176901088825667,613.7694947067805,11.722844444444446,0.0,0.0,0.05115172053560968,0.23924172335600957,0.0
1,7941,7941,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-2.2362255965,0.0,0.0,0.0,144.4499339469255,0.6049992660769501,601.1592034552375,12.308986666666668,0.0,0.0,0.05010077535254917,0.25120380952381005,0.0
1,7942,7942,12.015915555555555,52.98123009805647,12.015915555555555,0.0,157.37691362604428,-3.0793241238,66.0,1.0,0.399718084559961,148.03733989498463,0.6448593321664959,640.7662689901183,12.015915555555555,52.98123009805647,0.0,0.05340163921911145,1.3048473684010393,52.98123009805647
1,7943,7943,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-4.3420824295,66.0,1.0,0.39970117345717215,151.6249089200632,0.6847212102229243,680.3751349909315,12.015915555555555,52.98643568974043,0.0,0.05670265313700571,1.3049514802347184,52.98643568974043
1,7944,7944,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,-5.8461924877,66.0,1.0,0.39970117345717215,155.18509461970658,0.7242788291078509,719.6816730197293,12.308986666666668,52.98643568974043,0.0,0.059978470957557234,1.3109325233186195,52.98643568974043
1,7945,7945,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-7.0435552004,66.0,1.0,0.39970117345717215,158.77206799855807,0.7641340888728675,759.2839627368734,12.015915555555555,52.98643568974043,0.0,0.06327893680613995,1.3049514802347184,52.98643568974043
1,7946,7946,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-8.0696084028,0.0,0.0,0.0,157.65587817755238,0.7517319797505821,746.9605725128434,12.015915555555555,0.0,0.0,0.06225190203457317,0.24522276643990892,0.0
1,7947,7947,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-8.3772348442,0.0,0.0,0.0,156.53978137236513,0.7393309041373903,734.6382092379988,12.015915555555555,0.0,0.0,0.06122495284923734,0.24522276643990892,0.0
1,7948,7948,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-8.7100353922,0.0,0.0,0.0,155.3696088525455,0.7263289872505055,721.7188183603961,12.602057777777778,0.0,0.0,0.060148247217301117,0.2571848526077094,0.0
1,7949,7949,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-8.8777828519,0.0,0.0,0.0,154.22661820845224,0.7136290912050249,709.099531331882,12.308986666666668,0.0,0.0,0.059096552323683806,0.25120380952381005,0.0
1,7950,7950,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,-9.290284279,0.0,0.0,0.0,153.0566384522296,0.7006293161358844,696.1822686774381,12.602057777777778,0.0,0.0,0.05802002405845805,0.2571848526077094,0.0
1,7951,7951,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-9.7916542984,0.0,0.0,0.0,151.80550311027076,0.6867278123363418,682.3690007620022,13.481271111111111,0.0,0.0,0.0568688224653723,0.275127981859411,0.0
1,7952,7952,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-10.1358145907,0.0,0.0,0.0,150.5273876682407,0.6725265296471189,668.2578567190438,13.774342222222224,0.0,0.0,0.055692795792903066,0.28110902494331036,0.0
1,7953,7953,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-10.7521520722,0.0,0.0,0.0,149.24937873583082,0.65832643039812,654.1478886047557,13.774342222222224,0.0,0.0,0.05451686712265653,0.28110902494331036,0.0
1,7954,7954,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,-10.187624158,0.0,0.0,0.0,147.99856066551501,0.6444284518390557,640.338123554326,13.481271111111111,0.0,0.0,0.05336595745931544,0.275127981859411,0.0
1,7955,7955,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-10.7942687521,0.0,0.0,0.0,146.9103529981368,0.6323372555348534,628.3236727167433,11.722844444444446,0.0,0.0,0.052364669782210466,0.23924172335600957,0.0
1,7956,7956,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-10.6811964836,0.0,0.0,0.0,145.87640473743036,0.6208489415270041,616.9082775497615,11.136702222222223,0.0,0.0,0.05141330757144441,0.2272796371882091,0.0
1,7957,7957,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-8.7605776915,0.0,0.0,0.0,144.81545827772925,0.609060647530325,605.194806432528,11.429773333333335,0.0,0.0,0.05043710362801301,0.23326068027210844,0.0
1,7958,7958,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,-7.0160178103,66.0,1.0,0.399718084559961,148.4299181267772,0.6492213125197468,645.1005629003429,11.722844444444446,52.98123009805647,0.0,0.053762860480068585,1.29886632531714,52.98123009805647
1,7959,7959,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-5.1700650759,66.0,1.0,0.39970117345717215,152.09870752105232,0.6899856391228035,685.6061494095434,11.136702222222223,52.98643568974043,0.0,0.05713860733473985,1.2870083509830186,52.98643568974043
1,7960,7960,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-3.1032652129,66.0,1.0,0.39970117345717215,155.7671911828779,0.7307465686986433,726.1083604532015,11.136702222222223,52.98643568974043,0.0,0.060514072877173225,1.2870083509830186,52.98643568974043
1,7961,7961,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,-1.3217947254,66.0,1.0,0.39970117345717215,159.40828477638192,0.7712031641820214,766.3081690794238,11.429773333333335,52.98643568974043,0.0,0.06386433611796181,1.292989394066918,52.98643568974043
1,7962,7962,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-0.5119305857,0.0,0.0,0.0,158.2920419373114,0.758800465970127,753.9841935048653,12.015915555555555,0.0,0.0,0.06283725256311903,0.24522276643990892,0.0
1,7963,7963,13.1882,0.0,13.1882,0.0,157.38746378442275,-0.8080945313,0.0,0.0,0.0,157.06755467307858,0.7451950519230953,740.4651359955427,13.1882,0.0,0.0,0.06171057054717415,0.2691469387755099,0.0
1,7964,7964,13.1882,0.0,13.1882,0.0,157.38746378442275,-2.3740723827,0.0,0.0,0.0,155.84316944945107,0.7315907716605676,726.9472050743459,13.1882,0.0,0.0,0.060583982421397266,0.2691469387755099,0.0
1,7965,7965,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-3.9325037105,0.0,0.0,0.0,154.70013934197476,0.7188904371330529,714.327482346939,12.308986666666668,0.0,0.0,0.059532251216512955,0.25120380952381005,0.0
1,7966,7966,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-4.6946455075,0.0,0.0,0.0,153.58428884835712,0.7064920983150791,702.0078384962748,12.015915555555555,0.0,0.0,0.05850552866874529,0.24522276643990892,0.0
1,7967,7967,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-5.213574609,0.0,0.0,0.0,152.52270006498009,0.6946966673886676,690.2872757489624,11.429773333333335,0.0,0.0,0.05752873370688911,0.23326068027210844,0.0
1,7968,7968,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-6.3788560338,0.0,0.0,0.0,151.48828410868475,0.6832031567631638,678.8667169483946,11.136702222222223,0.0,0.0,0.056576941157462673,0.2272796371882091,0.0
1,7969,7969,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-7.2661034365,0.0,0.0,0.0,150.4539543537191,0.6717106039302121,667.4471098610601,11.136702222222223,0.0,0.0,0.05562522792408201,0.2272796371882091,0.0
1,7970,7970,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-8.6530540016,0.0,0.0,0.0,149.4467951542494,0.6605199461583268,656.3274816408317,10.843631111111112,0.0,0.0,0.05469851501298706,0.22129859410430797,0.0
1,7971,7971,10.55056,0.0,10.55056,0.0,157.37691362604428,-9.9895421852,0.0,0.0,0.0,148.46680424606276,0.6496311582895863,645.5078072894705,10.55056,0.0,0.0,0.05379680034081761,0.21531755102040862,0.0
1,7972,7972,10.55056,0.0,10.55056,0.0,157.37691362604428,-10.7045096472,0.0,0.0,0.0,147.48689500378512,0.6387432778198348,634.6890345776386,10.55056,0.0,0.0,0.05289516081153751,0.21531755102040862,0.0
1,7973,7973,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-10.8843589451,0.0,0.0,0.0,146.53415178196076,0.6281572420217861,624.1701906633815,10.25748888888889,0.0,0.0,0.05201851743173444,0.2093365079365075,0.0
1,7974,7974,10.55056,0.0,10.55056,0.0,157.37691362604428,-11.3231647448,0.0,0.0,0.0,145.55440359405512,0.6172711510450569,613.3531960862684,10.55056,0.0,0.0,0.051117026092696756,0.21531755102040862,0.0
1,7975,7975,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-11.7396278114,0.0,0.0,0.0,144.49348396778262,0.6054831551975847,601.6400212258236,11.429773333333335,0.0,0.0,0.05014084683938858,0.23326068027210844,0.0
1,7976,7976,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,-11.8,66.0,1.0,0.399718084559961,148.10797064802307,0.6456441183113676,641.546073925739,11.722844444444446,52.98123009805647,0.0,0.053466628379509884,1.29886632531714,52.98123009805647
1,7977,7977,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,-11.629090078800001,66.0,1.0,0.39970117345717215,151.6684494258558,0.68520499362062,680.8558477096254,12.308986666666668,52.98643568974043,0.0,0.056742715868791184,1.3109325233186195,52.98643568974043
1,7978,7978,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-11.257084142,66.0,1.0,0.39970117345717215,155.28280021982317,0.7253644468869244,720.7604001453942,11.722844444444446,52.98643568974043,0.0,0.06006837237648089,1.298970437150819,52.98643568974043
1,7979,7979,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-10.9419910949,66.0,1.0,0.39970117345717215,158.95101854059055,0.7661224282287837,761.2596816681577,11.136702222222223,52.98643568974043,0.0,0.06344359377182746,1.2870083509830186,52.98643568974043
1,7980,7980,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-10.2097842219,0.0,0.0,0.0,157.86189816838942,0.7540210907598824,749.2351540340655,11.722844444444446,0.0,0.0,0.06244146629169644,0.23924172335600957,0.0
1,7981,7981,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-7.7631236442,0.0,0.0,0.0,156.8270372789188,0.742522636432431,737.8096829103073,11.136702222222223,0.0,0.0,0.06148926434788793,0.2272796371882091,0.0
1,7982,7982,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-4.7084256194,0.0,0.0,0.0,155.79226262785562,0.7310251403095068,726.3851639091426,11.136702222222223,0.0,0.0,0.06053714175424141,0.2272796371882091,0.0
1,7983,7983,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-1.5999314990000002,0.0,0.0,0.0,154.7846585693631,0.71982953965959,715.2606241844103,10.843631111111112,0.0,0.0,0.05961001951699394,0.22129859410430797,0.0
1,7984,7984,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,1.1590706702,0.0,0.0,0.0,153.75005411652572,0.7083339346280636,703.8379842714728,11.136702222222223,0.0,0.0,0.05865805352708333,0.2272796371882091,0.0
1,7985,7985,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,2.2011759333,0.0,0.0,0.0,152.74262024207582,0.6971402249119535,692.715323478377,10.843631111111112,0.0,0.0,0.057731087880521455,0.22129859410430797,0.0
1,7986,7986,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,3.0033679644,0.0,0.0,0.0,151.70818595909904,0.685646510656656,681.2945623404983,11.136702222222223,0.0,0.0,0.056779278468247214,0.2272796371882091,0.0
1,7987,7987,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,1.9534650074000002,0.0,0.0,0.0,150.67383787897919,0.6741537542108799,669.8747529327145,11.136702222222223,0.0,0.0,0.05582754837342399,0.2272796371882091,0.0
1,7988,7988,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-0.5886630894,0.0,0.0,0.0,149.58540727183322,0.6620600807981468,657.8578407093504,11.722844444444446,0.0,0.0,0.05482605556374284,0.23924172335600957,0.0
1,7989,7989,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-2.3198881151,0.0,0.0,0.0,148.52415172858755,0.6502683525398617,646.1409571285203,11.429773333333335,0.0,0.0,0.05384956722464542,0.23326068027210844,0.0
1,7990,7990,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-1.342778856,0.0,0.0,0.0,147.46298462330384,0.6384776069255983,634.4250499546554,11.429773333333335,0.0,0.0,0.052873160259576245,0.23326068027210844,0.0
1,7991,7991,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-2.0929101496,0.0,0.0,0.0,146.428990309962,0.6269887812217997,623.0091463395704,11.136702222222223,0.0,0.0,0.05192175567460375,0.2272796371882091,0.0
1,7992,7992,10.55056,0.0,10.55056,0.0,157.37691362604428,-4.1704304144,0.0,0.0,0.0,145.44925088551236,0.6161027876168039,612.192248516151,10.55056,0.0,0.0,0.051020272399045836,0.21531755102040862,0.0
1,7993,7993,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-6.017102409,0.0,0.0,0.0,144.4154243833153,0.6046158264812811,600.7781976345193,11.136702222222223,0.0,0.0,0.05006902222139506,0.2272796371882091,0.0
1,7994,7994,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,-6.5604521064,66.0,1.0,0.399718084559961,148.11117065257034,0.6456796739174482,641.5814038526138,10.843631111111112,52.98123009805647,0.0,0.05346957278544994,1.2809231960654384,52.98123009805647
1,7995,7995,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,-6.1480648476,66.0,1.0,0.39970117345717215,151.8070709704847,0.6867452330053855,682.3863108582505,10.843631111111112,52.98643568974043,0.0,0.05687026509361201,1.2810273078991175,52.98643568974043
1,7996,7996,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-6.7346272406,66.0,1.0,0.39970117345717215,155.47557893535617,0.7275064326150684,722.8887902217879,11.136702222222223,52.98643568974043,0.0,0.06024575299789881,1.2870083509830186,52.98643568974043
1,7997,7997,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-8.1640255737,66.0,1.0,0.39970117345717215,159.08961246853107,0.7676623607614564,762.7898399123472,11.722844444444446,52.98643568974043,0.0,0.06357111758582776,1.298970437150819,52.98643568974043
1,7998,7998,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-7.2054914945,0.0,0.0,0.0,157.8108900173878,0.7534543335265314,748.671994132793,13.774342222222224,0.0,0.0,0.062394532388765155,0.28110902494331036,0.0
1,7999,7999,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-8.3807626441,0.0,0.0,0.0,156.39685231970014,0.7377428035522237,733.0601886744761,15.23969777777778,0.0,0.0,0.06109344017622103,0.31101424036281244,0.0
1,8000,8000,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-8.2247288503,0.0,0.0,0.0,154.92876373578778,0.7214307081754199,716.8516297335831,15.825840000000001,0.0,0.0,0.059742614362328784,0.3229763265306129,0.0
1,8001,8001,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-7.7398447311,0.0,0.0,0.0,153.4066287698913,0.7045180974432368,700.0463670395709,16.41198222222222,0.0,0.0,0.0583420590915552,0.3349384126984134,0.0
1,8002,8002,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-7.7,0.0,0.0,0.0,152.07421117802346,0.6897134575335939,685.3356954163916,14.360484444444445,0.0,0.0,0.05711606762366794,0.29307111111111084,0.0
1,8003,8003,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-8.0703162461,0.0,0.0,0.0,150.82315770500412,0.6758128633889349,671.5233313820609,13.481271111111111,0.0,0.0,0.05596494136028509,0.275127981859411,0.0
1,8004,8004,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-7.8214408037,0.0,0.0,0.0,149.7076302931896,0.6634181143687732,659.2072545439771,12.015915555555555,0.0,0.0,0.054938516088338794,0.24522276643990892,0.0
1,8005,8005,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-5.5649503368,0.0,0.0,0.0,148.6192802033424,0.6513253355926936,647.191231278812,11.722844444444446,0.0,0.0,0.05393709736468139,0.23924172335600957,0.0
1,8006,8006,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-2.4111656582,0.0,0.0,0.0,147.50393644798635,0.6389326271998481,634.8771821157368,12.015915555555555,0.0,0.0,0.05291084107973471,0.24522276643990892,0.0
1,8007,8007,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,0.4229021578,0.0,0.0,0.0,146.3886856379432,0.6265409515327023,622.5641591234253,12.015915555555555,0.0,0.0,0.05188467031614511,0.24522276643990892,0.0
1,8008,8008,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,2.5729306999,0.0,0.0,0.0,145.3006121268173,0.6144512458535255,610.5511894495452,11.722844444444446,0.0,0.0,0.050883506079635404,0.23924172335600957,0.0
1,8009,8009,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,3.7364539331,0.0,0.0,0.0,144.18554492713426,0.6020616103014917,598.2401936232891,12.015915555555555,0.0,0.0,0.04985750426062915,0.24522276643990892,0.0
1,8010,8010,12.308986666666668,52.98123009805647,12.308986666666668,0.0,157.37691362604428,4.2724854435,66.0,1.0,0.399718084559961,147.74588854626197,0.6416209838473552,637.5484751758071,12.308986666666668,52.98123009805647,0.0,0.05313346738693284,1.3108284114849404,52.98123009805647
1,8011,8011,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,3.0679757963,66.0,1.0,0.39970117345717215,151.19806005220426,0.6799784450244916,675.662473160194,13.481271111111111,52.98643568974043,0.0,0.056309898588231856,1.3348566956542205,52.98643568974043
1,8012,8012,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,0.7189176847000001,66.0,1.0,0.39970117345717215,154.5957751544882,0.7177308350498689,713.1752405117179,14.067413333333334,52.98643568974043,0.0,0.05943622306123159,1.346818781822021,52.98643568974043
1,8013,8013,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,-0.7344674050000001,66.0,1.0,0.39970117345717215,158.0202914751967,0.7557810163910746,750.983909032478,13.774342222222224,52.98643568974043,0.0,0.06258720802004152,1.3408377387381198,52.98643568974043
1,8014,8014,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,0.825082772,0.0,0.0,0.0,156.71457377278648,0.7412730419198499,736.5680198473148,14.067413333333334,0.0,0.0,0.06138578380259311,0.2870900680272115,0.0
1,8015,8015,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,0.32479735130000004,0.0,0.0,0.0,155.43604924153453,0.7270672137948283,722.4523592194327,13.774342222222224,0.0,0.0,0.06020938071667911,0.28110902494331036,0.0
1,8016,8016,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-0.276846672,0.0,0.0,0.0,154.15763125399354,0.7128625694888171,708.3378748966028,13.774342222222224,0.0,0.0,0.059033075664355596,0.28110902494331036,0.0
1,8017,8017,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-0.3964151159,0.0,0.0,0.0,152.8522354399351,0.6983581715548343,693.9255395476176,14.067413333333334,0.0,0.0,0.05783194762460351,0.2870900680272115,0.0
1,8018,8018,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-1.5602694372,0.0,0.0,0.0,151.5469484088611,0.6838549823206792,679.5144052265782,14.067413333333334,0.0,0.0,0.05663091967885475,0.2870900680272115,0.0
1,8019,8019,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-2.1817787419,0.0,0.0,0.0,150.24177015170645,0.6693530016856272,665.104471833399,14.067413333333334,0.0,0.0,0.05542999181876815,0.2870900680272115,0.0
1,8020,8020,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-1.9082886174,0.0,0.0,0.0,148.8554475753573,0.6539494175039701,649.7986575684558,14.946626666666667,0.0,0.0,0.054154400997454444,0.3050331972789113,0.0
1,8021,8021,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-3.1676447083,0.0,0.0,0.0,147.41507180319005,0.6379452422576672,633.8960643216705,15.53276888888889,0.0,0.0,0.05282907444967668,0.3169952834467118,0.0
1,8022,8022,15.825840000000001,0.0,15.825840000000001,0.0,157.37691362604428,-3.6889256764000002,0.0,0.0,0.0,145.94773170098742,0.6216414633443046,617.6957690578068,15.825840000000001,0.0,0.0,0.05147893733292832,0.3229763265306129,0.0
1,8023,8023,17.291195555555557,0.0,17.291195555555557,0.0,157.37691362604428,-4.0922365567,0.0,0.0,0.0,144.34509207037794,0.6038343563375328,600.0016876526378,17.291195555555557,0.0,0.0,0.05000430766335843,0.352881541950115,0.0
1,8024,8024,17.87733777777778,52.98123009805647,17.87733777777778,0.0,157.37691362604428,-4.3949994292,66.0,1.0,0.399718084559961,147.3908195282654,0.6376757725362825,633.6283049835255,17.87733777777778,52.98123009805647,0.0,0.052806759311903116,1.424468230079044,52.98123009805647
1,8025,8025,16.998124444444446,52.98643568974043,16.998124444444446,0.0,157.38746378442275,-4.7944285877,66.0,1.0,0.39970117345717215,150.51800828709568,0.6724223143010633,668.1543028505757,16.998124444444446,52.98643568974043,0.0,0.055684165584680034,1.4066292126610216,52.98643568974043
1,8026,8026,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,-5.0966434524,66.0,1.0,0.39970117345717215,153.8616113376606,0.7095734593073401,705.0696414165943,14.653555555555556,52.98643568974043,0.0,0.05876070017639756,1.3587808679898215,52.98643568974043
1,8027,8027,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,-5.2983103094,66.0,1.0,0.39970117345717215,157.23202011598772,0.7470224457331968,742.2809309375813,14.360484444444445,52.98643568974043,0.0,0.06186189940308203,1.3527998249059203,52.98643568974043
1,8028,8028,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-4.0074209385,0.0,0.0,0.0,155.9805368255569,0.7331170758395211,728.4638214669571,13.481271111111111,0.0,0.0,0.06071037765371757,0.275127981859411,0.0
1,8029,8029,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-1.4077177760000001,0.0,0.0,0.0,154.91874835484845,0.7213194261649826,716.7410540543973,11.429773333333335,0.0,0.0,0.05973339895444598,0.23326068027210844,0.0
1,8030,8030,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,2.5990866537,0.0,0.0,0.0,153.8299640051628,0.7092218222795866,704.7202363059397,11.722844444444446,0.0,0.0,0.058731580657216405,0.23924172335600957,0.0
1,8031,8031,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,5.4025117023,0.0,0.0,0.0,152.7412703875063,0.6971252265278478,692.7004202922944,11.722844444444446,0.0,0.0,0.057729845844844946,0.23924172335600957,0.0
1,8032,8032,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,6.3994748259,0.0,0.0,0.0,151.59849877161847,0.6844277641290941,680.0835514636193,12.308986666666668,0.0,0.0,0.056678352484675336,0.25120380952381005,0.0
1,8033,8033,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,6.2960041101,0.0,0.0,0.0,150.4287380253489,0.6714304225038766,667.1687068074978,12.602057777777778,0.0,0.0,0.055602025736102824,0.2571848526077094,0.0
1,8034,8034,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,5.7871218176,0.0,0.0,0.0,149.1778216750923,0.6575313519454701,653.3578566888845,13.481271111111111,0.0,0.0,0.05445102564287727,0.275127981859411,0.0
1,8035,8035,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,4.567667542,0.0,0.0,0.0,147.89992520651515,0.6433325022946129,639.2491302412654,13.774342222222224,0.0,0.0,0.053275200453476584,0.28110902494331036,0.0
1,8036,8036,13.1882,0.0,13.1882,0.0,157.37691362604428,2.1773033451,0.0,0.0,0.0,146.67630395200987,0.6297367105778875,625.7396339872148,13.1882,0.0,0.0,0.0521493152752075,0.2691469387755099,0.0
1,8037,8037,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,0.7981048065,0.0,0.0,0.0,145.398615943243,0.6155401771471444,611.6332090581543,13.774342222222224,0.0,0.0,0.05097368189500411,0.28110902494331036,0.0
1,8038,8038,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,0.6761388286000001,0.0,0.0,0.0,144.14811876982657,0.6016457641091842,597.8269868976868,13.481271111111111,0.0,0.0,0.04982306749709866,0.275127981859411,0.0
1,8039,8039,12.89512888888889,52.98123009805647,12.89512888888889,0.0,157.37691362604428,-0.4415344217,66.0,1.0,0.399718084559961,147.65429678510128,0.6406032976122364,636.5372484177343,12.89512888888889,52.98123009805647,0.0,0.053049191467433476,1.322790497652741,52.98123009805647
1,8040,8040,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,-2.1135860258,66.0,1.0,0.39970117345717215,151.16064464638978,0.6795627182932198,675.2493851373821,12.89512888888889,52.98643568974043,0.0,0.05627547171742495,1.32289460948642,52.98643568974043
1,8041,8041,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,-2.6209384633,66.0,1.0,0.39970117345717215,154.58544722797396,0.7176160803108218,713.06121414609,13.774342222222224,52.98643568974043,0.0,0.05942672007218019,1.3408377387381198,52.98643568974043
1,8042,8042,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,-3.3065304258,66.0,1.0,0.39970117345717215,158.1453862160917,0.7571709579565744,752.3650283349581,12.308986666666668,52.98643568974043,0.0,0.06270231088715376,1.3109325233186195,52.98643568974043
1,8043,8043,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-3.5070784336000003,0.0,0.0,0.0,157.00216425721817,0.7444684917468684,739.7431874556128,12.308986666666668,0.0,0.0,0.06165040315489731,0.25120380952381005,0.0
1,8044,8044,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-3.7038132207,0.0,0.0,0.0,155.91320628954065,0.7323689587726739,727.7204528627051,11.722844444444446,0.0,0.0,0.060648425107317695,0.23924172335600957,0.0
1,8045,8045,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-3.8,0.0,0.0,0.0,154.79725470701072,0.7199694967445636,715.3996929311646,12.015915555555555,0.0,0.0,0.059621609545059136,0.24522276643990892,0.0
1,8046,8046,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-3.8087224569,0.0,0.0,0.0,153.70848048179573,0.7078720053532859,703.3789869628006,11.722844444444446,0.0,0.0,0.05861980056361368,0.23924172335600957,0.0
1,8047,8047,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-4.0092704647,0.0,0.0,0.0,152.56562826506672,0.6951736473896301,690.7612282535696,12.308986666666668,0.0,0.0,0.057568233040550844,0.25120380952381005,0.0
1,8048,8048,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-4.2196369449,0.0,0.0,0.0,151.36870256332293,0.6818744729258105,677.5464665578667,12.89512888888889,0.0,0.0,0.05646691112241576,0.26316589569161053,0.0
1,8049,8049,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-4.6621988812,0.0,0.0,0.0,150.17187660538767,0.6685764067265295,664.3328060923051,12.89512888888889,0.0,0.0,0.05536568098110719,0.26316589569161053,0.0
1,8050,8050,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-5.805457244,0.0,0.0,0.0,149.0293191056483,0.6558813233960925,651.7183012314799,12.308986666666668,0.0,0.0,0.05431438463467622,0.25120380952381005,0.0
1,8051,8051,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-5.8254937778,0.0,0.0,0.0,147.886856819034,0.6431872979892664,639.1048475793932,12.308986666666668,0.0,0.0,0.05326317589627413,0.25120380952381005,0.0
1,8052,8052,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-4.4558739582,0.0,0.0,0.0,146.77157409895995,0.6307952677662215,626.7914722816264,12.015915555555555,0.0,0.0,0.05223697577144982,0.24522276643990892,0.0
1,8053,8053,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-2.0116223313,0.0,0.0,0.0,145.73763740316176,0.6193070822573529,615.3762047980142,11.136702222222223,0.0,0.0,0.051285624201851336,0.2272796371882091,0.0
1,8054,8054,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,0.9834912661,0.0,0.0,0.0,144.73087123010464,0.608120791445607,604.2609158198744,10.843631111111112,0.0,0.0,0.0503592729243999,0.22129859410430797,0.0
1,8055,8055,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,3.722890741,66.0,1.0,0.399718084559961,148.45367557347217,0.6494852841496909,645.3628590446357,10.55056,52.98123009805647,0.0,0.05378472031374579,1.274942152981539,52.98123009805647
1,8056,8056,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,5.4568101381,66.0,1.0,0.39970117345717215,152.20371607200926,0.6911524008001029,686.7655053953706,10.25748888888889,52.98643568974043,0.0,0.057235228385313,1.269065221731317,52.98643568974043
1,8057,8057,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,6.2,66.0,1.0,0.39970117345717215,155.9263597058217,0.7325151078424637,727.8656742923941,10.55056,52.98643568974043,0.0,0.060660527901691325,1.275046264815218,52.98643568974043
1,8058,8058,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,6.1158579747,66.0,1.0,0.39970117345717215,159.64869311933137,0.7738743679925709,768.962418175343,10.55056,52.98643568974043,0.0,0.06408554197644328,1.275046264815218,52.98643568974043
1,8059,8059,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,4.8939947483,0.0,0.0,0.0,158.64076769163125,0.7626751965736804,757.8343303460884,10.843631111111112,0.0,0.0,0.06315812403917731,0.22129859410430797,0.0
1,8060,8060,10.55056,0.0,10.55056,0.0,157.38746378442275,2.3934353237,0.0,0.0,0.0,157.66001061906647,0.7517778957674053,747.0061970906685,10.55056,0.0,0.0,0.062255704399589,0.21531755102040862,0.0
1,8061,8061,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,1.17458614,0.0,0.0,0.0,156.6251665535583,0.7402796283728699,735.5809117133222,11.136702222222223,0.0,0.0,0.06130351793593817,0.2272796371882091,0.0
1,8062,8062,10.55056,0.0,10.55056,0.0,157.38746378442275,0.8562735472,0.0,0.0,0.0,155.64457744775504,0.7293841938639448,724.7546329094549,10.55056,0.0,0.0,0.06040125284685849,0.21531755102040862,0.0
1,8063,8063,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,0.3458842334,0.0,0.0,0.0,154.5828169736614,0.7175868552629043,713.0321745959416,11.429773333333335,0.0,0.0,0.059424299907987456,0.23326068027210844,0.0
1,8064,8064,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,-0.2743463866,0.0,0.0,0.0,153.65656678635594,0.7072951865150658,702.8058293198651,9.96441777777778,0.0,0.0,0.05857203344610926,0.20335546485260814,0.0
1,8065,8065,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-1.0669711154,0.0,0.0,0.0,152.70330942521633,0.6967034380579593,692.2813090060462,10.25748888888889,0.0,0.0,0.05769491699358664,0.2093365079365075,0.0
1,8066,8066,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,-1.7295239183,0.0,0.0,0.0,151.80430022488963,0.6867144469432183,682.355720201951,9.671346666666667,0.0,0.0,0.0568677156598009,0.197374421768707,0.0
1,8067,8067,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-1.98988469,0.0,0.0,0.0,150.8782815806466,0.6764253508960731,672.1319312970741,9.96441777777778,0.0,0.0,0.05601566224661006,0.20335546485260814,0.0
1,8068,8068,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-1.9311679415,0.0,0.0,0.0,149.95234010462386,0.6661371122735985,661.9089943746059,9.96441777777778,0.0,0.0,0.055163679837870315,0.20335546485260814,0.0
1,8069,8069,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-2.2213266355,0.0,0.0,0.0,149.02647579039083,0.6558497310043425,651.6869093635479,9.96441777777778,0.0,0.0,0.05431176842766463,0.20335546485260814,0.0
1,8070,8070,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-2.4109373216,0.0,0.0,0.0,148.15485735421677,0.6461650817135197,642.0637306592718,9.378275555555556,0.0,0.0,0.05350977003577564,0.19139337868480766,0.0
1,8071,8071,8.20599111111111,0.0,8.20599111111111,0.0,157.37691362604428,-2.5,0.0,0.0,0.0,147.39164899831135,0.637684988870126,633.637462819283,8.20599111111111,0.0,0.0,0.05280752252848429,0.1674692063492067,0.0
1,8072,8072,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-2.5229706588000003,0.0,0.0,0.0,146.6014198817525,0.6289046653528055,624.9128699350987,8.499062222222223,0.0,0.0,0.05208041252896897,0.17345024943310605,0.0
1,8073,8073,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-2.7,0.0,0.0,0.0,145.81125661762002,0.6201250735291115,616.1890041003214,8.499062222222223,0.0,0.0,0.05135336312195362,0.17345024943310605,0.0
1,8074,8074,8.499062222222223,0.0,8.499062222222223,0.0,157.37691362604428,-2.7601666857,0.0,0.0,0.0,145.02115920042624,0.6113462133380694,607.4658652543637,8.499062222222223,0.0,0.0,0.050626374302388845,0.17345024943310605,0.0
1,8075,8075,9.378275555555556,0.0,9.378275555555556,0.0,157.37691362604428,-3.0400045667,0.0,0.0,0.0,144.1498745406347,0.6016652726737187,597.8463716370967,9.378275555555556,0.0,0.0,0.049824683026676954,0.19139337868480766,0.0
1,8076,8076,8.792133333333334,52.98123009805647,8.792133333333334,0.0,157.37691362604428,-1.5351409978000001,66.0,1.0,0.399718084559961,148.03523346849144,0.6448359274276826,640.7430128062995,8.792133333333334,52.98123009805647,0.0,0.05339970104227848,1.2390558944781376,52.98123009805647
1,8077,8077,7.912920000000001,52.98643568974043,7.912920000000001,0.0,157.38746378442275,1.4885032538,66.0,1.0,0.39970117345717215,152.00198372800182,0.6889109303111313,684.5382620096783,7.912920000000001,52.98643568974043,0.0,0.05704960930158166,1.221216877060116,52.98643568974043
1,8078,8078,7.912920000000001,52.98643568974043,7.912920000000001,0.0,157.38746378442275,5.2201392853,66.0,1.0,0.39970117345717215,155.96840342499058,0.732982260277673,728.3298616089568,7.912920000000001,52.98643568974043,0.0,0.06069921340186322,1.221216877060116,52.98643568974043
1,8079,8079,7.912920000000001,52.98643568974043,7.912920000000001,0.0,157.38746378442275,8.2814704875,66.0,1.0,0.39970117345717215,159.93449258700457,0.7770499176333842,772.1178119082687,7.912920000000001,52.98643568974043,0.0,0.06434851336846976,1.221216877060116,52.98643568974043
1,8080,8080,7.912920000000001,0.0,7.912920000000001,0.0,157.38746378442275,10.2504509647,0.0,0.0,0.0,159.19738695617946,0.7688598550686608,763.979733461358,7.912920000000001,0.0,0.0,0.06367028364541695,0.16148816326530646,0.0
1,8081,8081,8.20599111111111,0.0,8.20599111111111,0.0,157.38746378442275,11.2558054572,0.0,0.0,0.0,158.43325838947388,0.7603695376608209,755.5433059544691,8.20599111111111,0.0,0.0,0.06296718942865814,0.1674692063492067,0.0
1,8082,8082,10.55056,0.0,10.55056,0.0,157.38746378442275,11.5004224227,0.0,0.0,0.0,157.452518609351,0.7494724289927885,744.7153636177485,10.55056,0.0,0.0,0.062064785700287395,0.21531755102040862,0.0
1,8083,8083,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,10.6100125585,0.0,0.0,0.0,156.30935438944465,0.7367706043271629,732.094160210463,12.308986666666668,0.0,0.0,0.06101293109512984,0.25120380952381005,0.0
1,8084,8084,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,8.4420253454,0.0,0.0,0.0,155.1392010718736,0.7237689007985956,719.1749813369458,12.602057777777778,0.0,0.0,0.059936243131673124,0.2571848526077094,0.0
1,8085,8085,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,5.6495262016000005,0.0,0.0,0.0,154.1045670738277,0.7122729674869742,707.752015227579,11.136702222222223,0.0,0.0,0.05898424995646129,0.2272796371882091,0.0
1,8086,8086,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,4.6467861628,0.0,0.0,0.0,153.0700192952816,0.7007779921697955,696.3300010320546,11.136702222222223,0.0,0.0,0.05803233611401406,0.2272796371882091,0.0
1,8087,8087,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,3.6284507364,0.0,0.0,0.0,152.06264209040012,0.689584912115557,685.2079659042287,10.843631111111112,0.0,0.0,0.05710542261056994,0.22129859410430797,0.0
1,8088,8088,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,2.4936979107,0.0,0.0,0.0,151.05534883361906,0.6783927648179896,674.0868576126634,10.843631111111112,0.0,0.0,0.05617858634991777,0.22129859410430797,0.0
1,8089,8089,10.55056,0.0,10.55056,0.0,157.37691362604428,1.2547094417,0.0,0.0,0.0,150.07522387929248,0.6675024875476941,663.2657033133046,10.55056,0.0,0.0,0.055276748338470245,0.21531755102040862,0.0
1,8090,8090,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,0.38507820530000003,0.0,0.0,0.0,149.06809624069567,0.656312180452174,652.1464235436218,10.843631111111112,0.0,0.0,0.054350064467340774,0.22129859410430797,0.0
1,8091,8091,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-0.28345701560000003,0.0,0.0,0.0,148.03396816805235,0.6448218685339149,640.7290431474045,11.136702222222223,0.0,0.0,0.05339853680701762,0.2272796371882091,0.0
1,8092,8092,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-0.7848270351000001,0.0,0.0,0.0,147.02701063409813,0.6336334514899794,629.6116414327356,10.843631111111112,0.0,0.0,0.05247200945351576,0.22129859410430797,0.0
1,8093,8093,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-1.2172394109,0.0,0.0,0.0,145.99305265192203,0.6221450294658004,618.1961389350274,11.136702222222223,0.0,0.0,0.05152063829777711,0.2272796371882091,0.0
1,8094,8094,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-1.3525402443,0.0,0.0,0.0,144.9591808329111,0.6106575648101235,606.781587729194,11.136702222222223,0.0,0.0,0.050569346422968085,0.2272796371882091,0.0
1,8095,8095,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,-1.6,66.0,1.0,0.399718084559961,148.57362870507947,0.6508180967231053,646.6872119652342,11.722844444444446,52.98123009805647,0.0,0.05389509225479075,1.29886632531714,52.98123009805647
1,8096,8096,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-1.7625528028000002,66.0,1.0,0.39970117345717215,152.1882374007736,0.690980415564151,686.594611787315,11.722844444444446,52.98643568974043,0.0,0.05722098606444828,1.298970437150819,52.98643568974043
1,8097,8097,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-2.3349811622,66.0,1.0,0.39970117345717215,155.77546051772666,0.7308384501969628,726.1996587595618,12.015915555555555,52.98643568974043,0.0,0.06052168170343877,1.3049514802347184,52.98643568974043
1,8098,8098,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-1.6558282909000002,66.0,1.0,0.39970117345717215,159.38946906076973,0.770994100675219,766.1004325444097,11.722844444444446,52.98643568974043,0.0,0.06384702329730892,1.298970437150819,52.98643568974043
1,8099,8099,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-1.692282224,0.0,0.0,0.0,158.35448087372473,0.7594942319302747,754.6735559807756,11.136702222222223,0.0,0.0,0.06289470422374994,0.2272796371882091,0.0
1,8100,8100,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-0.3402214865,0.0,0.0,0.0,157.3195789356953,0.7479953215077256,743.2476316568551,11.136702222222223,0.0,0.0,0.061942464510113766,0.2272796371882091,0.0
1,8101,8101,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,2.2218061423,0.0,0.0,0.0,156.28476323949405,0.7364973693277119,731.822659493295,11.136702222222223,0.0,0.0,0.06099030414978706,0.2272796371882091,0.0
1,8102,8102,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,5.2729306999,0.0,0.0,0.0,155.2500337779342,0.7250003753103799,720.3986394107484,11.136702222222223,0.0,0.0,0.06003822313615705,0.2272796371882091,0.0
1,8103,8103,10.55056,0.0,10.55056,0.0,157.38746378442275,7.5995889942,0.0,0.0,0.0,154.2695592665289,0.7141062140725433,709.5736257962398,10.55056,0.0,0.0,0.059136063488310665,0.21531755102040862,0.0
1,8104,8104,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,9.4430414431,0.0,0.0,0.0,153.26208209998316,0.7029120233331462,698.4504870330168,10.843631111111112,0.0,0.0,0.058209058007585364,0.22129859410430797,0.0
1,8105,8105,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,10.4410549149,0.0,0.0,0.0,152.25468888986796,0.6917187654429774,687.3282751980241,10.843631111111112,0.0,0.0,0.05728212977731678,0.22129859410430797,0.0
1,8106,8106,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,10.3711839251,0.0,0.0,0.0,151.24737962918692,0.6805264403242993,676.2069902140177,10.843631111111112,0.0,0.0,0.056355278791067394,0.22129859410430797,0.0
1,8107,8107,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,8.952037903899999,0.0,0.0,0.0,150.18598558824485,0.6687331732027205,664.4885775373956,11.429773333333335,0.0,0.0,0.055378663016701024,0.23326068027210844,0.0
1,8108,8108,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,6.1954675191,0.0,0.0,0.0,149.1517643581559,0.6572418262017322,653.0701686283454,11.136702222222223,0.0,0.0,0.0544270496398321,0.2272796371882091,0.0
1,8109,8109,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,3.686493892,0.0,0.0,0.0,148.11762931316946,0.645751436812994,641.652711253371,11.136702222222223,0.0,0.0,0.053475515564077925,0.2272796371882091,0.0
1,8110,8110,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,3.8467176618,0.0,0.0,0.0,147.08358044610344,0.6342620049567047,630.2362053331777,11.136702222222223,0.0,0.0,0.052524060782830055,0.2272796371882091,0.0
1,8111,8111,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,2.7457129809,0.0,0.0,0.0,146.04961774977633,0.6227735305530703,618.8206507884779,11.136702222222223,0.0,0.0,0.05157268528948061,0.2272796371882091,0.0
1,8112,8112,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,0.5755451536,0.0,0.0,0.0,145.01574121700725,0.6112860135223027,607.4060475399901,11.136702222222223,0.0,0.0,0.0506213890774223,0.2272796371882091,0.0
1,8113,8113,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-0.3363169312,0.0,0.0,0.0,144.00903520196565,0.6001003911329515,596.2914227416219,10.843631111111112,0.0,0.0,0.04969509315289789,0.22129859410430797,0.0
1,8114,8114,10.55056,52.98123009805647,10.55056,0.0,157.37691362604428,-0.9839479393,66.0,1.0,0.399718084559961,147.73189969833552,0.6414655522037281,637.3940300908064,10.55056,52.98123009805647,0.0,0.05312059589055807,1.274942152981539,52.98123009805647
1,8115,8115,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,-1.6698024889,66.0,1.0,0.39970117345717215,151.42783162216273,0.6825314624684748,678.1992860442565,10.843631111111112,52.98643568974043,0.0,0.056521317280128054,1.2810273078991175,52.98643568974043
1,8116,8116,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-2.0177075009,66.0,1.0,0.39970117345717215,155.09637119031322,0.7232930132257025,718.7021143265283,11.136702222222223,52.98643568974043,0.0,0.05989683426339931,1.2870083509830186,52.98643568974043
1,8117,8117,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,-2.4476310081,66.0,1.0,0.39970117345717215,158.79168940818278,0.7643521045353641,759.5005946062921,10.843631111111112,52.98643568974043,0.0,0.06329699096643822,1.2810273078991175,52.98643568974043
1,8118,8118,10.55056,0.0,10.55056,0.0,157.38746378442275,-2.6481790159000003,0.0,0.0,0.0,157.8109197588083,0.7534546639867589,748.6723224955172,10.55056,0.0,0.0,0.06239455975460598,0.21531755102040862,0.0
1,8119,8119,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-2.8487270236,0.0,0.0,0.0,156.721894394839,0.7413543821648777,736.6488438080228,11.722844444444446,0.0,0.0,0.061392519693976404,0.23924172335600957,0.0
1,8120,8120,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-3.0,0.0,0.0,0.0,155.6058754216336,0.7289541713514845,724.3273398439035,12.015915555555555,0.0,0.0,0.06036564212383561,0.24522276643990892,0.0
1,8121,8121,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-3.0498230392,0.0,0.0,0.0,154.48994945000936,0.7165549938889927,712.0068626717813,12.015915555555555,0.0,0.0,0.05933885012682567,0.24522276643990892,0.0
1,8122,8122,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-3.1748144765,0.0,0.0,0.0,153.42828519491553,0.7047587243879502,700.2854666724544,11.429773333333335,0.0,0.0,0.05836198572151466,0.23326068027210844,0.0
1,8123,8123,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-2.9727023633,0.0,0.0,0.0,152.39379377319267,0.6932643752576965,688.8640746893096,11.136702222222223,0.0,0.0,0.05741012373442034,0.2272796371882091,0.0
1,8124,8124,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-2.2911976253,0.0,0.0,0.0,151.38647292043805,0.6820719213382005,677.7426617220123,10.843631111111112,0.0,0.0,0.05648326208200785,0.22129859410430797,0.0
1,8125,8125,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-0.9318643681000001,0.0,0.0,0.0,150.43340473378728,0.6714822748198588,667.2202300054931,10.25748888888889,0.0,0.0,0.05560631969376558,0.2093365079365075,0.0
