Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,8126,8126,10.55056,0.0,10.55056,0.0,157.37691362604428,0.8730677018,0.0,0.0,0.0,149.45333160813567,0.6605925734237298,656.3996479251016,10.55056,0.0,0.0,0.05470452937120607,0.21531755102040862,0.0
1,8127,8127,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,2.5452220573,0.0,0.0,0.0,148.50042451659428,0.6500047168510474,645.8789947930655,10.25748888888889,0.0,0.0,0.05382773521068968,0.2093365079365075,0.0
1,8128,8128,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,3.714636374,0.0,0.0,0.0,147.54759683397717,0.6394177425997463,635.3592183821238,10.25748888888889,0.0,0.0,0.052951014116353355,0.2093365079365075,0.0
1,8129,8129,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,4.5168284051,0.0,0.0,0.0,146.59484855366694,0.6288316505962993,624.8403186192163,10.25748888888889,0.0,0.0,0.0520743660821082,0.2093365079365075,0.0
1,8130,8130,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,5.154755109,0.0,0.0,0.0,145.64217966904673,0.6182464407671859,614.322295431289,10.25748888888889,0.0,0.0,0.05119779110186592,0.2093365079365075,0.0
1,8131,8131,10.55056,0.0,10.55056,0.0,157.37691362604428,4.9128781824,0.0,0.0,0.0,144.66250581215053,0.6073611756905614,603.506121512112,10.55056,0.0,0.0,0.05029636815668906,0.21531755102040862,0.0
1,8132,8132,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,3.5928188149,66.0,1.0,0.399718084559961,148.35823149128652,0.6484247943476278,644.3091004032168,10.843631111111112,52.98123009805647,0.0,0.053696899775249336,1.2809231960654384,52.98123009805647
1,8133,8133,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,2.7718004338,66.0,1.0,0.39970117345717215,152.05411122079764,0.6894901246755293,685.1137801008076,10.843631111111112,52.98643568974043,0.0,0.057097573139495594,1.2810273078991175,52.98643568974043
1,8134,8134,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,2.2444228793,66.0,1.0,0.39970117345717215,155.6955142376318,0.7299501581959092,725.3170049420593,11.429773333333335,52.98643568974043,0.0,0.06044812108859566,1.292989394066918,52.98643568974043
1,8135,8135,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,0.7550291129000001,66.0,1.0,0.39970117345717215,159.3907825269141,0.7710086947434901,766.1149339809385,10.843631111111112,52.98643568974043,0.0,0.06384823185106579,1.2810273078991175,52.98643568974043
1,8136,8136,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-0.3611942003,0.0,0.0,0.0,158.38287859176333,0.7598097621307037,754.9870834420335,10.843631111111112,0.0,0.0,0.0629208336896436,0.22129859410430797,0.0
1,8137,8137,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-1.2343646535000001,0.0,0.0,0.0,157.34797428725744,0.7483108254139714,743.5611329908246,11.136702222222223,0.0,0.0,0.06196859179855193,0.2272796371882091,0.0
1,8138,8138,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-1.8591391711,0.0,0.0,0.0,156.3402405861266,0.7371137842902957,732.4351619353354,10.843631111111112,0.0,0.0,0.061041350273800775,0.22129859410430797,0.0
1,8139,8139,10.55056,0.0,10.55056,0.0,157.38746378442275,-2.0895307684,0.0,0.0,0.0,155.359675224154,0.7262186136017109,721.609145277283,10.55056,0.0,0.0,0.06013910703202625,0.21531755102040862,0.0
1,8140,8140,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-2.39035278,0.0,0.0,0.0,154.32502285326206,0.714722476147356,710.1859763209211,11.136702222222223,0.0,0.0,0.05918709695148938,0.2272796371882091,0.0
1,8141,8141,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-2.6303915972,0.0,0.0,0.0,153.31754106475074,0.703528234052786,699.0627865284878,10.843631111111112,0.0,0.0,0.05826008721797548,0.22129859410430797,0.0
1,8142,8142,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-2.7306656011,0.0,0.0,0.0,152.2830588717054,0.6920339874633934,687.641496435355,11.136702222222223,0.0,0.0,0.057308233722423114,0.2272796371882091,0.0
1,8143,8143,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-2.9237584199,0.0,0.0,0.0,151.19449416281003,0.6799388240312226,675.6231036500322,11.722844444444446,0.0,0.0,0.05630661752229621,0.23924172335600957,0.0
1,8144,8144,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,-3.3248544354,0.0,0.0,0.0,150.0247670835912,0.6669418564843466,662.7086306978952,12.602057777777778,0.0,0.0,0.05523032175163723,0.2571848526077094,0.0
1,8145,8145,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-3.7574380637,0.0,0.0,0.0,148.93639056567815,0.6548487840630905,650.6923156513839,11.722844444444446,0.0,0.0,0.05422887871084123,0.23924172335600957,0.0
1,8146,8146,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-4.1317616166,0.0,0.0,0.0,147.7939360231088,0.642154844701209,638.0789474980955,12.308986666666668,0.0,0.0,0.053177677097932786,0.25120380952381005,0.0
1,8147,8147,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-3.7194656924,0.0,0.0,0.0,146.75991413048362,0.6306657125609291,626.6627393915486,11.136702222222223,0.0,0.0,0.052226247136557095,0.2272796371882091,0.0
1,8148,8148,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-1.8276401415999999,0.0,0.0,0.0,145.69889404499975,0.6188766004999972,614.948455402495,11.429773333333335,0.0,0.0,0.051249975448161934,0.23326068027210844,0.0
1,8149,8149,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,1.3033451307,0.0,0.0,0.0,144.66504673920605,0.6073894082134007,603.534174836956,11.136702222222223,0.0,0.0,0.05029870612859039,0.2272796371882091,0.0
1,8150,8150,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,5.0843018609,66.0,1.0,0.399718084559961,148.3607722065981,0.6484530245177568,644.3371513902837,10.843631111111112,52.98123009805647,0.0,0.05369923755231967,1.2809231960654384,52.98123009805647
1,8151,8151,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,7.8963694486,66.0,1.0,0.39970117345717215,152.05665172438296,0.6895183524931441,685.1418287502922,10.843631111111112,52.98643568974043,0.0,0.05709991072175116,1.2810273078991175,52.98643568974043
1,8152,8152,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,9.4006507592,66.0,1.0,0.39970117345717215,155.752223252208,0.7305802583578668,725.9431057205207,10.843631111111112,52.98643568974043,0.0,0.060500300501751876,1.2810273078991175,52.98643568974043
1,8153,8153,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,10.1010389314,66.0,1.0,0.39970117345717215,159.5016555384385,0.7722406170937615,767.3390370506994,10.25748888888889,52.98643568974043,0.0,0.06395024894163676,1.269065221731317,52.98643568974043
1,8154,8154,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,9.9265098756,0.0,0.0,0.0,158.57499544791932,0.7619443938657704,757.1081662027517,9.96441777777778,0.0,0.0,0.06309760531733909,0.20335546485260814,0.0
1,8155,8155,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,8.2073981048,0.0,0.0,0.0,157.62132821772462,0.7513480913080514,746.5791206941925,10.25748888888889,0.0,0.0,0.062220111733827195,0.2093365079365075,0.0
1,8156,8156,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,5.5754652358,0.0,0.0,0.0,156.58648737574987,0.7398498597305542,735.1538709065459,11.136702222222223,0.0,0.0,0.061267928236231846,0.2272796371882091,0.0
1,8157,8157,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,3.8522434068,0.0,0.0,0.0,155.55173277051196,0.7283525863390218,723.7295732230482,11.136702222222223,0.0,0.0,0.06031582408726129,0.2272796371882091,0.0
1,8158,8158,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,2.4990067359,0.0,0.0,0.0,154.54414875617422,0.7171572084019359,712.6052547975397,10.843631111111112,0.0,0.0,0.05938872029315274,0.22129859410430797,0.0
1,8159,8159,9.671346666666667,0.0,9.671346666666667,0.0,157.38746378442275,0.7054686608,0.0,0.0,0.0,153.64498615256997,0.7071665128063329,702.6779723312953,9.671346666666667,0.0,0.0,0.058561377809092034,0.197374421768707,0.0
1,8160,8160,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-0.44918369680000003,0.0,0.0,0.0,152.58339231108425,0.6953710256787139,690.9573537394969,11.429773333333335,0.0,0.0,0.057584578193140834,0.23326068027210844,0.0
1,8161,8161,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-1.2587167485,0.0,0.0,0.0,151.57605565845145,0.6841783962050162,679.8357663322786,10.843631111111112,0.0,0.0,0.056657702002856795,0.22129859410430797,0.0
1,8162,8162,10.55056,0.0,10.55056,0.0,157.37691362604428,-2.1530197511,0.0,0.0,0.0,150.59588731188947,0.6732876367987718,669.014132957193,10.55056,0.0,0.0,0.055755824065104855,0.21531755102040862,0.0
1,8163,8163,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-2.6728393651999998,0.0,0.0,0.0,149.56163192332355,0.6617959102591504,657.5953469185246,11.136702222222223,0.0,0.0,0.05480417925814856,0.2272796371882091,0.0
1,8164,8164,10.55056,0.0,10.55056,0.0,157.37691362604428,-2.8,0.0,0.0,0.0,148.58163144540615,0.6509070160600682,646.7755669117236,10.55056,0.0,0.0,0.05390245578062535,0.21531755102040862,0.0
1,8165,8165,10.55056,0.0,10.55056,0.0,157.37691362604428,-2.8739353808,0.0,0.0,0.0,147.60171263419522,0.6400190292688358,635.9566885532564,10.55056,0.0,0.0,0.05300080744672527,0.21531755102040862,0.0
1,8166,8166,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-2.9255166115,0.0,0.0,0.0,146.64895984423498,0.6294328871581664,625.437739001168,10.25748888888889,0.0,0.0,0.052124155263035925,0.2093365079365075,0.0
1,8167,8167,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-2.8,0.0,0.0,0.0,145.5879490049416,0.6176438778326846,613.7235570954803,11.429773333333335,0.0,0.0,0.051147892082296885,0.23326068027210844,0.0
1,8168,8168,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-2.6866308939,0.0,0.0,0.0,144.5270265832182,0.6058558509246468,602.0103513716181,11.429773333333335,0.0,0.0,0.050171710256822905,0.23326068027210844,0.0
1,8169,8169,11.136702222222223,52.98123009805647,11.136702222222223,0.0,157.37691362604428,-2.6903185295,66.0,1.0,0.399718084559961,148.19567919094018,0.6466186576771132,642.5144276770524,11.136702222222223,52.98123009805647,0.0,0.05354733125069192,1.2869042391493395,52.98123009805647
1,8170,8170,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,-3.0766754196,66.0,1.0,0.39970117345717215,151.89157246647636,0.6876841385164039,683.3192569307037,10.843631111111112,52.98643568974043,0.0,0.05694801707898189,1.2810273078991175,52.98643568974043
1,8171,8171,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,-2.6594360087,66.0,1.0,0.39970117345717215,155.6413264736057,0.7293480719289521,724.7187402482815,10.25748888888889,52.98643568974043,0.0,0.060398261542485336,1.269065221731317,52.98643568974043
1,8172,8172,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,-0.5945427560000001,66.0,1.0,0.39970117345717215,159.41785236258414,0.7713094706953796,766.4138008420983,9.96441777777778,52.98643568974043,0.0,0.0638731394984664,1.2630841786474176,52.98643568974043
1,8173,8173,10.55056,0.0,10.55056,0.0,157.38746378442275,2.7489096929,0.0,0.0,0.0,158.4370305329635,0.760411450366261,755.5849526308037,10.55056,0.0,0.0,0.0629706602742565,0.21531755102040862,0.0
1,8174,8174,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,6.1041443087,0.0,0.0,0.0,157.51045916119475,0.7501162129021639,745.3550612898911,9.96441777777778,0.0,0.0,0.06211809828234779,0.20335546485260814,0.0
1,8175,8175,10.55056,0.0,10.55056,0.0,157.38746378442275,8.3956159379,0.0,0.0,0.0,156.52979628100752,0.7392199586778615,734.5279679735592,10.55056,0.0,0.0,0.06121576531157256,0.21531755102040862,0.0
1,8176,8176,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,9.6198538646,0.0,0.0,0.0,155.5762994840767,0.7286255498230746,724.0008041481857,10.25748888888889,0.0,0.0,0.06033842854806115,0.2093365079365075,0.0
1,8177,8177,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,10.2610229478,0.0,0.0,0.0,154.64996650656207,0.7183329611840228,713.7735448196465,9.96441777777778,0.0,0.0,0.05948608590879628,0.20335546485260814,0.0
1,8178,8178,10.55056,0.0,10.55056,0.0,157.38746378442275,10.256821555,0.0,0.0,0.0,153.6695420007627,0.7074393555640301,702.9490832963538,10.55056,0.0,0.0,0.058583972272385515,0.21531755102040862,0.0
1,8179,8179,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,9.3695513186,0.0,0.0,0.0,152.66211483565579,0.6962457203961754,691.8264965783392,10.843631111111112,0.0,0.0,0.05765701279926153,0.22129859410430797,0.0
1,8180,8180,10.55056,0.0,10.55056,0.0,157.38746378442275,7.2444342962,0.0,0.0,0.0,151.68185598416235,0.6853539553795818,681.0038639757332,10.55056,0.0,0.0,0.0567550515856099,0.21531755102040862,0.0
1,8181,8181,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,4.8037789702,0.0,0.0,0.0,150.6745944595568,0.6741621606617423,669.8831060259953,10.843631111111112,0.0,0.0,0.055828244522543154,0.22129859410430797,0.0
1,8182,8182,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,3.3923621418,0.0,0.0,0.0,149.66741687341164,0.6629712985934628,658.7632748060865,10.843631111111112,0.0,0.0,0.05490151469339832,0.22129859410430797,0.0
1,8183,8183,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,1.9391026373,0.0,0.0,0.0,148.660323218732,0.6517813690970222,647.6443702387794,10.843631111111112,0.0,0.0,0.05397486209173927,0.22129859410430797,0.0
1,8184,8184,10.55056,0.0,10.55056,0.0,157.37691362604428,0.8360885946000001,0.0,0.0,0.0,147.68039784987332,0.6408933094430368,636.8254194800351,10.55056,0.0,0.0,0.05307320772397992,0.21531755102040862,0.0
1,8185,8185,10.55056,0.0,10.55056,0.0,157.37691362604428,-0.0122388401,0.0,0.0,0.0,146.70055414146202,0.6300061571273559,626.0073703005206,10.55056,0.0,0.0,0.052171628494084556,0.21531755102040862,0.0
1,8186,8186,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,-0.4281653157,0.0,0.0,0.0,145.74787644804286,0.6194208494226983,615.4892498582866,10.25748888888889,0.0,0.0,0.05129504540864127,0.2093365079365075,0.0
1,8187,8187,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,-0.7289873273,0.0,0.0,0.0,144.8223625057812,0.6091373611753466,605.2710331592716,9.96441777777778,0.0,0.0,0.05044345638463802,0.20335546485260814,0.0
1,8188,8188,10.25748888888889,52.98123009805647,10.25748888888889,0.0,157.37691362604428,-0.8567302203,66.0,1.0,0.399718084559961,148.5722435862255,0.6508027065136167,646.6719194407701,10.25748888888889,52.98123009805647,0.0,0.05389381777154514,1.2689611098976379,52.98123009805647
1,8189,8189,10.25748888888889,52.98643568974043,10.25748888888889,0.0,157.38746378442275,-0.7129124329000001,66.0,1.0,0.39970117345717215,152.32227420409487,0.6924697133788317,688.0744567031387,10.25748888888889,52.98643568974043,0.0,0.05734431675165754,1.269065221731317,52.98643568974043
1,8190,8190,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,-0.5561822126,66.0,1.0,0.39970117345717215,156.044907958063,0.7338323106451442,729.1745165208866,10.55056,52.98643568974043,0.0,0.06076960717733867,1.275046264815218,52.98643568974043
1,8191,8191,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-0.3677246261,0.0,0.0,0.0,155.0101984844432,0.7223355387160357,717.7507171169211,11.136702222222223,0.0,0.0,0.059817544555123024,0.2272796371882091,0.0
1,8192,8192,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-0.1556342048,0.0,0.0,0.0,153.9484908752632,0.7105387875029242,706.0288424630571,11.429773333333335,0.0,0.0,0.05884064025860964,0.23326068027210844,0.0
1,8193,8193,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.0339193972,0.0,0.0,0.0,152.91395610306697,0.699043956700744,694.6069718652631,11.136702222222223,0.0,0.0,0.05788873838363723,0.2272796371882091,0.0
1,8194,8194,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.3796552118,0.0,0.0,0.0,151.87950754210178,0.6875500838011309,683.1860530900188,11.136702222222223,0.0,0.0,0.05693691583382105,0.2272796371882091,0.0
1,8195,8195,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,1.1874414888,0.0,0.0,0.0,150.92639826923255,0.6769599807692506,672.6631677575524,10.25748888888889,0.0,0.0,0.056059935641099456,0.2093365079365075,0.0
1,8196,8196,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,3.0365452677,0.0,0.0,0.0,149.97336842213605,0.6663707602459561,662.1411593321969,10.25748888888889,0.0,0.0,0.055183028530060595,0.2093365079365075,0.0
1,8197,8197,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,5.9550176961,0.0,0.0,0.0,149.02041799419348,0.6557824221577052,651.6200277408769,10.25748888888889,0.0,0.0,0.054306194494614296,0.2093365079365075,0.0
1,8198,8198,9.96441777777778,0.0,9.96441777777778,0.0,157.38746378442275,8.7201963694,0.0,0.0,0.0,148.0946313401363,0.6454959037792922,641.3988001437051,9.96441777777778,0.0,0.0,0.05345435454152055,0.20335546485260814,0.0
1,8199,8199,10.55056,0.0,10.55056,0.0,157.37691362604428,9.9851352894,0.0,0.0,0.0,147.1147531122675,0.6346083679140833,630.5803698491353,10.55056,0.0,0.0,0.0525527435493904,0.21531755102040862,0.0
1,8200,8200,10.25748888888889,0.0,10.25748888888889,0.0,157.37691362604428,10.991483046,0.0,0.0,0.0,146.16204090226742,0.6240226766918602,620.0618683236056,10.25748888888889,0.0,0.0,0.05167612870435916,0.2093365079365075,0.0
1,8201,8201,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,12.0873273205,0.0,0.0,0.0,145.23649244630124,0.6137388049589027,609.8432705730519,9.96441777777778,0.0,0.0,0.05082450792341461,0.20335546485260814,0.0
1,8202,8202,9.96441777777778,0.0,9.96441777777778,0.0,157.37691362604428,11.687624158,0.0,0.0,0.0,144.31102111937307,0.6034557902152562,599.6255243723107,9.96441777777778,0.0,0.0,0.049972958110868465,0.20335546485260814,0.0
1,8203,8203,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,9.862883890900001,66.0,1.0,0.399718084559961,148.0067760889001,0.6445197343211121,640.4288266465104,10.843631111111112,52.98123009805647,0.0,0.05337351668026589,1.2809231960654384,52.98123009805647
1,8204,8204,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,7.0274232218,66.0,1.0,0.39970117345717215,151.72976946771115,0.6858863274190128,681.5328569334297,10.55056,52.98643568974043,0.0,0.05679913800595298,1.275046264815218,52.98643568974043
1,8205,8205,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,4.9165772348,66.0,1.0,0.39970117345717215,155.452452597074,0.727249473300822,722.6334618844918,10.55056,52.98643568974043,0.0,0.060224473863196244,1.275046264815218,52.98643568974043
1,8206,8206,10.55056,52.98643568974043,10.55056,0.0,157.38746378442275,3.2949537618,66.0,1.0,0.39970117345717215,159.17482550284268,0.7686091722538078,763.7306417851413,10.55056,52.98643568974043,0.0,0.06364952427578476,1.275046264815218,52.98643568974043
1,8207,8207,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,1.3213380523,0.0,0.0,0.0,158.22110828681008,0.7580123142978897,753.201044403617,10.25748888888889,0.0,0.0,0.06277198469902633,0.2093365079365075,0.0
1,8208,8208,10.55056,0.0,10.55056,0.0,157.38746378442275,0.2100011417,0.0,0.0,0.0,157.24038618586238,0.7471154020651376,742.3732972553589,10.55056,0.0,0.0,0.06186959723771638,0.21531755102040862,0.0
1,8209,8209,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-0.49414316700000005,0.0,0.0,0.0,156.28683017310618,0.7365203352567352,731.8454796525454,10.25748888888889,0.0,0.0,0.060992205988211125,0.2093365079365075,0.0
1,8210,8210,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-0.9971914602,0.0,0.0,0.0,155.33335362335103,0.7259261513705669,721.3185393678654,10.25748888888889,0.0,0.0,0.060114887854643334,0.2093365079365075,0.0
1,8211,8211,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-0.8529969175000001,0.0,0.0,0.0,154.379956529975,0.7153328503330557,710.7924763282091,10.25748888888889,0.0,0.0,0.05923764283092,0.2093365079365075,0.0
1,8212,8212,10.25748888888889,0.0,10.25748888888889,0.0,157.38746378442275,-0.051387144700000005,0.0,0.0,0.0,153.42663888635678,0.704740432070631,700.2672904604727,10.25748888888889,0.0,0.0,0.05836047091094865,0.2093365079365075,0.0
1,8213,8213,10.55056,0.0,10.55056,0.0,157.38746378442275,0.0992807398,0.0,0.0,0.0,152.44631632452578,0.6938479591613976,689.4439544583765,10.55056,0.0,0.0,0.0574584510757877,0.21531755102040862,0.0
1,8214,8214,10.55056,0.0,10.55056,0.0,157.38746378442275,-0.3007877612,0.0,0.0,0.0,151.46607545624164,0.6829563939582403,678.6215204009472,10.55056,0.0,0.0,0.05655650640894635,0.21531755102040862,0.0
1,8215,8215,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,0.5626898048,0.0,0.0,0.0,150.37757882929753,0.6708619869921948,666.6038792802941,11.722844444444446,0.0,0.0,0.05555495285276224,0.23924172335600957,0.0
1,8216,8216,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,0.8377554515000001,0.0,0.0,0.0,149.23500418770624,0.6581667131967358,653.98918516337,12.308986666666668,0.0,0.0,0.05450364073367531,0.25120380952381005,0.0
1,8217,8217,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-0.46580659890000004,0.0,0.0,0.0,148.09252476066837,0.6454724973407598,641.3755422709557,12.308986666666668,0.0,0.0,0.05345241622393163,0.25120380952381005,0.0
1,8218,8218,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-1.4604292727,0.0,0.0,0.0,147.00430926294894,0.6333812140327658,629.3610049818134,11.722844444444446,0.0,0.0,0.05245112134192961,0.23924172335600957,0.0
1,8219,8219,12.015915555555555,0.0,12.015915555555555,0.0,157.37691362604428,-1.6447083,0.0,0.0,0.0,145.88910008850453,0.6209900009833837,617.0484416709296,12.015915555555555,0.0,0.0,0.05142498888831817,0.24522276643990892,0.0
1,8220,8220,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-1.1877725768,0.0,0.0,0.0,144.85523693220725,0.6095026325800804,605.633986106535,11.136702222222223,0.0,0.0,0.050473704984293266,0.2272796371882091,0.0
1,8221,8221,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,-0.5338166457,66.0,1.0,0.399718084559961,148.49677782771707,0.6499641980857452,645.8387332092259,11.429773333333335,52.98123009805647,0.0,0.053824379799085414,1.2928852822332388,52.98123009805647
1,8222,8222,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,0.0629295582,66.0,1.0,0.39970117345717215,152.19264601170016,0.6910294001300018,686.6432854374161,10.843631111111112,52.98643568974043,0.0,0.05722504253999635,1.2810273078991175,52.98643568974043
1,8223,8223,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,0.6700194086,66.0,1.0,0.39970117345717215,155.88820620666792,0.732091180074088,727.444437286254,10.843631111111112,52.98643568974043,0.0,0.060625421892345537,1.2810273078991175,52.98643568974043
1,8224,8224,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,0.8937321612,66.0,1.0,0.39970117345717215,159.58345843828613,0.773149538203179,768.2421890391046,10.843631111111112,52.98643568974043,0.0,0.0640255178797487,1.2810273078991175,52.98643568974043
1,8225,8225,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,0.8534079233,0.0,0.0,0.0,158.5755384468094,0.761950427186771,757.1141612289447,10.843631111111112,0.0,0.0,0.06309810494449077,0.22129859410430797,0.0
1,8226,8226,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,0.5242265099,0.0,0.0,0.0,157.54061808731555,0.7504513120812839,745.6880335212535,11.136702222222223,0.0,0.0,0.06214584828079453,0.2272796371882091,0.0
1,8227,8227,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-0.2856033794,0.0,0.0,0.0,156.45161524848555,0.7383512805387282,733.664803524507,11.722844444444446,0.0,0.0,0.06114382894612109,0.23924172335600957,0.0
1,8228,8228,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-1.0253796095,0.0,0.0,0.0,155.38978752124183,0.7265531946804649,721.9416026967757,11.429773333333335,0.0,0.0,0.06016681412590846,0.23326068027210844,0.0
1,8229,8229,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-1.6815275716,0.0,0.0,0.0,154.27387955694257,0.7141542172993621,709.6213243360824,12.015915555555555,0.0,0.0,0.059140038697898356,0.24522276643990892,0.0
1,8230,8230,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-2.3834455988,0.0,0.0,0.0,153.2122333076732,0.7023581478630354,697.9001271316167,11.429773333333335,0.0,0.0,0.05816319086020641,0.23326068027210844,0.0
1,8231,8231,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-2.7,0.0,0.0,0.0,152.15067552892455,0.6905630614324949,686.1799066935848,11.429773333333335,0.0,0.0,0.05718642442650095,0.23326068027210844,0.0
1,8232,8232,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-2.7,0.0,0.0,0.0,151.08920621332413,0.6787689579258238,674.4606629405895,11.429773333333335,0.0,0.0,0.056209739389998285,0.23326068027210844,0.0
1,8233,8233,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-2.7,0.0,0.0,0.0,150.05490971484977,0.6672767746094418,663.0414230244223,11.136702222222223,0.0,0.0,0.05525805675676493,0.2272796371882091,0.0
1,8234,8234,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-2.7558739582,0.0,0.0,0.0,149.0477837691,0.6560864863233333,651.9221619447637,10.843631111111112,0.0,0.0,0.054331374443267244,0.22129859410430797,0.0
1,8235,8235,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-3.3053316589,0.0,0.0,0.0,147.9865730278129,0.6442952558645878,640.2057730038307,11.429773333333335,0.0,0.0,0.05335492732759653,0.23326068027210844,0.0
1,8236,8236,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-4.4899075237,0.0,0.0,0.0,146.92545072075427,0.6325050080083806,628.4903604286428,11.429773333333335,0.0,0.0,0.05237856158251877,0.23326068027210844,0.0
1,8237,8237,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-5.7236556685,0.0,0.0,0.0,145.86441684055453,0.620715742672828,616.7759241378361,11.429773333333335,0.0,0.0,0.05140227720125312,0.23326068027210844,0.0
1,8238,8238,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,-6.1430300263,0.0,0.0,0.0,144.8034713798448,0.6089274597760534,605.0624640500537,11.429773333333335,0.0,0.0,0.05042607417701923,0.23326068027210844,0.0
1,8239,8239,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,-6.2717319329,66.0,1.0,0.399718084559961,148.44501658915067,0.6493890732127852,645.2672587795826,11.429773333333335,52.98123009805647,0.0,0.0537767529610453,1.2928852822332388,52.98123009805647
1,8240,8240,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-6.975179815,66.0,1.0,0.39970117345717215,152.03255164117138,0.689250573790793,684.8757496979133,12.015915555555555,52.98643568974043,0.0,0.05707773561946106,1.3049514802347184,52.98643568974043
1,8241,8241,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-7.6311679415,66.0,1.0,0.39970117345717215,155.61978773193772,0.729108752577086,724.4809399086676,12.015915555555555,52.98643568974043,0.0,0.060378443195988625,1.3049514802347184,52.98643568974043
1,8242,8242,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-7.8,66.0,1.0,0.39970117345717215,159.2879779704124,0.7698664218934712,764.9799113864507,11.136702222222223,52.98643568974043,0.0,0.06375363875210023,1.2870083509830186,52.98643568974043
1,8243,8243,10.55056,0.0,10.55056,0.0,157.38746378442275,-7.5083000343,0.0,0.0,0.0,158.30716696365772,0.7589685218184193,754.151182665944,10.55056,0.0,0.0,0.06285116948628586,0.21531755102040862,0.0
1,8244,8244,10.55056,0.0,10.55056,0.0,157.38746378442275,-5.7760360772,0.0,0.0,0.0,157.32643769115364,0.7480715299017072,743.3233563394974,10.55056,0.0,0.0,0.061948775426243635,0.21531755102040862,0.0
1,8245,8245,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,-2.4622559653,0.0,0.0,0.0,156.31870578473917,0.7368745087193243,732.1974050987292,10.843631111111112,0.0,0.0,0.06102153555285684,0.22129859410430797,0.0
1,8246,8246,10.55056,0.0,10.55056,0.0,157.38746378442275,0.2832400959,0.0,0.0,0.0,155.3381422173333,0.7259793579703703,721.3714082537465,10.55056,0.0,0.0,0.06011929396230906,0.21531755102040862,0.0
1,8247,8247,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,1.1594360087,0.0,0.0,0.0,154.33057600220837,0.7147841778023151,710.2472863419854,10.843631111111112,0.0,0.0,0.059192206545710925,0.22129859410430797,0.0
1,8248,8248,10.55056,0.0,10.55056,0.0,157.38746378442275,1.3791300377,0.0,0.0,0.0,153.35017811228437,0.7038908679142708,699.4231186735658,10.55056,0.0,0.0,0.05829011739924708,0.21531755102040862,0.0
1,8249,8249,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,1.2000799178000001,0.0,0.0,0.0,152.3427775608348,0.6926975284537202,688.3008257859364,10.843631111111112,0.0,0.0,0.057363182414029205,0.22129859410430797,0.0
1,8250,8250,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,0.8192259390000001,0.0,0.0,0.0,151.3354609594312,0.681505121771458,677.1794597560475,10.843631111111112,0.0,0.0,0.05643632467339341,0.22129859410430797,0.0
1,8251,8251,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,0.397339879,0.0,0.0,0.0,150.301143939728,0.6700127104414223,665.7599932734792,11.136702222222223,0.0,0.0,0.0554846231580531,0.2272796371882091,0.0
1,8252,8252,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-0.3472542528,0.0,0.0,0.0,149.26691311310975,0.6585212568123306,654.3414784131176,11.136702222222223,0.0,0.0,0.054533000951172396,0.2272796371882091,0.0
1,8253,8253,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-0.0891996803,0.0,0.0,0.0,148.23276847239373,0.6470307608043748,642.9239150956611,11.136702222222223,0.0,0.0,0.05358145804614226,0.2272796371882091,0.0
1,8254,8254,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,0.30000000000000004,0.0,0.0,0.0,147.19871001039778,0.6355412223377531,631.5073032418144,11.136702222222223,0.0,0.0,0.05262999443635422,0.2272796371882091,0.0
1,8255,8255,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,0.5465121589,0.0,0.0,0.0,146.16473771994032,0.6240526413326701,620.0916427722888,11.136702222222223,0.0,0.0,0.051678610115200335,0.2272796371882091,0.0
1,8256,8256,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,0.26668569470000003,0.0,0.0,0.0,145.07668287114092,0.6119631430126767,608.0788791414379,11.722844444444446,0.0,0.0,0.05067746305037404,0.23924172335600957,0.0
1,8257,8257,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-0.5595844274,0.0,0.0,0.0,144.04288741627838,0.6004765268475375,596.6651710405873,11.136702222222223,0.0,0.0,0.04972624144016896,0.2272796371882091,0.0
1,8258,8258,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,-1.899200822,66.0,1.0,0.399718084559961,147.73866473028068,0.6415407192253408,637.468720010898,10.843631111111112,52.98123009805647,0.0,0.05312682056928894,1.2809231960654384,52.98123009805647
1,8259,8259,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-2.9390683868,66.0,1.0,0.39970117345717215,151.40751172900548,0.6823056858778387,677.974942507006,11.136702222222223,52.98643568974043,0.0,0.056502620427286106,1.2870083509830186,52.98643568974043
1,8260,8260,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,-3.5149902957,66.0,1.0,0.39970117345717215,155.10313735183013,0.7233681927981126,718.7768167177547,10.843631111111112,52.98643568974043,0.0,0.05990305998147802,1.2810273078991175,52.98643568974043
1,8261,8261,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-4.3959926932,66.0,1.0,0.39970117345717215,158.77137064450318,0.7641263404944796,759.2762635391372,11.136702222222223,52.98643568974043,0.0,0.0632782951528575,1.2870083509830186,52.98643568974043
1,8262,8262,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-5.1177303345,0.0,0.0,0.0,157.70934960430978,0.7523261067145531,747.5509284230714,11.429773333333335,0.0,0.0,0.06230110246046098,0.23326068027210844,0.0
1,8263,8263,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-5.3638200708,0.0,0.0,0.0,156.59324834317027,0.739924981590781,735.2285159519008,12.015915555555555,0.0,0.0,0.061274149175089665,0.24522276643990892,0.0
1,8264,8264,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-5.5281881493,0.0,0.0,0.0,155.45015572911947,0.727223952545772,722.608103115254,12.308986666666668,0.0,0.0,0.060222360456309194,0.25120380952381005,0.0
1,8265,8265,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-5.0206872931,0.0,0.0,0.0,154.30715837278652,0.7145239819198501,709.988741979677,12.308986666666668,0.0,0.0,0.05917065938658864,0.25120380952381005,0.0
1,8266,8266,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-4.4414316703,0.0,0.0,0.0,153.19134062758297,0.7021260069731442,697.6694596907101,12.015915555555555,0.0,0.0,0.05814396697147347,0.24522276643990892,0.0
1,8267,8267,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-3.9105034821,0.0,0.0,0.0,152.1027002285413,0.6900300025393477,685.6502312417829,11.722844444444446,0.0,0.0,0.057142281126909146,0.23924172335600957,0.0
1,8268,8268,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-2.4613882863,0.0,0.0,0.0,151.04123491088257,0.6782359434542509,673.9310316284085,11.429773333333335,0.0,0.0,0.056165599769014786,0.23326068027210844,0.0
1,8269,8269,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-0.0979335541,0.0,0.0,0.0,150.00694241001673,0.6667438045557416,662.511835848184,11.136702222222223,0.0,0.0,0.05521392081408318,0.2272796371882091,0.0
1,8270,8270,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,2.1147619591,0.0,0.0,0.0,148.9456517388429,0.6549516859871434,650.7945644344258,11.429773333333335,0.0,0.0,0.05423740015288155,0.23326068027210844,0.0
1,8271,8271,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,4.7803630551000005,0.0,0.0,0.0,147.88444950855833,0.6431605500950925,639.0782694599519,11.429773333333335,0.0,0.0,0.0532609608684017,0.23326068027210844,0.0
1,8272,8272,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,6.8605776915,0.0,0.0,0.0,146.7962513504432,0.6310694594493691,627.0639236102105,11.722844444444446,0.0,0.0,0.052259681941012624,0.23924172335600957,0.0
1,8273,8273,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,7.732800548,0.0,0.0,0.0,145.70814387550794,0.6189793763945327,615.0505789559566,11.722844444444446,0.0,0.0,0.051258486453534174,0.23924172335600957,0.0
1,8274,8274,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,7.4321612056,0.0,0.0,0.0,144.6201270761956,0.6068903008466175,603.0382354137571,11.722844444444446,0.0,0.0,0.05025737439901301,0.23924172335600957,0.0
1,8275,8275,11.722844444444446,52.98123009805647,11.722844444444446,0.0,157.37691362604428,5.6565133006,66.0,1.0,0.399718084559961,148.2346032028437,0.6470511466982631,642.9441715958236,11.722844444444446,52.98123009805647,0.0,0.053583146228504346,1.29886632531714,52.98123009805647
1,8276,8276,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,3.0806827263,66.0,1.0,0.39970117345717215,151.84924015066298,0.687213779451811,682.8518833379352,11.722844444444446,52.98643568974043,0.0,0.05690906603366407,1.298970437150819,52.98643568974043
1,8277,8277,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,1.1175019979,66.0,1.0,0.39970117345717215,155.4635758787366,0.7273730653192958,722.7562694374016,11.722844444444446,52.98643568974043,0.0,0.06023470867884004,1.298970437150819,52.98643568974043
1,8278,8278,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-0.6227423222,66.0,1.0,0.39970117345717215,159.05052605081653,0.7672280672312948,762.3583029381775,12.015915555555555,52.98643568974043,0.0,0.06353515317427931,1.3049514802347184,52.98643568974043
1,8279,8279,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-1.9502454618,0.0,0.0,0.0,157.9613973863229,0.7551266376258099,750.3336837523129,11.722844444444446,0.0,0.0,0.0625330180641981,0.23924172335600957,0.0
1,8280,8280,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-2.7793469574,0.0,0.0,0.0,156.89944384390103,0.7433271538211226,738.6090938512293,11.429773333333335,0.0,0.0,0.06155588747822563,0.23326068027210844,0.0
1,8281,8281,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-2.6562392967,0.0,0.0,0.0,155.8375787976077,0.7315286533067523,726.8854809993041,11.429773333333335,0.0,0.0,0.06057883831980199,0.23326068027210844,0.0
1,8282,8282,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-2.5,0.0,0.0,0.0,154.77580224006823,0.7197311360007583,715.1628451151166,11.429773333333335,0.0,0.0,0.059601870582141565,0.23326068027210844,0.0
1,8283,8283,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-2.9158008905,0.0,0.0,0.0,153.68702980255884,0.7076336644728759,703.1421588840706,11.722844444444446,0.0,0.0,0.058600063245609686,0.23924172335600957,0.0
1,8284,8284,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-3.0304258477,0.0,0.0,0.0,152.65251681878536,0.6961390757642818,691.7205288432415,11.136702222222223,0.0,0.0,0.05764818141872168,0.2272796371882091,0.0
1,8285,8285,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-3.0,0.0,0.0,0.0,151.6180900444272,0.6846454449380799,680.2998506049157,11.136702222222223,0.0,0.0,0.05669637891531926,0.2272796371882091,0.0
1,8286,8286,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-2.8597556799,0.0,0.0,0.0,150.5566651109505,0.6728518345661165,668.5810968565944,11.429773333333335,0.0,0.0,0.05571973471594253,0.23326068027210844,0.0
1,8287,8287,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,-2.8703961639,0.0,0.0,0.0,149.38699118415263,0.659855457601696,655.6672107383567,12.602057777777778,0.0,0.0,0.054643487852184085,0.2571848526077094,0.0
1,8288,8288,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,-2.9706701678,0.0,0.0,0.0,148.1903303688323,0.6465592263203587,642.4553735441135,12.89512888888889,0.0,0.0,0.0535424096628147,0.26316589569161053,0.0
1,8289,8289,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,-4.1351067473,0.0,0.0,0.0,147.02085363659629,0.6335650404066253,629.5436645694853,12.602057777777778,0.0,0.0,0.05246634424281068,0.2571848526077094,0.0
1,8290,8290,12.89512888888889,0.0,12.89512888888889,0.0,157.37691362604428,-4.7424363512,0.0,0.0,0.0,145.82438999940487,0.6202709999933875,616.3340043374227,12.89512888888889,0.0,0.0,0.051365447482075395,0.26316589569161053,0.0
1,8291,8291,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-4.2280625642,0.0,0.0,0.0,144.68219479021604,0.6075799421135117,603.7234993767438,12.308986666666668,0.0,0.0,0.05031448448843603,0.25120380952381005,0.0
1,8292,8292,12.308986666666668,52.98123009805647,12.308986666666668,0.0,157.37691362604428,-2.6364425163,66.0,1.0,0.399718084559961,148.24249702185517,0.6471388557983909,643.0313239871157,12.308986666666668,52.98123009805647,0.0,0.05359040953305406,1.3108284114849404,52.98123009805647
1,8293,8293,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-0.2989953191,66.0,1.0,0.39970117345717215,151.8300489505065,0.6870005438945166,682.6400012333459,12.015915555555555,52.98643568974043,0.0,0.05689140772008883,1.3049514802347184,52.98643568974043
1,8294,8294,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,2.2801689691,66.0,1.0,0.39970117345717215,155.4443862778468,0.7271598475316312,722.5444049896543,11.722844444444446,52.98643568974043,0.0,0.06021705183679093,1.298970437150819,52.98643568974043
1,8295,8295,12.308986666666668,52.98643568974043,12.308986666666668,0.0,157.38746378442275,4.524352095,66.0,1.0,0.39970117345717215,159.0042536877104,0.7667139298634488,761.8474289126187,12.308986666666668,52.98643568974043,0.0,0.06349257679078413,1.3109325233186195,52.98643568974043
1,8296,8296,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,6.0472085855,0.0,0.0,0.0,157.91512887924702,0.7546125431027446,749.8228522995896,11.722844444444446,0.0,0.0,0.06249044522873486,0.23924172335600957,0.0
1,8297,8297,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,6.8388172166,0.0,0.0,0.0,156.82609483118435,0.7425121647909372,737.7992777346116,11.722844444444446,0.0,0.0,0.0614883971776491,0.23924172335600957,0.0
1,8298,8298,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,6.3393081402,0.0,0.0,0.0,155.65589845190982,0.7295099827989979,724.8796234346341,12.602057777777778,0.0,0.0,0.060411669592018845,0.2571848526077094,0.0
1,8299,8299,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,4.3315789474,0.0,0.0,0.0,154.4857995890002,0.7165088843222246,711.961045772515,12.602057777777778,0.0,0.0,0.05933503173368739,0.2571848526077094,0.0
1,8300,8300,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,2.9604178559000003,0.0,0.0,0.0,153.34288259567893,0.7038098066186548,699.3425718917166,12.308986666666668,0.0,0.0,0.058283404608027056,0.25120380952381005,0.0
1,8301,8301,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,2.180374472,0.0,0.0,0.0,152.20006084544042,0.6911117871715602,686.7251495504082,12.308986666666668,0.0,0.0,0.057231865117960516,0.25120380952381005,0.0
1,8302,8302,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,1.6274688891,0.0,0.0,0.0,151.11150305304722,0.6790167005894137,674.7068331273259,11.722844444444446,0.0,0.0,0.05623025528188399,0.23924172335600957,0.0
1,8303,8303,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,1.4252197739,0.0,0.0,0.0,150.1042890578526,0.6678254339761401,663.5865999301587,10.843631111111112,0.0,0.0,0.05530349195184255,0.22129859410430797,0.0
1,8304,8304,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,1.1748373102,0.0,0.0,0.0,149.04299027445813,0.656033225271757,651.869238952727,11.429773333333335,0.0,0.0,0.05432696382637944,0.23326068027210844,0.0
1,8305,8305,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,0.3467176618,0.0,0.0,0.0,147.9817799326289,0.6442419992514324,640.1528544220433,11.429773333333335,0.0,0.0,0.053350517078260135,0.23326068027210844,0.0
1,8306,8306,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,-0.5804201393,0.0,0.0,0.0,146.9477423863446,0.6327526931816068,628.7364734899194,11.136702222222223,0.0,0.0,0.05239907271355274,0.2272796371882091,0.0
1,8307,8307,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-1.3311336911,0.0,0.0,0.0,145.85962228715636,0.6206624698572927,616.7229894565088,11.722844444444446,0.0,0.0,0.051397865610176584,0.23924172335600957,0.0
1,8308,8308,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,-1.7284507364000001,0.0,0.0,0.0,144.85284594869222,0.6094760660965801,605.6075882463141,10.843631111111112,0.0,0.0,0.05047150497927445,0.22129859410430797,0.0
1,8309,8309,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,-1.6471515013,66.0,1.0,0.399718084559961,148.49438704345067,0.6499376338161186,645.8123375488267,11.429773333333335,52.98123009805647,0.0,0.053822179977400346,1.2928852822332388,52.98123009805647
1,8310,8310,11.136702222222223,52.98643568974043,11.136702222222223,0.0,157.38746378442275,-1.6,66.0,1.0,0.39970117345717215,152.16317106531605,0.6907019007257339,686.3178647434731,11.136702222222223,52.98643568974043,0.0,0.057197921888780166,1.2870083509830186,52.98643568974043
1,8311,8311,11.722844444444446,52.98643568974043,11.722844444444446,0.0,157.38746378442275,-1.8309167713,66.0,1.0,0.39970117345717215,155.77748063248015,0.730860895916446,726.2219620111557,11.722844444444446,52.98643568974043,0.0,0.06052354046263486,1.298970437150819,52.98643568974043
1,8312,8312,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,-2.3634775659000002,66.0,1.0,0.39970117345717215,159.36440464583058,0.7707156071758952,765.8237067042172,12.015915555555555,52.98643568974043,0.0,0.06382396088875883,1.3049514802347184,52.98643568974043
1,8313,8313,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,-3.5852837082,0.0,0.0,0.0,158.2481654634376,0.7583129495937512,753.4997715015232,12.015915555555555,0.0,0.0,0.06279688069851848,0.24522276643990892,0.0
1,8314,8314,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-4.2889713438,0.0,0.0,0.0,157.18618802367598,0.7465132002630666,741.7749177597939,11.429773333333335,0.0,0.0,0.06181972812399316,0.23326068027210844,0.0
1,8315,8315,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-3.9315903642,0.0,0.0,0.0,156.12429908203436,0.7347144342448262,730.0510410892097,11.429773333333335,0.0,0.0,0.060842656978849045,0.23326068027210844,0.0
1,8316,8316,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-2.2331544697,0.0,0.0,0.0,155.0354142697881,0.7226157141087568,718.0291141751658,11.722844444444446,0.0,0.0,0.05984074624345077,0.23924172335600957,0.0
1,8317,8317,10.55056,0.0,10.55056,0.0,157.38746378442275,0.3226395707,0.0,0.0,0.0,154.05495764334182,0.7117217515926871,707.2042980210935,10.55056,0.0,0.0,0.05893860305201212,0.21531755102040862,0.0
1,8318,8318,10.843631111111112,0.0,10.843631111111112,0.0,157.38746378442275,3.6611599498,0.0,0.0,0.0,153.04749836026468,0.7005277595584967,696.0813567018517,10.843631111111112,0.0,0.0,0.058011614026323176,0.22129859410430797,0.0
1,8319,8319,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,7.0124215093,0.0,0.0,0.0,151.93178558672886,0.6881309509636541,683.763233361658,12.015915555555555,0.0,0.0,0.05698501819832136,0.24522276643990892,0.0
1,8320,8320,10.55056,0.0,10.55056,0.0,157.38746378442275,8.4149446284,0.0,0.0,0.0,150.9515875960062,0.6772398621778465,672.9412726976534,10.55056,0.0,0.0,0.0560831129842198,0.21531755102040862,0.0
1,8321,8321,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,8.2014385204,0.0,0.0,0.0,149.86313384305043,0.6651459315894495,660.9241049309755,11.722844444444446,0.0,0.0,0.05508159887748775,0.23924172335600957,0.0
1,8322,8322,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,7.2201507021,0.0,0.0,0.0,148.85602387862332,0.6539558208735926,649.8050202944913,10.843631111111112,0.0,0.0,0.05415493126881335,0.22129859410430797,0.0
1,8323,8323,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,4.7527114967,0.0,0.0,0.0,147.7677447559774,0.6418638306219708,637.789780548847,11.722844444444446,0.0,0.0,0.05315357784389091,0.23924172335600957,0.0
1,8324,8324,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,2.508779541,0.0,0.0,0.0,146.73372504595778,0.6303747227328642,626.3735965395458,11.136702222222223,0.0,0.0,0.05220214989078639,0.2272796371882091,0.0
1,8325,8325,10.55056,0.0,10.55056,0.0,157.37691362604428,2.4232332458,0.0,0.0,0.0,145.75396022694682,0.6194884469660757,615.5564183452764,10.55056,0.0,0.0,0.05130064324904379,0.21531755102040862,0.0
1,8326,8326,11.429773333333335,0.0,11.429773333333335,0.0,157.37691362604428,1.3648475853,0.0,0.0,0.0,144.69302397095493,0.6077002663439435,603.8430598829767,11.429773333333335,0.0,0.0,0.05032444869430591,0.23326068027210844,0.0
1,8327,8327,10.843631111111112,52.98123009805647,10.843631111111112,0.0,157.37691362604428,0.1237241694,66.0,1.0,0.399718084559961,148.38874710691098,0.6487638567434554,644.6460106958839,10.843631111111112,52.98123009805647,0.0,0.05372497797282139,1.2809231960654384,52.98123009805647
