Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,8328,8328,9.96441777777778,52.98643568974043,9.96441777777778,0.0,157.38746378442275,0.0632606462,66.0,1.0,0.39970117345717215,152.16587737750336,0.6907319708611483,686.3477440171634,9.96441777777778,52.98643568974043,0.0,0.0572004120357666,1.2630841786474176,52.98643568974043
1,8329,8329,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,-0.4733302888,66.0,1.0,0.39970117345717215,155.80727108049115,0.7311919008943463,726.5508660280888,11.429773333333335,52.98643568974043,0.0,0.06055095141495864,1.292989394066918,52.98643568974043
1,8330,8330,10.843631111111112,52.98643568974043,10.843631111111112,0.0,157.38746378442275,-0.6000000000000001,66.0,1.0,0.39970117345717215,159.5025300567032,0.7722503339633688,767.3486922452108,10.843631111111112,52.98643568974043,0.0,0.06395105360823493,1.2810273078991175,52.98643568974043
1,8331,8331,11.136702222222223,0.0,11.136702222222223,0.0,157.38746378442275,-0.5175476653000001,0.0,0.0,0.0,158.46753244790852,0.7607503605323171,755.921711659935,11.136702222222223,0.0,0.0,0.06299872586548337,0.2272796371882091,0.0
1,8332,8332,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-0.5827263386,0.0,0.0,0.0,157.40553672756488,0.7489504080840543,744.1966560898591,11.429773333333335,0.0,0.0,0.06202155647052746,0.23326068027210844,0.0
1,8333,8333,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,-0.26799863,0.0,0.0,0.0,156.3436295068646,0.7371514389651621,732.4725776077473,11.429773333333335,0.0,0.0,0.06104446850635448,0.23326068027210844,0.0
1,8334,8334,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,-0.1167256536,0.0,0.0,0.0,155.25472641708296,0.7250525157453661,720.4504488989936,11.722844444444446,0.0,0.0,0.060042540953328914,0.23924172335600957,0.0
1,8335,8335,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,-0.3506450508,0.0,0.0,0.0,154.111745346526,0.7123527260725111,707.8312675679347,12.308986666666668,0.0,0.0,0.05899085486856693,0.25120380952381005,0.0
1,8336,8336,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-0.6514670625,0.0,0.0,0.0,152.9146908016921,0.6990521200188012,694.6150833689557,12.89512888888889,0.0,0.0,0.05788941439861286,0.26316589569161053,0.0
1,8337,8337,13.1882,0.0,13.1882,0.0,157.38746378442275,-0.27951820980000003,0.0,0.0,0.0,151.6906516500539,0.6854516850005988,681.1009732854777,13.1882,0.0,0.0,0.05676314470251501,0.2691469387755099,0.0
1,8338,8338,13.1882,0.0,13.1882,0.0,157.38746378442275,-0.28437036190000003,0.0,0.0,0.0,150.46671450167833,0.6718523833519813,667.58798937784,13.1882,0.0,0.0,0.05563696886222519,0.2691469387755099,0.0
1,8339,8339,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,0.123221829,0.0,0.0,0.0,149.3241324321143,0.6591570270234922,654.9732132517411,12.308986666666668,0.0,0.0,0.054585649908470806,0.25120380952381005,0.0
1,8340,8340,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,0.7944285877,0.0,0.0,0.0,148.18164557772275,0.646462728641364,642.359488356986,12.308986666666668,0.0,0.0,0.053534418564629226,0.25120380952381005,0.0
1,8341,8341,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,3.1150017125,0.0,0.0,0.0,147.0392539305691,0.6337694881174342,629.7468146059722,12.308986666666668,0.0,0.0,0.05248327482339963,0.25120380952381005,0.0
1,8342,8342,11.136702222222223,0.0,11.136702222222223,0.0,157.37691362604428,5.7221258134,0.0,0.0,0.0,146.00529492811825,0.6222810547568695,618.3313008438329,11.136702222222223,0.0,0.0,0.05153190272888015,0.2272796371882091,0.0
1,8343,8343,10.843631111111112,0.0,10.843631111111112,0.0,157.37691362604428,7.9862883891,0.0,0.0,0.0,144.99850645026737,0.611094516114082,607.2157656076893,10.843631111111112,0.0,0.0,0.05060553092821812,0.22129859410430797,0.0
1,8344,8344,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,9.3321726224,66.0,1.0,0.399718084559961,148.64003540665072,0.6515559489627857,647.4203808954218,11.429773333333335,52.98123009805647,0.0,0.05395619475751493,1.2928852822332388,52.98123009805647
1,8345,8345,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,10.0177303345,66.0,1.0,0.39970117345717215,152.28172292980275,0.6920191436644751,687.6267468532739,11.429773333333335,52.98643568974043,0.0,0.05730700448814683,1.292989394066918,52.98643568974043
1,8346,8346,12.015915555555555,52.98643568974043,12.015915555555555,0.0,157.38746378442275,9.1478136774,66.0,1.0,0.39970117345717215,155.86893825629508,0.731877091736612,727.2317078142652,12.015915555555555,52.98643568974043,0.0,0.06060769295893534,1.3049514802347184,52.98643568974043
1,8347,8347,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,6.3080716977,66.0,1.0,0.39970117345717215,159.37460156412766,0.7708289062680849,765.9362866622965,12.89512888888889,52.98643568974043,0.0,0.06383334333380254,1.32289460948642,52.98643568974043
1,8348,8348,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,4.5062335883,0.0,0.0,0.0,158.1771084479423,0.7575234271993587,752.7152603783929,12.89512888888889,0.0,0.0,0.06273149932314301,0.26316589569161053,0.0
1,8349,8349,13.1882,0.0,13.1882,0.0,157.38746378442275,2.4649275031,0.0,0.0,0.0,156.95263076150022,0.7439181195722246,739.1963086134975,13.1882,0.0,0.0,0.06160482611996812,0.2691469387755099,0.0
1,8350,8350,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,0.6221486471000001,0.0,0.0,0.0,155.67408639216586,0.7297120710240653,725.0804289615515,13.774342222222224,0.0,0.0,0.06042840478052767,0.28110902494331036,0.0
1,8351,8351,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,-0.4793241238,0.0,0.0,0.0,154.47690165224486,0.7164100183582762,711.8628073324563,12.89512888888889,0.0,0.0,0.059326844514747595,0.26316589569161053,0.0
1,8352,8352,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-0.42358716750000003,0.0,0.0,0.0,153.22564795501935,0.7025071995002151,698.0482327054659,13.481271111111111,0.0,0.0,0.058175534019957155,0.275127981859411,0.0
1,8353,8353,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-0.5769608403,0.0,0.0,0.0,151.9744985289353,0.6886055392103921,684.2348092930278,13.481271111111111,0.0,0.0,0.05702431946770795,0.275127981859411,0.0
1,8354,8354,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-0.8662632721,0.0,0.0,0.0,150.7234533653034,0.6747050373922601,670.4225369992073,13.481271111111111,0.0,0.0,0.05587320085000477,0.275127981859411,0.0
1,8355,8355,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-0.9890284279,0.0,0.0,0.0,149.44542809408543,0.6605047566009491,656.3123884948958,13.774342222222224,0.0,0.0,0.054697257146003486,0.28110902494331036,0.0
1,8356,8356,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-0.6427902729,0.0,0.0,0.0,148.14042496362362,0.6460047218180403,641.9043886031108,14.067413333333334,0.0,0.0,0.05349649042446127,0.2870900680272115,0.0
1,8357,8357,14.360484444444445,0.0,14.360484444444445,0.0,157.37691362604428,-0.6000000000000001,0.0,0.0,0.0,146.80844622207297,0.631204958023033,627.1985621448013,14.360484444444445,0.0,0.0,0.052270902753962935,0.29307111111111084,0.0
1,8358,8358,14.946626666666667,0.0,14.946626666666667,0.0,157.37691362604428,-0.3304486814,0.0,0.0,0.0,145.42240975605128,0.6158045528450143,611.8959067056655,14.946626666666667,0.0,0.0,0.05099557519007131,0.3050331972789113,0.0
1,8359,8359,16.118911111111114,52.98123009805647,16.118911111111114,0.0,157.37691362604428,-0.3901244434,66.0,1.0,0.399718084559961,148.63055360556336,0.6514505956173708,647.3156962507252,16.118911111111114,52.98123009805647,0.0,0.05394747031008627,1.3885819715756444,52.98123009805647
1,8360,8360,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,-0.49039844730000004,66.0,1.0,0.39970117345717215,151.78472341457027,0.6864969268285585,682.1395807350186,16.705053333333332,52.98643568974043,0.0,0.05684970253646293,1.4006481695771222,52.98643568974043
1,8361,8361,16.41198222222222,52.98643568974043,16.41198222222222,0.0,157.38746378442275,-0.046637744,66.0,1.0,0.39970117345717215,154.96571473744282,0.7218412748604758,717.2595904621206,16.41198222222222,52.98643568974043,0.0,0.05977661392300363,1.3946671264932229,52.98643568974043
1,8362,8362,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,-0.0909464551,66.0,1.0,0.39970117345717215,158.30894714580353,0.7589883016200393,754.1708369208383,14.653555555555556,52.98643568974043,0.0,0.06285280747735963,1.3587808679898215,52.98643568974043
1,8363,8363,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,0.2648818358,0.0,0.0,0.0,157.03028975010383,0.7447809972233759,740.0537093915333,13.774342222222224,0.0,0.0,0.06167628213947274,0.28110902494331036,0.0
1,8364,8364,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,1.7639114054,0.0,0.0,0.0,155.7517389091871,0.7305748767687457,725.9377582895224,13.774342222222224,0.0,0.0,0.060499854845363986,0.28110902494331036,0.0
1,8365,8365,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,4.836590935,0.0,0.0,0.0,154.60871642092246,0.7178746268991385,713.3181196826808,12.308986666666668,0.0,0.0,0.05944813065111101,0.25120380952381005,0.0
1,8366,8366,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,8.2294440005,0.0,0.0,0.0,153.46578918453184,0.7051754353836873,700.6995327123899,12.308986666666668,0.0,0.0,0.05839649410054087,0.25120380952381005,0.0
1,8367,8367,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,9.9770635917,0.0,0.0,0.0,152.35004155342733,0.692778239482526,688.3810245241953,12.015915555555555,0.0,0.0,0.05736986619919954,0.24522276643990892,0.0
1,8368,8368,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,10.6555428702,0.0,0.0,0.0,151.23438690129208,0.6803820766810231,676.0635428783496,12.015915555555555,0.0,0.0,0.05634332385018332,0.24522276643990892,0.0
1,8369,8369,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,10.6071355178,0.0,0.0,0.0,150.11882522037783,0.667986946893087,663.7470876893078,12.015915555555555,0.0,0.0,0.05531686704636285,0.24522276643990892,0.0
1,8370,8370,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,9.854892111,0.0,0.0,0.0,148.9221034188878,0.6546900379876422,650.5345771719853,12.89512888888889,0.0,0.0,0.05421573274206062,0.26316589569161053,0.0
1,8371,8371,13.1882,0.0,13.1882,0.0,157.37691362604428,7.2778627697000005,0.0,0.0,0.0,147.6983969828648,0.641093299809609,637.0241404640238,13.1882,0.0,0.0,0.05308976918610083,0.2691469387755099,0.0
1,8372,8372,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,4.8515241466,0.0,0.0,0.0,146.4206237996787,0.6268958199964301,622.9167751594237,13.774342222222224,0.0,0.0,0.051914057434738196,0.28110902494331036,0.0
1,8373,8373,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,4.0422765156,0.0,0.0,0.0,145.11587273624144,0.6123985859582383,608.5115582354166,14.067413333333334,0.0,0.0,0.05071352264650527,0.2870900680272115,0.0
1,8374,8374,13.774342222222224,52.98123009805647,13.774342222222224,0.0,157.37691362604428,1.549902957,66.0,1.0,0.399718084559961,148.54071702130307,0.6504524113478117,646.3238476749727,13.774342222222224,52.98123009805647,0.0,0.05386480937369554,1.3407336269044408,52.98123009805647
1,8375,8375,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,0.36040643910000003,66.0,1.0,0.39970117345717215,151.96573793018933,0.6885081992243259,684.138087145136,13.774342222222224,52.98643568974043,0.0,0.057016258616979405,1.3408377387381198,52.98643568974043
1,8376,8376,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,-0.5530425848,66.0,1.0,0.39970117345717215,155.39047342066652,0.7265608157851838,721.9491754286767,13.774342222222224,52.98643568974043,0.0,0.060167445239493016,1.3408377387381198,52.98643568974043
1,8377,8377,13.774342222222224,52.98643568974043,13.774342222222224,0.0,157.38746378442275,-0.8851695399,66.0,1.0,0.39970117345717215,158.81492351651954,0.7646102612946616,759.7571127881937,13.774342222222224,52.98643568974043,0.0,0.0633183692631214,1.3408377387381198,52.98643568974043
1,8378,8378,13.1882,0.0,13.1882,0.0,157.38746378442275,-0.8046694828000001,0.0,0.0,0.0,157.59039267882173,0.7510043630980194,746.2375742022641,13.1882,0.0,0.0,0.062191647154118186,0.2691469387755099,0.0
1,8379,8379,13.1882,0.0,13.1882,0.0,157.38746378442275,-1.4692316474,0.0,0.0,0.0,156.36596388536043,0.7373995987262272,732.71916224455,13.1882,0.0,0.0,0.06106501893862406,0.2691469387755099,0.0
1,8380,8380,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-1.5,0.0,0.0,0.0,155.1145527662822,0.7234950307364687,718.9028495879836,13.481271111111111,0.0,0.0,0.05991356359596497,0.275127981859411,0.0
1,8381,8381,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-1.1153898847,0.0,0.0,0.0,153.8090772087644,0.7089897467640487,704.489633824441,14.067413333333334,0.0,0.0,0.05871236218221859,0.2870900680272115,0.0
1,8382,8382,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-1.1964265327,0.0,0.0,0.0,152.50371044087638,0.694485671565293,690.0776191622118,14.067413333333334,0.0,0.0,0.05751126086859004,0.2870900680272115,0.0
1,8383,8383,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-1.7802032195000002,0.0,0.0,0.0,151.0901150081534,0.6787790556461488,674.4706965684759,15.23969777777778,0.0,0.0,0.05621057559533926,0.31101424036281244,0.0
1,8384,8384,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-1.9939490809,0.0,0.0,0.0,149.62246865235036,0.662471873915004,658.2670200852584,15.825840000000001,0.0,0.0,0.054860156686828775,0.3229763265306129,0.0
1,8385,8385,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,-2.9724854435,0.0,0.0,0.0,148.18202896176,0.6464669884640002,642.3637211415967,15.53276888888889,0.0,0.0,0.053534771326076896,0.3169952834467118,0.0
1,8386,8386,13.1882,0.0,13.1882,0.0,157.37691362604428,-3.4876127412,0.0,0.0,0.0,146.95838419860846,0.632870935540094,628.8539653383043,13.1882,0.0,0.0,0.05240886451690177,0.2691469387755099,0.0
1,8387,8387,12.308986666666668,0.0,12.308986666666668,0.0,157.37691362604428,-2.5220344788,0.0,0.0,0.0,145.81609448990304,0.6201788276655894,616.2424170475421,12.308986666666668,0.0,0.0,0.051357814571842825,0.25120380952381005,0.0
1,8388,8388,11.722844444444446,0.0,11.722844444444446,0.0,157.37691362604428,-0.6366594360000001,0.0,0.0,0.0,144.72806869470614,0.6080896521634016,604.2299741855016,11.722844444444446,0.0,0.0,0.05035669423997847,0.23924172335600957,0.0
1,8389,8389,11.429773333333335,52.98123009805647,11.429773333333335,0.0,157.37691362604428,1.5635803174,66.0,1.0,0.399718084559961,148.3696201875691,0.6485513354174345,644.4348382891859,11.429773333333335,52.98123009805647,0.0,0.05370737880566597,1.2928852822332388,52.98123009805647
1,8390,8390,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,3.670989839,66.0,1.0,0.39970117345717215,152.01133024532274,0.689014780503586,684.6414530422552,11.429773333333335,52.98643568974043,0.0,0.05705820927096051,1.292989394066918,52.98643568974043
1,8391,8391,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,4.8867108117,66.0,1.0,0.39970117345717215,155.65273682723824,0.7294748536359803,724.844717244095,11.429773333333335,52.98643568974043,0.0,0.060408760500382956,1.292989394066918,52.98643568974043
1,8392,8392,11.429773333333335,52.98643568974043,11.429773333333335,0.0,157.38746378442275,5.2966662861,66.0,1.0,0.39970117345717215,159.29383995860522,0.7699315550956136,765.0446311739181,11.429773333333335,52.98643568974043,0.0,0.06375903251720294,1.292989394066918,52.98643568974043
1,8393,8393,11.429773333333335,0.0,11.429773333333335,0.0,157.38746378442275,5.6977623016,0.0,0.0,0.0,158.23177537930235,0.7581308375478039,753.3188153605494,11.429773333333335,0.0,0.0,0.06278179976335939,0.23326068027210844,0.0
1,8394,8394,13.1882,0.0,13.1882,0.0,157.38746378442275,5.5005708414,0.0,0.0,0.0,157.00729313728266,0.7445254793031406,739.7998132994054,13.1882,0.0,0.0,0.06165512236848116,0.2691469387755099,0.0
1,8395,8395,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,3.7002055029000003,0.0,0.0,0.0,155.62040676735137,0.7291156307483487,724.4877744226735,14.946626666666667,0.0,0.0,0.060379012786288315,0.3050331972789113,0.0
1,8396,8396,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,1.7989496518,0.0,0.0,0.0,154.12529852588534,0.7125033169542816,707.9809026164527,16.118911111111114,0.0,0.0,0.05900332549516232,0.32895736961451405,0.0
1,8397,8397,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,1.3946340905999999,0.0,0.0,0.0,152.5219774313738,0.6946886381263757,690.2792974501538,17.291195555555557,0.0,0.0,0.057528068793245575,0.352881541950115,0.0
1,8398,8398,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,0.39675762070000004,0.0,0.0,0.0,150.9187899469535,0.6768754438550387,672.5791674176187,17.291195555555557,0.0,0.0,0.056052935029387345,0.352881541950115,0.0
1,8399,8399,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,0.0010845987,0.0,0.0,0.0,149.36990478418966,0.6596656087132186,655.478566862284,16.705053333333332,0.0,0.0,0.05462776621904192,0.34091945578231275,0.0
1,8400,8400,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,0.0823381665,0.0,0.0,0.0,147.87531741788888,0.6430590824209876,638.9774458233599,16.118911111111114,0.0,0.0,0.053252558198463196,0.32895736961451405,0.0
1,8401,8401,16.41198222222222,0.0,16.41198222222222,0.0,157.37691362604428,-1.2163260646,0.0,0.0,0.0,146.35377023918556,0.6261530026576173,622.1786726446735,16.41198222222222,0.0,0.0,0.05185254376570326,0.3349384126984134,0.0
1,8402,8402,16.118911111111114,0.0,16.118911111111114,0.0,157.37691362604428,-2.2076264414,0.0,0.0,0.0,144.8594342174302,0.6095492690825577,605.6803265969342,16.118911111111114,0.0,0.0,0.05047756701366232,0.32895736961451405,0.0
1,8403,8403,15.825840000000001,52.98123009805647,15.825840000000001,0.0,157.37691362604428,-2.6043612285,66.0,1.0,0.399718084559961,148.09470934292023,0.6454967704768912,641.3996613401849,15.825840000000001,52.98123009805647,0.0,0.053454426313874905,1.3826009284917433,52.98123009805647
1,8404,8404,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,-2.8049092362,66.0,1.0,0.39970117345717215,151.30309252831515,0.6811454725368349,676.822093293752,16.118911111111114,52.98643568974043,0.0,0.056406541652950414,1.3886860834093235,52.98643568974043
1,8405,8405,16.998124444444446,52.98643568974043,16.998124444444446,0.0,157.38746378442275,-3.0,66.0,1.0,0.39970117345717215,154.4299552643954,0.7158883918266156,711.3444916784431,16.998124444444446,52.98643568974043,0.0,0.059283647943865585,1.4066292126610216,52.98643568974043
1,8406,8406,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,-3.0,66.0,1.0,0.39970117345717215,157.50238870588151,0.7500265411764614,745.2659587302378,17.584266666666668,52.98643568974043,0.0,0.062110672450224,1.4185912988288238,52.98643568974043
1,8407,8407,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,-3.0163831488,0.0,0.0,0.0,155.87170182583858,0.7319077980648732,727.2622192427472,17.584266666666668,0.0,0.0,0.06061023578987809,0.35886258503401436,0.0
1,8408,8408,18.17040888888889,0.0,18.17040888888889,0.0,157.38746378442275,-3.4467404955,0.0,0.0,0.0,154.1869821136695,0.7131886901518835,708.6619256005162,18.17040888888889,0.0,0.0,0.05906008214022137,0.37082467120181306,0.0
1,8409,8409,18.17040888888889,0.0,18.17040888888889,0.0,157.38746378442275,-2.007649275,0.0,0.0,0.0,152.5024027948098,0.6944711421645533,690.0631819827554,18.17040888888889,0.0,0.0,0.057510057670035454,0.37082467120181306,0.0
1,8410,8410,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,-2.1672108688,0.0,0.0,0.0,150.87213258025946,0.6763570286695494,672.0640427266604,17.584266666666668,0.0,0.0,0.056010004394254555,0.35886258503401436,0.0
1,8411,8411,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,-1.2819385775,0.0,0.0,0.0,149.2961669442598,0.6588462993806643,654.6644578652011,16.998124444444446,0.0,0.0,0.054559918148612475,0.3469004988662121,0.0
1,8412,8412,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,1.4208128782,0.0,0.0,0.0,147.7474170000795,0.6416379666675502,637.5653502023291,16.705053333333332,0.0,0.0,0.053134873756340455,0.34091945578231275,0.0
1,8413,8413,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,4.018095673,0.0,0.0,0.0,146.28004920244382,0.6253338800271535,621.3647491646421,15.825840000000001,0.0,0.0,0.05178471115631653,0.3229763265306129,0.0
1,8414,8414,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,6.43506108,0.0,0.0,0.0,144.89405676950713,0.6099339641056346,606.0625798765881,14.946626666666667,0.0,0.0,0.050509424108391376,0.3050331972789113,0.0
1,8415,8415,15.23969777777778,52.98643568974043,15.23969777777778,0.0,157.38746378442275,8.9820299121,66.0,1.0,0.39970117345717215,148.18395975999903,0.6464884417777669,642.3850382864902,15.23969777777778,52.98643568974043,0.0,0.053536547902866084,1.370742954157622,52.98643568974043
1,8416,8416,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,10.3885146706,66.0,1.0,0.39970117345717215,151.52775731460787,0.6836417479400873,679.3025242912224,14.653555555555556,52.98643568974043,0.0,0.05661326146272377,1.3587808679898215,52.98643568974043
1,8417,8417,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,10.0796666286,66.0,1.0,0.39970117345717215,154.87127621942045,0.7207919579935608,716.2169338387877,14.653555555555556,52.98643568974043,0.0,0.05968971862978479,1.3587808679898215,52.98643568974043
1,8418,8418,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,8.130802603,66.0,1.0,0.39970117345717215,158.18743213630796,0.7576381348478662,752.8292399523751,14.946626666666667,52.98643568974043,0.0,0.06274099841256564,1.3647619110737208,52.98643568974043
1,8419,8419,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,7.001529855,0.0,0.0,0.0,156.7191943374109,0.7413243815267878,736.6190335905424,15.825840000000001,0.0,0.0,0.06139003530215371,0.3229763265306129,0.0
1,8420,8420,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,5.5452905583,0.0,0.0,0.0,155.22399453031403,0.7247110503368224,720.1111508460575,16.118911111111114,0.0,0.0,0.06001426375915139,0.32895736961451405,0.0
1,8421,8421,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,4.508379952,0.0,0.0,0.0,153.72891932320107,0.7080991035911228,703.6046437584681,16.118911111111114,0.0,0.0,0.05863860686377765,0.32895736961451405,0.0
1,8422,8422,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,0.6039730563,0.0,0.0,0.0,152.1797999829892,0.690886666477658,686.5014577467716,16.705053333333332,0.0,0.0,0.05721322258077937,0.34091945578231275,0.0
1,8423,8423,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-0.6306427674,0.0,0.0,0.0,150.6849784587552,0.6742775384306133,669.9977514669405,16.118911111111114,0.0,0.0,0.05583779910550383,0.32895736961451405,0.0
1,8424,8424,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-1.0158693915,0.0,0.0,0.0,149.13611278028205,0.6570679197809117,652.8973660296016,16.705053333333332,0.0,0.0,0.05441264822315207,0.34091945578231275,0.0
1,8425,8425,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-1.2246260989,0.0,0.0,0.0,147.61446053529852,0.640160672614428,636.0974328575646,16.41198222222222,0.0,0.0,0.05301253711622341,0.3349384126984134,0.0
1,8426,8426,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-1.5424135175,0.0,0.0,0.0,146.065850733319,0.6229538970368778,618.9998724467765,16.705053333333332,0.0,0.0,0.05158762167237074,0.34091945578231275,0.0
1,8427,8427,17.291195555555557,0.0,17.291195555555557,0.0,157.37691362604428,-2.0,0.0,0.0,0.0,144.46320125945687,0.6051466806606317,601.3056823663251,17.291195555555557,0.0,0.0,0.05011298294577257,0.352881541950115,0.0
1,8428,8428,17.584266666666668,52.98123009805647,17.584266666666668,0.0,157.37691362604428,-2.0361228451,66.0,1.0,0.399718084559961,147.53600323626162,0.6392889248473514,635.2312182641688,17.584266666666668,52.98123009805647,0.0,0.05294034655089331,1.4184871869951448,52.98123009805647
1,8429,8429,17.87733777777778,52.98643568974043,17.87733777777778,0.0,157.38746378442275,-2.4558282909,66.0,1.0,0.39970117345717215,150.58192681240035,0.6731325201377818,668.8600008555659,17.87733777777778,52.98643568974043,0.0,0.055742978652851556,1.4245723419127232,52.98643568974043
1,8430,8430,17.87733777777778,52.98643568974043,17.87733777777778,0.0,157.38746378442275,-3.0,66.0,1.0,0.39970117345717215,153.62759656157442,0.7069732951286047,702.4859810484137,17.87733777777778,52.98643568974043,0.0,0.05854537720213465,1.4245723419127232,52.98643568974043
1,8431,8431,18.46348,52.98643568974043,18.46348,0.0,157.38746378442275,-3.0,66.0,1.0,0.39970117345717215,156.61884378223658,0.7402093753581841,735.511104609881,18.46348,52.98643568974043,0.0,0.06129770019250613,1.4365344280805254,52.98643568974043
1,8432,8432,19.049622222222226,0.0,19.049622222222226,0.0,157.38746378442275,-3.0810138144,0.0,0.0,0.0,154.8528087241886,0.7205867636020955,716.0130418609897,19.049622222222226,0.0,0.0,0.05967272621560044,0.38876780045351467,0.0
1,8433,8433,18.46348,0.0,18.46348,0.0,157.38746378442275,-3.8104007307,0.0,0.0,0.0,153.14108955842826,0.701567661760314,697.114658417025,18.46348,0.0,0.0,0.05809772967889199,0.37680571428571596,0.0
1,8434,8434,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,-3.7825779199,0.0,0.0,0.0,151.53785048133068,0.6837538942370075,679.413958771076,17.291195555555557,0.0,0.0,0.05662254844329328,0.352881541950115,0.0
1,8435,8435,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-2.5481790159,0.0,0.0,0.0,150.01599809153873,0.6668444232393191,662.6118158829772,16.41198222222222,0.0,0.0,0.05522225317801294,0.3349384126984134,0.0
1,8436,8436,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-0.2306541843,0.0,0.0,0.0,148.521356884129,0.6502372987125444,646.1101004066347,16.118911111111114,0.0,0.0,0.0538469956168543,0.32895736961451405,0.0
1,8437,8437,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,2.1989154013,0.0,0.0,0.0,147.10809331420242,0.6345343701578047,630.506841772795,15.23969777777778,0.0,0.0,0.05254661569904118,0.31101424036281244,0.0
1,8438,8438,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,4.7236442516,0.0,0.0,0.0,145.8303693229887,0.6203374369220966,616.4000195764191,13.774342222222224,0.0,0.0,0.051370949210469134,0.28110902494331036,0.0
1,8439,8439,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,6.387955246,0.0,0.0,0.0,144.47149872472502,0.6052388747191668,601.3972912490129,14.653555555555556,0.0,0.0,0.050120617655555706,0.29905215419501197,0.0
1,8440,8440,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,6.3123187578,66.0,1.0,0.39970117345717215,147.86977437378624,0.6429974930420695,638.916247365696,14.067413333333334,52.98643568974043,0.0,0.0532474579019665,1.346818781822021,52.98643568974043
1,8441,8441,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,6.4629638087,66.0,1.0,0.39970117345717215,151.32193555590956,0.6813548395101063,677.0301313690671,13.481271111111111,52.98643568974043,0.0,0.05642387960405593,1.3348566956542205,52.98643568974043
1,8442,8442,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,6.7455988126,66.0,1.0,0.39970117345717215,154.5842185284862,0.7176024280942912,713.0476485831628,15.53276888888889,52.98643568974043,0.0,0.05942558951438976,1.3767239972415213,52.98643568974043
1,8443,8443,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,5.5817330746,66.0,1.0,0.39970117345717215,157.84622964414848,0.7538469960460942,749.0621643374906,15.53276888888889,52.98643568974043,0.0,0.06242704928223106,1.3767239972415213,52.98643568974043
1,8444,8444,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,4.6256079461,0.0,0.0,0.0,156.4321890014919,0.73813543334991,733.45032636499,15.23969777777778,0.0,0.0,0.061125954359945826,0.31101424036281244,0.0
1,8445,8445,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,3.8969745405,0.0,0.0,0.0,155.04535055690528,0.7227261172989475,718.1388166121693,14.946626666666667,0.0,0.0,0.05984988887508703,0.3050331972789113,0.0
1,8446,8446,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,6.0509304715,0.0,0.0,0.0,153.65862768218904,0.707318085357656,702.8285828184946,14.946626666666667,0.0,0.0,0.05857392972901864,0.3050331972789113,0.0
1,8447,8447,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,3.7718689348,0.0,0.0,0.0,152.3532734517616,0.6928141494640175,688.4167065771827,14.067413333333334,0.0,0.0,0.05737283995142784,0.2870900680272115,0.0
1,8448,8448,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,3.0290215778,0.0,0.0,0.0,151.02094363950357,0.6780104848833731,673.7070040923754,14.360484444444445,0.0,0.0,0.056146929251802265,0.29307111111111084,0.0
1,8449,8449,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,3.0521520722,0.0,0.0,0.0,149.7428935774294,0.6638099286381045,659.5965818824728,13.774342222222224,0.0,0.0,0.05497096273710083,0.28110902494331036,0.0
1,8450,8450,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,2.0343532367,0.0,0.0,0.0,148.46495001952707,0.649610555772523,645.4873355410878,13.774342222222224,0.0,0.0,0.05379509421960895,0.28110902494331036,0.0
1,8451,8451,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,0.9773375956,0.0,0.0,0.0,147.1600285955715,0.6351114288396833,631.080237737049,14.067413333333334,0.0,0.0,0.05259440267831061,0.2870900680272115,0.0
1,8452,8452,14.653555555555556,0.0,14.653555555555556,0.0,157.37691362604428,0.1751455646,0.0,0.0,0.0,145.80104719236843,0.6200116354707604,616.0762860581294,14.653555555555556,0.0,0.0,0.051343969168941524,0.29905215419501197,0.0
1,8453,8453,14.360484444444445,0.0,14.360484444444445,0.0,157.37691362604428,-0.5476424249,0.0,0.0,0.0,144.46926339896538,0.605214037766282,601.3726119416986,14.360484444444445,0.0,0.0,0.050118560875214484,0.29307111111111084,0.0
1,8454,8454,15.23969777777778,52.98123009805647,15.23969777777778,0.0,157.37691362604428,-0.8161548122000001,66.0,1.0,0.399718084559961,147.75873976138976,0.6417637751265528,637.690360127535,15.23969777777778,52.98123009805647,0.0,0.05314529211830444,1.3706388423239428,52.98123009805647
1,8455,8455,16.998124444444446,52.98643568974043,16.998124444444446,0.0,157.38746378442275,-0.8507135518000001,66.0,1.0,0.39970117345717215,150.8858978602006,0.6765099762244511,672.2160194899899,16.998124444444446,52.98643568974043,0.0,0.05602267018001416,1.4066292126610216,52.98643568974043
1,8456,8456,17.291195555555557,52.98643568974043,17.291195555555557,0.0,157.38746378442275,-0.6000000000000001,66.0,1.0,0.39970117345717215,153.98571100115348,0.7109523444572607,706.4397744809825,17.291195555555557,52.98643568974043,0.0,0.058874887447369156,1.4126102557449245,52.98643568974043
1,8457,8457,17.291195555555557,52.98643568974043,17.291195555555557,0.0,157.38746378442275,-0.6000000000000001,66.0,1.0,0.39970117345717215,157.0852658243446,0.7453918424927177,740.6606774923924,17.291195555555557,52.98643568974043,0.0,0.061726867029951865,1.4126102557449245,52.98643568974043
1,8458,8458,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,-0.6000000000000001,0.0,0.0,0.0,155.50878242724127,0.7278753603026806,723.2553762447027,16.998124444444446,0.0,0.0,0.060276304379090144,0.3469004988662121,0.0
1,8459,8459,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,-0.2670281996,0.0,0.0,0.0,153.95951476510407,0.7106612751678231,706.1505526719657,16.705053333333332,0.0,0.0,0.05885078362129892,0.34091945578231275,0.0
1,8460,8460,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,1.9229592419000001,0.0,0.0,0.0,152.38329184725566,0.6931476871917297,688.7481272680109,16.998124444444446,0.0,0.0,0.05740046064405458,0.3469004988662121,0.0
1,8461,8461,18.17040888888889,0.0,18.17040888888889,0.0,157.38746378442275,5.4506222171,0.0,0.0,0.0,150.69886283591813,0.6744318092879794,670.1510431334444,18.17040888888889,0.0,0.0,0.05585057447566002,0.37082467120181306,0.0
1,8462,8462,18.46348,0.0,18.46348,0.0,157.38746378442275,8.8953647677,0.0,0.0,0.0,148.9874898323152,0.6554165536923908,651.2564815227071,18.46348,0.0,0.0,0.054275896451596556,0.37680571428571596,0.0
1,8463,8463,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,11.4351752483,0.0,0.0,0.0,147.33042816582864,0.6370047573980959,632.9615489251349,17.87733777777778,0.0,0.0,0.052751191676400945,0.3648436281179137,0.0
1,8464,8464,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,13.0511588081,0.0,0.0,0.0,145.70058894916403,0.6188954327684892,614.9671681384614,17.584266666666668,0.0,0.0,0.05125153497278618,0.35886258503401436,0.0
1,8465,8465,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,13.4124671766,0.0,0.0,0.0,144.0438011910844,0.600486679900938,596.6752596503379,17.87733777777778,0.0,0.0,0.049727082227713805,0.3648436281179137,0.0
1,8466,8466,17.291195555555557,52.98643568974043,17.291195555555557,0.0,157.38746378442275,11.7333713894,66.0,1.0,0.39970117345717215,147.14418450675973,0.6349353834084414,630.9053097046504,17.291195555555557,52.98643568974043,0.0,0.05257982412739815,1.4126102557449245,52.98643568974043
1,8467,8467,16.998124444444446,52.98643568974043,16.998124444444446,0.0,157.38746378442275,9.287361571,66.0,1.0,0.39970117345717215,150.27139381850844,0.6696821535389827,665.431534487974,16.998124444444446,52.98643568974043,0.0,0.05545724931144045,1.4066292126610216,52.98643568974043
1,8468,8468,16.998124444444446,52.98643568974043,16.998124444444446,0.0,157.38746378442275,6.5003196712,66.0,1.0,0.39970117345717215,153.3983425294812,0.7044260281053466,699.9548820858988,16.998124444444446,52.98643568974043,0.0,0.05833443471005074,1.4066292126610216,52.98643568974043
1,8469,8469,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,3.456821555,66.0,1.0,0.39970117345717215,156.6062837454439,0.7400698193938211,735.3724344377371,16.118911111111114,52.98643568974043,0.0,0.061286143381759896,1.3886860834093235,52.98643568974043
1,8470,8470,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,2.3151501313000002,0.0,0.0,0.0,155.05692462486354,0.7228547180540393,718.2666011101506,16.705053333333332,0.0,0.0,0.05986053847071845,0.34091945578231275,0.0
1,8471,8471,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,1.3294325836,0.0,0.0,0.0,153.67020078564164,0.7074466753960182,702.9563566677679,14.946626666666667,0.0,0.0,0.05858457843718375,0.3050331972789113,0.0
1,8472,8472,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-0.058476995100000005,0.0,0.0,0.0,152.25650814538994,0.6917389793932216,687.3483608459064,15.23969777777778,0.0,0.0,0.05728380372080227,0.31101424036281244,0.0
1,8473,8473,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,-1.5281653157,0.0,0.0,0.0,150.9512707582572,0.6772363417584134,672.9377746230922,14.067413333333334,0.0,0.0,0.05608282145371216,0.2870900680272115,0.0
1,8474,8474,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,-2.0649046695,0.0,0.0,0.0,149.67322650225648,0.6630358500250719,658.8274165156454,13.774342222222224,0.0,0.0,0.054906860281327234,0.28110902494331036,0.0
1,8475,8475,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-2.3438177874,0.0,0.0,0.0,148.2869513045448,0.6476327922727199,643.5221253386454,14.946626666666667,0.0,0.0,0.053631313054308315,0.3050331972789113,0.0
1,8476,8476,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-2.5665486928,0.0,0.0,0.0,146.90079162976625,0.6322310181085138,628.2181096025769,14.946626666666667,0.0,0.0,0.052355872122891646,0.3050331972789113,0.0
1,8477,8477,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,-2.8224569015,0.0,0.0,0.0,145.37932566154524,0.6153258406838361,611.4202330352422,16.41198222222222,0.0,0.0,0.050955932413971346,0.3349384126984134,0.0
1,8478,8478,16.41198222222222,52.98643568974043,16.41198222222222,0.0,157.38746378442275,-2.9227309054,66.0,1.0,0.39970117345717215,148.5608507675639,0.6506761196395987,646.5461360413191,16.41198222222222,52.98643568974043,0.0,0.05388333494802227,1.3946671264932229,52.98643568974043
1,8479,8479,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,-2.9769950908,66.0,1.0,0.39970117345717215,151.6337733010914,0.68481970334546,680.4730029560835,17.584266666666668,52.98643568974043,0.0,0.05671080948046367,1.4185912988288238,52.98643568974043
1,8480,8480,17.87733777777778,52.98643568974043,17.87733777777778,0.0,157.38746378442275,-3.1095102181,66.0,1.0,0.39970117345717215,154.6793553963914,0.7186595044043489,714.0980153987563,17.87733777777778,52.98643568974043,0.0,0.05951312737717779,1.4245723419127232,52.98643568974043
1,8481,8481,18.46348,52.98643568974043,18.46348,0.0,157.38746378442275,-3.776447083,66.0,1.0,0.39970117345717215,157.670514970484,0.7518946107831554,747.1221712906945,18.46348,52.98643568974043,0.0,0.06226536972170135,1.4365344280805254,52.98643568974043
1,8482,8482,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,-3.4140769494,0.0,0.0,0.0,156.0127297185693,0.7334747746507697,728.8192498856417,17.87733777777778,0.0,0.0,0.060739999157066564,0.3648436281179137,0.0
1,8483,8483,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,-1.8492750314,0.0,0.0,0.0,154.35508261542554,0.7150564735047282,710.5178537240394,17.87733777777778,0.0,0.0,0.0592147557066455,0.3648436281179137,0.0
1,8484,8484,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,0.9312478593,0.0,0.0,0.0,152.75174237223987,0.6972415819137765,692.8160371451481,17.291195555555557,0.0,0.0,0.05773948138554447,0.352881541950115,0.0
1,8485,8485,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,4.087361571,0.0,0.0,0.0,151.2568731861401,0.6806319242904455,676.3118046503671,16.118911111111114,0.0,0.0,0.05636401405536854,0.32895736961451405,0.0
1,8486,8486,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,7.4479963466,0.0,0.0,0.0,149.81629729517195,0.6646255255019105,660.4070019746582,15.53276888888889,0.0,0.0,0.05503850337316929,0.3169952834467118,0.0
1,8487,8487,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,9.9039388058,0.0,0.0,0.0,148.40292581354444,0.6489213979282715,644.8025519323545,15.23969777777778,0.0,0.0,0.05373802416304313,0.31101424036281244,0.0
1,8488,8488,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,11.450941888300001,0.0,0.0,0.0,146.98967211287373,0.6332185790319306,629.1994022608877,15.23969777777778,0.0,0.0,0.05243765332618449,0.31101424036281244,0.0
1,8489,8489,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,11.2138257792,0.0,0.0,0.0,145.57653618334479,0.6175170687038309,613.5975528518935,15.23969777777778,0.0,0.0,0.05113739085356225,0.31101424036281244,0.0
1,8490,8490,16.41198222222222,0.0,16.41198222222222,0.0,157.37691362604428,9.4495262016,0.0,0.0,0.0,144.05518056974432,0.6006131174416036,596.8008946642881,16.41198222222222,0.0,0.0,0.04973755268474774,0.3349384126984134,0.0
1,8491,8491,16.705053333333332,52.98123009805647,16.705053333333332,0.0,157.37691362604428,6.9952620162,66.0,1.0,0.399718084559961,147.20926963232245,0.6356585514702495,631.6238876606535,16.705053333333332,52.98123009805647,0.0,0.05263971061427231,1.4005440577434431,52.98123009805647
1,8492,8492,16.998124444444446,52.98643568974043,16.998124444444446,0.0,157.38746378442275,5.3797008791,66.0,1.0,0.39970117345717215,150.33647352031073,0.6704052613367859,666.1500525624807,16.998124444444446,52.98643568974043,0.0,0.05551713080777404,1.4066292126610216,52.98643568974043
1,8493,8493,17.291195555555557,52.98643568974043,17.291195555555557,0.0,157.38746378442275,5.1973855463,66.0,1.0,0.39970117345717215,153.43633244662524,0.7048481382958361,700.3743130507172,17.291195555555557,52.98643568974043,0.0,0.05836939020341005,1.4126102557449245,52.98643568974043
1,8494,8494,17.87733777777778,52.98643568974043,17.87733777777778,0.0,157.38746378442275,3.7203904555,66.0,1.0,0.39970117345717215,156.48176432866313,0.7386862703184791,733.997667050882,17.87733777777778,52.98643568974043,0.0,0.06117156988506393,1.4245723419127232,52.98643568974043
1,8495,8495,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,2.4534992579,0.0,0.0,0.0,154.90533122335108,0.7211703469261233,716.5929210540623,16.998124444444446,0.0,0.0,0.05972105350896428,0.3469004988662121,0.0
1,8496,8496,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,1.7170110743,0.0,0.0,0.0,153.27486076476504,0.7030540084973893,698.5915709863781,17.584266666666668,0.0,0.0,0.058220815983530134,0.35886258503401436,0.0
1,8497,8497,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,1.4720630209,0.0,0.0,0.0,151.69869490141667,0.6855410544601851,681.1897754975638,16.998124444444446,0.0,0.0,0.056770545503588954,0.3469004988662121,0.0
1,8498,8498,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,1.2589450851000001,0.0,0.0,0.0,150.04140730117436,0.6671267477908263,662.8923484588271,17.87733777777778,0.0,0.0,0.055245632840972336,0.3648436281179137,0.0
1,8499,8499,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,0.7006050919,0.0,0.0,0.0,148.41134216958181,0.6490149129953535,644.8954734388591,17.584266666666668,0.0,0.0,0.053745768267260526,0.35886258503401436,0.0
1,8500,8500,18.17040888888889,0.0,18.17040888888889,0.0,157.38746378442275,0.1424820185,0.0,0.0,0.0,146.72724415405077,0.6303027128227863,626.3020436921117,18.17040888888889,0.0,0.0,0.05219618665656403,0.37082467120181306,0.0
1,8501,8501,18.46348,0.0,18.46348,0.0,157.38746378442275,-0.0580659893,0.0,0.0,0.0,145.01620211867126,0.611291134651903,607.4111361646611,18.46348,0.0,0.0,0.050621813164818834,0.37680571428571596,0.0
1,8502,8502,18.46348,52.98643568974043,18.46348,0.0,157.38746378442275,-0.3172279941,66.0,1.0,0.39970117345717215,148.008166955537,0.6445351883948556,640.4441826298688,18.46348,52.98643568974043,0.0,0.05337479645219342,1.4365344280805254,52.98643568974043
1,8503,8503,17.291195555555557,52.98643568974043,17.291195555555557,0.0,157.38746378442275,-0.6887430072,66.0,1.0,0.39970117345717215,151.1082199073986,0.6789802211933177,674.670585273933,17.291195555555557,52.98643568974043,0.0,0.0562272343756924,1.4126102557449245,52.98643568974043
1,8504,8504,17.87733777777778,52.98643568974043,17.87733777777778,0.0,157.38746378442275,-1.1985500628,66.0,1.0,0.39970117345717215,154.15384579881473,0.7128205088757192,708.2960812514126,17.87733777777778,52.98643568974043,0.0,0.05902959257033191,1.4245723419127232,52.98643568974043
1,8505,8505,18.17040888888889,52.98643568974043,18.17040888888889,0.0,157.38746378442275,-2.0205160406,66.0,1.0,0.39970117345717215,157.1721335267235,0.7463570391858168,741.6197478710452,18.17040888888889,52.98643568974043,0.0,0.06180679622227229,1.4305533849966225,52.98643568974043
1,8506,8506,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,-2.0567758877,0.0,0.0,0.0,155.51438980659577,0.7279376645177308,723.3172850012774,17.87733777777778,0.0,0.0,0.06028146387209579,0.3648436281179137,0.0
1,8507,8507,16.118911111111114,0.0,16.118911111111114,0.0,157.38746378442275,-0.702397534,0.0,0.0,0.0,154.01929039987644,0.711325448887516,706.8105107358416,16.118911111111114,0.0,0.0,0.058905784710045976,0.32895736961451405,0.0
1,8508,8508,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,2.059481676,0.0,0.0,0.0,152.60556866882357,0.6956174296535951,691.2021937344745,15.23969777777778,0.0,0.0,0.05760498322647508,0.31101424036281244,0.0
1,8509,8509,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,4.9806256422,0.0,0.0,0.0,151.19196474791494,0.6799107194212769,675.5951774261908,15.23969777777778,0.0,0.0,0.05630429014302782,0.31101424036281244,0.0
1,8510,8510,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,7.3929786505,0.0,0.0,0.0,149.8326473500325,0.6648071927781388,660.5875161689638,14.653555555555556,0.0,0.0,0.055053547476370014,0.29905215419501197,0.0
1,8511,8511,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,9.4719146021,0.0,0.0,0.0,148.41927450590043,0.6491030500655602,644.9830510838106,15.23969777777778,0.0,0.0,0.0537530670125686,0.31101424036281244,0.0
1,8512,8512,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,10.988423336,0.0,0.0,0.0,147.0060194428387,0.6334002160315411,629.3798863707477,15.23969777777778,0.0,0.0,0.05245269492213916,0.31101424036281244,0.0
1,8513,8513,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,11.3737527115,0.0,0.0,0.0,145.67413523508145,0.618601502612016,614.6751036209575,14.360484444444445,0.0,0.0,0.051227194234599344,0.29307111111111084,0.0
1,8514,8514,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,10.0851238726,0.0,0.0,0.0,144.36944637902457,0.6041049597669396,600.270573502912,14.067413333333334,0.0,0.0,0.05002671668496642,0.2870900680272115,0.0
1,8515,8515,14.067413333333334,52.98123009805647,14.067413333333334,0.0,157.37691362604428,7.8740952163,66.0,1.0,0.399718084559961,147.76726850493287,0.6418585389436986,637.7845224580137,14.067413333333334,52.98123009805647,0.0,0.05315313963313723,1.3467146699883419,52.98123009805647
1,8516,8516,14.653555555555556,52.98643568974043,14.653555555555556,0.0,157.38746378442275,6.5017125243,66.0,1.0,0.39970117345717215,151.11110078381296,0.6790122309312552,674.7023918390651,14.653555555555556,52.98643568974043,0.0,0.056229885143684065,1.3587808679898215,52.98643568974043
1,8517,8517,15.23969777777778,52.98643568974043,15.23969777777778,0.0,157.38746378442275,4.9643224112,66.0,1.0,0.39970117345717215,154.40048568730367,0.715560952081152,711.0191302646369,15.23969777777778,52.98643568974043,0.0,0.059256532233072506,1.370742954157622,52.98643568974043
1,8518,8518,17.291195555555557,52.98643568974043,17.291195555555557,0.0,157.38746378442275,2.7630893938,66.0,1.0,0.39970117345717215,157.50000594593763,0.7500000660659736,745.2396516630649,17.291195555555557,52.98643568974043,0.0,0.062108480011923074,1.4126102557449245,52.98643568974043
1,8519,8519,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,1.5905240324,0.0,0.0,0.0,156.11307851660564,0.7345897612956181,729.9271594664693,14.946626666666667,0.0,0.0,0.06083233264992661,0.3050331972789113,0.0
1,8520,8520,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,0.6684781368,0.0,0.0,0.0,154.69918230320968,0.7188798033689965,714.316916077708,15.23969777777778,0.0,0.0,0.05953137062069406,0.31101424036281244,0.0
1,8521,8521,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,0.8,0.0,0.0,0.0,153.31248827584793,0.7034720919538657,699.0070007757446,14.946626666666667,0.0,0.0,0.05825543801781353,0.3050331972789113,0.0
1,8522,8522,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,0.8347870762,0.0,0.0,0.0,151.8717410836223,0.6874637898180256,683.100306833692,15.53276888888889,0.0,0.0,0.05692976971695075,0.3169952834467118,0.0
1,8523,8523,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,0.9701221601000001,0.0,0.0,0.0,150.4311139536627,0.6714568217073633,667.1949384494679,15.53276888888889,0.0,0.0,0.055604211888446366,0.3169952834467118,0.0
1,8524,8524,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,1.0293298322,0.0,0.0,0.0,149.01769123731367,0.6557521248590407,651.5899227457913,15.23969777777778,0.0,0.0,0.054303685535943946,0.31101424036281244,0.0
